Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.347766,78.72569,47.54639,0.8235379,0.8235379,0,0,0,0.8235379,163.6555,0,0,0,1.347766,0.866882,0.8235379,0,0,0.4903707,4.112355,0.4808835,0,0.4808835,5.991012,99.85,0.1400831,0.9058917,1.078212,0,5.460121
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.292506,81.62492,51.04795,1.244806,1.244806,0,0,0,1.244806,103.8319,0,2.220446E-16,0,1.292506,1.310322,1.244806,0,0,0.009487129,4.545151,0,0.01781644,-0.01781644,5.972231,99.53699,0.1400831,1.369287,1.034005,0,5.837656
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.148643,80.02805,53.18837,0.8165699,0.8165699,0,-1,0,0.8165699,140.6668,0.2598121,0,0,1.148643,0.8595472,0.8165699,0,0,0.02928318,4.527334,0.02928318,0,0.02928318,6.000012,100,0.1400805,0.8982269,0.918914,0,5.675977
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.041755,78.03446,54.06116,1.039718,1.039718,0,0,0,1.039718,100.196,0,2.220446E-16,0,1.041755,1.09444,1.039718,0,0,0,4.553689,0,0.05268402,-0.05268402,5.944478,99.07444,0.1400805,1.143689,0.8334044,0,5.595444
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.7231502,70.70091,54.94434,0,0,0,0,0,0,0,0.6646124,0,0,0.7231502,0,0,0,0,0.0585378,4.501005,0.0585378,0,0.0585378,6.000012,100,0.1400752,0,0.5785202,0,5.224155
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.3508906,61.02214,53.88452,0.2365752,0.2365752,0,0,0,0.2365752,148.3209,0.101864,0,0,0.3508906,0.2490266,0.2365752,0,0,0,4.553689,0,0,0,6.000012,100,0.1400752,0.2602328,0.2807125,0,4.90458
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,50.70506,50.70506,0.09827601,0.09827601,0,0,0,0.09827601,0,0,1.387779E-17,0,0,0.1034484,0.09827601,0,0,0,4.553689,0,0.1034484,-0.1034484,5.890968,98.1826,0.1400752,0.1081036,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,47.62951,47.62951,0.665436,0.665436,0,-1,0,0.665436,0,0,0,0,0,0.7004589,0.665436,0,0,0.1149427,4.450241,0,0.7004589,-0.7004589,5.152619,85.87682,0.1400752,0.7319795,0,0,4.450241
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,45.29168,45.29168,0.5193831,0.5193831,0,-1,0,0.5193831,0,0,0,0,0,0.5467191,0.5193831,0,0,0.8932304,3.749782,0,0.5467191,-0.5467191,4.576327,76.27196,0.1400752,0.5713214,0,0,3.749782
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,42.98501,42.98501,0.209773,0.209773,0,-1,0,0.209773,0,0,2.775558E-17,0,0,0.2208136,0.209773,0,0,1.500696,3.203063,0,0.2208136,-0.2208136,4.343569,72.39267,0.1400752,0.2307502,0,0,3.203063
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,40.64717,40.64717,0.0723298,0.0723298,0,-1,0,0.0723298,0,0,0,0,0,0.07613664,0.0723298,0,0,1.746045,2.982249,0,0.07613664,-0.07613664,4.263314,71.05508,0.1400752,0.07956278,0,0,2.982249
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,38.63144,38.63144,0.08720416,0.08720416,0,-1,0,0.08720416,0,0,1.387779E-17,0,0,0.09179386,0.08720416,0,0,1.830641,2.906112,0,0.09179386,-0.09179386,4.166554,69.44244,0.1400752,0.09592458,0,0,2.906112
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,37.08327,37.08327,0.1738853,0.1738853,0,-1,0,0.1738853,0,0,0,0,0,0.1830372,0.1738853,0,0,1.932634,2.814318,0,0.1830372,-0.1830372,3.973616,66.22681,0.1400752,0.1912739,0,0,2.814318
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,35.50394,35.50394,0.1958881,0.1958881,0,-1,0,0.1958881,0,0,2.775558E-17,0,0,0.2061979,0.1958881,0,0,2.136009,2.631281,0,0.2061979,-0.2061979,3.756265,62.60429,0.1400752,0.2154769,0,0,2.631281
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,34.19475,34.19475,0.3167222,0.3167222,0,-1,0,0.3167222,0,0,5.551115E-17,0,0,0.3333917,0.3167222,0,0,2.365118,2.425083,0,0.3333917,-0.3333917,3.404839,56.7472,0.1400752,0.3483944,0,0,2.425083
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,33.02063,33.02063,0.2953852,0.2953852,0,-1,0,0.2953852,0,0,0,0,0,0.3109318,0.2953852,0,0,2.735553,2.091691,0,0.3109318,-0.3109318,3.077088,51.2847,0.1400752,0.3249237,0,0,2.091691
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,31.79457,31.79457,0.2473767,0.2473767,0,-1,0,0.2473767,0,0,0,0,0,0.2603965,0.2473767,0,0,3.081033,1.78076,0,0.2603965,-0.2603965,2.802606,46.71001,0.1400752,0.2721143,0,0,1.78076
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,30.77631,30.77631,0.1504514,0.1504514,0,0,0,0.1504514,0,0,0,0,0,0.1583699,0.1504514,0,0,3.370362,1.520363,0,0.1583699,-0.1583699,2.635669,43.92773,0.1400752,0.1654966,0,0,1.520363
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,29.78923,29.78923,0.1394,0.1394,0,0,0,0.1394,0,0,0,0,0,0.1467368,0.1394,0,0,3.546329,1.361993,0,0.1467368,-0.1467368,2.480995,41.34984,0.1400752,0.15334,0,0,1.361993
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4053028,35.7673,28.77097,0.6669304,0.6669304,0,0,0,0.6669304,60.77138,0,0,0,0.4053028,0.702032,0.6669304,0,0,3.709369,1.215257,0,0.2967292,-0.2967292,2.168215,36.13685,0.1400752,0.7336234,0.3242423,0,1.620559
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.7576786,44.42591,30.62046,1.217779,1.217779,1.7,0,0.5202,1.217779,62.21805,0,0,0,0.7576786,0,0,0.4822206,0.4581095,4.039068,0.9185274,1.215788,0,1.215788,3.321613,55.36011,0.1401996,1.339557,0.6061429,1.7,1.676206
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.8095273,50.4903,35.15067,1.143837,1.143837,0,-1,0,1.143837,70.77293,0,0,0,0.8095273,1.204039,1.143837,0,0,2.82328,2.012737,0,0.3945121,-0.3945121,2.905761,48.42925,0.1401996,1.258221,0.6476219,0,2.822264
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,0.9876607,59.73994,39.82634,0.9605465,0.9605465,0,0,0,0.9605465,102.8228,0,0,0,0.9876607,1.011102,0.9605465,0,0,3.261627,1.618225,0,0.02344088,-0.02344088,2.881052,48.01744,0.1401996,1.056601,0.7901286,0,2.605885
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,0.9347022,63.05914,43.77468,1.239877,1.239877,0,0,0,1.239877,75.38672,0,0,0,0.9347022,1.305133,1.239877,0,0,3.287673,1.594784,0,0.370431,-0.370431,2.490583,41.50964,0.1401996,1.363864,0.7477618,0,2.529486
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.115746,71.93168,47.40092,0.3498745,0.3498745,0,0,0,0.3498745,318.899,0,0,0,1.115746,0.368289,0.3498745,0,0,3.699262,1.224353,0.7474572,0,0.7474572,3.199684,53.32795,0.1401325,0.384862,0.892597,0,2.340099
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,0.9126384,70.80252,50.90248,0.6350396,0.6350396,0,0,0,0.6350396,143.7136,0,0,0,0.9126384,0.6684627,0.6350396,0,0,2.951805,1.897064,0.2441757,0,0.2441757,3.431329,57.18871,0.1401107,0.6985435,0.7301108,0,2.809703
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,0.9553409,74.46521,53.06368,0.7612111,0.7612111,0,-1,0,0.7612111,125.5028,0,0,0,0.9553409,0.8012748,0.7612111,0,0,2.707629,2.116822,0.1540661,0,0.1540661,3.577489,59.6247,0.1400969,0.8373322,0.7642727,0,3.072163
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,0.987541,76.39147,53.94687,0.5450498,0.5450498,0,0,0,0.5450498,181.1836,0,0,0,0.987541,0.5737366,0.5450498,0,0,2.553563,2.255482,0.4138044,0,0.4138044,3.970058,66.1675,0.1400598,0.5995548,0.7900328,0,3.243023
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.6990156,70.00452,54.85083,1.091416,1.091416,0,0,0,1.091416,64.04667,0,0,0,0.6990156,1.148859,1.091416,0,0,2.139759,2.627906,0,0.4498434,-0.4498434,3.495882,58.26458,0.1400598,1.200558,0.5592125,0,3.326921
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3165971,60.20522,53.8014,0.7403663,0.7403663,0,0,0,0.7403663,42.76222,0,1.110223E-16,0,0.3165971,0.7793329,0.7403663,0,0,2.639585,2.178062,0,0.4627359,-0.4627359,3.008115,50.13515,0.1400598,0.8144029,0.2532777,0,2.494659
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,50.64272,50.64272,0.5654868,0.5654868,0,0,0,0.5654868,0,0,1.110223E-16,0,0,0.5952494,0.5654868,0,0,3.153736,1.715327,0,0.5952494,-0.5952494,2.380667,39.67771,0.1400598,0.6220356,0,0,1.715327
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,47.60873,47.60873,1.507231,1.064073,0,-1,0,1.064073,0,0,0.4431573,0.5938804,0,1.120077,1.064073,0,0,3.815124,1.120077,0,1.120077,-1.120077,1.200002,20,0.1400598,1.657954,0,0,1.120077
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,45.23972,45.23972,0.8381308,0,0,-1,0,0,0,0,0.8381308,0.9219438,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400598,0.9219438,0,0,0
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,42.95384,42.95384,1.092941,0,0,-1,0,0,0,0,1.092941,1.202235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400598,1.202235,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,40.59522,40.59522,0.08261708,0,0,-1,0,0,0,0,0.08261708,0.09087879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400598,0.09087879,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,38.57949,38.57949,0.0602192,0,0,-1,0,0,0,0,0.0602192,0.06624112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400598,0.06624112,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,37.00015,37.00015,0.0253733,0,0,-1,0,0,0,0,0.0253733,0.02791063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400598,0.02791063,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,35.42081,35.42081,0.1700083,0,0,-1,0,0,0,0,0.1700083,0.1870092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400598,0.1870092,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,34.1324,34.1324,0.07695236,0,0,-1,0,0,0,0,0.07695236,0.0846476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400598,0.0846476,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,32.93751,32.93751,0.01271889,0,0,-1,0,0,0,0,0.01271889,0.01399078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400598,0.01399078,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,31.73223,31.73223,0.2061594,0,0,-1,0,0,0,0,0.2061594,0.2267753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400598,0.2267753,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,30.6828,30.6828,0.1107154,0.1107154,1.563347,0,0.4828937,0.1107154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1401569,0.121787,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,29.7061,29.7061,0.03976249,0.03976249,1.492394,0,0.4635236,0.03976249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1402401,0.04373873,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1514553,31.22082,28.67745,0.4185086,0.4185086,1.7,0,0.5202,0.4185086,36.18929,0,0,0,0.1514553,0,0,1.281491,1.217417,2.299654,2.484,1.368872,0,1.368872,5.116994,85.28307,0.1403642,0.4603595,0.1211642,1.7,2.635455
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3168335,35.98255,30.50616,0.2178316,0.2178316,0,0,0,0.2178316,145.4488,0,0,0,0.3168335,0.2292964,0.2178316,0,0,0.9307823,3.715985,0.08753707,0,0.08753707,5.200039,86.66715,0.1403564,0.2396148,0.2534668,0,4.032818
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.7435508,48.98825,35.03637,0.5715904,0.5715904,0,-1,0,0.5715904,130.0846,0,0,0,0.7435508,0.601674,0.5715904,0,0,0.8432452,3.794768,0.1418768,0,0.1418768,5.334636,88.91042,0.1403437,0.6287494,0.5948407,0,4.538319
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,0.8877969,57.31865,39.71204,0.7419221,0.7419221,0,0,0,0.7419221,119.6618,0,0,0,0.8877969,0.7809706,0.7419221,0,0,0.7013684,3.922457,0.1068263,0,0.1068263,5.43598,90.59949,0.1403341,0.8161143,0.7102376,0,4.810255
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.02586,65.13713,43.66039,0,0,0,0,0,0,0,0.4313177,0,0,1.02586,0,0,0,0,0.594542,4.018601,0.594542,0,0.594542,6.000012,100,0.140281,0,0.8206878,0,5.044461
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.190759,73.83775,47.28663,0.4233394,0.4233394,0,0,0,0.4233394,281.2776,0.7451385,0,0,1.190759,0.4456204,0.4233394,0,0,0,4.553689,0,0,0,6.000012,100,0.140281,0.4656733,0.9526072,0,5.744448
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.011509,73.24328,50.78819,0.5484464,0.5484464,0,0,0,0.5484464,184.4316,0.4341967,0,0,1.011509,0.577312,0.5484464,0,0,0,4.553689,0,0,0,6.000012,100,0.140281,0.603291,0.809207,0,5.565197
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.7748171,69.71055,52.94939,0.1219929,0.1219929,0,-1,0,0.1219929,635.1328,0.6464035,0,0,0.7748171,0.1284136,0.1219929,0,0,0,4.553689,0,0,0,6.000012,100,0.140281,0.1341922,0.6198537,0,5.328506
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,0.8887104,73.64052,53.85335,0.8867618,0.8867618,0,0,0,0.8867618,100.2197,0,0,0,0.8887104,0.9334335,0.8867618,0,0,0,4.553689,0,0.04472307,-0.04472307,5.95287,99.21429,0.140281,0.975438,0.7109683,0,5.4424
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.4439025,63.98584,54.7677,0.02887558,0.02887558,0,0,0,0.02887558,1537.293,0.3638148,0,0,0.4439025,0.03039535,0.02887558,0,0,0.04969231,4.508966,0.04969231,0,0.04969231,6.000012,100,0.1402765,0.03176314,0.355122,0,4.952868
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.1732697,57.17189,53.73906,0.1055519,0.1055519,0,0,0,0.1055519,164.156,0.06216249,0,0,0.1732697,0.1111073,0.1055519,0,0,0,4.553689,0,0,0,6.000012,100,0.1402765,0.1161071,0.1386158,0,4.726959
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,50.58038,50.58038,0.5994387,0.5994387,0,0,0,0.5994387,0,0,0,0,0,0.6309881,0.5994387,0,0,0,4.553689,0,0.6309881,-0.6309881,5.334892,88.91469,0.1402765,0.6593826,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,47.57756,47.57756,0.6076836,0.6076836,0,-1,0,0.6076836,0,0,0,0,0,0.6396669,0.6076836,0,0,0.7010979,3.922701,0,0.6396669,-0.6396669,4.660624,77.67691,0.1402765,0.668452,0,0,3.922701
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,45.20855,45.20855,0.677326,0.677326,0,-1,0,0.677326,0,0,1.110223E-16,0,0,0.7129747,0.677326,0,0,1.411839,3.283034,0,0.7129747,-0.7129747,3.909083,65.15125,0.1402765,0.7450585,0,0,3.283034
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,42.90189,42.90189,0.2410453,0.2410453,0,-1,0,0.2410453,0,0,2.775558E-17,0,0,0.2537318,0.2410453,0,0,2.204033,2.570059,0,0.2537318,-0.2537318,3.641626,60.69364,0.1402765,0.2651498,0,0,2.570059
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,40.53288,40.53288,0.2228963,0.2228963,0,-1,0,0.2228963,0,0,2.775558E-17,0,0,0.2346276,0.2228963,0,0,2.485957,2.316327,0,0.2346276,-0.2346276,3.394307,56.57166,0.1402765,0.2451859,0,0,2.316327
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,38.48598,38.48598,0.05944832,0.05944832,0,-1,0,0.05944832,0,0,6.938894E-18,0,0,0.06257718,0.05944832,0,0,2.746655,2.0817,0,0.06257718,-0.06257718,3.328344,55.4723,0.1402765,0.06539315,0,0,2.0817
