Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,21.1586,21.1586,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,21.1586,21.1586,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,20.39315,20.39315,0.1648472,0.1648472,0,0,0,0.1648472,0,0,2.775558E-17,0,0.1735233,0.1648472,0,0,0,4.553689,0,0.1735233,-0.1735233,5.817102,96.95152,0,0.1813319,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,19.68994,19.68994,0.3032288,0.3032288,0,0,0,0.3032288,0,0,5.551115E-17,0,0.3191882,0.3032288,0,0,0.1928037,4.380166,0,0.3191882,-0.3191882,5.480649,91.34396,0,0.3335517,0,0,4.380166
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,18.97428,18.97428,0.3062922,0.3062922,0,0,0,0.3062922,0,0,5.551115E-17,0,0.3224129,0.3062922,0,0,0.5474573,4.060977,0,0.3224129,-0.3224129,5.140795,85.67975,0,0.3369215,0,0,4.060977
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,18.32708,18.32708,0.2798162,0.2798162,0,0,0,0.2798162,0,0,0,0,0.2945433,0.2798162,0,0,0.9056938,3.738564,0,0.2945433,-0.2945433,4.830319,80.50517,0,0.3077978,0,0,3.738564
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,17.73588,17.73588,0.09430302,0.09430302,0,0,0,0.09430302,0,0,1.387779E-17,0,0.09926634,0.09430302,0,0,1.232964,3.444021,0,0.09926634,-0.09926634,4.725684,78.76124,0,0.1037333,0,0,3.444021
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1207744,19.00813,17.11979,0.3489159,0.3489159,0,0,0,0.3489159,34.61418,0,5.551115E-17,0.1207744,0.3672799,0.3489159,0,0,1.34326,3.344755,0,0.2465055,-0.2465055,4.465844,74.43059,0,0.3838075,0.09661949,0,3.465529
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.2665243,22.43391,18.18395,0.3575518,0.3575518,0,0,0,0.3575518,74.54144,0,0,0.2665243,0.3763703,0.3575518,0,0,1.617155,3.098249,0,0.1098461,-0.1098461,4.350056,72.50079,0,0.393307,0.2132194,0,3.364774
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.5023084,29.23282,20.89723,0.742269,0.742269,0,0,0,0.742269,67.67201,0,1.110223E-16,0.5023084,0.7813358,0.742269,0,0,1.739206,2.988403,0,0.2790274,-0.2790274,4.055935,67.59879,0,0.816496,0.4018467,0,3.490712
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1246165,25.70428,23.67896,0.2234291,0.2234291,0,0,0,0.2234291,55.77453,0,0,0.1246165,0.2351886,0.2234291,0,0,2.049237,2.709376,0,0.110572,-0.110572,3.939382,65.65623,0,0.245772,0.09969323,0,2.833992
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.09982543,27.68517,26.04374,0.8991222,0.8991222,0,0,0,0.8991222,11.10254,0,1.110223E-16,0.09982543,0.9464445,0.8991222,0,0,2.172095,2.598804,0,0.846619,-0.846619,3.046968,50.78269,0,0.9890345,0.07986034,0,2.698629
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.5160902,37.22301,28.23428,0.7800528,0.7800528,0,0,0,0.7800528,66.16093,0,0,0.5160902,0.8211082,0.7800528,0,0,3.112782,1.752185,0,0.305018,-0.305018,2.72545,45.42408,0,0.858058,0.4128721,0,2.268275
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4534173,38.28037,30.33147,0.5922363,0.5922363,0,0,0,0.5922363,76.5602,0,0,0.4534173,0.6234066,0.5922363,0,0,3.451691,1.447167,0,0.1699893,-0.1699893,2.546266,42.43768,0,0.6514599,0.3627338,0,1.900584
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.1954282,35.00229,31.64455,0.3597714,0.3597714,0,0,0,0.3597714,54.32011,0,0,0.1954282,0.3787067,0.3597714,0,0,3.640568,1.277177,0,0.1832785,-0.1832785,2.353073,39.21781,0,0.3957485,0.1563426,0,1.472606
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.1112683,34.10598,32.20463,0,0,0,0,0,0,0,0,0,0.1112683,0,0,0,0,3.844211,1.093899,0.1112683,0,0.1112683,2.458632,40.97711,0,0,0.08901465,0,1.205167
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.2166557,36.50285,32.74604,0.4810105,0.4810105,0,0,0,0.4810105,45.04178,0,5.551115E-17,0.2166557,0.5063269,0.4810105,0,0,3.732943,1.19404,0,0.2896712,-0.2896712,2.153291,35.88811,0,0.5291116,0.1733246,0,1.410696
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1154045,34.12712,32.15484,0,0,0,0,0,0,0,0,0,0.1154045,0,0,0,0,4.0548,0.9043692,0.1154045,0,0.1154045,2.262774,37.71282,0,0,0.09232361,0,1.019774
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,30.28168,30.28168,0.4299139,0.4299139,0,0,0,0.4299139,0,0,5.551115E-17,0,0.452541,0.4299139,0,0,3.939395,1.008233,0,0.452541,-0.452541,1.785753,29.7625,0,0.4729053,0,0,1.008233
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,28.51432,28.51432,0.5945514,0.5945514,0.425,0,0.172125,0.5945514,0,0,0,0,0.1784751,0.1695514,0,0,4.442218,0.5556923,0,0.1784751,-0.1784751,1.597624,26.62702,0,0.6540065,0,1.7,0.5556923
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,27.09545,27.09545,0.8293481,0.8293481,1.7,0,0.5202,0.8293481,0,0,0,0,0,0,0.8706518,0.8271192,4.640524,0.3772172,0.8271192,0,0.8271192,2.382298,39.7049,0.2506166,0.912283,0,1.7,0.3772172
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,25.71392,25.71392,0.9802442,0.9802442,1.7,0,0.5202,0.9802442,0,0,0,0,0,0,0.7197558,0.683768,3.813405,1.121624,0.683768,0,0.683768,3.030978,50.51619,0.2776443,1.078269,0,1.7,1.121624
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,24.29505,24.29505,0.01337392,0.01337392,1.466005,0,0.4563195,0.01337392,0,4.440892E-16,0,0,0,0,1.452632,1.38,3.129637,1.737016,1.38,0,1.38,4.34016,72.33587,0.256032,0.01471132,0,1.7,1.737016
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,23.05042,23.05042,0.05547174,0.05547174,1.508103,0,0.4678122,0.05547174,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.749637,2.979016,1.38,0,1.38,5.649343,94.15554,0.2505217,0.06101892,0,1.7,2.979016
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,22.10451,22.10451,0.169652,0.169652,0,0,0,0.169652,0,0,0,0,0.1785811,0.169652,0,0,0.369637,4.221015,0,0.1785811,-0.1785811,5.461102,91.0182,0.2505217,0.1866172,0,0,4.221015
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,21.1586,21.1586,0.06995523,0.06995523,0,0,0,0.06995523,0,0,0,0,0.07363708,0.06995523,0,0,0.5680604,4.042435,0,0.07363708,-0.07363708,5.383482,89.72453,0.2505217,0.07695076,0,0,4.042435
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,20.37448,20.37448,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6498794,3.968797,0,0,0,5.383482,89.72453,0.2505217,0,0,0,3.968797
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,19.67127,19.67127,0.2466618,0.2466618,0,0,0,0.2466618,0,0,2.775558E-17,0,0.2596439,0.2466618,0,0,0.6498794,3.968797,0,0.2596439,-0.2596439,5.109794,85.16306,0.2505217,0.2713279,0,0,3.968797
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,18.95561,18.95561,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9383727,3.709154,0,0,0,5.109794,85.16306,0.2505217,0,0,0,3.709154
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,18.32708,18.32708,0.04013894,0.04013894,0,0,0,0.04013894,0,0,6.938894E-18,0,0.04225152,0.04013894,0,0,0.9383727,3.709154,0,0.04225152,-0.04225152,5.065257,84.42078,0.2505217,0.04415284,0,0,3.709154
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,17.72343,17.72343,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9853188,3.666902,0,0,0,5.065257,84.42078,0.2505217,0,0,0,3.666902
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.183641,19.99485,17.10735,0.2280782,0.2280782,0,0,0,0.2280782,80.51665,0,2.775558E-17,0.183641,0.2400823,0.2280782,0,0,0.9853188,3.666902,0,0.05644138,-0.05644138,5.005762,83.4292,0.2505217,0.250886,0.1469128,0,3.850543
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.492892,26.19925,18.16528,0.1510106,0.1510106,0,0,0,0.1510106,326.3955,0,0,0.492892,0.1589586,0.1510106,0,0,1.048031,3.610461,0.3339334,0,0.3339334,5.322559,88.70914,0.2332067,0.1661117,0.3943136,0,4.103353
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.8649128,35.81282,20.87856,0.1780614,0.1780614,0,0,0,0.1780614,485.7385,0,0,0.8649128,0.1874331,0.1780614,0,0,0.714098,3.911001,0.6774797,0,0.6774797,5.965273,99.42101,0.2045275,0.1958676,0.6919302,0,4.775914
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.312254,48.13463,23.64784,0,0,0,0,0,0,0,1.275635,0,1.312254,0,0,0,0,0.03661831,4.520732,0.03661831,0,0.03661831,6.000012,100,0.203177,0,1.049803,0,5.832986
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.574639,57.21166,26.0064,0,0,0,0,0,0,0,1.574639,0,1.574639,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.203177,0,1.259711,0,6.128328
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.629394,61.43634,28.19694,0.4834188,0.4834188,0,0,0,0.4834188,337.0564,1.120532,0,1.629394,0.5088619,0.4834188,0,0,0,4.553689,0,0,0,6.000012,100,0.203177,0.5317607,1.303515,0,6.183083
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.497456,60.68325,30.29413,0.8784049,0.8784049,0,0,0,0.8784049,170.4745,0.5728194,0,1.497456,0.9246367,0.8784049,0,0,0,4.553689,0,0,0,6.000012,100,0.203177,0.9662454,1.197965,0,6.051145
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.470518,61.67365,31.62588,0.8488883,0.8488883,0,0,0,0.8488883,173.2286,0.576951,0,1.470518,0.8935666,0.8488883,0,0,0,4.553689,0,0,0,6.000012,100,0.203177,0.9337771,1.176414,0,6.024207
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.099284,53.42363,32.18596,0.2250611,0.2250611,0,0,0,0.2250611,488.4377,0.8623771,0,1.099284,0.2369065,0.2250611,0,0,0,4.553689,0,0,0,6.000012,100,0.203177,0.2475673,0.8794269,0,5.652973
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4532304,40.79855,32.72737,0.5246083,0.5246083,0,0,0,0.5246083,86.39406,0,0,0.4532304,0.5522192,0.5246083,0,0,0,4.553689,0,0.09898884,-0.09898884,5.895669,98.26095,0.203177,0.5770691,0.3625843,0,5.006919
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3429679,38.16308,32.15484,0.7374443,0.7374443,0,0,0,0.7374443,46.50764,0,0,0.3429679,0.7762572,0.7374443,0,0,0.1099876,4.4547,0,0.4332892,-0.4332892,5.438941,90.64885,0.203177,0.8111887,0.2743743,0,4.797668
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,30.29413,30.29413,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5914201,4.021411,0,0,0,5.438941,90.64885,0.203177,0,0,0,4.021411
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,28.51432,28.51432,0.1684344,0.1684344,0,0,0,0.1684344,0,0,0,0,0.1772994,0.1684344,0,0,0.5914201,4.021411,0,0.1772994,-0.1772994,5.252052,87.53402,0.203177,0.1852778,0,0,4.021411
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,27.11412,27.11412,0.4435368,0.4435368,0,0,0,0.4435368,0,0,5.551115E-17,0,0.4668808,0.4435368,0,0,0.7884193,3.844111,0,0.4668808,-0.4668808,4.759916,79.33178,0.203177,0.4878904,0,0,3.844111
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,25.72636,25.72636,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.307176,3.377231,0,0,0,4.759916,79.33178,0.203177,0,0,0,3.377231
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,24.29505,24.29505,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.307176,3.377231,0,0,0,4.759916,79.33178,0.203177,0,0,0,3.377231
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,23.06909,23.06909,0.1444061,0.1444061,0,0,0,0.1444061,0,0,0,0,0.1520064,0.1444061,0,0,1.307176,3.377231,0,0.1520064,-0.1520064,4.599688,76.6613,0.203177,0.1588467,0,0,3.377231
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,22.10451,22.10451,0.1761416,0.1761416,0,0,0,0.1761416,0,0,0,0,0.1854123,0.1761416,0,0,1.476072,3.225224,0,0.1854123,-0.1854123,4.404246,73.40395,0.203177,0.1937558,0,0,3.225224
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,21.1586,21.1586,0.01878676,0.01878676,0,0,0,0.01878676,0,0,0,0,0.01977554,0.01878676,0,0,1.682085,3.039812,0,0.01977554,-0.01977554,4.3834,73.05653,0.203177,0.02066544,0,0,3.039812
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,20.37448,20.37448,0.0467104,0.0467104,0,0,0,0.0467104,0,0,6.938894E-18,0,0.04916884,0.0467104,0,0,1.704058,3.020036,0,0.04916884,-0.04916884,4.331572,72.19272,0.203177,0.05138144,0,0,3.020036
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,19.67127,19.67127,0.2542924,0.2542924,0,0,0,0.2542924,0,0,0,0,0.2676762,0.2542924,0,0,1.75869,2.970868,0,0.2676762,-0.2676762,4.049417,67.49014,0.203177,0.2797217,0,0,2.970868
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,18.97428,18.97428,0.1762055,0.1762055,0,0,0,0.1762055,0,0,0,0,0.1854795,0.1762055,0,0,2.056108,2.703192,0,0.1854795,-0.1854795,3.853904,64.23161,0.203177,0.1938261,0,0,2.703192
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,18.32708,18.32708,0.266917,0.266917,0,0,0,0.266917,0,0,5.551115E-17,0,0.2809653,0.266917,0,0,2.262197,2.517712,0,0.2809653,-0.2809653,3.55774,59.29556,0.203177,0.2936087,0,0,2.517712
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,17.72343,17.72343,0.1033738,0.1033738,0,0,0,0.1033738,0,0,1.387779E-17,0,0.1088145,0.1033738,0,0,2.57438,2.236747,0,0.1088145,-0.1088145,3.44304,57.38388,0.203177,0.1137112,0,0,2.236747
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3923687,23.39264,17.10112,0,0,0,0,0,0,0,0,0,0.3923687,0,0,0,0,2.695285,2.127932,0.3923687,0,0.3923687,3.815274,63.58776,0.1897515,0,0.3138949,0,2.520301
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.7805479,31.26385,18.15283,0.4854425,0.4854425,0,0,0,0.4854425,160.791,0,0,0.7805479,0.5109921,0.4854425,0,0,2.302917,2.481064,0.2695558,0,0.2695558,4.070997,67.84981,0.1815117,0.5339867,0.6244383,0,3.261612
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.096228,40.30956,20.84744,0.6488382,0.6488382,0,0,0,0.6488382,168.9524,0,0,1.096228,0.6829876,0.6488382,0,0,2.033361,2.723664,0.4132401,0,0.4132401,4.46303,74.38369,0.1701825,0.713722,0.8769822,0,3.819892
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.471892,51.72943,23.6105,0.4350865,0.4350865,0,0,0,0.4350865,338.2988,0,0,1.471892,0.4579858,0.4350865,0,0,1.620121,3.09558,1.013906,0,1.013906,5.424907,90.41493,0.1475817,0.4785951,1.177514,0,4.567472
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,1.674477,59.7115,25.95662,1.242077,1.242077,0,0,0,1.242077,134.8127,0,0,1.674477,1.30745,1.242077,0,0,0.6062142,4.008096,0.3670279,0,0.3670279,5.7731,96.21814,0.1408123,1.366285,1.339582,0,5.682574
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,1.718758,63.80667,28.1596,0.2660619,0.2660619,0,0,0,0.2660619,645.9995,1.199507,0,1.718758,0.2800651,0.2660619,0,0,0.2391863,4.338421,0.2391863,0,0.2391863,6.000012,100,0.1367253,0.292668,1.375007,0,6.057179
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,1.661316,65.03744,30.28168,0.4368947,0.4368947,0,0,0,0.4368947,380.2555,1.201427,0,1.661316,0.4598891,0.4368947,0,0,0,4.553689,0,0,0,6.000012,100,0.1367253,0.4805841,1.329053,0,6.215005
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.494007,62.25956,31.60721,0.276343,0.276343,0,0,0,0.276343,540.6351,1.20312,0,1.494007,0.2908874,0.276343,0,0,0,4.553689,0,0,0,6.000012,100,0.1367253,0.3039773,1.195206,0,6.047696
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.169444,54.99947,32.16729,0.765018,0.765018,0,0,0,0.765018,152.8649,0.3641616,0,1.169444,0.8052821,0.765018,0,0,0,4.553689,0,0,0,6.000012,100,0.1367253,0.8415198,0.9355549,0,5.723133
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.8174075,47.98407,32.74604,0.6481665,0.6481665,0,0,0,0.6481665,126.1107,0.135127,0,0.8174075,0.6822805,0.6481665,0,0,0,4.553689,0,0,0,6.000012,100,0.1367253,0.7129831,0.653926,0,5.371097
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.3910069,39.05508,32.16729,1.553488,1.553488,0.425,0,0.172125,1.553488,25.16961,0,0,0.3910069,1.187882,1.128488,0,0,0,4.553689,0,0.7968755,-0.7968755,5.160031,86.00035,0.1367253,1.708837,0.3128055,1.7,4.944696
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,30.3128,30.3128,0.6667221,0.6667221,0,0,0,0.6667221,0,0,1.110223E-16,0,0.7018127,0.6667221,0,0,0.8854172,3.756814,0,0.7018127,-0.7018127,4.420256,73.67078,0.1367253,0.7333943,0,0,3.756814
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,28.54543,28.54543,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.665209,3.055001,0,0,0,4.420256,73.67078,0.1367253,0,0,0,3.055001
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,27.12657,27.12657,0.6547287,0.6547287,0,0,0,0.6547287,0,0,0,0,0.6891881,0.6547287,0,0,1.665209,3.055001,0,0.6891881,-0.6891881,3.693788,61.56301,0.1367253,0.7202016,0,0,3.055001
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,25.72636,25.72636,0.7221189,0.7221189,0,0,0,0.7221189,0,0,1.110223E-16,0,0.7601252,0.7221189,0,0,2.430974,2.365813,0,0.7601252,-0.7601252,2.892546,48.209,0.1367253,0.7943308,0,0,2.365813
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,24.31371,24.31371,0.2846383,0.2846383,0,0,0,0.2846383,0,0,0,0,0.2996193,0.2846383,0,0,3.275557,1.605687,0,0.2996193,-0.2996193,2.576719,42.94523,0.1367253,0.3131021,0,0,1.605687
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,23.08776,23.08776,0.1853896,0.1853896,0,0,0,0.1853896,0,0,2.775558E-17,0,0.195147,0.1853896,0,0,3.608467,1.306068,0,0.195147,-0.195147,2.371016,39.51686,0.1367253,0.2039286,0,0,1.306068
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,22.12318,22.12318,0.06843671,0.06843671,0,0,0,0.06843671,0,0,0,0,0.07203865,0.06843671,0,0,3.825297,1.110921,0,0.07203865,-0.07203865,2.295081,38.25127,0.1367253,0.07528039,0,0,1.110921
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,21.1586,21.1586,0.2552021,0.2552021,0,0,0,0.2552021,0,0,0,0,0.2686337,0.2552021,0,0,3.90534,1.038883,0,0.2686337,-0.2686337,2.011916,33.53187,0.1367253,0.2807223,0,0,1.038883
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,20.39315,20.39315,0.2206393,0.2206393,0,0,0,0.2206393,0,0,2.775558E-17,0,0.2322519,0.2206393,0,0,4.203822,0.7702489,0,0.2322519,-0.2322519,1.767101,29.45163,0.1367253,0.2427032,0,0,0.7702489
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,19.68994,19.68994,0.04533559,0.04533559,0,0,0,0.04533559,0,0,6.938894E-18,0,0.04772168,0.04533559,0,0,4.46188,0.5379971,0,0.04772168,-0.04772168,1.716798,28.61324,0.1367253,0.04986915,0,0,0.5379971
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,18.99295,18.99295,0.001669191,0.001669191,0,0,0,0.001669191,0,0,2.168404E-19,0,0.001757044,0.001669191,0,0,4.514904,0.4902754,0,0.001757044,-0.001757044,1.714946,28.58237,0.1367253,0.00183611,0,0,0.4902754
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,18.32708,18.32708,0.1032962,0.1032962,0,0,0,0.1032962,0,0,1.387779E-17,0,0.1087328,0.1032962,0,0,4.516856,0.4885183,0,0.1087328,-0.1087328,1.600331,26.67214,0.1367253,0.1136258,0,0,0.4885183
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,17.72343,17.72343,0.1751657,0.1751657,0,0,0,0.1751657,0,0,2.775558E-17,0,0.184385,0.1751657,0,0,4.637671,0.3797855,0,0.184385,-0.184385,1.405973,23.43283,0.1367253,0.1926823,0,0,0.3797855
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1056779,18.75101,17.10112,0,0,0,0,0,0,0,0,0,0.1056779,0,0,0,0,4.842543,0.1954005,0.1056779,0,0.1056779,1.506227,25.10374,0.1349942,0,0.08454233,0,0.3010784
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.3704715,24.09901,18.13416,0.01108928,0.01108928,0,0,0,0.01108928,3340.808,0,0,0.3704715,0.01167292,0.01108928,0,0,4.736865,0.2905107,0.3587986,0,0.3587986,1.846614,30.77683,0.1294303,0.01219821,0.2963772,0,0.6609821
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.7264253,33.19196,20.84744,0,0,0,0,0,0,0,0,0,0.7264253,0,0,0,0,4.378066,0.6134294,0.7264253,0,0.7264253,2.535761,42.2626,0.1194617,0,0.5811403,0,1.339855
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5510169,32.94137,23.59184,1.435524,1.435524,0.425,0,0.172125,1.435524,38.38437,0,0,0.5510169,1.06371,1.010524,0,0,3.651641,1.267212,0,0.5126929,-0.5126929,1.995335,33.25552,0.1194617,1.579077,0.4408135,1.7,1.818229
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.2117228,29.45607,25.93795,0.6181212,0.6181212,1.7,0,0.5202,0.6181212,34.25264,0,0,0.2117228,0,0,1.081879,1.027785,4.2213,0.7545192,1.239508,0,1.239508,3.171236,52.85382,0.141828,0.6799333,0.1693783,1.7,0.966242
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.5337201,37.44973,28.14093,0.1610885,0.1610885,1.61372,0,0.4966456,0.1610885,331.3211,2.220446E-16,0,0.5337201,0,0,1.452632,1.38,2.981792,1.870076,1.91372,0,1.91372,4.98675,83.11234,0.1489125,0.1771973,0.4269761,1.7,2.403796
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.88798,46.69847,30.28168,0.5071142,0.5071142,0,0,0,0.5071142,175.1046,0,0,0.88798,0.5338044,0.5071142,0,0,1.068072,3.592424,0.3541756,0,0.3541756,5.322751,88.71233,0.1448364,0.5578256,0.710384,0,4.480404
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.2088506,35.21899,31.62588,0.6857141,0.6857141,0,0,0,0.6857141,30.45739,0,1.110223E-16,0.2088506,0.7218044,0.6857141,0,0,0.7138962,3.911182,0,0.5129538,-0.5129538,4.78205,79.70067,0.1448364,0.7542856,0.1670805,0,4.120033
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2484838,36.49445,32.18596,0.2112014,0.2112014,0,0,0,0.2112014,117.6525,0,0,0.2484838,0.2223172,0.2112014,0,0,1.283845,3.398229,0.02616655,0,0.02616655,4.806874,80.1144,0.1445441,0.2323215,0.198787,0,3.646712
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1592053,35.50856,32.76471,0,0,0,0,0,0,0,0,0,0.1592053,0,0,0,0,1.257678,3.421778,0.1592053,0,0.1592053,4.957909,82.63165,0.1427908,0,0.1273642,0,3.580984
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.09422677,33.79305,32.18596,0.1917618,0.1917618,0,0,0,0.1917618,49.13741,0,0,0.09422677,0.2018545,0.1917618,0,0,1.098473,3.565063,0,0.1076278,-0.1076278,4.84446,80.74083,0.1427908,0.210938,0.07538141,0,3.65929
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,30.35014,30.35014,0.8506784,0.8506784,0,0,0,0.8506784,0,0,1.110223E-16,0,0.895451,0.8506784,0,0,1.218059,3.457435,0,0.895451,-0.895451,3.900571,65.00939,0.1427908,0.9357463,0,0,3.457435
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,28.58277,28.58277,0.5242959,0.5242959,0,0,0,0.5242959,0,0,0,0,0.5518904,0.5242959,0,0,2.213005,2.561985,0,0.5518904,-0.5518904,3.318827,55.31368,0.1427908,0.5767255,0,0,2.561985
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,27.1639,27.1639,0.1241028,0.1241028,0,0,0,0.1241028,0,0,1.387779E-17,0,0.1306345,0.1241028,0,0,2.826217,2.010094,0,0.1306345,-0.1306345,3.181127,53.01867,0.1427908,0.136513,0,0,2.010094
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,25.7637,25.7637,0.6170309,0.6170309,0,0,0,0.6170309,0,0,1.110223E-16,0,0.6495063,0.6170309,0,0,2.971366,1.87946,0,0.6495063,-0.6495063,2.496487,41.60803,0.1427908,0.678734,0,0,1.87946
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,24.32616,24.32616,0.1502111,0.1502111,0,0,0,0.1502111,0,0,0,0,0.158117,0.1502111,0,0,3.69304,1.229953,0,0.158117,-0.158117,2.329817,38.83021,0.1427908,0.1652322,0,0,1.229953
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,23.11888,23.11888,0.150432,0.150432,0,0,0,0.150432,0,0,2.775558E-17,0,0.1583495,0.150432,0,0,3.868725,1.071836,0,0.1583495,-0.1583495,2.162902,36.04829,0.1427908,0.1654752,0,0,1.071836
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,22.16052,22.16052,0.01520529,0.01520529,0,0,0,0.01520529,0,0,0,0,0.01600557,0.01520529,0,0,4.044669,0.9134868,0,0.01600557,-0.01600557,2.146031,35.76711,0.1427908,0.01672582,0,0,0.9134868
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,21.19593,21.19593,0.1128,0.1128,0,0,0,0.1128,0,0,1.387779E-17,0,0.1187368,0.1128,0,0,4.062453,0.8974813,0,0.1187368,-0.1187368,2.020871,33.68112,0.1427908,0.12408,0,0,0.8974813
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,20.42427,20.42427,0.07429645,0.07429645,0,0,0,0.07429645,0,0,1.387779E-17,0,0.07820679,0.07429645,0,0,4.194383,0.7787444,0,0.07820679,-0.07820679,1.938434,32.30717,0.1427908,0.0817261,0,0,0.7787444
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,19.72728,19.72728,0.2934026,0.2934026,0,0,0,0.2934026,0,0,0,0,0.3088448,0.2934026,0,0,4.281279,0.7005376,0,0.3088448,-0.3088448,1.612883,26.88133,0.1427908,0.3227428,0,0,0.7005376
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,19.0054,19.0054,0.04534417,0.04534417,0,0,0,0.04534417,0,0,0,0,0.04773071,0.04534417,0,0,4.62444,0.3916928,0,0.04773071,-0.04773071,1.56257,26.04279,0.1427908,0.04987859,0,0,0.3916928
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,18.33953,18.33953,0.2551502,0.2551502,0,0,0,0.2551502,0,0,0,0,0.2685792,0.2551502,0,0,4.677474,0.3439621,0,0.2685792,-0.2685792,1.279463,21.32434,0.1427908,0.2806652,0,0,0.3439621
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,17.72966,17.72966,0.04890498,0.04890498,0,0,0,0.04890498,0,0,0,0,0.05147893,0.04890498,0,0,4.975895,0.07538292,0,0.05147893,-0.05147893,1.225199,20.41995,0.1427908,0.05379548,0,0,0.07538292
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1565215,19.55604,17.10112,0,0,0,0,0,0,0,0,0,0.1565215,0,0,0,0,5.033094,0.02390399,0.1565215,0,0.1565215,1.373689,22.89477,0.1411079,0,0.1252172,0,0.1804255
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3343028,23.49788,18.13416,0.4570512,0.4570512,1.7,0,0.5202,0.4570512,73.14339,0,0,0.3343028,0,0,1.242949,1.180801,4.876573,0.1647733,1.515104,0,1.515104,2.811043,46.85062,0.1527972,0.5027564,0.2674422,1.7,0.4990761
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3651675,26.80201,20.82877,0.4239489,0.4239489,1.7,0,0.5202,0.4239489,86.1348,0,0,0.3651675,0,0,1.276051,1.212249,3.361469,1.528367,1.577416,0,1.577416,4.307511,71.79171,0.1616972,0.4663437,0.292134,1.7,1.893535
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5593008,33.07068,23.57317,0.2942376,0.2942376,1.58345,0,0.4883819,0.2942376,190.0848,0,0,0.5593008,0,0,1.289212,1.224752,1.784053,2.948041,1.784053,0,1.784053,6.000012,100,0.1651624,0.3236614,0.4474407,1.7,3.507342
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.4891883,34.28775,25.91928,0.0664992,0.0664992,0,0,0,0.0664992,735.6303,0.4191891,0,0.4891883,0.06999915,0.0664992,0,0,0,4.553689,0,0,0,6.000012,100,0.1651624,0.07314911,0.3913506,0,5.042877
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.7579597,41.71676,28.14093,0,0,0,0,0,0,0,0.7579597,0,0.7579597,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1651624,0,0.6063678,0,5.311649
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1531174,32.87877,30.28168,1.004146,1.004146,0,0,0,1.004146,15.24852,0,0,0.1531174,1.056996,1.004146,0,0,0,4.553689,0,0.9038782,-0.9038782,5.047241,84.12051,0.1651624,1.10456,0.1224939,0,4.706806
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.4827436,40.18998,31.62588,0,0,0,0,0,0,0,0,0,0.4827436,0,0,0,0,1.004309,3.649811,0.4827436,0,0.4827436,5.505211,91.75334,0.1608851,0,0.3861949,0,4.132555
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.505742,41.23565,32.20463,1.312967,1.312967,1.328,0,0.4186439,1.312967,38.519,0,0,0.505742,0,0,0.01503239,0.01428077,0.5215656,4.08428,0.5200227,0,0.5200227,5.998549,99.97561,0.1643628,1.444264,0.4045936,1.7,4.590022
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.3806673,39.50794,32.78338,0,0,0,0,0,0,0,0.3791245,0,0.3806673,0,0,0,0,0.001542798,4.5523,0.001542798,0,0.001542798,6.000012,100,0.1643496,0,0.3045338,0,4.932968
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.153366,34.856,32.2233,0.3789233,0.3789233,0,0,0,0.3789233,40.47415,0,0,0.153366,0.3988666,0.3789233,0,0,0,4.553689,0,0.2455007,-0.2455007,5.741231,95.687,0.1643496,0.4168156,0.1226928,0,4.707055
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,30.38126,30.38126,0.04279296,0.04279296,0,0,0,0.04279296,0,0,0,0,0.04504523,0.04279296,0,0,0.2727785,4.308188,0,0.04504523,-0.04504523,5.69375,94.89564,0.1643496,0.04707226,0,0,4.308188
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,28.63256,28.63256,0.3276448,0.3276448,0,0,0,0.3276448,0,0,5.551115E-17,0,0.3448893,0.3276448,0,0,0.3228287,4.263143,0,0.3448893,-0.3448893,5.330204,88.83656,0.1643496,0.3604093,0,0,4.263143
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,27.20124,27.20124,0.2731223,0.2731223,0,0,0,0.2731223,0,0,0,0,0.2874972,0.2731223,0,0,0.7060391,3.918254,0,0.2874972,-0.2874972,5.027156,83.78577,0.1643496,0.3004346,0,0,3.918254
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,25.81349,25.81349,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.02548,3.630757,0,0,0,5.027156,83.78577,0.1643496,0,0,0,3.630757
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,24.38217,24.38217,0.09726252,0.09726252,0,0,0,0.09726252,0,0,1.387779E-17,0,0.1023816,0.09726252,0,0,1.02548,3.630757,0,0.1023816,-0.1023816,4.919236,81.98711,0.1643496,0.1069888,0,0,3.630757
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,23.15622,23.15622,0.1299946,0.1299946,0,0,0,0.1299946,0,0,0,0,0.1368364,0.1299946,0,0,1.139238,3.528375,0,0.1368364,-0.1368364,4.774998,79.58314,0.1643496,0.142994,0,0,3.528375
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,22.19163,22.19163,0.1866006,0.1866006,0,0,0,0.1866006,0,0,2.775558E-17,0,0.1964217,0.1866006,0,0,1.291278,3.391539,0,0.1964217,-0.1964217,4.567951,76.13237,0.1643496,0.2052607,0,0,3.391539
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,21.23327,21.23327,0.09688117,0.09688117,0,0,0,0.09688117,0,0,1.387779E-17,0,0.1019802,0.09688117,0,0,1.509525,3.195117,0,0.1019802,-0.1019802,4.460455,74.34077,0.1643496,0.1065693,0,0,3.195117
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,20.46161,20.46161,0.1421089,0.1421089,0,0,0,0.1421089,0,0,2.775558E-17,0,0.1495884,0.1421089,0,0,1.622836,3.093137,0,0.1495884,-0.1495884,4.302775,71.71277,0.1643496,0.1563198,0,0,3.093137
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,19.7584,19.7584,0.01104405,0.01104405,0,0,0,0.01104405,0,0,1.734723E-18,0,0.01162531,0.01104405,0,0,1.789045,2.943548,0,0.01162531,-0.01162531,4.290521,71.50854,0.1643496,0.01214845,0,0,2.943548
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,19.04274,19.04274,0.3005611,0.3005611,0,0,0,0.3005611,0,0,5.551115E-17,0,0.3163801,0.3005611,0,0,1.801962,2.931923,0,0.3163801,-0.3163801,3.957027,65.95031,0.1643496,0.3306172,0,0,2.931923
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,18.33953,18.33953,0.2122078,0.2122078,0,0,0,0.2122078,0,0,2.775558E-17,0,0.2233766,0.2122078,0,0,2.153496,2.615543,0,0.2233766,-0.2233766,3.721567,62.02599,0.1643496,0.2334286,0,0,2.615543
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,17.72966,17.72966,0.1831601,0.1831601,0,0,0,0.1831601,0,0,0,0,0.1928001,0.1831601,0,0,2.401692,2.392166,0,0.1928001,-0.1928001,3.518338,58.63885,0.1643496,0.2014761,0,0,2.392166
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3283197,22.33343,17.10112,0.08287633,0.08287633,0,0,0,0.08287633,396.1562,0,0,0.3283197,0.08723824,0.08287633,0,0,2.615914,2.199366,0.2410815,0,0.2410815,3.747048,62.45067,0.1623075,0.09116396,0.2626558,0,2.527686
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.8649989,32.79861,18.13416,0,0,0,0,0,0,0,0,0,0.8649989,0,0,0,0,2.374833,2.416339,0.8649989,0,0.8649989,4.567658,76.12748,0.1553806,0,0.6919992,0,3.281338
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.293132,44.38435,20.82877,0,0,0,0,0,0,0,0,0,1.293132,0,0,0,0,1.509834,3.194839,1.293132,0,1.293132,5.794431,96.57366,0.1460616,0,1.034506,0,4.487971
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.459597,51.39599,23.57317,0.4343008,0.4343008,0,0,0,0.4343008,336.0797,0.785737,0,1.459597,0.4571588,0.4343008,0,0,0.2167013,4.358658,0.2167013,0,0.2167013,6.000012,100,0.1446082,0.4777309,1.167678,0,5.818255
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.531293,56.02255,25.91928,0,0,0,0,0,0,0,1.531293,0,1.531293,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1446082,0,1.225035,0,6.084982
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.575505,59.97748,28.1596,0,0,0,0,0,0,0,1.575505,0,1.575505,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1446082,0,1.260404,0,6.129194
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.609963,63.64751,30.29413,0.6233121,0.6233121,0,0,0,0.6233121,258.2917,0.9538451,0,1.609963,0.656118,0.6233121,0,0,0,4.553689,0,0,0,6.000012,100,0.1446082,0.6856433,1.287971,0,6.163652
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.441038,60.94084,31.64455,0.1097434,0.1097434,0,0,0,0.1097434,1313.098,1.325519,0,1.441038,0.1155194,0.1097434,0,0,0,4.553689,0,0,0,6.000012,100,0.1446082,0.1207177,1.152831,0,5.994728
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.245333,56.863,32.24197,0.9114336,0.9114336,0,0,0,0.9114336,136.6345,0.2859288,0,1.245333,0.9594038,0.9114336,0,0,0,4.553689,0,0,0,6.000012,100,0.1446082,1.002577,0.9962661,0,5.799022
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,0.9336223,50.5076,32.8145,0.2736567,0.2736567,0,0,0,0.2736567,341.1655,0.6455626,0,0.9336223,0.2880597,0.2736567,0,0,0,4.553689,0,0,0,6.000012,100,0.1446082,0.3010224,0.7468978,0,5.487311
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.4163021,39.6133,32.25441,0.5013116,0.5013116,0,0,0,0.5013116,83.04259,0,1.110223E-16,0.4163021,0.5276964,0.5013116,0,0,0,4.553689,0,0.1113943,-0.1113943,5.882592,98.04301,0.1446082,0.5514427,0.3330417,0,4.969991
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,30.41859,30.41859,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1237714,4.442295,0,0,0,5.882592,98.04301,0.1446082,0,0,0,4.442295
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,28.6699,28.6699,0.4278544,0.4278544,0,0,0,0.4278544,0,0,5.551115E-17,0,0.450373,0.4278544,0,0,0.1237714,4.442295,0,0.450373,-0.450373,5.407857,90.13078,0.1446082,0.4706398,0,0,4.442295
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,27.23236,27.23236,0.04512798,0.04512798,0,0,0,0.04512798,0,0,6.938894E-18,0,0.04750314,0.04512798,0,0,0.6241859,3.991922,0,0.04750314,-0.04750314,5.357785,89.29623,0.1446082,0.04964078,0,0,3.991922
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,25.85083,25.85083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6769671,3.944418,0,0,0,5.357785,89.29623,0.1446082,0,0,0,3.944418
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,24.41329,24.41329,0.1550949,0.1550949,0,0,0,0.1550949,0,0,2.775558E-17,0,0.1632578,0.1550949,0,0,0.6769671,3.944418,0,0.1632578,-0.1632578,5.185696,86.42809,0.1446082,0.1706044,0,0,3.944418
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,23.206,23.206,0.05089757,0.05089757,0,0,0,0.05089757,0,0,6.938894E-18,0,0.05357639,0.05089757,0,0,0.8583646,3.781161,0,0.05357639,-0.05357639,5.129221,85.48685,0.1446082,0.05598733,0,0,3.781161
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,22.24764,22.24764,0.04401745,0.04401745,0,0,0,0.04401745,0,0,0,0,0.04633415,0.04401745,0,0,0.917894,3.727584,0,0.04633415,-0.04633415,5.080381,84.67284,0.1446082,0.04841919,0,0,3.727584
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,21.28306,21.28306,0.09889745,0.09889745,0,0,0,0.09889745,0,0,1.387779E-17,0,0.1041026,0.09889745,0,0,0.9693764,3.68125,0,0.1041026,-0.1041026,4.970647,82.84395,0.1446082,0.1087872,0,0,3.68125
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,20.51139,20.51139,0.2593795,0.2593795,0,0,0,0.2593795,0,0,0,0,0.2730311,0.2593795,0,0,1.085046,3.577148,0,0.2730311,-0.2730311,4.682847,78.04729,0.1446082,0.2853175,0,0,3.577148
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,19.8144,19.8144,0.04711867,0.04711867,0,0,0,0.04711867,0,0,6.938894E-18,0,0.0495986,0.04711867,0,0,1.388414,3.304116,0,0.0495986,-0.0495986,4.630566,77.17594,0.1446082,0.05183054,0,0,3.304116
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,19.09252,19.09252,0.1140925,0.1140925,0,0,0,0.1140925,0,0,1.387779E-17,0,0.1200973,0.1140925,0,0,1.443523,3.254518,0,0.1200973,-0.1200973,4.503972,75.06605,0.1446082,0.1255017,0,0,3.254518
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,18.37686,18.37686,0.1270357,0.1270357,0,0,0,0.1270357,0,0,0,0,0.1337218,0.1270357,0,0,1.576965,3.134421,0,0.1337218,-0.1337218,4.363017,72.7168,0.1446082,0.1397393,0,0,3.134421
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,17.767,17.767,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.725545,3.000699,0,0,0,4.363017,72.7168,0.1446082,0,0,0,3.000699
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2520258,21.13343,17.14469,0,0,0,0,0,0,0,0,0,0.2520258,0,0,0,0,1.725545,3.000699,0.2520258,0,0.2520258,4.602109,76.70167,0.1429539,0,0.2016206,0,3.252725
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.5957128,27.97753,18.16528,0.2334316,0.2334316,0,0,0,0.2334316,255.198,0,0,0.5957128,0.2457175,0.2334316,0,0,1.473519,3.227522,0.3499954,0,0.3499954,4.934144,82.23557,0.1407183,0.2567748,0.4765703,0,3.823235
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,1.042294,39.24174,20.85989,0.2031931,0.2031931,0,0,0,0.2031931,512.9574,0,0,1.042294,0.2138875,0.2031931,0,0,1.123523,3.542518,0.8284067,0,0.8284067,5.72004,95.3338,0.1356954,0.2235125,0.8338354,0,4.584812
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.430098,50.75665,23.6105,1.00884,1.00884,0,0,0,1.00884,141.7567,0.07304446,0,1.430098,1.061936,1.00884,0,0,0.2951168,4.288084,0.2951168,0,0.2951168,6.000012,100,0.1339916,1.109724,1.144078,0,5.718182
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.341679,51.53674,25.93795,0.06421666,0.06421666,0,0,0,0.06421666,2089.3,1.274082,0,1.341679,0.06759649,0.06421666,0,0,0,4.553689,0,0,0,6.000012,100,0.1339916,0.07063833,1.073343,0,5.895368
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.528531,58.79898,28.17827,0,0,0,0,0,0,0,1.528531,0,1.528531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1339916,0,1.222825,0,6.08222
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.480213,60.2891,30.33147,0,0,0,0,0,0,0,1.480213,0,1.480213,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1339916,0,1.18417,0,6.033902
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.400668,59.96678,31.68188,0.1509837,0.1509837,0,0,0,0.1509837,927.6945,1.241737,0,1.400668,0.1589302,0.1509837,0,0,0,4.553689,0,0,0,6.000012,100,0.1339916,0.1660821,1.120534,0,5.954357
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.196989,55.74112,32.25441,0.01574229,0.01574229,0,0,0,0.01574229,7603.652,1.180418,0,1.196989,0.01657083,0.01574229,0,0,0,4.553689,0,0,0,6.000012,100,0.1339916,0.01731651,0.9575909,0,5.750678
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,0.8826675,49.46568,32.85183,0.980801,0.980801,0,0,0,0.980801,89.99455,2.220446E-16,0,0.8826675,1.032422,0.980801,0,0,0,4.553689,0,0.1497546,-0.1497546,5.842157,97.36909,0.1339916,1.078881,0.706134,0,5.436357
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.4376026,40.04816,32.29175,0.1343243,0.1343243,0,0,0,0.1343243,325.7808,0.1298146,0,0.4376026,0.1413939,0.1343243,0,0,0.166394,4.403934,0.166394,0,0.166394,6.000012,100,0.1330496,0.1477567,0.3500821,0,4.841537
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,30.4746,30.4746,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1330496,0,0,0,4.553689
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,28.71968,28.71968,0.3668053,0.3668053,0,0,0,0.3668053,0,0,0,0,0.3861108,0.3668053,0,0,0,4.553689,0,0.3861108,-0.3861108,5.593016,93.21674,0.1330496,0.4034858,0,0,4.553689
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,27.28837,27.28837,0.3556531,0.3556531,0,0,0,0.3556531,0,0,5.551115E-17,0,0.3743716,0.3556531,0,0,0.429012,4.167578,0,0.3743716,-0.3743716,5.198393,86.63971,0.1330496,0.3912184,0,0,4.167578
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,25.88816,25.88816,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8449805,3.793206,0,0,0,5.198393,86.63971,0.1330496,0,0,0,3.793206
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,24.46929,24.46929,0.06078051,0.06078051,0,0,0,0.06078051,0,0,1.387779E-17,0,0.06397948,0.06078051,0,0,0.8449805,3.793206,0,0.06397948,-0.06397948,5.130953,85.51571,0.1330496,0.06685856,0,0,3.793206
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,23.26201,23.26201,0.02021263,0.02021263,0,0,0,0.02021263,0,0,3.469447E-18,0,0.02127646,0.02021263,0,0,0.9160688,3.729227,0,0.02127646,-0.02127646,5.108525,85.14192,0.1330496,0.0222339,0,0,3.729227
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,22.27876,22.27876,0.07138772,0.07138772,0,0,0,0.07138772,0,0,1.387779E-17,0,0.07514497,0.07138772,0,0,0.9397093,3.707951,0,0.07514497,-0.07514497,5.029315,83.82176,0.1330496,0.0785265,0,0,3.707951
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,21.3204,21.3204,0.1747094,0.1747094,0,0,0,0.1747094,0,0,0,0,0.1839047,0.1747094,0,0,1.023204,3.632806,0,0.1839047,-0.1839047,4.835463,80.59089,0.1330496,0.1921804,0,0,3.632806
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,20.54873,20.54873,0.07787482,0.07787482,0,0,0,0.07787482,0,0,1.387779E-17,0,0.0819735,0.07787482,0,0,1.227542,3.448901,0,0.0819735,-0.0819735,4.749055,79.15076,0.1330496,0.08566231,0,0,3.448901
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,19.84552,19.84552,0.05931051,0.05931051,0,0,0,0.05931051,0,0,6.938894E-18,0,0.06243212,0.05931051,0,0,1.318624,3.366927,0,0.06243212,-0.06243212,4.683246,78.05395,0.1330496,0.06524157,0,0,3.366927
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,19.12986,19.12986,0.1658518,0.1658518,0,0,0,0.1658518,0,0,0,0,0.1745808,0.1658518,0,0,1.387993,3.304495,0,0.1745808,-0.1745808,4.499222,74.98689,0.1330496,0.182437,0,0,3.304495
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,18.39553,18.39553,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.581972,3.129915,0,0,0,4.499222,74.98689,0.1330496,0,0,0,3.129915
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,17.79189,17.79189,0.1419748,0.1419748,0,0,0,0.1419748,0,0,0,0,0.1494472,0.1419748,0,0,1.581972,3.129915,0,0.1494472,-0.1494472,4.341691,72.36137,0.1330496,0.1561723,0,0,3.129915
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3965124,23.53271,17.16958,0.1536748,0.1536748,0,0,0,0.1536748,258.0205,0,0,0.3965124,0.161763,0.1536748,0,0,1.748024,2.980467,0.2347495,0,0.2347495,4.564394,76.07307,0.131743,0.1690423,0.31721,0,3.37698
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.7747229,31.19147,18.18395,0.4731738,0.4731738,0,0,0,0.4731738,163.729,0,0,0.7747229,0.4980777,0.4731738,0,0,1.513275,3.191742,0.2766453,0,0.2766453,4.826842,80.44721,0.1302358,0.5204911,0.6197783,0,3.966465
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,0.947063,37.39058,20.87856,0.4992956,0.4992956,0,0,0,0.4992956,189.6798,0,0,0.947063,0.5255743,0.4992956,0,0,1.236629,3.440723,0.4214887,0,0.4214887,5.226702,87.11152,0.1280047,0.5492252,0.7576504,0,4.387785
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.257642,46.89025,23.6105,1.051225,1.051225,0,0,0,1.051225,119.6358,0,0,1.257642,1.106553,1.051225,0,0,0.8151406,3.820062,0.1510889,0,0.1510889,5.370037,89.50044,0.1272234,1.156348,1.006113,0,5.077704
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.333415,51.36977,25.95662,1.170109,1.170109,0,0,0,1.170109,113.9565,0,0,1.333415,1.231694,1.170109,0,0,0.6640517,3.956043,0.1017215,0,0.1017215,5.466539,91.1088,0.1267027,1.28712,1.066732,0,5.289457
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.526933,58.78213,28.19694,0.01805045,0.01805045,0,0,0,0.01805045,8459.256,0.9456028,0,1.526933,0.01900047,0.01805045,0,0,0.5623301,4.047592,0.5623301,0,0.5623301,6.000012,100,0.1238996,0.01985549,1.221547,0,5.574525
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.531903,61.64627,30.35014,0.9154886,0.9154886,0,0,0,0.9154886,167.3318,0.5682309,0,1.531903,0.9636722,0.9154886,0,0,0,4.553689,0,0,0,6.000012,100,0.1238996,1.007037,1.225522,0,6.085592
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.398569,59.95281,31.713,0.7148089,0.7148089,0,0,0,0.7148089,195.6564,0.6461388,0,1.398569,0.7524305,0.7148089,0,0,0,4.553689,0,0,0,6.000012,100,0.1238996,0.7862899,1.118855,0,5.952258
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.100293,53.56958,32.29175,0.4708928,0.4708928,0,0,0,0.4708928,233.6611,0.6046165,0,1.100293,0.4956767,0.4708928,0,0,0,4.553689,0,0,0,6.000012,100,0.1238996,0.5179821,0.8802345,0,5.653982
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.7482519,46.72506,32.88917,0.8617901,0.8617901,0,0,0,0.8617901,86.8253,0,0,0.7482519,0.9071475,0.8617901,0,0,0,4.553689,0,0.1588956,-0.1588956,5.832521,97.2085,0.1238996,0.9479691,0.5986015,0,5.301941
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.3938181,39.28894,32.34154,0.562947,0.562947,0,0,0,0.562947,69.95653,0,0,0.3938181,0.5925757,0.562947,0,0,0.1765507,4.394794,0,0.1987576,-0.1987576,5.623013,93.71668,0.1238996,0.6192417,0.3150545,0,4.788611
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,30.52439,30.52439,0.5914872,0.5914872,0,0,0,0.5914872,0,0,1.110223E-16,0,0.6226181,0.5914872,0,0,0.3973925,4.196036,0,0.6226181,-0.6226181,4.966715,82.77842,0.1238996,0.6506359,0,0,4.196036
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,28.77569,28.77569,1.147285,1.147285,0,0,0,1.147285,0,0,0,0,1.207669,1.147285,0,0,1.08919,3.573418,0,1.207669,-1.207669,3.69372,61.56189,0.1238996,1.262014,0,0,3.573418
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,27.33815,27.33815,0.9961092,0.9961092,0,0,0,0.9961092,0,0,1.110223E-16,0,1.048536,0.9961092,0,0,2.431045,2.365749,0,1.048536,-1.048536,2.588466,43.14102,0.1238996,1.09572,0,0,2.365749
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,25.93795,25.93795,0.5718706,0.5718706,0,0,0,0.5718706,0,0,1.110223E-16,0,0.6019691,0.5718706,0,0,3.596085,1.317213,0,0.6019691,-0.6019691,1.953935,32.56553,0.1238996,0.6290577,0,0,1.317213
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,24.50663,24.50663,0.1911169,0.1911169,0,0,0,0.1911169,0,0,2.775558E-17,0,0.2011757,0.1911169,0,0,4.264939,0.7152436,0,0.2011757,-0.2011757,1.741878,29.03123,0.1238996,0.2102286,0,0,0.7152436
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,23.29313,23.29313,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.488468,0.5140679,0,0,0,1.741878,29.03123,0.1238996,0,0,0,0.5140679
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,22.33476,22.33476,0.1322601,0.1322601,0,0,0,0.1322601,0,0,0,0,0.1392211,0.1322601,0,0,4.488468,0.5140679,0,0.1392211,-0.1392211,1.595126,26.58537,0.1238996,0.1454861,0,0,0.5140679
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,21.37018,21.37018,0.1457016,0.1457016,0,0,0,0.1457016,0,0,0,0,0.1533701,0.1457016,0,0,4.643158,0.3748468,0,0.1533701,-0.1533701,1.433459,23.89094,0.1238996,0.1602718,0,0,0.3748468
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,20.57985,20.57985,0.1638693,0.1638693,0,0,0,0.1638693,0,0,2.775558E-17,0,0.1724939,0.1638693,0,0,4.813569,0.2214766,0,0.1724939,-0.1724939,1.251635,20.86054,0.1238996,0.1802562,0,0,0.2214766
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,19.88286,19.88286,0.1681152,0.1681152,1.620747,0,0.4985639,0.1681152,0,2.220446E-16,0,0,0,0,1.452632,1.38,5.005229,0.04898266,1.38,0,1.38,2.560818,42.68021,0.1310542,0.1849267,0,1.7,0.04898266
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,19.1672,19.1672,0.2123974,0.2123974,1.665029,0,0.5106529,0.2123974,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.625229,1.290983,1.38,0,1.38,3.870001,64.49988,0.1379848,0.2336371,0,1.7,1.290983
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,18.43287,18.43287,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.245229,2.532983,1.38,0,1.38,5.179183,86.31955,0.1420884,0,0,1.7,2.532983
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,17.81678,17.81678,0.1686588,0.1686588,0,0,0,0.1686588,0,0,2.775558E-17,0,0.1775356,0.1686588,0,0,0.8652292,3.774983,0,0.1775356,-0.1775356,4.992044,83.20058,0.1420884,0.1855247,0,0,3.774983
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.2576443,21.27547,17.19447,0.7548667,0.7548667,0,0,0,0.7548667,34.13109,0,1.110223E-16,0.2576443,0.7945966,0.7548667,0,0,1.062491,3.597447,0,0.5369523,-0.5369523,4.426047,73.7673,0.1420884,0.8303534,0.2061154,0,3.855091
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.622662,28.48994,18.20262,0.6692804,0.6692804,0,0,0,0.6692804,93.03455,0,0,0.622662,0.7045056,0.6692804,0,0,1.659105,3.060495,0,0.08184364,-0.08184364,4.339777,72.32946,0.1420884,0.7362084,0.4981296,0,3.683157
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,0.9703263,37.86439,20.89723,0.7604667,0.7604667,0,0,0,0.7604667,127.5962,0,0,0.9703263,0.8004913,0.7604667,0,0,1.750042,2.978651,0.169835,0,0.169835,4.500896,75.01479,0.1412767,0.8365134,0.776261,0,3.948977
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.419439,50.53358,23.62917,0.1933733,0.1933733,0,0,0,0.1933733,734.041,0,0,1.419439,0.2035508,0.1933733,0,0,1.580207,3.131503,1.215888,0,1.215888,5.654389,94.23962,0.1357254,0.2127106,1.135551,0,4.550941
