Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,25.1165,25.1165,0.07995807,0.07995807,0,0,0,0.07995807,0,0,1.387779E-17,0,0.08416639,0.07995807,0,0,2.981219,1.870592,0,0.08416639,-0.08416639,3.08306,51.38423,0.1264633,0.08795388,0,0,1.870592
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,23.87188,23.87188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.074738,1.786425,0,0,0,3.08306,51.38423,0.1264633,0,0,0,1.786425
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,22.87618,22.87618,0.1734682,0.1734682,0,0,0,0.1734682,0,0,0,0,0.1825981,0.1734682,0,0,3.074738,1.786425,0,0.1825981,-0.1825981,2.890584,48.17631,0.1264633,0.1908151,0,0,1.786425
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,21.84314,21.84314,0.165593,0.165593,0,0,0,0.165593,0,0,2.775558E-17,0,0.1743084,0.165593,0,0,3.277624,1.603827,0,0.1743084,-0.1743084,2.706847,45.11403,0.1264633,0.1821523,0,0,1.603827
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,21.0528,21.0528,0.1995746,0.1995746,0,0,0,0.1995746,0,0,0,0,0.2100785,0.1995746,0,0,3.4713,1.429519,0,0.2100785,-0.2100785,2.485405,41.42334,0.1264633,0.219532,0,0,1.429519
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,20.35581,20.35581,0.04249227,0.04249227,0,0,0,0.04249227,0,0,0,0,0.0447287,0.04249227,0,0,3.704721,1.21944,0,0.0447287,-0.0447287,2.438257,40.63753,0.1264633,0.04674149,0,0,1.21944
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,19.62149,19.62149,0.1847377,0.1847377,0,0,0,0.1847377,0,0,2.775558E-17,0,0.1944608,0.1847377,0,0,3.75442,1.174711,0,0.1944608,-0.1944608,2.233277,37.22121,0.1264633,0.2032115,0,0,1.174711
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,18.86849,18.86849,0.02295573,0.02295573,0,0,0,0.02295573,0,0,3.469447E-18,0,0.02416393,0.02295573,0,0,3.970487,0.9802505,0,0.02416393,-0.02416393,2.207806,36.7967,0.1264633,0.0252513,0,0,0.9802505
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,18.23995,18.23995,0.2161162,0.2161162,0,0,0,0.2161162,0,0,2.775558E-17,0,0.2274907,0.2161162,0,0,3.997336,0.9560866,0,0.2274907,-0.2274907,1.96801,32.8001,0.1264633,0.2377278,0,0,0.9560866
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.292792,22.28238,17.61764,0.8103017,0.8103017,0.425,0,0.172125,0.8103017,36.1337,0,1.110223E-16,0.292792,0.4055807,0.3853016,0,0,4.250103,0.7285959,0,0.1127887,-0.1127887,1.84912,30.81861,0.1264633,0.8913318,0.2342336,1.7,1.021388
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.8380222,32.79528,18.58845,0.5303996,0.5303996,1.7,0,0.5202,0.5303996,157.9983,0,0,0.8380222,0,0,1.1696,1.11112,4.375424,0.6158072,1.949143,0,1.949143,3.698239,61.6372,0.1285693,0.5834396,0.6704177,1.7,1.453829
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.250154,44.0438,21.3204,0.2475512,0.2475512,1.48558,0,0.4616634,0.2475512,505.0084,0,0,1.250154,0,0,1.238029,1.176128,2.426282,2.370035,2.426282,0,2.426282,6.000012,100,0.1287107,0.2723063,1.000123,1.7,3.62019
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.50003,53.00071,24.10213,0.7521536,0.7521536,0,0,0,0.7521536,199.4314,0.7082897,0,1.50003,0.7917407,0.7521536,0,0,0,4.553689,0,0,0,6.000012,100,0.1287107,0.827369,1.200024,0,6.05372
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.625305,59.10754,26.47936,0.8298067,0.8298067,0,0,0,0.8298067,195.8655,0.751824,0,1.625305,0.8734807,0.8298067,0,0,0,4.553689,0,0,0,6.000012,100,0.1287107,0.9127873,1.300244,0,6.178994
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,1.68928,63.81291,28.77569,1.165012,1.165012,0,0,0,1.165012,145.001,0.4629512,0,1.68928,1.226329,1.165012,0,0,0,4.553689,0,0,0,6.000012,100,0.1287107,1.281514,1.351424,0,6.242969
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.588447,63.95816,30.97867,0.253552,0.253552,0,0,0,0.253552,626.4778,1.32155,0,1.588447,0.2668969,0.253552,0,0,0,4.553689,0,0,0,6.000012,100,0.1287107,0.2789072,1.270758,0,6.142136
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.353339,59.64824,32.37888,1.004646,1.004646,0,0,0,1.004646,134.7081,0.2958168,0,1.353339,1.057522,1.004646,0,0,0,4.553689,0,0,0,6.000012,100,0.1287107,1.10511,1.082671,0,5.907028
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,1.041644,53.08646,33.00741,0.6149566,0.6149566,0,0,0,0.6149566,169.385,0.3943217,0,1.041644,0.6473227,0.6149566,0,0,0,4.553689,0,0,0,6.000012,100,0.1287107,0.6764523,0.8333156,0,5.595334
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,0.8786081,50.24545,33.6235,0.1422578,0.1422578,0,0,0,0.1422578,617.617,0.7288631,0,0.8786081,0.149745,0.1422578,0,0,0,4.553689,0,0,0,6.000012,100,0.1287107,0.1564835,0.7028865,0,5.432297
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.5283174,42.63055,33.1132,1.539318,1.539318,0.425,0,0.172125,1.539318,34.32153,2.220446E-16,0,0.5283174,1.172966,1.114318,0,0,0,4.553689,0,0.6446486,-0.6446486,5.320493,88.6747,0.1287107,1.693249,0.4226539,1.7,5.082006
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,31.34584,31.34584,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7162762,3.90904,0,0,0,5.320493,88.6747,0.1287107,0,0,0,3.90904
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,29.59714,29.59714,0.2877665,0.2877665,0,0,0,0.2877665,0,0,0,0,0.3029121,0.2877665,0,0,0.7162762,3.90904,0,0.3029121,-0.3029121,5.001195,83.35309,0.1287107,0.3165431,0,0,3.90904
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,28.12849,28.12849,0.6168382,0.6168382,0,0,0,0.6168382,0,0,1.110223E-16,0,0.6493034,0.6168382,0,0,1.052845,3.606128,0,0.6493034,-0.6493034,4.31677,71.94601,0.1287107,0.6785221,0,0,3.606128
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,26.69095,26.69095,1.192186,1.192186,0,0,0,1.192186,0,0,2.220446E-16,0,1.254933,1.192186,0,0,1.774293,2.956825,0,1.254933,-1.254933,2.993954,49.89913,0.1287107,1.311405,0,0,2.956825
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,25.20362,25.20362,0.02172292,0.02172292,0,0,0,0.02172292,0,0,0,0,0.02286623,0.02172292,0,0,3.168663,1.701892,0,0.02286623,-0.02286623,2.969851,49.49742,0.1287107,0.02389521,0,0,1.701892
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,23.959,23.959,0.06006275,0.06006275,0,0,0,0.06006275,0,0,1.387779E-17,0,0.06322395,0.06006275,0,0,3.19407,1.679026,0,0.06322395,-0.06322395,2.903207,48.38668,0.1287107,0.06606902,0,0,1.679026
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,22.9633,22.9633,0.08657143,0.08657143,0,0,0,0.08657143,0,0,1.387779E-17,0,0.09112782,0.08657143,0,0,3.264319,1.615802,0,0.09112782,-0.09112782,2.80715,46.78574,0.1287107,0.09522857,0,0,1.615802
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,21.94893,21.94893,0.2952744,0.2952744,0,0,0,0.2952744,0,0,0,0,0.3108152,0.2952744,0,0,3.365572,1.524674,0,0.3108152,-0.3108152,2.479522,41.32528,0.1287107,0.3248019,0,0,1.524674
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,21.13993,21.13993,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.710922,1.213859,0,0,0,2.479522,41.32528,0.1287107,0,0,0,1.213859
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,20.42427,20.42427,0.1912926,0.1912926,0,0,0,0.1912926,0,0,2.775558E-17,0,0.2013606,0.1912926,0,0,3.710922,1.213859,0,0.2013606,-0.2013606,2.267269,37.78774,0.1287107,0.2104219,0,0,1.213859
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,19.68994,19.68994,0.2373341,0.2373341,0,0,0,0.2373341,0,0,2.775558E-17,0,0.2498253,0.2373341,0,0,3.934656,1.012498,0,0.2498253,-0.2498253,2.00393,33.39877,0.1287107,0.2610675,0,0,1.012498
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,18.93694,18.93694,0.05520416,0.05520416,0,0,0,0.05520416,0,0,6.938894E-18,0,0.05810964,0.05520416,0,0,4.21224,0.7626728,0,0.05810964,-0.05810964,1.942677,32.37789,0.1287107,0.06072458,0,0,0.7626728
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,18.30841,18.30841,0.1331901,0.1331901,0,0,0,0.1331901,0,0,2.775558E-17,0,0.1402001,0.1331901,0,0,4.276806,0.7045631,0,0.1402001,-0.1402001,1.794893,29.91483,0.1287107,0.1465091,0,0,0.7045631
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3354753,23.05481,17.6861,0.7602049,0.7602049,0.425,0,0.172125,0.7602049,44.12959,5.551115E-17,0,0.3354753,0.3528473,0.3352049,0,0,4.432584,0.564363,0,0.01737201,-0.01737201,1.776582,29.60963,0.1287107,0.8362254,0.2683802,1.7,0.8998383
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.8400453,32.90771,18.6569,0,0,1.452632,0,0.4526684,0,0,0,0,0.8400453,0,0,1.452632,1.38,4.451887,0.546991,2.220045,0,2.220045,3.882701,64.71156,0.1290752,0,0.6720362,1.7,1.387036
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.179262,42.63292,21.38885,0.6390457,0.6390457,1.638996,0,0.503546,0.6390457,184.5348,0,0,1.179262,0,0,0.9999507,0.9499531,2.231841,2.545032,2.129215,0,2.129215,5.902652,98.37733,0.1303484,0.7029502,0.9434093,1.7,3.724293
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.331447,49.18583,24.17058,0,0,0,0,0,0,0,1.228821,0,1.331447,0,0,0,0,0.1026265,4.461325,0.1026265,0,0.1026265,6.000012,100,0.1301663,0,1.065158,0,5.792772
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.544879,57.17421,26.56648,1.339621,1.339621,0.425,0,0.172125,1.339621,115.3222,0.5821207,0,1.544879,0.9627585,0.9146206,0,0,0,4.553689,0,0,0,6.000012,100,0.1301663,1.473583,1.235903,1.7,6.098568
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,1.669459,63.40986,28.88148,0.4558564,0.4558564,0,0,0,0.4558564,366.2248,1.18961,0,1.669459,0.4798489,0.4558564,0,0,0,4.553689,0,0,0,6.000012,100,0.1301663,0.5014421,1.335567,0,6.223148
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.483528,61.32484,31.08447,0.1681365,0.1681365,0,0,0,0.1681365,882.3356,1.306542,0,1.483528,0.1769858,0.1681365,0,0,0,4.553689,0,0,0,6.000012,100,0.1301663,0.1849502,1.186823,0,6.037217
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.425127,61.58756,32.48467,0,0,0,0,0,0,0,1.425127,0,1.425127,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1301663,0,1.140102,0,5.978817
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.197717,56.75723,33.09454,1.037287,1.037287,0,0,0,1.037287,115.4663,0.1058358,0,1.197717,1.091881,1.037287,0,0,0,4.553689,0,0,0,6.000012,100,0.1301663,1.141016,0.9581734,0,5.751406
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.761608,47.92135,33.72929,0.2854108,0.2854108,0,0,0,0.2854108,266.8463,0.4611756,0,0.761608,0.3004324,0.2854108,0,0,0,4.553689,0,0,0,6.000012,100,0.1301663,0.3139518,0.6092864,0,5.315297
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.3978895,40.28179,33.219,0.6737678,0.6737678,0,0,0,0.6737678,59.0544,0,0,0.3978895,0.7092292,0.6737678,0,0,0,4.553689,0,0.3113397,-0.3113397,5.671831,94.53033,0.1301663,0.7411445,0.3183116,0,4.951579
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06693108,32.58486,31.45163,0.6705902,0.6705902,0,0,0,0.6705902,9.980922,0,0,0.06693108,0.7058844,0.6705902,0,0,0.345933,4.242349,0,0.6389533,-0.6389533,4.998315,83.30508,0.1301663,0.7376491,0.05354486,0,4.30928
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,29.7216,29.7216,0.885836,0.885836,0,0,0,0.885836,0,0,0,0,0.932459,0.885836,0,0,1.055881,3.603396,0,0.932459,-0.932459,4.015417,66.92348,0.1301663,0.9744196,0,0,3.603396
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,28.21561,28.21561,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.091947,2.670937,0,0,0,4.015417,66.92348,0.1301663,0,0,0,2.670937
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,26.79674,26.79674,0.3917952,0.3917952,0,0,0,0.3917952,0,0,5.551115E-17,0,0.412416,0.3917952,0,0,2.091947,2.670937,0,0.412416,-0.412416,3.580693,59.67809,0.1301663,0.4309747,0,0,2.670937
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,25.29074,25.29074,0.05470639,0.05470639,0,0,0,0.05470639,0,0,6.938894E-18,0,0.05758567,0.05470639,0,0,2.550187,2.258521,0,0.05758567,-0.05758567,3.519992,58.66642,0.1301663,0.06017703,0,0,2.258521
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,24.06479,24.06479,0.2904498,0.2904498,0,0,0,0.2904498,0,0,0,0,0.3057366,0.2904498,0,0,2.614171,2.200935,0,0.3057366,-0.3057366,3.197717,53.29518,0.1301663,0.3194948,0,0,2.200935
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,23.05042,23.05042,0.02991345,0.02991345,0,0,0,0.02991345,0,0,6.938894E-18,0,0.03148784,0.02991345,0,0,2.953878,1.895199,0,0.03148784,-0.03148784,3.164526,52.742,0.1301663,0.0329048,0,0,1.895199
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,22.03605,22.03605,0.04384997,0.04384997,0,0,0,0.04384997,0,0,6.938894E-18,0,0.04615786,0.04384997,0,0,2.988865,1.863711,0,0.04615786,-0.04615786,3.115871,51.93109,0.1301663,0.04823496,0,0,1.863711
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,21.23327,21.23327,0.1972948,0.1972948,0,0,0,0.1972948,0,0,2.775558E-17,0,0.2076787,0.1972948,0,0,3.040151,1.817553,0,0.2076787,-0.2076787,2.896959,48.28255,0.1301663,0.2170243,0,0,1.817553
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,20.51139,20.51139,0.2409151,0.2409151,0,0,0,0.2409151,0,0,2.775558E-17,0,0.2535948,0.2409151,0,0,3.270905,1.609874,0,0.2535948,-0.2535948,2.629647,43.82735,0.1301663,0.2650066,0,0,1.609874
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,19.77707,19.77707,0.1003474,0.1003474,0,0,0,0.1003474,0,0,0,0,0.1056289,0.1003474,0,0,3.552677,1.356279,0,0.1056289,-0.1056289,2.518304,41.97165,0.1301663,0.1103822,0,0,1.356279
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,19.0054,19.0054,0.134157,0.134157,0,0,0,0.134157,0,0,2.775558E-17,0,0.1412179,0.134157,0,0,3.670043,1.250651,0,0.1412179,-0.1412179,2.369447,39.49071,0.1301663,0.1475727,0,0,1.250651
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,18.37686,18.37686,0.2448243,0.2448243,0,0,0,0.2448243,0,0,0,0,0.2577098,0.2448243,0,0,3.826952,1.109433,0,0.2577098,-0.2577098,2.097797,34.96321,0.1301663,0.2693067,0,0,1.109433
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.4025256,24.25378,17.767,0.0946296,0.0946296,0,0,0,0.0946296,425.3697,0,0,0.4025256,0.09961011,0.0946296,0,0,4.113296,0.8517229,0.3029155,0,0.3029155,2.385168,39.75272,0.1296319,0.1040926,0.3220205,0,1.254248
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.814402,32.52818,18.74403,0.04531958,0.04531958,0,0,0,0.04531958,1797.02,0,0,0.814402,0.04770482,0.04531958,0,0,3.81038,1.124347,0.7666972,0,0.7666972,3.112521,51.87524,0.1282987,0.04985154,0.6515216,0,1.938749
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.194759,43.057,21.47598,0.2256251,0.2256251,0,0,0,0.2256251,529.5327,0,0,1.194759,0.2375001,0.2256251,0,0,3.043683,1.814374,0.9572588,0,0.9572588,4.020656,67.0108,0.1266721,0.2481876,0.9558071,0,3.009133
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.483214,52.79296,24.25771,1.211162,1.211162,0,0,0,1.211162,122.462,0,0,1.483214,1.274908,1.211162,0,0,2.086424,2.675907,0.2083065,0,0.2083065,4.218273,70.30441,0.1263236,1.332279,1.186571,0,4.159122
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.547957,57.38485,26.67228,0.7473525,0.7473525,0,0,0,0.7473525,207.1254,0,0,1.547957,0.7866869,0.7473525,0,0,1.878118,2.863383,0.7612704,0,0.7612704,4.940477,82.34113,0.1250661,0.8220878,1.238366,0,4.41134
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.585796,61.30065,28.98105,0,0,0,0,0,0,0,0.4689487,0,1.585796,0,0,0,0,1.116847,3.548526,1.116847,0,1.116847,6.000012,100,0.1232659,0,1.268637,0,5.134322
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,1.627618,65.3303,31.20893,0.3047002,0.3047002,0,0,0,0.3047002,534.1702,1.30688,0,1.627618,0.3207371,0.3047002,0,0,0,4.553689,0,0,0,6.000012,100,0.1232659,0.3351702,1.302094,0,6.181306
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.313449,58.94799,32.60913,0.214542,0.214542,0,0,0,0.214542,612.2107,1.087615,0,1.313449,0.2258337,0.214542,0,0,0,4.553689,0,0,0,6.000012,100,0.1232659,0.2359962,1.050759,0,5.867138
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.199831,56.9775,33.23767,0.308749,0.308749,0,0,0,0.308749,388.6105,0.8748321,0,1.199831,0.3249989,0.308749,0,0,0,4.553689,0,0,0,6.000012,100,0.1232659,0.3396239,0.9598649,0,5.75352
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,0.9084883,51.13546,33.84753,0.02789109,0.02789109,0,0,0,0.02789109,3257.271,0.8791293,0,0.9084883,0.02935904,0.02789109,0,0,0,4.553689,0,0,0,6.000012,100,0.1232659,0.0306802,0.7267907,0,5.462177
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3536685,39.61387,33.36213,0.5347242,0.5347242,0,0,0,0.5347242,66.14035,0,0,0.3536685,0.5628675,0.5347242,0,0,0,4.553689,0,0.2091991,-0.2091991,5.779497,96.32475,0.1232659,0.5881966,0.2829348,0,4.907357
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1151388,33.55569,31.59476,0.5129455,0.5129455,0,0,0,0.5129455,22.44659,0,0,0.1151388,0.5399427,0.5129455,0,0,0.2324435,4.34449,0,0.4248039,-0.4248039,5.331714,88.86172,0.1232659,0.5642401,0.09211103,0,4.459629
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,29.85851,29.85851,0.8819044,0.8819044,0,0,0,0.8819044,0,0,1.110223E-16,0,0.9283205,0.8819044,0,0,0.7044477,3.919686,0,0.9283205,-0.9283205,4.353179,72.55283,0.1232659,0.9700949,0,0,3.919686
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,28.37119,28.37119,0.9060678,0.9060678,0,0,0,0.9060678,0,0,1.110223E-16,0,0.9537556,0.9060678,0,0,1.735915,2.991365,0,0.9537556,-0.9537556,3.347832,55.79708,0.1232659,0.9966746,0,0,2.991365
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,26.93365,26.93365,0.3333911,0.3333911,0,0,0,0.3333911,0,0,5.551115E-17,0,0.3509381,0.3333911,0,0,2.795643,2.03761,0,0.3509381,-0.3509381,2.977911,49.63174,0.1232659,0.3667302,0,0,2.03761
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,25.43388,25.43388,0.136167,0.136167,0,0,0,0.136167,0,0,0,0,0.1433337,0.136167,0,0,3.185575,1.686672,0,0.1433337,-0.1433337,2.826824,47.11363,0.1232659,0.1497837,0,0,1.686672
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,24.18925,24.18925,0.03084254,0.03084254,0,0,0,0.03084254,0,0,3.469447E-18,0,0.03246583,0.03084254,0,0,3.344834,1.543338,0,0.03246583,-0.03246583,2.792602,46.54327,0.1232659,0.03392679,0,0,1.543338
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,23.17488,23.17488,0.1000057,0.1000057,0,0,0,0.1000057,0,0,1.387779E-17,0,0.1052691,0.1000057,0,0,3.380907,1.510872,0,0.1052691,-0.1052691,2.681638,44.69388,0.1232659,0.1100063,0,0,1.510872
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,22.14185,22.14185,0.1307466,0.1307466,0,0,0,0.1307466,0,0,2.775558E-17,0,0.137628,0.1307466,0,0,3.497873,1.405603,0,0.137628,-0.137628,2.536566,42.27601,0.1232659,0.1438213,0,0,1.405603
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,21.33284,21.33284,0.03862397,0.03862397,0,0,0,0.03862397,0,0,0,0,0.04065681,0.03862397,0,0,3.650793,1.267975,0,0.04065681,-0.04065681,2.49371,41.56174,0.1232659,0.04248636,0,0,1.267975
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,20.61719,20.61719,0.07426905,0.07426905,0,0,0,0.07426905,0,0,1.387779E-17,0,0.07817794,0.07426905,0,0,3.695967,1.227318,0,0.07817794,-0.07817794,2.411303,40.1883,0.1232659,0.08169595,0,0,1.227318
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,19.88286,19.88286,0.2475006,0.2475006,0,0,0,0.2475006,0,0,2.775558E-17,0,0.260527,0.2475006,0,0,3.782832,1.14914,0,0.260527,-0.260527,2.136683,35.61132,0.1232659,0.2722507,0,0,1.14914
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,19.11119,19.11119,0.04431834,0.04431834,0,0,0,0.04431834,0,0,6.938894E-18,0,0.04665088,0.04431834,0,0,4.072306,0.8886135,0,0.04665088,-0.04665088,2.087509,34.79174,0.1232659,0.04875017,0,0,0.8886135
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,18.48266,18.48266,0.1017341,0.1017341,0,0,0,0.1017341,0,0,1.387779E-17,0,0.1070886,0.1017341,0,0,4.12414,0.8419626,0,0.1070886,-0.1070886,1.974628,32.9104,0.1232659,0.1119075,0,0,0.8419626
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.267747,22.11574,17.85412,0.8225414,0.8225414,0.425,0,0.172125,0.8225414,32.55119,0,0,0.267747,0.4184646,0.3975414,0,0,4.243128,0.734874,0,0.1507176,-0.1507176,1.815757,30.26256,0.1232659,0.9047955,0.2141976,1.7,1.002621
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.8243874,32.82829,18.84982,0,0,1.452632,0,0.4526684,0,0,0,0,0.8243874,0,0,1.452632,1.38,4.410592,0.5841565,2.204387,0,2.204387,3.907023,65.11692,0.123767,0,0.6595099,1.7,1.408544
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,0.949967,38.20978,21.5631,0.1674509,0.1674509,1.489806,0,0.462817,0.1674509,567.3107,0,0,0.949967,0,0,1.322355,1.256237,2.206204,2.568105,2.206204,0,2.206204,6.000012,100,0.124376,0.184196,0.7599736,1.7,3.518072
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,1.047245,43.28913,24.34483,0.5662817,0.5662817,0,0,0,0.5662817,184.9336,0.4511594,0,1.047245,0.596086,0.5662817,0,0,0,4.553689,0,0,0,6.000012,100,0.124376,0.6229099,0.8377963,0,5.600935
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.296763,51.51661,26.77807,0.1633472,0.1633472,0,0,0,0.1633472,793.8693,1.124819,0,1.296763,0.1719444,0.1633472,0,0,0,4.553689,0,0,0,6.000012,100,0.124376,0.1796819,1.037411,0,5.850452
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.493872,59.06849,29.08685,0.5512372,0.5512372,0,0,0,0.5512372,271.0035,0.9136226,0,1.493872,0.5802497,0.5512372,0,0,0,4.553689,0,0,0,6.000012,100,0.124376,0.6063609,1.195098,0,6.047561
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.4545,60.8468,31.29605,0.08833058,0.08833058,0,0,0,0.08833058,1646.655,1.36152,0,1.4545,0.09297957,0.08833058,0,0,0,4.553689,0,0,0,6.000012,100,0.124376,0.09716364,1.1636,0,6.008189
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.354937,60.10177,32.71492,0.9294448,0.9294448,0,0,0,0.9294448,145.7792,0.3765743,0,1.354937,0.9783629,0.9294448,0,0,0,4.553689,0,0,0,6.000012,100,0.124376,1.022389,1.08395,0,5.908626
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.8386028,49.06842,33.32479,1.316814,1.316814,0.425,0,0.172125,1.316814,63.68425,0,0,0.8386028,0.9387512,0.8918136,0,0,0,4.553689,0,0.1001483,-0.1001483,5.894446,98.24058,0.124376,1.448495,0.6708822,1.7,5.392292
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.5335229,43.62514,33.95332,0.8089407,0.8089407,0,0,0,0.8089407,65.95329,0,0,0.5335229,0.8515165,0.8089407,0,0,0.1112759,4.453541,0,0.3179936,-0.3179936,5.559252,92.65401,0.124376,0.8898348,0.4268183,0,4.987063
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3473879,39.60197,33.4617,0.2354534,0.2354534,0,0,0,0.2354534,147.54,0,0,0.3473879,0.2478457,0.2354534,0,0,0.4646021,4.135547,0.09954223,0,0.09954223,5.653686,94.22791,0.1242252,0.2589988,0.2779104,0,4.482935
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.1126624,33.61376,31.69433,0.6418275,0.6418275,0,0,0,0.6418275,17.55337,0,0,0.1126624,0.6756079,0.6418275,0,0,0.3650599,4.225135,0,0.5629455,-0.5629455,5.060289,84.33798,0.1242252,0.7060102,0.09012989,0,4.337797
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,29.94564,29.94564,0.931973,0.931973,0,0,0,0.931973,0,0,1.110223E-16,0,0.9810242,0.931973,0,0,0.9905549,3.662189,0,0.9810242,-0.9810242,4.026199,67.10318,0.1242252,1.02517,0,0,3.662189
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,28.47698,28.47698,0.6315432,0.6315432,0,0,0,0.6315432,0,0,1.110223E-16,0,0.6647823,0.6315432,0,0,2.080582,2.681165,0,0.6647823,-0.6647823,3.325457,55.42417,0.1242252,0.6946975,0,0,2.681165
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,27.03944,27.03944,0.3944925,0.3944925,0,0,0,0.3944925,0,0,5.551115E-17,0,0.4152553,0.3944925,0,0,2.819229,2.016383,0,0.4152553,-0.4152553,2.887739,48.12889,0.1242252,0.4339418,0,0,2.016383
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,25.521,25.521,0.07278812,0.07278812,0,0,0,0.07278812,0,0,1.387779E-17,0,0.07661907,0.07278812,0,0,3.280623,1.601128,0,0.07661907,-0.07661907,2.806976,46.78283,0.1242252,0.08006693,0,0,1.601128
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,24.27638,24.27638,0.1505482,0.1505482,0,0,0,0.1505482,0,0,0,0,0.1584718,0.1505482,0,0,3.365756,1.524509,0,0.1584718,-0.1584718,2.639932,43.99878,0.1242252,0.165603,0,0,1.524509
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,23.24334,23.24334,0.2098117,0.2098117,0,0,0,0.2098117,0,0,2.775558E-17,0,0.2208545,0.2098117,0,0,3.541836,1.366037,0,0.2208545,-0.2208545,2.407131,40.11876,0.1242252,0.2307929,0,0,1.366037
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,22.22897,22.22897,0.1615921,0.1615921,0,0,0,0.1615921,0,0,0,0,0.1700969,0.1615921,0,0,3.78723,1.145182,0,0.1700969,-0.1700969,2.227833,37.13047,0.1242252,0.1777513,0,0,1.145182
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,21.42619,21.42619,0.4406059,0.4406059,0,0,0,0.4406059,0,0,5.551115E-17,0,0.4637957,0.4406059,0,0,3.976226,0.9750855,0,0.4637957,-0.4637957,1.738949,28.98243,0.1242252,0.4846665,0,0,0.9750855
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,20.68564,20.68564,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.491555,0.5112898,0,0,0,1.738949,28.98243,0.1242252,0,0,0,0.5112898
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,19.95131,19.95131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.491555,0.5112898,0,0,0,1.738949,28.98243,0.1242252,0,0,0,0.5112898
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,19.19831,19.19831,0.2149344,0.2149344,0,0,0,0.2149344,0,0,2.775558E-17,0,0.2262467,0.2149344,0,0,4.491555,0.5112898,0,0.2262467,-0.2262467,1.500464,25.00769,0.1242252,0.2364278,0,0,0.5112898
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,18.56978,18.56978,0.0874497,0.0874497,0,0,0,0.0874497,0,0,1.387779E-17,0,0.09205231,0.0874497,0,0,4.74294,0.2850431,0,0.09205231,-0.09205231,1.403433,23.3905,0.1242252,0.09619467,0,0,0.2850431
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3224839,23.10351,17.94124,1.090652,1.090652,0.6009505,0,0.2201595,1.090652,29.56801,1.110223E-16,0,0.3224839,0.5154747,0.489701,0,0,4.84522,0.1929908,0,0.1929908,-0.1929908,1.200002,20,0.1242252,1.199717,0.2579871,1.7,0.5154747
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.723741,31.06026,18.91827,0.7926232,0.7926232,1.7,0,0.5202,0.7926232,91.30959,0,0,0.723741,0,0,0.9073768,0.8620079,5.059654,0,1.585749,0,1.585749,2.704376,45.07284,0.1264927,0.8718855,0.5789928,1.7,0.723741
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.931564,37.94801,21.65022,0.5013753,0.5013753,1.7,0,0.5202,0.5013753,185.8017,0,0,0.931564,0,0,1.198625,1.138693,3.473905,1.427174,2.070257,0,2.070257,4.668395,77.80642,0.1279489,0.5515128,0.7452512,1.7,2.358738
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.310628,49.03127,24.43196,0,0,0.425,0,0.172125,0,0,0.327084,0,1.310628,0,0,0.09791596,0.09302016,1.403648,3.290406,1.403648,0,1.403648,6.000012,100,0.1258884,0,1.048502,1.7,4.601034
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.532091,57.25483,26.88386,1.026769,1.026769,0,0,0,1.026769,149.2148,0.4512819,0,1.532091,1.080809,1.026769,0,0,0,4.553689,0,0,0,6.000012,100,0.1258884,1.129445,1.225673,0,6.08578
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.354198,55.76901,29.19264,0.730258,0.730258,0,0,0,0.730258,185.441,0.5855052,0,1.354198,0.7686927,0.730258,0,0,0,4.553689,0,0,0,6.000012,100,0.1258884,0.8032839,1.083358,0,5.907887
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.50108,62.18288,31.40185,0.2441236,0.2441236,0,0,0,0.2441236,614.8854,1.244108,0,1.50108,0.2569722,0.2441236,0,0,0,4.553689,0,0,0,6.000012,100,0.1258884,0.268536,1.200864,0,6.05477
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.38781,61.04995,32.8145,1.195365,1.195365,0,0,0,1.195365,116.0993,0.1295309,0,1.38781,1.258279,1.195365,0,0,0,4.553689,0,0,0,6.000012,100,0.1258884,1.314901,1.110248,0,5.941499
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.126091,55.48869,33.43058,0.6899396,0.6899396,0,0,0,0.6899396,163.2159,0.3998392,0,1.126091,0.7262522,0.6899396,0,0,0,4.553689,0,0,0,6.000012,100,0.1258884,0.7589335,0.9008731,0,5.67978
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.8204061,49.50503,34.05912,0,0,0,0,0,0,0,0.8204061,0,0.8204061,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1258884,0,0.6563249,0,5.374095
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.433929,41.32026,33.56749,0.9313538,0.9313538,0,0,0,0.9313538,46.59121,0,0,0.433929,0.9803724,0.9313538,0,0,0,4.553689,0,0.5464434,-0.5464434,5.42401,90.39999,0.1258884,1.024489,0.3471432,0,4.987618
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.08086822,33.15539,31.78146,1.885622,1.885622,0.5056217,0,0.1941347,1.885622,4.288677,2.220446E-16,2.220446E-16,0.08086822,1.452632,1.38,0,0,0.6071593,4.007246,0,1.371763,-1.371763,3.978045,66.30061,0.1258884,2.074184,0.06469458,1.7,4.088114
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,30.05143,30.05143,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.131341,2.635482,1.38,0,1.38,5.287228,88.12029,0.1274468,0,0,1.7,2.635482
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,28.5641,28.5641,1.086504,1.086504,0,0,0,1.086504,0,0,2.220446E-16,0,1.143689,1.086504,0,0,0.7513408,3.877482,0,1.143689,-1.143689,4.081674,68.02776,0.1274468,1.195155,0,0,3.877482
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,27.12657,27.12657,1.012604,1.012604,0,0,0,1.012604,0,0,0,0,1.065899,1.012604,0,0,2.022106,2.733793,0,1.065899,-1.065899,2.958117,49.30186,0.1274468,1.113865,0,0,2.733793
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,25.60812,25.60812,0.1417366,0.1417366,0,0,0,0.1417366,0,0,2.775558E-17,0,0.1491964,0.1417366,0,0,3.206439,1.667894,0,0.1491964,-0.1491964,2.800851,46.68075,0.1274468,0.1559103,0,0,1.667894
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,24.34483,24.34483,0.1058536,0.1058536,0,0,0,0.1058536,0,0,1.387779E-17,0,0.1114248,0.1058536,0,0,3.372212,1.518698,0,0.1114248,-0.1114248,2.683398,44.72322,0.1274468,0.1164389,0,0,1.518698
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,23.33046,23.33046,0.1268736,0.1268736,0,0,0,0.1268736,0,0,0,0,0.1335511,0.1268736,0,0,3.496018,1.407273,0,0.1335511,-0.1335511,2.542623,42.37697,0.1274468,0.1395609,0,0,1.407273
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,22.29743,22.29743,0.1165121,0.1165121,0,0,0,0.1165121,0,0,1.387779E-17,0,0.1226443,0.1165121,0,0,3.644408,1.273722,0,0.1226443,-0.1226443,2.413345,40.22233,0.1274468,0.1281633,0,0,1.273722
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,21.49464,21.49464,0.08316169,0.08316169,0,0,0,0.08316169,0,0,0,0,0.08753862,0.08316169,0,0,3.780679,1.151078,0,0.08753862,-0.08753862,2.321071,38.68444,0.1274468,0.09147786,0,0,1.151078
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,20.76032,20.76032,0.1752795,0.1752795,0,0,0,0.1752795,0,0,0,0,0.1845047,0.1752795,0,0,3.877944,1.063539,0,0.1845047,-0.1845047,2.126586,35.44303,0.1274468,0.1928075,0,0,1.063539
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,20.02599,20.02599,0.0529363,0.0529363,0,0,0,0.0529363,0,0,6.938894E-18,0,0.05572242,0.0529363,0,0,4.08295,0.8790343,0,0.05572242,-0.05572242,2.067849,34.46408,0.1274468,0.05822993,0,0,0.8790343
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,19.25432,19.25432,0.0640557,0.0640557,0,0,0,0.0640557,0,0,1.387779E-17,0,0.06742705,0.0640557,0,0,4.144864,0.8233119,0,0.06742705,-0.06742705,1.996775,33.27951,0.1274468,0.07046127,0,0,0.8233119
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,18.61957,18.61957,0.1240576,0.1240576,0,0,0,0.1240576,0,0,1.387779E-17,0,0.1305869,0.1240576,0,0,4.219782,0.7558848,0,0.1305869,-0.1305869,1.859124,30.98534,0.1274468,0.1364633,0,0,0.7558848
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09801122,19.52802,17.99103,0.3816312,0.3816312,0,0,0,0.3816312,25.68218,0,5.551115E-17,0.09801122,0.4017171,0.3816312,0,0,4.364879,0.6252979,0,0.3037059,-0.3037059,1.53899,25.64979,0.1274468,0.4197944,0.07840897,0,0.7233092
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.3099906,23.98058,18.99295,0.06960382,0.06960382,0,0,0,0.06960382,445.3643,0,0,0.3099906,0.07326718,0.06960382,0,0,4.70233,0.321592,0.2367234,0,0.2367234,1.763566,29.3927,0.127107,0.0765642,0.2479924,0,0.6315826
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.718054,33.97932,21.71868,0,0,0,0,0,0,0,0,0,0.718054,0,0,0,0,4.465607,0.5346431,0.718054,0,0.718054,2.444772,40.74611,0.1260872,0,0.5744432,0,1.252697
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.31557,49.24567,24.51908,0,0,0,0,0,0,0,0,0,1.31557,0,0,0,0,3.747552,1.180892,1.31557,0,1.31557,3.692831,61.54706,0.1242606,0,1.052456,0,2.496462
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.400911,54.17114,26.97099,1.500569,1.500569,1.7,0,0.5202,1.500569,93.35869,0,0,1.400911,0,0,0.1994315,0.18946,2.431982,2.364905,1.590371,0,1.590371,5.20159,86.69299,0.1263074,1.650625,1.120729,1.7,3.765816
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.476779,58.88017,29.27976,0.1732485,0.1732485,0,0,0,0.1732485,852.4051,0.4528008,0,1.476779,0.1823668,0.1732485,0,0,0.8416111,3.796239,0.8416111,0,0.8416111,6.000012,100,0.1251673,0.1905733,1.181423,0,5.273018
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,1.024485,50.98342,31.50764,0.1304852,0.1304852,0,0,0,0.1304852,785.1351,0.887132,0,1.024485,0.1373528,0.1304852,0,0,0,4.553689,0,0,0,6.000012,100,0.1251673,0.1435337,0.8195879,0,5.578174
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,0.900691,49.91022,32.90784,0.613594,0.613594,0,0,0,0.613594,146.7894,0.2548026,0,0.900691,0.6458884,0.613594,0,0,0,4.553689,0,0,0,6.000012,100,0.1251673,0.6749534,0.7205528,0,5.45438
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.8632315,49.82227,33.53637,0,0,0,0,0,0,0,0.8632315,0,0.8632315,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1251673,0,0.6905853,0,5.416921
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.4351493,41.95174,34.14624,0.8216715,0.8216715,0,0,0,0.8216715,52.95903,0,0,0.4351493,0.8649174,0.8216715,0,0,0,4.553689,0,0.4297682,-0.4297682,5.546997,92.44976,0.1251673,0.9038387,0.3481194,0,4.988838
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05653252,34.62369,33.65461,0.2470686,0.2470686,0,0,0,0.2470686,22.8813,0,0,0.05653252,0.2600722,0.2470686,0,0,0.4775202,4.123921,0,0.2035397,-0.2035397,5.332447,88.87394,0.1251673,0.2717755,0.04522601,0,4.180453
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.04274933,32.61116,31.88725,0,0,0,0,0,0,0,0,0,0.04274933,0,0,0,0,0.7036754,3.920381,0.04274933,0,0.04274933,5.373003,89.54986,0.12511,0,0.03419947,0,3.96313
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,30.15722,30.15722,0.5142745,0.5142745,0,0,0,0.5142745,0,0,1.110223E-16,0,0.5413415,0.5142745,0,0,0.6609261,3.958855,0,0.5413415,-0.5413415,4.802378,80.03948,0.12511,0.5657019,0,0,3.958855
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,28.6699,28.6699,1.0811,1.0811,0,0,0,1.0811,0,0,2.220446E-16,0,1.138,1.0811,0,0,1.262417,3.417514,0,1.138,-1.138,3.602821,60.0469,0.12511,1.18921,0,0,3.417514
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,27.21369,27.21369,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.526861,2.279514,0,0,0,3.602821,60.0469,0.12511,0,0,0,2.279514
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,25.69525,25.69525,0.2002579,0.2002579,0,0,0,0.2002579,0,0,2.775558E-17,0,0.2107978,0.2002579,0,0,2.526861,2.279514,0,0.2107978,-0.2107978,3.380621,56.34357,0.12511,0.2202837,0,0,2.279514
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,24.43196,24.43196,0.1903548,0.1903548,0,0,0,0.1903548,0,0,2.775558E-17,0,0.2003735,0.1903548,0,0,2.761081,2.068716,0,0.2003735,-0.2003735,3.169409,52.82337,0.12511,0.2093903,0,0,2.068716
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,23.41759,23.41759,0.115587,0.115587,0,0,0,0.115587,0,0,1.387779E-17,0,0.1216705,0.115587,0,0,2.983718,1.868343,0,0.1216705,-0.1216705,3.041157,50.68584,0.12511,0.1271456,0,0,1.868343
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,22.38455,22.38455,0.01437906,0.01437906,0,0,0,0.01437906,0,0,1.734723E-18,0,0.01513585,0.01437906,0,0,3.118907,1.746672,0,0.01513585,-0.01513585,3.025202,50.41993,0.12511,0.01581697,0,0,1.746672
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,21.5631,21.5631,0.1761744,0.1761744,0,0,0,0.1761744,0,0,2.775558E-17,0,0.1854468,0.1761744,0,0,3.135725,1.731537,0,0.1854468,-0.1854468,2.829724,47.16197,0.12511,0.1937919,0,0,1.731537
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,20.82877,20.82877,0.0626365,0.0626365,0,0,0,0.0626365,0,0,1.387779E-17,0,0.06593316,0.0626365,0,0,3.341777,1.54609,0,0.06593316,-0.06593316,2.760224,46.00365,0.12511,0.06890015,0,0,1.54609
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,20.07577,20.07577,0.1578994,0.1578994,0,0,0,0.1578994,0,0,0,0,0.1662099,0.1578994,0,0,3.415036,1.480157,0,0.1662099,-0.1662099,2.585024,43.08364,0.12511,0.1736893,0,0,1.480157
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,19.32278,19.32278,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.599714,1.313947,0,0,0,2.585024,43.08364,0.12511,0,0,0,1.313947
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,18.67557,18.67557,0.08878054,0.08878054,0,0,0,0.08878054,0,0,1.387779E-17,0,0.09345321,0.08878054,0,0,3.599714,1.313947,0,0.09345321,-0.09345321,2.486516,41.44184,0.12511,0.0976586,0,0,1.313947
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1557265,20.50277,18.04704,0.4188426,0.4188426,0,0,0,0.4188426,37.18018,0,5.551115E-17,0.1557265,0.440887,0.4188426,0,0,3.703551,1.220493,0,0.2851605,-0.2851605,2.18593,36.43209,0.12511,0.4607269,0.1245812,0,1.37622
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5486791,28.08608,19.04274,0.8651401,0.8651401,0,0,0,0.8651401,63.42083,0,0,0.5486791,0.9106739,0.8651401,0,0,4.020396,0.9353329,0,0.3619947,-0.3619947,1.804354,30.0725,0.12511,0.9516542,0.4389433,0,1.484012
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.123694,41.94932,21.79335,0.6186438,0.6186438,0,0,0,0.6186438,181.6383,0,0,1.123694,0.651204,0.6186438,0,0,4.422612,0.5733382,0.47249,0,0.47249,2.252597,37.54321,0.1244795,0.6805082,0.8989553,0,1.697032
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.187496,46.52319,24.59376,0.9870489,0.9870489,0,0,0,0.9870489,120.3077,0,0,1.187496,1.038999,0.9870489,0,0,3.950122,0.9985792,0.1484974,0,0.1484974,2.393474,39.89116,0.1242827,1.085754,0.949997,0,2.186075
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.374351,53.62731,27.03944,0,0,0,0,0,0,0,0,0,1.374351,0,0,0,0,3.801625,1.132227,1.374351,0,1.374351,3.697298,61.62151,0.12249,0,1.099481,0,2.506578
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.14563,51.17281,29.36689,0,0,0,0,0,0,0,0,0,1.14563,0,0,0,0,2.427274,2.369143,1.14563,0,1.14563,4.784138,79.73547,0.1210347,0,0.9165036,0,3.514772
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,0.9206558,48.85482,31.59476,0.2074977,0.2074977,0,0,0,0.2074977,443.6945,0,0,0.9206558,0.2184186,0.2074977,0,0,1.281644,3.400209,0.7022372,0,0.7022372,5.450338,90.83879,0.1201596,0.2282475,0.7365247,0,4.320865
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.8648356,49.25033,32.99496,0.8984763,0.8984763,0,0,0,0.8984763,96.25581,0,0,0.8648356,0.9457645,0.8984763,0,0,0.5794067,4.032223,0,0.08092895,-0.08092895,5.365032,89.41702,0.1201596,0.9883239,0.6918685,0,4.897058
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.6676633,45.90429,33.6235,0.9506378,0.9506378,0,0,0,0.9506378,70.2332,0,0,0.6676633,1.000671,0.9506378,0,0,0.6693278,3.951294,0,0.333008,-0.333008,5.01401,83.56667,0.1201596,1.045702,0.5341307,0,4.618957
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.3018197,39.56703,34.23336,0,0,0,0,0,0,0,0,0,0.3018197,0,0,0,0,1.039337,3.618286,0.3018197,0,0.3018197,5.300342,88.33886,0.1197874,0,0.2414558,0,3.920106
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3309112,39.59035,33.74174,0.9607304,0.9607304,0,0,0,0.9607304,34.44372,0,0,0.3309112,1.011295,0.9607304,0,0,0.737517,3.889924,0,0.6803839,-0.6803839,4.583154,76.38575,0.1197874,1.056803,0.264729,0,4.220835
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.09838393,33.66978,31.99304,0.8939182,0.8939182,0,0,0,0.8939182,11.00592,0,0,0.09838393,0.9409665,0.8939182,0,0,1.493499,3.20954,0,0.8425825,-0.8425825,3.694994,61.58312,0.1197874,0.9833099,0.07870714,0,3.307924
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,30.24435,30.24435,0.4908563,0.4908563,0,0,0,0.4908563,0,0,0,0,0.5166909,0.4908563,0,0,2.429702,2.366957,0,0.5166909,-0.5166909,3.150354,52.5058,0.1197874,0.539942,0,0,2.366957
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,28.75702,28.75702,0.4190389,0.4190389,0,0,0,0.4190389,0,0,0,0,0.4410936,0.4190389,0,0,3.003803,1.850266,0,0.4410936,-0.4410936,2.685401,44.75659,0.1197874,0.4609428,0,0,1.850266
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,27.28837,27.28837,0.4302923,0.4302923,0,0,0,0.4302923,0,0,5.551115E-17,0,0.4529392,0.4302923,0,0,3.493907,1.409173,0,0.4529392,-0.4529392,2.207961,36.79928,0.1197874,0.4733215,0,0,1.409173
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,25.7637,25.7637,0.1328925,0.1328925,0,0,0,0.1328925,0,0,0,0,0.1398869,0.1328925,0,0,3.997173,0.9562336,0,0.1398869,-0.1398869,2.060507,34.34172,0.1197874,0.1461818,0,0,0.9562336
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,24.50663,24.50663,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.152603,0.8163466,0,0,0,2.060507,34.34172,0.1197874,0,0,0,0.8163466
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,23.47359,23.47359,0.01205606,0.01205606,0,0,0,0.01205606,0,0,1.734723E-18,0,0.01269059,0.01205606,0,0,4.152603,0.8163466,0,0.01269059,-0.01269059,2.04713,34.11877,0.1197874,0.01326167,0,0,0.8163466
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,22.453,22.453,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.166703,0.8036561,0,0,0,2.04713,34.11877,0.1197874,0,0,0,0.8036561
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,21.61288,21.61288,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.166703,0.8036561,0,0,0,2.04713,34.11877,0.1197874,0,0,0,0.8036561
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,20.87856,20.87856,0.211892,0.211892,0,0,0,0.211892,0,0,0,0,0.2230443,0.211892,0,0,4.166703,0.8036561,0,0.2230443,-0.2230443,1.812021,30.20029,0.1197874,0.2330813,0,0,0.8036561
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,20.12556,20.12556,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.41453,0.5806118,0,0,0,1.812021,30.20029,0.1197874,0,0,0,0.5806118
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,19.37256,19.37256,0.1106431,0.1106431,0,0,0,0.1106431,0,0,1.387779E-17,0,0.1164664,0.1106431,0,0,4.41453,0.5806118,0,0.1164664,-0.1164664,1.689255,28.15419,0.1197874,0.1217074,0,0,0.5806118
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,18.72536,18.72536,0.04055264,0.04055264,0,0,0,0.04055264,0,0,6.938894E-18,0,0.042687,0.04055264,0,0,4.543937,0.4641454,0,0.042687,-0.042687,1.644259,27.40425,0.1197874,0.04460791,0,0,0.4641454
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3263446,23.32769,18.09682,0.3396381,0.3396381,0,0,0,0.3396381,96.086,0,5.551115E-17,0.3263446,0.3575137,0.3396381,0,0,4.591367,0.4214584,0,0.03116912,-0.03116912,1.611403,26.85667,0.1197874,0.3736019,0.2610757,0,0.747803
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.7178023,31.14068,19.09252,1.317157,1.317157,0.425,0,0.172125,1.317157,54.49633,0,2.220446E-16,0.7178023,0.9391127,0.8921571,0,0,4.625999,0.3902893,0,0.2213104,-0.2213104,1.378122,22.96865,0.1197874,1.448873,0.5742418,1.7,1.108092
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,1.033207,40.17048,21.84314,0.1921329,0.1921329,1.644765,0,0.5051207,0.1921329,537.7561,0,0,1.033207,0,0,1.452632,1.38,4.8719,0.1689789,2.413207,0,2.413207,3.66749,61.12472,0.1205979,0.2113462,0.8265653,1.7,1.202185
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.238529,47.70979,24.66221,0.07636297,0.07636297,1.360747,0,0.427584,0.07636297,1621.897,0,0,1.238529,0,0,1.284384,1.220165,2.458694,2.340865,2.458694,0,2.458694,6.000012,100,0.120474,0.08399928,0.9908229,1.7,3.579393
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.382413,53.90803,27.11412,0.8819956,0.8819956,0,0,0,0.8819956,156.737,0.4539968,0,1.382413,0.9284164,0.8819956,0,0,0,4.553689,0,0,0,6.000012,100,0.120474,0.9701951,1.105931,0,5.936102
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.573735,61.59285,29.45401,1.197522,1.197522,0,0,0,1.197522,131.416,0.3131856,0,1.573735,1.26055,1.197522,0,0,0,4.553689,0,0,0,6.000012,100,0.120474,1.317275,1.258988,0,6.127424
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.248778,56.27272,31.68188,0.2093951,0.2093951,0,0,0,0.2093951,596.374,1.028362,0,1.248778,0.2204159,0.2093951,0,0,0,4.553689,0,0,0,6.000012,100,0.120474,0.2303346,0.9990221,0,5.802466
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.7940013,47.87316,33.08209,0.3988163,0.3988163,0,0,0,0.3988163,199.0895,0.3741947,0,0.7940013,0.4198067,0.3988163,0,0,0,4.553689,0,0,0,6.000012,100,0.120474,0.438698,0.6352011,0,5.34769
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.7109799,46.86956,33.71062,0,0,0,0,0,0,0,0.7109799,0,0.7109799,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.120474,0,0.5687839,0,5.264669
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.7781557,48.9147,34.32049,0,0,0,0,0,0,0,0.7781557,0,0.7781557,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.120474,0,0.6225246,0,5.331845
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.3218969,39.52195,33.83508,0,0,0,0,0,0,0,0.3218969,0,0.3218969,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.120474,0,0.2575175,0,4.875586
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1767809,35.1197,32.08017,0,0,0,0,0,0,0,0.1767809,0,0.1767809,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.120474,0,0.1414247,0,4.73047
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,30.33147,30.33147,0.6852104,0.6852104,0,0,0,0.6852104,0,0,1.110223E-16,0,0.7212741,0.6852104,0,0,0,4.553689,0,0.7212741,-0.7212741,5.239722,87.32853,0.120474,0.7537314,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,28.84414,28.84414,0.2235178,0.2235178,0,0,0,0.2235178,0,0,2.775558E-17,0,0.2352819,0.2235178,0,0,0.8014157,3.832415,0,0.2352819,-0.2352819,4.991714,83.19506,0.120474,0.2458696,0,0,3.832415
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,27.37549,27.37549,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.06284,3.597133,0,0,0,4.991714,83.19506,0.120474,0,0,0,3.597133
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,25.83216,25.83216,0.05394693,0.05394693,0,0,0,0.05394693,0,0,6.938894E-18,0,0.05678624,0.05394693,0,0,1.06284,3.597133,0,0.05678624,-0.05678624,4.931856,82.19743,0.120474,0.05934162,0,0,3.597133
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,24.57509,24.57509,0.08916829,0.08916829,0,0,0,0.08916829,0,0,0,0,0.09386136,0.08916829,0,0,1.125936,3.540347,0,0.09386136,-0.09386136,4.832917,80.54845,0.120474,0.09808512,0,0,3.540347
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,23.56072,23.56072,0.2073565,0.2073565,0,0,0,0.2073565,0,0,0,0,0.21827,0.2073565,0,0,1.230226,3.446485,0,0.21827,-0.21827,4.60284,76.71385,0.120474,0.2280922,0,0,3.446485
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,22.52768,22.52768,0.03010391,0.03010391,0,0,0,0.03010391,0,0,3.469447E-18,0,0.03168832,0.03010391,0,0,1.472749,3.228215,0,0.03168832,-0.03168832,4.569438,76.15714,0.120474,0.0331143,0,0,3.228215
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,21.68756,21.68756,0.05237866,0.05237866,0,0,0,0.05237866,0,0,6.938894E-18,0,0.05513543,0.05237866,0,0,1.507958,3.196527,0,0.05513543,-0.05513543,4.51132,75.18851,0.120474,0.05761652,0,0,3.196527
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,20.93456,20.93456,0.1348774,0.1348774,0,0,0,0.1348774,0,0,0,0,0.1419762,0.1348774,0,0,1.569219,3.141392,0,0.1419762,-0.1419762,4.361664,72.69425,0.120474,0.1483651,0,0,3.141392
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,20.18157,20.18157,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.120474,0,0,0,2.999415
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,19.42857,19.42857,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.120474,0,0,0,2.999415
