Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.19274,54.23379,31.0658,1.518587,1.518587,1.7,0,0.5202,1.518587,78.54276,0,0,1.19274,0,0,0.1814131,0.1723425,1.715068,3.010128,1.365083,0,1.365083,5.667987,94.46626,0.1151906,1.670446,0.954192,1.7,4.202868
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.203132,58.33364,34.30804,0.3136325,0.3136325,0,0,0,0.3136325,383.6121,0.5230075,0,1.203132,0.3301394,0.3136325,0,0,0.3499851,4.238702,0.3499851,0,0.3499851,6.000012,100,0.1150739,0.3449957,0.9625056,0,5.441834
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.473984,45.63103,36.92797,1.037722,1.037722,0,0,0,1.037722,45.67545,0,2.220446E-16,0.473984,1.092339,1.037722,0,0,0,4.553689,0,0.6183545,-0.6183545,5.348209,89.13664,0.1150739,1.141494,0.3791872,0,5.027673
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,1.030995,59.75198,38.96293,0.7668783,0.7668783,0,0,0,0.7668783,134.4405,0,0,1.030995,0.8072403,0.7668783,0,0,0.6870605,3.935334,0.2237544,0,0.2237544,5.560481,92.6745,0.1149995,0.8435662,0.8247958,0,4.966329
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.280662,68.31096,40.88588,0.5946192,0.5946192,0,0,0,0.5946192,215.3752,0.191441,0,1.280662,0.6259149,0.5946192,0,0,0.4633062,4.136714,0.4633062,0,0.4633062,6.000012,100,0.1148457,0.6540811,1.02453,0,5.417376
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,1.009052,62.82822,42.04337,0.243402,0.243402,0,0,0,0.243402,414.5618,0.7528391,0,1.009052,0.2562126,0.243402,0,0,0,4.553689,0,0,0,6.000012,100,0.1148457,0.2677422,0.8072413,0,5.562741
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,0.8481774,59.49561,42.42299,0.6582445,0.6582445,0,0,0,0.6582445,128.8545,0.1552885,0,0.8481774,0.6928889,0.6582445,0,0,0,4.553689,0,0,0,6.000012,100,0.1148457,0.7240689,0.678542,0,5.401866
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.3590192,49.53849,42.7777,0.5785492,0.5785492,0,0,0,0.5785492,62.05509,0,0,0.3590192,0.6089992,0.5785492,0,0,0,4.553689,0,0.2499799,-0.2499799,5.73651,95.60831,0.1148457,0.6364042,0.2872154,0,4.912708
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.3163794,48.15312,42.24874,1.045147,1.045147,0,0,0,1.045147,30.27127,0,2.220446E-16,0.3163794,1.100155,1.045147,0,0,0.2777555,4.303709,0,0.7837757,-0.7837757,4.910338,81.8388,0.1148457,1.149662,0.2531035,0,4.620089
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.05807374,41.82092,40.78008,0.8815274,0.8815274,0,0,0,0.8815274,6.587854,0,1.110223E-16,0.05807374,0.9279236,0.8815274,0,0,1.148617,3.519933,0,0.8698499,-0.8698499,3.993436,66.55713,0.1148457,0.9696802,0.04645899,0,3.578007
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,39.37988,39.37988,0.713568,0.713568,0,0,0,0.713568,0,0,1.110223E-16,0,0.7511241,0.713568,0,0,2.115117,2.650083,0,0.7511241,-0.7511241,3.201681,53.36125,0.1148457,0.7849247,0,0,2.650083
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,37.80543,37.80543,1.328814,1.328814,0.425,0,0.172125,1.328814,0,0,2.220446E-16,0,0.9513831,0.9038139,0,0,2.9497,1.898959,0,0.9513831,-0.9513831,2.198835,36.64718,0.1148457,1.461695,0,1.7,1.898959
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,36.16253,36.16253,0.625114,0.625114,1.7,0,0.5202,0.625114,0,2.220446E-16,0,0,0,0,1.074886,1.021142,4.006792,0.9475762,1.021142,0,1.021142,3.167575,52.79282,0.1154467,0.6876254,0,1.7,0.9475762
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,34.44495,34.44495,0.05055003,0.05055003,1.503182,0,0.4664686,0.05055003,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.98565,1.866604,1.38,0,1.38,4.476758,74.61249,0.1159276,0.05560503,0,1.7,1.866604
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,33.1132,33.1132,0.1880591,0.1880591,1.640691,0,0.5040085,0.1880591,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.60565,3.108604,1.38,0,1.38,5.785941,96.43216,0.1165239,0.206865,0,1.7,3.108604
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,32.13617,32.13617,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2256503,4.350604,0,0,0,5.785941,96.43216,0.1165239,0,0,0,4.350604
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,31.0658,31.0658,0.1023233,0.1023233,0,0,0,0.1023233,0,0,1.387779E-17,0,0.1077087,0.1023233,0,0,0.2256503,4.350604,0,0.1077087,-0.1077087,5.672406,94.53992,0.1165239,0.1125556,0,0,4.350604
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,30.0701,30.0701,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3453266,4.242895,0,0,0,5.672406,94.53992,0.1165239,0,0,0,4.242895
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,29.3171,29.3171,0.1089465,0.1089465,0,0,0,0.1089465,0,0,1.387779E-17,0,0.1146805,0.1089465,0,0,0.3453266,4.242895,0,0.1146805,-0.1146805,5.551522,92.52519,0.1165239,0.1198412,0,0,4.242895
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,28.49565,28.49565,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4727494,4.128214,0,0,0,5.551522,92.52519,0.1165239,0,0,0,4.128214
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,27.79244,27.79244,0.00008949739,0.00008949739,0,0,0,0.00008949739,0,0,1.355253E-20,0,0.00009420778,0.00008949739,0,0,0.4727494,4.128214,0,0.00009420778,-0.00009420778,5.551423,92.52354,0.1165239,0.00009844713,0,0,4.128214
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,27.2697,27.2697,0.05410887,0.05410887,0,0,0,0.05410887,0,0,6.938894E-18,0,0.05695671,0.05410887,0,0,0.4728541,4.12812,0,0.05695671,-0.05695671,5.491385,91.52291,0.1165239,0.05951976,0,0,4.12812
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.1001356,28.36276,26.70962,0.1664239,0.1664239,0,0,0,0.1664239,60.16901,0,0,0.1001356,0.175183,0.1664239,0,0,0.5361394,4.071164,0,0.07504741,-0.07504741,5.412279,90.20446,0.1165239,0.1830662,0.08010848,0,4.171299
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.481391,36.30381,27.96669,0,0,0,0,0,0,0,0,0,0.481391,0,0,0,0,0.6195254,3.996116,0.481391,0,0.481391,5.868966,97.81591,0.1163639,0,0.3851128,0,4.477507
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.709106,44.12316,31.2276,0,0,0,0,0,0,0,0.5709716,0,0.709106,0,0,0,0,0.1381344,4.429368,0.1381344,0,0.1381344,6.000012,100,0.1163181,0,0.5672848,0,5.138474
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,0.8912119,51.47996,34.48229,0.2288595,0.2288595,0,0,0,0.2288595,389.4144,0.6503071,0,0.8912119,0.2409047,0.2288595,0,0,0,4.553689,0,0,0,6.000012,100,0.1163181,0.2517455,0.7129695,0,5.444901
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.8464227,53.46551,37.10844,0.2848983,0.2848983,0,0,0,0.2848983,297.0964,0.5465297,0,0.8464227,0.2998929,0.2848983,0,0,0,4.553689,0,0,0,6.000012,100,0.1163181,0.3133881,0.6771381,0,5.400112
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.226833,64.7515,39.13718,0,0,0,0,0,0,0,1.226833,0,1.226833,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1163181,0,0.9814667,0,5.780522
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.8045289,56.97864,41.06012,0.4422514,0.4422514,0,0,0,0.4422514,181.9166,0.3390011,0,0.8045289,0.4655278,0.4422514,0,0,0,4.553689,0,0,0,6.000012,100,0.1163181,0.4864766,0.6436231,0,5.358218
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,0.9718776,62.09772,42.18028,1.403236,1.403236,0.425,0,0.172125,1.403236,69.25974,0,0,0.9718776,1.029722,0.978236,0,0,0,4.553689,0,0.05784448,-0.05784448,5.939039,98.98378,0.1163181,1.54356,0.7775021,1.7,5.525567
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.5208037,52.53104,42.52878,0.7123045,0.7123045,0,0,0,0.7123045,73.11533,0,0,0.5208037,0.7497942,0.7123045,0,0,0.06427164,4.495844,0,0.2289905,-0.2289905,5.697661,94.96083,0.1163181,0.7835349,0.416643,0,5.016648
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.5612093,53.78289,42.91461,1.467068,1.467068,0.425,0,0.172125,1.467068,38.25379,2.220446E-16,0,0.5612093,1.096914,1.042068,0,0,0.3187055,4.266854,0,0.5357049,-0.5357049,5.132979,85.54948,0.1163181,1.613775,0.4489674,1.7,4.828063
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2244661,46.4991,42.35453,0.5428675,0.5428675,0,0,0,0.5428675,41.34824,0,0,0.2244661,0.5714395,0.5428675,0,0,0.9139332,3.731149,0,0.3469734,-0.3469734,4.767237,79.45379,0.1163181,0.5971543,0.1795729,0,3.955615
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.0630711,42.05529,40.92321,0.9594495,0.9594495,0,0,0,0.9594495,6.573676,0,0,0.0630711,1.009947,0.9594495,0,0,1.299459,3.384176,0,0.9468758,-0.9468758,3.769142,62.81891,0.1163181,1.055395,0.05045688,0,3.447247
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,39.48568,39.48568,0.446113,0.446113,0,0,0,0.446113,0,0,5.551115E-17,0,0.4695927,0.446113,0,0,2.351543,2.4373,0,0.4695927,-0.4695927,3.274148,54.56902,0.1163181,0.4907243,0,0,2.4373
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,37.94234,37.94234,0.4650966,0.4650966,0,0,0,0.4650966,0,0,5.551115E-17,0,0.4895753,0.4650966,0,0,2.873313,1.967707,0,0.4895753,-0.4895753,2.75809,45.96808,0.1163181,0.5116062,0,0,1.967707
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,36.2621,36.2621,0.08515132,0.08515132,0,0,0,0.08515132,0,0,1.387779E-17,0,0.08963297,0.08515132,0,0,3.417285,1.478132,0,0.08963297,-0.08963297,2.663609,44.39339,0.1163181,0.09366645,0,0,1.478132
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,34.56941,34.56941,0.2014279,0.2014279,0,0,0,0.2014279,0,0,2.775558E-17,0,0.2120294,0.2014279,0,0,3.516878,1.388499,0,0.2120294,-0.2120294,2.44011,40.66842,0.1163181,0.2215707,0,0,1.388499
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,33.23767,33.23767,0.05086375,0.05086375,0,0,0,0.05086375,0,0,6.938894E-18,0,0.05354079,0.05086375,0,0,3.752466,1.17647,0,0.05354079,-0.05354079,2.383673,39.72781,0.1163181,0.05595013,0,0,1.17647
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,32.25441,32.25441,0.2248039,0.2248039,0,0,0,0.2248039,0,0,2.775558E-17,0,0.2366357,0.2248039,0,0,3.811956,1.122929,0,0.2366357,-0.2366357,2.134238,35.57055,0.1163181,0.2472843,0,0,1.122929
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,31.17159,31.17159,0.2400204,0.2400204,0,0,0,0.2400204,0,0,0,0,0.2526531,0.2400204,0,0,4.074884,0.8862932,0,0.2526531,-0.2526531,1.867918,31.1319,0.1163181,0.2640225,0,0,0.8862932
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,30.19456,30.19456,0.2638858,0.2638858,0,0,0,0.2638858,0,0,0,0,0.2777745,0.2638858,0,0,4.35561,0.6336401,0,0.2777745,-0.2777745,1.575118,26.25191,0.1163181,0.2902744,0,0,0.6336401
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,29.44156,29.44156,0.1294395,0.1294395,0,0,0,0.1294395,0,0,2.775558E-17,0,0.1362522,0.1294395,0,0,4.664248,0.3558656,0,0.1362522,-0.1362522,1.431495,23.85821,0.1163181,0.1423835,0,0,0.3558656
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,28.61389,28.61389,0.02742106,0.02742106,0,0,0,0.02742106,0,0,0,0,0.02886427,0.02742106,0,0,4.815639,0.2196134,0,0.02886427,-0.02886427,1.40107,23.35111,0.1163181,0.03016317,0,0,0.2196134
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,27.9169,27.9169,0.04859029,0.04859029,0,0,0,0.04859029,0,0,6.938894E-18,0,0.05114767,0.04859029,0,0,4.847711,0.1907492,0,0.05114767,-0.05114767,1.347155,22.45254,0.1163181,0.05344932,0,0,0.1907492
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,27.40661,27.40661,0.1397984,0.1397984,1.59243,0,0.4908334,0.1397984,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.904541,0.1396015,1.38,0,1.38,2.656338,44.27222,0.1168679,0.1537782,0,1.7,0.1396015
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.05807933,27.78967,26.83408,0.8245618,0.8245618,1.7,0,0.5202,0.8245618,7.04366,0,0,0.05807933,0,0,0.8754382,0.8316663,3.524542,1.381601,0.8897457,0,0.8897457,3.500425,58.3403,0.1173729,0.9070179,0.04646346,1.7,1.439681
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1242177,30.18287,28.10982,1.103385,1.103385,1.7,0,0.5202,1.103385,11.25787,0,0,0.1242177,0,0,0.596615,0.5667843,2.634796,2.182373,0.691002,0,0.691002,4.155967,69.26598,0.1177565,1.213723,0.09937414,1.7,2.30659
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3480873,37.43507,31.36451,0.2810393,0.2810393,1.7,0,0.5202,0.2810393,123.8572,0,0,0.3480873,0,0,1.418961,1.348013,1.943794,2.804274,1.6961,0,1.6961,5.765029,96.08362,0.1182827,0.3091432,0.2784698,1.7,3.152362
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2203036,38.48629,34.6192,0.4941902,0.4941902,0,0,0,0.4941902,44.57871,0,0,0.2203036,0.5202003,0.4941902,0,0,0.2476941,4.330764,0,0.2998966,-0.2998966,5.44891,90.81499,0.1182827,0.5436093,0.1762429,0,4.551068
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.7023046,50.60017,37.28269,0.9013154,0.9013154,0,0,0,0.9013154,77.91996,0,0,0.7023046,0.9487531,0.9013154,0,0,0.5809125,4.030868,0,0.2464485,-0.2464485,5.18913,86.48534,0.1182827,0.9914469,0.5618437,0,4.733172
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2279898,43.40128,39.27409,0.533796,0.533796,0,0,0,0.533796,42.71103,0,0,0.2279898,0.5618905,0.533796,0,0,0.8547441,3.784419,0,0.3339007,-0.3339007,4.837168,80.61931,0.1182827,0.5871755,0.1823918,0,4.012409
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.0824418,42.68895,41.20325,0,0,0,0,0,0,0,0,0,0.0824418,0,0,0,0,1.225745,3.450518,0.0824418,0,0.0824418,4.91538,81.92283,0.1182552,0,0.06595344,0,3.53296
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.1058272,44.2495,42.32341,0.6212602,0.6212602,0,0,0,0.6212602,17.03428,0,1.110223E-16,0.1058272,0.6539581,0.6212602,0,0,1.143303,3.524716,0,0.5481309,-0.5481309,4.337599,72.29317,0.1182552,0.6833862,0.08466178,0,3.630543
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.04925269,43.56443,42.67191,0.2845474,0.2845474,0,0,0,0.2845474,17.30913,0,5.551115E-17,0.04925269,0.2995236,0.2845474,0,0,1.752337,2.976585,0,0.2502709,-0.2502709,4.07379,67.89636,0.1182552,0.3130022,0.03940215,0,3.025838
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.1086208,45.04472,43.05774,0.8601398,0.8601398,0,0,0,0.8601398,12.62828,0,0,0.1086208,0.9054103,0.8601398,0,0,2.030416,2.726314,0,0.7967895,-0.7967895,3.2339,53.89823,0.1182552,0.9461538,0.08689666,0,2.834935
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1448773,45.14965,42.49766,0,0,0,0,0,0,0,0,0,0.1448773,0,0,0,0,2.915738,1.929525,0.1448773,0,0.1448773,3.371343,56.18893,0.1182071,0,0.1159018,0,2.074402
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.06103317,42.15632,41.06012,0.5671671,0.5671671,0,0,0,0.5671671,10.76106,0,1.110223E-16,0.06103317,0.597018,0.5671671,0,0,2.770861,2.059914,0,0.5359848,-0.5359848,2.806365,46.77266,0.1182071,0.6238838,0.04882654,0,2.120948
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,39.62881,39.62881,0.1168434,0.1168434,0,0,0,0.1168434,0,0,1.387779E-17,0,0.122993,0.1168434,0,0,3.366399,1.52393,0,0.122993,-0.122993,2.676719,44.6119,0.1182071,0.1285277,0,0,1.52393
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,38.08547,38.08547,0.3232805,0.3232805,0,0,0,0.3232805,0,0,0,0,0.3402953,0.3232805,0,0,3.503058,1.400936,0,0.3402953,-0.3402953,2.318017,38.63353,0.1182071,0.3556086,0,0,1.400936
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,36.40523,36.40523,0.8078886,0.8078886,0,0,0,0.8078886,0,0,1.110223E-16,0,0.850409,0.8078886,0,0,3.881164,1.060641,0,0.850409,-0.850409,1.421607,23.6934,0.1182071,0.8886774,0,0,1.060641
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,34.67521,34.67521,0.07162891,0.07162891,0,0,0,0.07162891,0,0,0,0,0.07539885,0.07162891,0,0,4.826063,0.2102323,0,0.07539885,-0.07539885,1.342129,22.36878,0.1182071,0.0787918,0,0,0.2102323
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,33.34346,33.34346,0.09375024,0.09375024,0,0,0,0.09375024,0,0,1.387779E-17,0,0.09868446,0.09375024,0,0,4.90984,0.1348334,0,0.09868446,-0.09868446,1.238107,20.63507,0.1182071,0.1031253,0,0,0.1348334
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,32.36021,32.36021,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.019489,0.03614894,0,0,0,1.238107,20.63507,0.1182071,0,0,0,0.03614894
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,31.29605,31.29605,0.253545,0.253545,1.7,0,0.5202,0.253545,0,0,0,0,0,0,1.446455,1.374132,5.019489,0.03614894,1.374132,0,1.374132,2.541723,42.36197,0.1188354,0.2788994,0,1.7,0.03614894
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,30.3128,30.3128,0.07378171,0.07378171,1.526413,0,0.4728108,0.07378171,0,0,0,0,0,0,1.452632,1.38,3.645357,1.272868,1.38,0,1.38,3.850906,64.18164,0.11931,0.08115987,0,1.7,1.272868
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,29.5598,29.5598,0.1417976,0.1417976,1.594429,0,0.4913792,0.1417976,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.265357,2.514868,1.38,0,1.38,5.160089,86.00131,0.1198383,0.1559774,0,1.7,2.514868
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,28.73835,28.73835,0.07819349,0.07819349,0,0,0,0.07819349,0,0,1.387779E-17,0,0.08230893,0.07819349,0,0,0.8853566,3.756868,0,0.08230893,-0.08230893,5.073328,84.55529,0.1198383,0.08601284,0,0,3.756868
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,28.05381,28.05381,0.1097256,0.1097256,0,0,0,0.1097256,0,0,1.387779E-17,0,0.1155006,0.1097256,0,0,0.9768109,3.674559,0,0.1155006,-0.1155006,4.95158,82.52616,0.1198383,0.1206981,0,0,3.674559
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,27.54974,27.54974,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.105145,3.559058,0,0,0,4.95158,82.52616,0.1198383,0,0,0,3.559058
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.3939081,33.70435,26.98966,1.436825,1.436825,0.425,0,0.172125,1.436825,27.41517,0,0,0.3939081,1.065079,1.011825,0,0,1.105145,3.559058,0,0.6711711,-0.6711711,4.244103,70.73491,0.1198383,1.580508,0.3151264,1.7,3.952966
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.8527024,43.71336,28.24673,1.786946,1.786946,1.7,0,0.5202,1.786946,47.71843,0,0,0.8527024,0.0915217,0.08694562,0,0,1.850891,2.887887,0.7611806,0,0.7611806,4.966222,82.77021,0.1201937,1.96564,0.6821619,1.7,3.74059
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,1.007372,50.6256,31.52009,0.1410421,0.1410421,0,0,0,0.1410421,714.2347,0,0,1.007372,0.1484654,0.1410421,0,0,1.08971,3.57295,0.8589063,0,0.8589063,5.781053,96.35069,0.119908,0.1551463,0.8058974,0,4.580322
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.383274,63.40108,34.79345,1.1902,1.1902,0,0,0,1.1902,116.222,0,0,1.383274,1.252843,1.1902,0,0,0.2308036,4.345966,0.1304318,0,0.1304318,5.904791,98.41299,0.1198648,1.309221,1.106619,0,5.72924
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.440137,68.2932,37.45694,0.4906283,0.4906283,0,0,0,0.4906283,293.5291,0.823314,0,1.440137,0.5164509,0.4906283,0,0,0.1003718,4.463354,0.1003718,0,0.1003718,6.000012,100,0.1198315,0.5396912,1.152109,0,5.903491
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.34779,68.31095,39.44834,1.06922,1.06922,0,0,0,1.06922,126.0536,0.2222952,0,1.34779,1.125495,1.06922,0,0,0,4.553689,0,0,0,6.000012,100,0.1198315,1.176142,1.078232,0,5.901479
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.421376,72.7882,41.34016,1.709047,1.709047,0.425,0,0.172125,1.709047,83.16779,0.06974839,0,1.421376,1.351628,1.284047,0,0,0,4.553689,0,0,0,6.000012,100,0.1198315,1.879951,1.137101,1.7,5.975065
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.37737,72.97732,42.46032,0.356814,0.356814,0,0,0,0.356814,386.0192,1.001777,0,1.37737,0.3755937,0.356814,0,0,0,4.553689,0,0,0,6.000012,100,0.1198315,0.3924954,1.101896,0,5.931059
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.163104,67.58731,42.80882,0.4246673,0.4246673,0,0,0,0.4246673,273.8859,0.7160858,0,1.163104,0.4470182,0.4246673,0,0,0,4.553689,0,0,0,6.000012,100,0.1198315,0.467134,0.9304832,0,5.716793
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.770102,58.60108,43.19465,1.035548,1.035548,0,0,0,1.035548,74.36662,0,2.220446E-16,0.770102,1.09005,1.035548,0,0,0,4.553689,0,0.3199485,-0.3199485,5.662756,94.37909,0.1198315,1.139103,0.6160815,0,5.323791
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.3672746,49.5514,42.63457,0.19034,0.19034,0,0,0,0.19034,192.9571,0,0,0.3672746,0.2003579,0.19034,0,0,0.3554983,4.23374,0.1669167,0,0.1669167,5.821108,97.01826,0.1197762,0.209374,0.2938197,0,4.601015
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.04603787,41.99193,41.16592,0.2807385,0.2807385,0,0,0,0.2807385,16.39884,0,0,0.04603787,0.2955142,0.2807385,0,0,0.1885816,4.383965,0,0.2494764,-0.2494764,5.558136,92.63542,0.1197762,0.3088124,0.0368303,0,4.430003
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,39.76571,39.76571,1.0099,1.0099,0,0,0,1.0099,0,0,2.220446E-16,0,1.063052,1.0099,0,0,0.4657776,4.134489,0,1.063052,-1.063052,4.437581,73.95953,0.1197762,1.11089,0,0,4.134489
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,38.19127,38.19127,1.027278,1.027278,0,0,0,1.027278,0,0,0,0,1.081345,1.027278,0,0,1.646947,3.071437,0,1.081345,-1.081345,3.297743,54.96227,0.1197762,1.130006,0,0,3.071437
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,36.51102,36.51102,0.6766734,0.6766734,0,0,0,0.6766734,0,0,0,0,0.7122877,0.6766734,0,0,2.848442,1.990091,0,0.7122877,-0.7122877,2.546926,42.44868,0.1197762,0.7443407,0,0,1.990091
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,34.79345,34.79345,0.2535543,0.2535543,0,0,0,0.2535543,0,0,5.551115E-17,0,0.2668993,0.2535543,0,0,3.639873,1.277804,0,0.2668993,-0.2668993,2.265589,37.75975,0.1197762,0.2789098,0,0,1.277804
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,33.4617,33.4617,0.190768,0.190768,0,0,0,0.190768,0,0,2.775558E-17,0,0.2008085,0.190768,0,0,3.936427,1.010904,0,0.2008085,-0.2008085,2.053919,34.23191,0.1197762,0.2098448,0,0,1.010904
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,32.48467,32.48467,0.1847821,0.1847821,0,0,0,0.1847821,0,0,2.775558E-17,0,0.1945075,0.1847821,0,0,4.159548,0.810096,0,0.1945075,-0.1945075,1.84889,30.81477,0.1197762,0.2032603,0,0,0.810096
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,31.41429,31.41429,0.009353692,0.009353692,0,0,0,0.009353692,0,0,1.734723E-18,0,0.009845992,0.009353692,0,0,4.375667,0.6155885,0,0.009845992,-0.009845992,1.838511,30.64179,0.1197762,0.01028906,0,0,0.6155885
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,30.43726,30.43726,0.1251263,0.1251263,0,0,0,0.1251263,0,0,0,0,0.1317119,0.1251263,0,0,4.386607,0.6057425,0,0.1317119,-0.1317119,1.699674,28.32785,0.1197762,0.137639,0,0,0.6057425
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,29.68427,29.68427,0.05262948,0.05262948,0,0,0,0.05262948,0,0,6.938894E-18,0,0.05539945,0.05262948,0,0,4.532954,0.4740306,0,0.05539945,-0.05539945,1.641278,27.35458,0.1197762,0.05789243,0,0,0.4740306
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,28.88148,28.88148,0.2448845,0.2448845,0,0,0,0.2448845,0,0,0,0,0.2577732,0.2448845,0,0,4.594509,0.4186311,0,0.2577732,-0.2577732,1.369562,22.82598,0.1197762,0.269373,0,0,0.4186311
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,28.17827,28.17827,0.2565088,0.2565088,1.7,0,0.5202,0.2565088,0,0,0,0,0,0,1.443491,1.371317,4.880923,0.1608579,1.371317,0,1.371317,2.670507,44.50836,0.1203889,0.2821596,0,1.7,0.1608579
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,27.6742,27.6742,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.509607,1.395043,1.38,0,1.38,3.97969,66.32803,0.1207882,0,0,1.7,1.395043
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3646264,33.31502,27.11412,0.04462343,0.04462343,1.497255,0,0.4648506,0.04462343,817.1187,4.440892E-16,0,0.3646264,0,0,1.452632,1.38,2.129607,2.637043,1.744626,0,1.744626,5.634788,93.91294,0.1211009,0.04908578,0.2917011,1.7,3.001669
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.7299436,41.46161,28.40853,0.6388721,0.6388721,0,0,0,0.6388721,114.255,0,0,0.7299436,0.672497,0.6388721,0,0,0.3849803,4.207207,0.05744657,0,0.05744657,5.689286,94.82125,0.1210819,0.7027594,0.5839549,0,4.93715
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.137536,53.71347,31.69433,0,0,0,0,0,0,0,0.8100027,0,1.137536,0,0,0,0,0.3275337,4.258909,0.3275337,0,0.3275337,6.000012,100,0.1209737,0,0.9100291,0,5.396445
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.327701,62.19588,34.96769,0.7973223,0.7973223,0,0,0,0.7973223,166.52,0.4884144,0,1.327701,0.8392866,0.7973223,0,0,0,4.553689,0,0,0,6.000012,100,0.1209737,0.8770545,1.062161,0,5.88139
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.507517,70.40816,37.63118,0.3322534,0.3322534,0,0,0,0.3322534,453.7252,1.157777,0,1.507517,0.3497404,0.3322534,0,0,0,4.553689,0,0,0,6.000012,100,0.1209737,0.3654787,1.206014,0,6.061206
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.432377,70.8792,39.62881,0,0,0,0,0,0,0,1.432377,0,1.432377,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1209737,0,1.145901,0,5.986065
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.382167,71.89435,41.51441,0.861189,0.861189,0,0,0,0.861189,160.4952,0.4756522,0,1.382167,0.9065148,0.861189,0,0,0,4.553689,0,0,0,6.000012,100,0.1209737,0.9473079,1.105734,0,5.935856
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.303149,71.07521,42.60345,0.9794867,0.9794867,0,0,0,0.9794867,133.0441,0.2721105,0,1.303149,1.031039,0.9794867,0,0,0,4.553689,0,0,0,6.000012,100,0.1209737,1.077435,1.042519,0,5.856838
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,1.043897,64.7828,42.98307,0.5296433,0.5296433,0,0,0,0.5296433,197.0944,0.4863781,0,1.043897,0.5575193,0.5296433,0,0,0,4.553689,0,0,0,6.000012,100,0.1209737,0.5826076,0.8351179,0,5.597586
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,0.8362037,60.25784,43.33778,0,0,0,0,0,0,0,0.8362037,0,0.8362037,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1209737,0,0.668963,0,5.389893
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.437737,51.10593,42.7777,0,0,0,0,0,0,0,0.437737,0,0.437737,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1209737,0,0.3501897,0,4.991426
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.07420766,42.64599,41.30905,0.5069389,0.5069389,0,0,0,0.5069389,14.63838,0,1.110223E-16,0.07420766,0.5336199,0.5069389,0,0,0,4.553689,0,0.4594122,-0.4594122,5.515749,91.92896,0.1209737,0.5576328,0.05936613,0,4.627897
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,39.90884,39.90884,0.7442453,0.7442453,0,0,0,0.7442453,0,0,1.110223E-16,0,0.7834161,0.7442453,0,0,0.5104581,4.094277,0,0.7834161,-0.7834161,4.689956,78.16577,0.1209737,0.8186699,0,0,4.094277
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,38.32817,38.32817,1.202378,1.202378,0,0,0,1.202378,0,0,2.220446E-16,0,1.265661,1.202378,0,0,1.38092,3.310861,0,1.265661,-1.265661,3.355832,55.93042,0.1209737,1.322616,0,0,3.310861
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,36.64793,36.64793,0.7528878,0.7528878,0,0,0,0.7528878,0,0,1.110223E-16,0,0.7925135,0.7528878,0,0,2.78721,2.0452,0,0.7925135,-0.7925135,2.520449,42.00741,0.1209737,0.8281766,0,0,2.0452
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,34.89924,34.89924,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.667781,1.252686,0,0,0,2.520449,42.00741,0.1209737,0,0,0,1.252686
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,33.56749,33.56749,0.2949515,0.2949515,0,0,0,0.2949515,0,0,0,0,0.3104753,0.2949515,0,0,3.667781,1.252686,0,0.3104753,-0.3104753,2.19318,36.55293,0.1209737,0.3244466,0,0,1.252686
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,32.59046,32.59046,0.1075664,0.1075664,0,0,0,0.1075664,0,0,1.387779E-17,0,0.1132278,0.1075664,0,0,4.012753,0.9422108,0,0.1132278,-0.1132278,2.073827,34.56372,0.1209737,0.1183231,0,0,0.9422108
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,31.52009,31.52009,0.1111958,0.1111958,0,0,0,0.1111958,0,0,1.387779E-17,0,0.1170483,0.1111958,0,0,4.138562,0.8289829,0,0.1170483,-0.1170483,1.950447,32.50739,0.1209737,0.1223154,0,0,0.8289829
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,30.56173,30.56173,0.2166784,0.2166784,0,0,0,0.2166784,0,0,2.775558E-17,0,0.2280825,0.2166784,0,0,4.268616,0.7119347,0,0.2280825,-0.2280825,1.710027,28.5004,0.1209737,0.2383462,0,0,0.7119347
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,29.80873,29.80873,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.522041,0.4838522,0,0,0,1.710027,28.5004,0.1209737,0,0,0,0.4838522
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,28.98105,28.98105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.522041,0.4838522,0,0,0,1.710027,28.5004,0.1209737,0,0,0,0.4838522
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,28.28407,28.28407,0.1013438,0.1013438,0,0,0,0.1013438,0,0,1.387779E-17,0,0.1066777,0.1013438,0,0,4.522041,0.4838522,0,0.1066777,-0.1066777,1.597579,26.62627,0.1209737,0.1114782,0,0,0.4838522
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,27.79244,27.79244,0.1051628,0.1051628,0,0,0,0.1051628,0,0,0,0,0.1106977,0.1051628,0,0,4.640572,0.3771745,0,0.1106977,-0.1106977,1.480894,24.68151,0.1209737,0.1156791,0,0,0.3771745
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.39236,33.92982,27.23236,0.537074,0.537074,1.7,0,0.5202,0.537074,73.05512,0,0,0.39236,0,0,1.162926,1.10478,4.763569,0.2664768,1.49714,0,1.49714,2.901205,48.35332,0.1215323,0.5907813,0.313888,1.7,0.6588368
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.8696396,44.36621,28.52677,1.676316,1.676316,1.7,0,0.5202,1.676316,51.87801,0,0,0.8696396,0,0,0.02368369,0.0224995,3.266429,1.613903,0.8921391,0,0.8921391,3.747563,62.45925,0.121937,1.843948,0.6957117,1.7,2.483542
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.177112,54.78659,31.83746,0.7019973,0.7019973,1.7,0,0.5202,0.7019973,167.6804,0,0,1.177112,0,0,0.9980027,0.9481025,2.37429,2.416828,2.125214,0,2.125214,5.763718,96.06178,0.1222808,0.7721971,0.9416894,1.7,3.59394
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.268731,60.91885,35.12949,0.3087213,0.3087213,0,0,0,0.3087213,410.9631,0.6946851,0,1.268731,0.3249698,0.3087213,0,0,0.2490758,4.329521,0.2490758,0,0.2490758,6.000012,100,0.1221988,0.3395934,1.014984,0,5.598251
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.344073,66.0994,37.76809,1.033789,1.033789,0,0,0,1.033789,130.0143,0.2558742,0,1.344073,1.088199,1.033789,0,0,0,4.553689,0,0,0,6.000012,100,0.1221988,1.137168,1.075259,0,5.897762
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.314134,67.80558,39.76571,0.1895776,0.1895776,0,0,0,0.1895776,693.1908,1.114579,0,1.314134,0.1995553,0.1895776,0,0,0,4.553689,0,0,0,6.000012,100,0.1221988,0.2085353,1.051307,0,5.867823
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.215989,67.55706,41.65754,1.982617,1.982617,0.6026174,0,0.2206146,1.982617,61.33249,0,0,1.215989,1.452632,1.38,0,0,0,4.553689,0,0.2366429,-0.2366429,5.750568,95.84261,0.1221988,2.180879,0.9727909,1.7,5.769678
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.270175,70.39082,42.7777,0.2034263,0.2034263,0,0,0,0.2034263,624.3909,0.7931054,0,1.270175,0.2141329,0.2034263,0,0,0.2629366,4.317046,0.2629366,0,0.2629366,6.000012,100,0.1221123,0.2237689,1.01614,0,5.587221
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,1.046402,65.01393,43.1262,0,0,0,0,0,0,0,1.046402,0,1.046402,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1221123,0,0.8371215,0,5.600091
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.7167892,57.72965,43.47469,0.528388,0.528388,0,0,0,0.528388,135.6558,0.1605913,0,0.7167892,0.5561979,0.528388,0,0,0,4.553689,0,0,0,6.000012,100,0.1221123,0.5812269,0.5734314,0,5.270478
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.4678058,51.8592,42.91461,0.6645058,0.6645058,0,0,0,0.6645058,70.39905,0,0,0.4678058,0.6994798,0.6645058,0,0,0,4.553689,0,0.2316741,-0.2316741,5.755806,95.92991,0.1221123,0.7309564,0.3742446,0,5.021495
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.06427269,42.6036,41.44596,1.023464,1.023464,0,0,0,1.023464,6.279917,0,2.220446E-16,0.06427269,1.07733,1.023464,0,0,0.2574156,4.322015,0,1.013058,-1.013058,4.68795,78.13233,0.1221123,1.12581,0.05141815,0,4.386288
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,40.00842,40.00842,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.383035,3.308957,0,0,0,4.68795,78.13233,0.1221123,0,0,0,3.308957
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,38.43397,38.43397,0.5773316,0.5773316,0,0,0,0.5773316,0,0,0,0,0.6077175,0.5773316,0,0,1.383035,3.308957,0,0.6077175,-0.6077175,4.047359,67.45585,0.1221123,0.6350648,0,0,3.308957
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,36.75373,36.75373,0.6789329,0.6789329,0,0,0,0.6789329,0,0,1.110223E-16,0,0.7146662,0.6789329,0,0,2.058277,2.70124,0,0.7146662,-0.7146662,3.294035,54.90047,0.1221123,0.7468262,0,0,2.70124
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,35.00503,35.00503,0.1430338,0.1430338,0,0,0,0.1430338,0,0,2.775558E-17,0,0.1505619,0.1430338,0,0,2.852351,1.986573,0,0.1505619,-0.1505619,3.135329,52.25537,0.1221123,0.1573371,0,0,1.986573
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,33.67328,33.67328,0.208124,0.208124,0,0,0,0.208124,0,0,0,0,0.2190779,0.208124,0,0,3.019642,1.836012,0,0.2190779,-0.2190779,2.9044,48.40657,0.1221123,0.2289364,0,0,1.836012
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,32.69625,32.69625,0.05575795,0.05575795,0,0,0,0.05575795,0,0,6.938894E-18,0,0.05869258,0.05575795,0,0,3.263061,1.616934,0,0.05869258,-0.05869258,2.842533,47.37545,0.1221123,0.06133375,0,0,1.616934
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,31.62588,31.62588,0.1848958,0.1848958,0,0,0,0.1848958,0,0,0,0,0.1946272,0.1848958,0,0,3.328275,1.558241,0,0.1946272,-0.1946272,2.637378,43.95621,0.1221123,0.2033854,0,0,1.558241
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,30.66129,30.66129,0.1961299,0.1961299,0,0,0,0.1961299,0,0,2.775558E-17,0,0.2064525,0.1961299,0,0,3.544528,1.363614,0,0.2064525,-0.2064525,2.419758,40.32921,0.1221123,0.2157429,0,0,1.363614
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,29.91452,29.91452,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.773919,1.157161,0,0,0,2.419758,40.32921,0.1221123,0,0,0,1.157161
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,29.08685,29.08685,0.1721122,0.1721122,0,0,0,0.1721122,0,0,0,0,0.1811707,0.1721122,0,0,3.773919,1.157161,0,0.1811707,-0.1811707,2.228787,37.14637,0.1221123,0.1893234,0,0,1.157161
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,28.40853,28.40853,0.1270974,0.1270974,0,0,0,0.1270974,0,0,2.775558E-17,0,0.1337867,0.1270974,0,0,3.97522,0.9759908,0,0.1337867,-0.1337867,2.087763,34.79599,0.1221123,0.1398071,0,0,0.9759908
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,27.89823,27.89823,0.01832767,0.01832767,0,0,0,0.01832767,0,0,3.469447E-18,0,0.01929228,0.01832767,0,0,4.123872,0.842204,0,0.01929228,-0.01929228,2.067428,34.45706,0.1221123,0.02016044,0,0,0.842204
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.3137604,32.67198,27.35682,0.8619003,0.8619003,0.425,0,0.172125,0.8619003,36.40332,0,0,0.3137604,0.459895,0.4369003,0,0,4.145308,0.8229118,0,0.1461347,-0.1461347,1.913388,31.88974,0.1221123,0.9480903,0.2510083,1.7,1.136672
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.7043877,41.22892,28.65123,0.6287087,0.6287087,1.7,0,0.5202,0.6287087,112.0372,2.220446E-16,0,0.7043877,0,0,1.071291,1.017727,4.30768,0.6767771,1.722114,0,1.722114,3.547129,59.1187,0.1225848,0.6915796,0.5635101,1.7,1.381165
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.116803,53.57179,31.97437,0.9798139,0.9798139,1.7,0,0.5202,0.9798139,113.9811,0,0,1.116803,0,0,0.7201861,0.6841768,2.585566,2.22668,1.80098,0,1.80098,5.255689,87.59464,0.1230272,1.077795,0.8934424,1.7,3.343483
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.286236,61.52079,35.2664,0.9600673,0.9600673,0,0,0,0.9600673,133.9735,0,0,1.286236,1.010597,0.9600673,0,0,0.7845857,3.847562,0.2756387,0,0.2756387,5.517182,91.95286,0.1229369,1.056074,1.028989,0,5.133798
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.423212,68.4508,37.94234,0.9075308,0.9075308,0,0,0,0.9075308,156.8224,0,0,1.423212,0.9552956,0.9075308,0,0,0.508947,4.095637,0.4679162,0,0.4679162,5.961087,99.35125,0.1227839,0.9982839,1.138569,0,5.518848
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.203696,65.10249,39.90884,0.02331913,0.02331913,0,0,0,0.02331913,5161.839,1.138119,0,1.203696,0.02454645,0.02331913,0,0,0.04103077,4.516761,0.04103077,0,0.04103077,6.000012,100,0.1227705,0.02565104,0.9629567,0,5.720457
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,1.08703,64.44013,41.79445,0.686662,0.686662,0,0,0,0.686662,158.3064,0.3642279,0,1.08703,0.7228021,0.686662,0,0,0,4.553689,0,0,0,6.000012,100,0.1227705,0.7553282,0.869624,0,5.640719
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.330729,72.2379,42.91461,1.290449,1.290449,0.425,0,0.172125,1.290449,103.1214,0.4197299,0,1.330729,0.9109988,0.8654489,0,0,0,4.553689,0,0,0,6.000012,100,0.1227705,1.419494,1.064583,1.7,5.884418
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,1.036136,64.92937,43.26933,1.048941,1.048941,0,0,0,1.048941,98.77923,0,0,1.036136,1.104148,1.048941,0,0,0,4.553689,0,0.06801262,-0.06801262,5.92832,98.80515,0.1227705,1.153835,0.8289084,0,5.589825
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.6115161,55.56514,43.58049,0.6477606,0.6477606,0,0,0,0.6477606,94.40463,0,0,0.6115161,0.6818533,0.6477606,0,0,0.07556958,4.485676,0,0.07033724,-0.07033724,5.854178,97.56944,0.1227705,0.7125367,0.4892128,0,5.097192
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.2879521,48.40298,43.0204,0.5678545,0.5678545,0,0,0,0.5678545,50.70877,0,1.110223E-16,0.2879521,0.5977416,0.5678545,0,0,0.1537221,4.415339,0,0.3097895,-0.3097895,5.527632,92.12701,0.1227705,0.62464,0.2303617,0,4.703291
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.0599607,42.66325,41.58287,1.722328,1.722328,0.425,0,0.172125,1.722328,3.481375,0,0,0.0599607,1.365609,1.297328,0,0,0.4979326,4.105549,0,1.305648,-1.305648,4.151358,69.18916,0.1227705,1.894561,0.04796857,1.7,4.16551
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,40.15155,40.15155,1.091284,1.091284,1.7,0,0.5202,1.091284,0,0,0,0,0,0,0.6087162,0.5782804,1.948653,2.799902,0.5782804,0,0.5782804,4.699963,78.33256,0.1230723,1.200412,0,1.7,2.799902
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,38.53976,38.53976,0.8586018,0.8586018,1.7,0,0.5202,0.8586018,0,0,0,0,0,0,0.8413982,0.7993283,1.370372,3.320354,0.7993283,0,0.7993283,5.458272,90.97102,0.1234879,0.944462,0,1.7,3.320354
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,36.85952,36.85952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5710438,4.03975,0,0,0,5.458272,90.97102,0.1234879,0,0,0,4.03975
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,35.11082,35.11082,0.1090199,0.1090199,0,0,0,0.1090199,0,0,1.387779E-17,0,0.1147577,0.1090199,0,0,0.5710438,4.03975,0,0.1147577,-0.1147577,5.337307,88.95494,0.1234879,0.1199218,0,0,4.03975
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,33.76041,33.76041,0.05656845,0.05656845,0,0,0,0.05656845,0,0,0,0,0.05954574,0.05656845,0,0,0.6985524,3.924992,0,0.05954574,-0.05954574,5.27454,87.90883,0.1234879,0.0622253,0,0,3.924992
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,32.78338,32.78338,0.1309684,0.1309684,0,0,0,0.1309684,0,0,0,0,0.1378614,0.1309684,0,0,0.7647144,3.865446,0,0.1378614,-0.1378614,5.129221,85.48685,0.1234879,0.1440652,0,0,3.865446
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,31.713,31.713,0.1627281,0.1627281,0,0,0,0.1627281,0,0,2.775558E-17,0,0.1712928,0.1627281,0,0,0.9178938,3.727585,0,0.1712928,-0.1712928,4.948663,82.47755,0.1234879,0.1790009,0,0,3.727585
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,30.75464,30.75464,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.108219,3.556292,0,0,0,4.948663,82.47755,0.1234879,0,0,0,3.556292
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,30.01409,30.01409,0.1604069,0.1604069,0,0,0,0.1604069,0,0,2.775558E-17,0,0.1688494,0.1604069,0,0,1.108219,3.556292,0,0.1688494,-0.1688494,4.77068,79.51118,0.1234879,0.1764476,0,0,3.556292
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,29.19264,29.19264,0.1000232,0.1000232,0,0,0,0.1000232,0,0,1.387779E-17,0,0.1052876,0.1000232,0,0,1.295829,3.387442,0,0.1052876,-0.1052876,4.659698,77.66147,0.1234879,0.1100256,0,0,3.387442
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,28.51432,28.51432,0.07306252,0.07306252,0,0,0,0.07306252,0,0,1.387779E-17,0,0.07690791,0.07306252,0,0,1.412816,3.282155,0,0.07690791,-0.07690791,4.578629,76.31033,0.1234879,0.08036876,0,0,3.282155
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,28.00402,28.00402,0.3623621,0.3623621,0,0,0,0.3623621,0,0,0,0,0.3814338,0.3623621,0,0,1.498269,3.205247,0,0.3814338,-0.3814338,4.176563,69.60924,0.1234879,0.3985983,0,0,3.205247
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2600513,31.86523,27.48128,0.913864,0.913864,0,0,0,0.913864,28.45624,0,0,0.2600513,0.961962,0.913864,0,0,1.922084,2.823813,0,0.7019107,-0.7019107,3.436684,57.27795,0.1234879,1.00525,0.2080411,0,3.083864
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3576598,34.91764,28.77569,0.9661408,0.9661408,0,0,0,0.9661408,37.01943,0,1.110223E-16,0.3576598,1.01699,0.9661408,0,0,2.701985,2.121902,0,0.6593305,-0.6593305,2.741688,45.69472,0.1234879,1.062755,0.2861279,0,2.479562
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.5908319,42.77042,32.1175,0.8251268,0.8251268,0,0,0,0.8251268,71.60497,0,1.110223E-16,0.5908319,0.8685546,0.8251268,0,0,3.434575,1.462572,0,0.2777227,-0.2777227,2.448943,40.81564,0.1234879,0.9076396,0.4726655,0,2.053404
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.5592865,45.68225,35.40953,0.009278785,0.009278785,0,0,0,0.009278785,6027.584,0,0,0.5592865,0.009767142,0.009278785,0,0,3.743155,1.184849,0.5495194,0,0.5495194,2.970263,49.50428,0.1233083,0.01020666,0.4474292,0,1.744136
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,0.8646785,54.96334,38.08547,0.4370559,0.4370559,0,0,0,0.4370559,197.8416,0,0,0.8646785,0.4600589,0.4370559,0,0,3.193636,1.679417,0.4046196,0,0.4046196,3.354119,55.90187,0.1231765,0.4807615,0.6917428,0,2.544095
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,1.037879,61.18089,40.04575,0.2472272,0.2472272,0,0,0,0.2472272,419.8075,0,0,1.037879,0.2602392,0.2472272,0,0,2.789016,2.043574,0.7776393,0,0.7776393,4.091852,68.1974,0.1229238,0.2719499,0.8303028,0,3.081453
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.170042,66.70759,41.93758,0.7530313,0.7530313,0,0,0,0.7530313,155.3777,0,0,1.170042,0.7926645,0.7530313,0,0,2.011377,2.74345,0.3773779,0,0.3773779,4.449864,74.16426,0.1228016,0.8283344,0.9360339,0,3.913492
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,0.9115468,61.64243,43.0204,0.1706397,0.1706397,0,0,0,0.1706397,534.1937,0,0,0.9115468,0.1796208,0.1706397,0,0,1.633999,3.08309,0.731926,0,0.731926,5.14423,85.737,0.1225652,0.1877037,0.7292374,0,3.994637
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2615971,48.25411,43.3689,0.5672526,0.5672526,0,0,0,0.5672526,46.11651,0,0,0.2615971,0.5971079,0.5672526,0,0,0.9020731,3.741823,0,0.3355108,-0.3355108,4.790571,79.84269,0.1225652,0.6239778,0.2092777,0,4.00342
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.1529828,46.51118,43.68628,0.2659146,0.2659146,0,0,0,0.2659146,57.5308,0,0,0.1529828,0.2799101,0.2659146,0,0,1.274863,3.406312,0,0.1269273,-0.1269273,4.656778,77.61281,0.1225652,0.292506,0.1223862,0,3.559295
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.1836851,46.51819,43.1262,0.6186361,0.6186361,0,0,0,0.6186361,29.69195,0,1.110223E-16,0.1836851,0.6511959,0.6186361,0,0,1.415893,3.279385,0,0.4675108,-0.4675108,4.163978,69.3995,0.1225652,0.6804997,0.1469481,0,3.46307
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.06306684,42.82618,41.68866,1.150489,1.150489,0,0,0,1.150489,5.481743,0,2.220446E-16,0.06306684,1.211041,1.150489,0,0,1.93535,2.811874,0,1.147974,-1.147974,2.953907,49.23169,0.1225652,1.265538,0.05045347,0,2.874941
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,40.25734,40.25734,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.210876,1.6639,0,0,0,2.953907,49.23169,0.1225652,0,0,0,1.6639
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,38.68289,38.68289,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.210876,1.6639,0,0,0,2.953907,49.23169,0.1225652,0,0,0,1.6639
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,36.96531,36.96531,0.221554,0.221554,0,0,0,0.221554,0,0,0,0,0.2332148,0.221554,0,0,3.210876,1.6639,0,0.2332148,-0.2332148,2.708077,45.13453,0.1225652,0.2437094,0,0,1.6639
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,35.23529,35.23529,0.04566536,0.04566536,0,0,0,0.04566536,0,0,6.938894E-18,0,0.04806881,0.04566536,0,0,3.470004,1.430685,0,0.04806881,-0.04806881,2.657408,44.29005,0.1225652,0.0502319,0,0,1.430685
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,33.88487,33.88487,0.06710055,0.06710055,0,0,0,0.06710055,0,0,0,0,0.07063215,0.06710055,0,0,3.523414,1.382617,0,0.07063215,-0.07063215,2.582955,43.04917,0.1225652,0.0738106,0,0,1.382617
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,32.90784,32.90784,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.601894,1.311984,0,0,0,2.582955,43.04917,0.1225652,0,0,0,1.311984
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,31.81879,31.81879,0.2329165,0.2329165,0,0,0,0.2329165,0,0,2.775558E-17,0,0.2451753,0.2329165,0,0,3.601894,1.311984,0,0.2451753,-0.2451753,2.324518,38.74189,0.1225652,0.2562082,0,0,1.311984
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,30.87288,30.87288,0.01774027,0.01774027,0,0,0,0.01774027,0,0,3.469447E-18,0,0.01867397,0.01774027,0,0,3.874311,1.066809,0,0.01867397,-0.01867397,2.304834,38.41382,0.1225652,0.0195143,0,0,1.066809
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,30.11988,30.11988,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.89506,1.048135,0,0,0,2.304834,38.41382,0.1225652,0,0,0,1.048135
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,29.29843,29.29843,0.2288951,0.2288951,0,0,0,0.2288951,0,0,2.775558E-17,0,0.2409423,0.2288951,0,0,3.89506,1.048135,0,0.2409423,-0.2409423,2.050858,34.1809,0.1225652,0.2517847,0,0,1.048135
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,28.61389,28.61389,0.06357862,0.06357862,0,0,0,0.06357862,0,0,0,0,0.06692486,0.06357862,0,0,4.162773,0.8071929,0,0.06692486,-0.06692486,1.980313,33.00516,0.1225652,0.06993648,0,0,0.8071929
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,28.14093,28.14093,0.06125835,0.06125835,0,0,0,0.06125835,0,0,0,0,0.06448247,0.06125835,0,0,4.237134,0.7402681,0,0.06448247,-0.06448247,1.912343,31.87232,0.1225652,0.06738418,0,0,0.7402681
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2316417,31.49588,27.59952,0.1810796,0.1810796,0,0,0,0.1810796,127.9225,0,0,0.2316417,0.1906102,0.1810796,0,0,4.308782,0.6757856,0.04103153,0,0.04103153,1.951269,32.52108,0.122552,0.1991876,0.1853133,0,0.9074273
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.5472317,38.52044,28.9126,0,0,0,0,0,0,0,0,0,0.5472317,0,0,0,0,4.26775,0.712714,0.5472317,0,0.5472317,2.470418,41.17356,0.1223758,0,0.4377854,0,1.259946
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.7479533,46.02247,32.25441,0.1202075,0.1202075,0,0,0,0.1202075,622.2186,0,0,0.7479533,0.1265342,0.1202075,0,0,3.720518,1.205222,0.6214191,0,0.6214191,3.059948,50.99904,0.1221765,0.1322282,0.5983626,0,1.953176
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,1.021933,55.57603,35.54644,0.2946786,0.2946786,0,0,0,0.2946786,346.7957,0,0,1.021933,0.310188,0.2946786,0,0,3.099099,1.7645,0.7117449,0,0.7117449,3.735169,62.25269,0.1219489,0.3241465,0.8175463,0,2.786433
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.226979,63.64781,38.2286,0,0,0,0,0,0,0,0,0,1.226979,0,0,0,0,2.387354,2.40507,1.226979,0,1.226979,4.899183,81.65289,0.1215586,0,0.9815832,0,3.632049
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.302537,68.01736,40.18266,0.1071684,0.1071684,0,0,0,0.1071684,1215.411,0.02935265,0,1.302537,0.1128088,0.1071684,0,0,1.160375,3.509351,1.160375,0,1.160375,6.000012,100,0.1211918,0.1178852,1.042029,0,4.811888
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.8113424,58.26925,42.07449,0.8354698,0.8354698,0,0,0,0.8354698,97.11211,1.110223E-16,0,0.8113424,0.8794419,0.8354698,0,0,0,4.553689,0,0.06809952,-0.06809952,5.928229,98.80362,0.1211918,0.9190168,0.649074,0,5.365031
