Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.6845811,56.68154,43.16354,1.50008,1.50008,0.425,0,0.172125,1.50008,45.63631,2.220446E-16,0,0.6845811,1.131663,1.07508,0,0,0.07566614,4.48559,0,0.4470818,-0.4470818,5.456963,90.9492,0.1211918,1.650088,0.5476649,1.7,5.17017
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,0.8653079,61.08379,43.47469,0.1989972,0.1989972,0,0,0,0.1989972,434.8343,0.08341346,0,0.8653079,0.2094707,0.1989972,0,0,0.5724238,4.038507,0.5724238,0,0.5724238,6.000012,100,0.1210117,0.2188969,0.6922463,0,4.903815
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.6043258,55.67574,43.82319,0.4854634,0.4854634,0,0,0,0.4854634,124.4843,0.0933117,0,0.6043258,0.511014,0.4854634,0,0,0,4.553689,0,0,0,6.000012,100,0.1210117,0.5340097,0.4834606,0,5.158015
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1340699,45.73266,43.26933,0.065198,0.065198,0,0,0,0.065198,205.635,0.06544045,0,0.1340699,0.06862947,0.065198,0,0,0,4.553689,0,0,0,6.000012,100,0.1210117,0.07171779,0.1072559,0,4.687759
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.05282471,42.74676,41.79445,0.5380065,0.5380065,0,0,0,0.5380065,9.818601,0,1.110223E-16,0.05282471,0.5663226,0.5380065,0,0,0,4.553689,0,0.5134979,-0.5134979,5.458738,90.97878,0.1210117,0.5918071,0.04225976,0,4.606514
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,40.36313,40.36313,1.070535,1.070535,0,0,0,1.070535,0,0,2.220446E-16,0,1.126879,1.070535,0,0,0.5705532,4.040191,0,1.126879,-1.126879,4.270903,71.18158,0.1210117,1.177588,0,0,4.040191
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,38.78246,38.78246,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.822641,2.913312,0,0,0,4.270903,71.18158,0.1210117,0,0,0,2.913312
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,37.10844,37.10844,0.8214285,0.8214285,0,0,0,0.8214285,0,0,1.110223E-16,0,0.8646616,0.8214285,0,0,1.822641,2.913312,0,0.8646616,-0.8646616,3.35947,55.99105,0.1210117,0.9035714,0,0,2.913312
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,35.35353,35.35353,0.1968971,0.1968971,0,0,0,0.1968971,0,0,2.775558E-17,0,0.2072601,0.1968971,0,0,2.783376,2.048651,0,0.2072601,-0.2072601,3.140998,52.34987,0.1210117,0.2165868,0,0,2.048651
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,33.99066,33.99066,0.07579891,0.07579891,0,0,0,0.07579891,0,0,1.387779E-17,0,0.07978833,0.07579891,0,0,3.013665,1.84139,0,0.07978833,-0.07978833,3.056894,50.94813,0.1210117,0.08337881,0,0,1.84139
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,33.00741,33.00741,0.03886009,0.03886009,0,0,0,0.03886009,0,0,0,0,0.04090536,0.03886009,0,0,3.102319,1.761602,0,0.04090536,-0.04090536,3.013776,50.2295,0.1210117,0.0427461,0,0,1.761602
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,31.92459,31.92459,0.1303936,0.1303936,0,0,0,0.1303936,0,0,0,0,0.1372564,0.1303936,0,0,3.147769,1.720697,0,0.1372564,-0.1372564,2.869095,47.81816,0.1210117,0.143433,0,0,1.720697
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,30.99734,30.99734,0.2672239,0.2672239,0,0,0,0.2672239,0,0,0,0,0.2812883,0.2672239,0,0,3.300276,1.58344,0,0.2812883,-0.2812883,2.572591,42.87643,0.1210117,0.2939462,0,0,1.58344
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,30.24435,30.24435,0.168523,0.168523,0,0,0,0.168523,0,0,2.775558E-17,0,0.1773926,0.168523,0,0,3.612819,1.302152,0,0.1773926,-0.1773926,2.385603,39.75997,0.1210117,0.1853753,0,0,1.302152
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,29.4229,29.4229,0.09577614,0.09577614,0,0,0,0.09577614,0,0,1.387779E-17,0,0.100817,0.09577614,0,0,3.809922,1.124759,0,0.100817,-0.100817,2.279333,37.9888,0.1210117,0.1053538,0,0,1.124759
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,28.75702,28.75702,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.921941,1.023942,0,0,0,2.279333,37.9888,0.1210117,0,0,0,1.023942
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,28.2654,28.2654,0.222916,0.222916,0,0,0,0.222916,0,0,2.775558E-17,0,0.2346484,0.222916,0,0,3.921941,1.023942,0,0.2346484,-0.2346484,2.031991,33.86646,0.1210117,0.2452076,0,0,1.023942
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3355001,33.453,27.74265,0.617094,0.617094,0,0,0,0.617094,54.36774,0,0,0.3355001,0.6495727,0.617094,0,0,4.182661,0.789294,0,0.3140726,-0.3140726,1.70093,28.34877,0.1210117,0.6788034,0.2684,0,1.124794
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.5766783,39.22495,29.05573,0,0,0,0,0,0,0,0,0,0.5766783,0,0,0,0,4.531631,0.4752214,0.5766783,0,0.5766783,2.248015,37.46684,0.1208307,0,0.4613427,0,1.0519
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.089475,53.47102,32.41621,0.1220649,0.1220649,0,0,0,0.1220649,892.5377,0,0,1.089475,0.1284893,0.1220649,0,0,3.954952,0.9942319,0.9609856,0,0.9609856,3.159686,52.66133,0.1205304,0.1342714,0.8715799,0,2.083707
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.276857,61.82656,35.70824,0,0,0,0,0,0,0,0,0,1.276857,0,0,0,0,2.993967,1.859119,1.276857,0,1.276857,4.371018,72.85017,0.1201337,0,1.021485,0,3.135976
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.221293,63.67105,38.36551,0.5625136,0.5625136,0,0,0,0.5625136,217.1135,0,0,1.221293,0.5921196,0.5625136,0,0,1.71711,3.00829,0.6291735,0,0.6291735,4.967905,82.79825,0.1199392,0.6187651,0.9770344,0,4.229583
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.30358,68.22424,40.32579,0.3668299,0.3668299,0,0,0,0.3668299,355.3635,0,0,1.30358,0.3861368,0.3668299,0,0,1.087937,3.574546,0.9174429,0,0.9174429,5.838268,97.30427,0.1196566,0.4035129,1.042864,0,4.878126
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.396802,73.1725,42.18028,0.3291665,0.3291665,0,0,0,0.3291665,424.3452,0.8798177,0,1.396802,0.346491,0.3291665,0,0,0.1704936,4.400245,0.1704936,0,0.1704936,6.000012,100,0.1196043,0.3620831,1.117442,0,5.797047
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.176522,68.49829,43.26933,0.0172397,0.0172397,0,0,0,0.0172397,6824.494,1.158375,0,1.176522,0.01814705,0.0172397,0,0,0,4.553689,0,0,0,6.000012,100,0.1196043,0.01896367,0.9412178,0,5.730211
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,0.9194748,62.47335,43.58049,0,0,0,0,0,0,0,0.9194748,0,0.9194748,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1196043,0,0.7355798,0,5.473164
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.6588963,56.96476,43.92898,0.5272338,0.5272338,0,0,0,0.5272338,124.9723,0.1039133,0,0.6588963,0.5549829,0.5272338,0,0,0,4.553689,0,0,0,6.000012,100,0.1196043,0.5799571,0.527117,0,5.212585
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.2785684,48.58213,43.3689,0.2756062,0.2756062,0,0,0,0.2756062,101.0748,0,0,0.2785684,0.2901117,0.2756062,0,0,0,4.553689,0,0.01154333,-0.01154333,5.987844,99.7972,0.1196043,0.3031667,0.2228547,0,4.832257
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.06154687,43.01165,41.90024,0,0,0,0,0,0,0,0.04872095,0,0.06154687,0,0,0,0,0.01282592,4.542146,0.01282592,0,0.01282592,6.000012,100,0.1196003,0,0.04923749,0,4.603693
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,40.50004,40.50004,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1196003,0,0,0,4.553689
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,38.92559,38.92559,0.09861715,0.09861715,0,0,0,0.09861715,0,0,1.387779E-17,0,0.1038075,0.09861715,0,0,0,4.553689,0,0.1038075,-0.1038075,5.890589,98.17629,0.1196003,0.1084789,0,0,4.553689
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,37.20802,37.20802,0.008802203,0.008802203,0,0,0,0.008802203,0,0,0,0,0.009265477,0.008802203,0,0,0.1153417,4.449882,0,0.009265477,-0.009265477,5.880823,98.01351,0.1196003,0.009682423,0,0,4.449882
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,35.45932,35.45932,0.0856801,0.0856801,0,0,0,0.0856801,0,0,1.387779E-17,0,0.09018958,0.0856801,0,0,0.1256367,4.440616,0,0.09018958,-0.09018958,5.785754,96.42905,0.1196003,0.09424811,0,0,4.440616
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,34.09645,34.09645,0.2481115,0.2481115,0,0,0,0.2481115,0,0,0,0,0.26117,0.2481115,0,0,0.2258473,4.350426,0,0.26117,-0.26117,5.510457,91.84077,0.1196003,0.2729226,0,0,4.350426
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,33.1132,33.1132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5160362,4.089256,0,0,0,5.510457,91.84077,0.1196003,0,0,0,4.089256
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,32.04905,32.04905,0.03609355,0.03609355,0,0,0,0.03609355,0,0,6.938894E-18,0,0.03799321,0.03609355,0,0,0.5160362,4.089256,0,0.03799321,-0.03799321,5.470409,91.17329,0.1196003,0.03970291,0,0,4.089256
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,31.10314,31.10314,0.04030193,0.04030193,0,0,0,0.04030193,0,0,0,0,0.04242309,0.04030193,0,0,0.5582508,4.051263,0,0.04242309,-0.04242309,5.425691,90.428,0.1196003,0.04433213,0,0,4.051263
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,30.35014,30.35014,0.09591585,0.09591585,0,0,0,0.09591585,0,0,1.387779E-17,0,0.1009641,0.09591585,0,0,0.6053876,4.00884,0,0.1009641,-0.1009641,5.319265,88.65424,0.1196003,0.1055074,0,0,4.00884
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,29.54114,29.54114,0.1195988,0.1195988,0,0,0,0.1195988,0,0,1.387779E-17,0,0.1258935,0.1195988,0,0,0.7175699,3.907876,0,0.1258935,-0.1258935,5.186562,86.44253,0.1196003,0.1315587,0,0,3.907876
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,28.86281,28.86281,0.1431223,0.1431223,0,0,0,0.1431223,0,0,2.775558E-17,0,0.1506551,0.1431223,0,0,0.8574516,3.781982,0,0.1506551,-0.1506551,5.027758,83.79579,0.1196003,0.1574346,0,0,3.781982
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,28.38986,28.38986,0.2633091,0.2633091,0,0,0,0.2633091,0,0,5.551115E-17,0,0.2771674,0.2633091,0,0,1.024846,3.631327,0,0.2771674,-0.2771674,4.735598,78.92647,0.1196003,0.2896399,0,0,3.631327
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2238731,31.64871,27.87956,0.4307378,0.4307378,0,0,0,0.4307378,51.97433,0,5.551115E-17,0.2238731,0.4534082,0.4307378,0,0,1.33281,3.35416,0,0.2295351,-0.2295351,4.493646,74.89395,0.1196003,0.4738116,0.1790985,0,3.578033
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.5322729,38.55873,29.21131,0.6675711,0.6675711,0,0,0,0.6675711,79.73277,0,0,0.5322729,0.7027065,0.6675711,0,0,1.587849,3.124625,0,0.1704335,-0.1704335,4.313993,71.89975,0.1196003,0.7343282,0.4258183,0,3.656898
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.837283,48.18167,32.55312,1.211356,1.211356,0,0,0,1.211356,69.11948,0,0,0.837283,1.275112,1.211356,0,0,1.77722,2.954191,0,0.4378286,-0.4378286,3.852482,64.2079,0.1196003,1.332492,0.6698264,0,3.791474
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.8298786,51.7025,35.85137,0.9172247,0.9172247,0,0,0,0.9172247,90.47713,0,1.110223E-16,0.8298786,0.9654997,0.9172247,0,0,2.263696,2.516363,0,0.1356211,-0.1356211,3.709524,61.82528,0.1196003,1.008947,0.6639029,0,3.346241
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,0.8748648,55.62393,38.47131,0,0,0,0,0,0,0,0,0,0.8748648,0,0,0,0,2.414386,2.380742,0.8748648,0,0.8748648,4.539494,75.65808,0.1193324,0,0.6998919,0,3.255606
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.374435,70.28917,40.43159,0.2701852,0.2701852,0,0,0,0.2701852,508.701,0,0,1.374435,0.2844055,0.2701852,0,0,1.539521,3.16812,1.090029,0,1.090029,5.573587,92.89293,0.1190003,0.2972037,1.099548,0,4.542555
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.453948,74.9837,42.28608,0,0,0,0,0,0,0,1.004456,0,1.453948,0,0,0,0,0.4494916,4.149147,0.4494916,0,0.4494916,6.000012,100,0.1188638,0,1.163158,0,5.603095
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.22999,70.04034,43.3689,0.3153809,0.3153809,0,0,0,0.3153809,390.0016,0.8980105,0,1.22999,0.3319799,0.3153809,0,0,0,4.553689,0,0,0,6.000012,100,0.1188638,0.346919,0.9839923,0,5.783679
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.6982964,57.5572,43.68628,0.4513034,0.4513034,0,0,0,0.4513034,154.7288,0.2232402,0,0.6982964,0.4750562,0.4513034,0,0,0,4.553689,0,0,0,6.000012,100,0.1188638,0.4964337,0.5586371,0,5.251985
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.3981502,51.63634,44.03477,0.5194865,0.5194865,0,0,0,0.5194865,76.64303,0,0,0.3981502,0.5468279,0.5194865,0,0,0,4.553689,0,0.1486777,-0.1486777,5.843292,97.388,0.1188638,0.5714352,0.3185202,0,4.951839
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.357167,50.19857,43.44358,1.121674,1.121674,0,0,0,1.121674,31.84233,0,0,0.357167,1.180709,1.121674,0,0,0.1651975,4.405011,0,0.8235421,-0.8235421,4.975203,82.91988,0.1188638,1.233841,0.2857336,0,4.762178
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.06323316,43.14889,42.00603,1.481122,1.481122,0.425,0,0.172125,1.481122,4.269275,0,0,0.06323316,1.111707,1.056122,0,0,1.080244,3.581469,0,1.048474,-1.048474,3.870014,64.50011,0.1188638,1.629234,0.05058653,1.7,3.644702
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,40.60583,40.60583,0.8560007,0.8560007,1.7,0,0.5202,0.8560007,0,0,0,0,0,0,0.8439993,0.8017993,2.245215,2.532995,0.8017993,0,0.8017993,4.630668,77.17764,0.1192729,0.9416008,0,1.7,2.532995
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,39.03139,39.03139,0.9551846,0.9551846,1.7,0,0.5202,0.9551846,0,0,0,0,0,0,0.7448155,0.7075747,1.443416,3.254615,0.7075747,0,0.7075747,5.301932,88.36536,0.1196325,1.050703,0,1.7,3.254615
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,37.31381,37.31381,0.7052387,0.7052387,0,0,0,0.7052387,0,0,1.110223E-16,0,0.7423565,0.7052387,0,0,0.7358411,3.891432,0,0.7423565,-0.7423565,4.519419,75.3235,0.1196325,0.7757626,0,0,3.891432
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,35.58378,35.58378,0.1937201,0.1937201,0,0,0,0.1937201,0,0,2.775558E-17,0,0.2039159,0.1937201,0,0,1.560682,3.149076,0,0.2039159,-0.2039159,4.304473,71.74107,0.1196325,0.2130921,0,0,3.149076
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,34.21469,34.21469,0.005832999,0.005832999,0,0,0,0.005832999,0,0,0,0,0.006139999,0.005832999,0,0,1.787255,2.945159,0,0.006139999,-0.006139999,4.298001,71.63321,0.1196325,0.006416299,0,0,2.945159
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,33.219,33.219,0.09100005,0.09100005,0,0,0,0.09100005,0,0,1.387779E-17,0,0.09578953,0.09100005,0,0,1.794077,2.939019,0,0.09578953,-0.09578953,4.19703,69.95036,0.1196325,0.1001001,0,0,2.939019
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,32.16729,32.16729,0.1012715,0.1012715,0,0,0,0.1012715,0,0,1.387779E-17,0,0.1066016,0.1012715,0,0,1.90051,2.84323,0,0.1066016,-0.1066016,4.084662,68.07756,0.1196325,0.1113987,0,0,2.84323
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,31.2276,31.2276,0.1102249,0.1102249,0,0,0,0.1102249,0,0,1.387779E-17,0,0.1160262,0.1102249,0,0,2.018956,2.736628,0,0.1160262,-0.1160262,3.96236,66.03919,0.1196325,0.1212474,0,0,2.736628
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,30.4746,30.4746,0.1638614,0.1638614,0,0,0,0.1638614,0,0,0,0,0.1724857,0.1638614,0,0,2.147874,2.620602,0,0.1724857,-0.1724857,3.780544,63.00894,0.1196325,0.1802476,0,0,2.620602
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,29.64693,29.64693,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.339525,2.448117,0,0,0,3.780544,63.00894,0.1196325,0,0,0,2.448117
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,28.98105,28.98105,0.220395,0.220395,0,0,0,0.220395,0,0,2.775558E-17,0,0.2319948,0.220395,0,0,2.339525,2.448117,0,0.2319948,-0.2319948,3.536,58.93321,0.1196325,0.2424345,0,0,2.448117
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,28.52677,28.52677,0.2193995,0.2193995,0,0,0,0.2193995,0,0,2.775558E-17,0,0.2309469,0.2193995,0,0,2.597297,2.216122,0,0.2309469,-0.2309469,3.29256,54.8759,0.1196325,0.2413395,0,0,2.216122
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.3238036,33.53676,28.02269,0.470581,0.470581,0,0,0,0.470581,68.80932,0,0,0.3238036,0.4953484,0.470581,0,0,2.853904,1.985175,0,0.1715448,-0.1715448,3.111736,51.86217,0.1196325,0.517639,0.2590429,0,2.308978
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.770772,43.29823,29.35444,0,0,0,0,0,0,0,0,0,0.770772,0,0,0,0,3.04451,1.81363,0.770772,0,0.770772,3.842955,64.04912,0.1193987,0,0.6166176,0,2.584402
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,1.062854,53.22116,32.71492,0.9743649,0.9743649,0,0,0,0.9743649,109.0817,0,0,1.062854,1.025647,0.9743649,0,0,2.273738,2.507325,0.03720693,0,0.03720693,3.878253,64.63741,0.1193874,1.071801,0.8502834,0,3.570179
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.275926,62.1379,35.98206,1.095512,1.095512,0,0,0,1.095512,116.4684,0,0,1.275926,1.153171,1.095512,0,0,2.236531,2.540811,0.1227551,0,0.1227551,3.994708,66.57833,0.1193503,1.205063,1.020741,0,3.816737
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.15491,62.31202,38.60822,0.1336127,0.1336127,0,0,0,0.1336127,864.3716,0,0,1.15491,0.140645,0.1336127,0,0,2.113776,2.651291,1.014265,0,1.014265,4.956924,82.61524,0.1190442,0.146974,0.9239283,0,3.806201
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.133565,64.13256,40.5685,0.4162123,0.4162123,0,0,0,0.4162123,272.3527,0,0,1.133565,0.4381182,0.4162123,0,0,1.099511,3.564129,0.6954471,0,0.6954471,5.616684,93.61121,0.1188353,0.4578335,0.9068522,0,4.697695
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.299693,70.75237,42.42299,0.5641038,0.5641038,0,0,0,0.5641038,230.3996,0.3018362,0,1.299693,0.5937935,0.5641038,0,0,0.4040635,4.190032,0.4040635,0,0.4040635,6.000012,100,0.1187142,0.6205142,1.039755,0,5.489725
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,1.08001,66.26705,43.47469,0,0,0,0,0,0,0,1.08001,0,1.08001,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1187142,0,0.8640081,0,5.633699
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,0.9785326,64.13351,43.79207,0.3272507,0.3272507,0,0,0,0.3272507,299.0162,0.6340582,0,0.9785326,0.3444745,0.3272507,0,0,0,4.553689,0,0,0,6.000012,100,0.1187142,0.3599758,0.7828261,0,5.532222
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.7315809,58.79585,44.14056,0,0,0,0,0,0,0,0.7315809,0,0.7315809,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1187142,0,0.5852647,0,5.28527
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.3556703,50.27311,43.54315,0.8905274,0.8905274,0,0,0,0.8905274,39.93929,0,1.110223E-16,0.3556703,0.9373972,0.8905274,0,0,0,4.553689,0,0.5817269,-0.5817269,5.386818,89.78012,0.1187142,0.9795801,0.2845362,0,4.909359
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.06141124,43.22227,42.11183,0.2178112,0.2178112,0,0,0,0.2178112,28.19472,0,0,0.06141124,0.2292749,0.2178112,0,0,0.6463633,3.971962,0,0.1678637,-0.1678637,5.209874,86.83106,0.1187142,0.2395923,0.04912899,0,4.033373
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,40.74274,40.74274,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8328784,3.804098,0,0,0,5.209874,86.83106,0.1187142,0,0,0,3.804098
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,39.1683,39.1683,0.9773105,0.9773105,0,0,0,0.9773105,0,0,1.110223E-16,0,1.028748,0.9773105,0,0,0.8328784,3.804098,0,1.028748,-1.028748,4.125479,68.75784,0.1187142,1.075042,0,0,3.804098
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,37.45694,37.45694,0.8743727,0.8743727,0,0,0,0.8743727,0,0,1.110223E-16,0,0.9203923,0.8743727,0,0,1.975932,2.775351,0,0.9203923,-0.9203923,3.1553,52.58823,0.1187142,0.9618099,0,0,2.775351
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,35.72069,35.72069,0.02884476,0.02884476,0,0,0,0.02884476,0,0,3.469447E-18,0,0.0303629,0.02884476,0,0,2.99859,1.854958,0,0.0303629,-0.0303629,3.123295,52.05481,0.1187142,0.03172924,0,0,1.854958
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,34.33916,34.33916,0.1364961,0.1364961,0,0,0,0.1364961,0,0,0,0,0.1436801,0.1364961,0,0,3.032326,1.824595,0,0.1436801,-0.1436801,2.971843,49.53061,0.1187142,0.1501457,0,0,1.824595
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,33.34346,33.34346,0.03526554,0.03526554,0,0,0,0.03526554,0,0,6.938894E-18,0,0.03712162,0.03526554,0,0,3.191971,1.680915,0,0.03712162,-0.03712162,2.932713,48.87845,0.1187142,0.03879209,0,0,1.680915
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,32.29175,32.29175,0.3026531,0.3026531,0,0,0,0.3026531,0,0,5.551115E-17,0,0.3185822,0.3026531,0,0,3.233217,1.643794,0,0.3185822,-0.3185822,2.596898,43.28154,0.1187142,0.3329184,0,0,1.643794
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,31.36451,31.36451,0.1856716,0.1856716,0,0,0,0.1856716,0,0,0,0,0.1954437,0.1856716,0,0,3.587197,1.325211,0,0.1954437,-0.1954437,2.390882,39.84795,0.1187142,0.2042387,0,0,1.325211
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,30.61151,30.61151,0.1004426,0.1004426,0,0,0,0.1004426,0,0,1.387779E-17,0,0.1057291,0.1004426,0,0,3.804357,1.129768,0,0.1057291,-0.1057291,2.279434,37.99049,0.1187142,0.1104869,0,0,1.129768
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,29.79006,29.79006,0.1307274,0.1307274,0,0,0,0.1307274,0,0,2.775558E-17,0,0.1376078,0.1307274,0,0,3.921834,1.024039,0,0.1376078,-0.1376078,2.134382,35.57297,0.1187142,0.1438002,0,0,1.024039
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,29.12419,29.12419,0.1320177,0.1320177,0,0,0,0.1320177,0,0,2.775558E-17,0,0.138966,0.1320177,0,0,4.074731,0.8864307,0,0.138966,-0.138966,1.987899,33.13159,0.1187142,0.1452195,0,0,0.8864307
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,28.6699,28.6699,0.1512508,0.1512508,0,0,0,0.1512508,0,0,0,0,0.1592114,0.1512508,0,0,4.229138,0.7474647,0,0.1592114,-0.1592114,1.820076,30.33454,0.1187142,0.1663759,0,0,0.7474647
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.346156,34.0929,28.17827,0.9833,0.9833,0.425,0,0.172125,0.9833,35.2035,0,0,0.346156,0.5876843,0.5583,0,0,4.40604,0.5882534,0,0.2415283,-0.2415283,1.565483,26.09133,0.1187142,1.08163,0.2769248,1.7,0.9344094
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.6299371,40.72268,29.51002,0.3609948,0.3609948,1.7,0,0.5202,0.3609948,174.5003,0,0,0.6299371,0,0,1.339005,1.272055,4.674404,0.3467251,1.901992,0,1.901992,3.369871,56.1644,0.1191181,0.3970943,0.5039497,1.7,0.9766622
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.8424407,48.64242,32.8705,0.3575698,0.3575698,1.7,0,0.5202,0.3575698,235.6018,0,0,0.8424407,0,0,1.34243,1.275309,2.772412,2.058518,2.117749,0,2.117749,5.378944,89.6489,0.1194538,0.3933268,0.6739526,1.7,2.900959
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.6901497,49.08305,36.12519,0.01292635,0.01292635,0,0,0,0.01292635,5339.091,0.0218802,0,0.6901497,0.01360669,0.01292635,0,0,0.6546628,3.964492,0.6546628,0,0.6546628,6.000012,100,0.1192589,0.01421899,0.5521197,0,4.654642
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.5960065,50.00949,38.75135,0.3043794,0.3043794,0,0,0,0.3043794,195.8104,0.2756071,0,0.5960065,0.3203993,0.3043794,0,0,0,4.553689,0,0,0,6.000012,100,0.1192589,0.3348173,0.4768052,0,5.149695
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.5137591,50.44382,40.71163,0.2622542,0.2622542,0,0,0,0.2622542,195.9012,0.2377021,0,0.5137591,0.2760571,0.2622542,0,0,0,4.553689,0,0,0,6.000012,100,0.1192589,0.2884796,0.4110073,0,5.067448
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.6023578,54.26919,42.56612,1.187893,1.187893,0,0,0,1.187893,50.70808,0,2.220446E-16,0.6023578,1.250414,1.187893,0,0,0,4.553689,0,0.6480559,-0.6480559,5.316901,88.61484,0.1192589,1.306682,0.4818862,0,5.156047
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.4720303,52.69311,43.61782,0.1506269,0.1506269,0,0,0,0.1506269,313.3771,0,0,0.4720303,0.1585547,0.1506269,0,0,0.7200621,3.905633,0.3134757,0,0.3134757,5.61429,93.57132,0.1191658,0.1656896,0.3776243,0,4.377663
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,0.839105,60.99428,43.92898,0,0,0,0,0,0,0,0.4325185,0,0.839105,0,0,0,0,0.4065864,4.187761,0.4065864,0,0.4065864,6.000012,100,0.1190453,0,0.671284,0,5.026866
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.588998,55.80863,44.24636,0.8055348,0.8055348,0,0,0,0.8055348,73.11887,0,0,0.588998,0.8479314,0.8055348,0,0,0,4.553689,0,0.2589335,-0.2589335,5.727072,95.45101,0.1190453,0.8860883,0.4711984,0,5.142687
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2410349,48.1855,43.68628,0.4082521,0.4082521,0,0,0,0.4082521,59.0407,0,5.551115E-17,0.2410349,0.4297391,0.4082521,0,0,0.2877038,4.294755,0,0.1887042,-0.1887042,5.528161,92.13583,0.1190453,0.4490774,0.1928279,0,4.53579
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.04098076,42.98866,42.24874,0.578126,0.578126,0,0,0,0.578126,7.088552,0,1.110223E-16,0.04098076,0.6085536,0.578126,0,0,0.4973752,4.106051,0,0.5675728,-0.5675728,4.929886,82.1646,0.1190453,0.6359385,0.03278461,0,4.147032
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,40.84854,40.84854,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.128012,3.538478,0,0,0,4.929886,82.1646,0.1190453,0,0,0,3.538478
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,39.31143,39.31143,0.8139145,0.8139145,0,0,0,0.8139145,0,0,1.110223E-16,0,0.8567522,0.8139145,0,0,1.128012,3.538478,0,0.8567522,-0.8567522,4.02679,67.11304,0.1190453,0.895306,0,0,3.538478
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,37.59385,37.59385,1.095361,1.095361,0,0,0,1.095361,0,0,2.220446E-16,0,1.153012,1.095361,0,0,2.079958,2.681726,0,1.153012,-1.153012,2.811409,46.85672,0.1190453,1.204897,0,0,2.681726
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,35.82648,35.82648,0.2031298,0.2031298,0,0,0,0.2031298,0,0,2.775558E-17,0,0.2138209,0.2031298,0,0,3.361083,1.528714,0,0.2138209,-0.2138209,2.586022,43.10028,0.1190453,0.2234428,0,0,1.528714
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,34.44495,34.44495,0.2406454,0.2406454,0,0,0,0.2406454,0,0,2.775558E-17,0,0.253311,0.2406454,0,0,3.598662,1.314893,0,0.253311,-0.253311,2.319009,38.65007,0.1190453,0.2647099,0,0,1.314893
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,33.44925,33.44925,0.1236036,0.1236036,0,0,0,0.1236036,0,0,1.387779E-17,0,0.130109,0.1236036,0,0,3.880118,1.061583,0,0.130109,-0.130109,2.181862,36.36429,0.1190453,0.1359639,0,0,1.061583
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,32.39754,32.39754,0.1649686,0.1649686,0,0,0,0.1649686,0,0,2.775558E-17,0,0.1736511,0.1649686,0,0,4.024684,0.9314736,0,0.1736511,-0.1736511,1.998817,33.31356,0.1190453,0.1814654,0,0,0.9314736
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,31.4703,31.4703,0.07628363,0.07628363,0,0,0,0.07628363,0,0,1.387779E-17,0,0.08029856,0.07628363,0,0,4.217629,0.7578224,0,0.08029856,-0.08029856,1.914175,31.90286,0.1190453,0.08391199,0,0,0.7578224
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,30.73597,30.73597,0.1543969,0.1543969,0,0,0,0.1543969,0,0,0,0,0.162523,0.1543969,0,0,4.30685,0.6775239,0,0.162523,-0.162523,1.742861,29.04762,0.1190453,0.1698366,0,0,0.6775239
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,29.91452,29.91452,0.2112737,0.2112737,0,0,0,0.2112737,0,0,2.775558E-17,0,0.2223933,0.2112737,0,0,4.487431,0.5150008,0,0.2223933,-0.2223933,1.508438,25.14058,0.1190453,0.232401,0,0,0.5150008
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,29.24865,29.24865,0.1841119,0.1841119,0,0,0,0.1841119,0,0,2.775558E-17,0,0.193802,0.1841119,0,0,4.734535,0.2926075,0,0.193802,-0.193802,1.304152,21.73583,0.1190453,0.2025231,0,0,0.2926075
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,28.80681,28.80681,0.06465027,0.06465027,0,0,0,0.06465027,0,0,0,0,0.06805291,0.06465027,0,0,4.949871,0.09880546,0,0.06805291,-0.06805291,1.232418,20.54027,0.1190453,0.07111529,0,0,0.09880546
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2432099,32.44831,28.33385,0.7795438,0.7795438,0.5192795,0,0.1978633,0.7795438,31.199,0,1.110223E-16,0.2432099,0.2739624,0.2602643,0,0,5.025485,0.03075255,0,0.03075255,-0.03075255,1.200002,20,0.1190453,0.8574982,0.1945679,1.7,0.2739624
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.7218038,42.67189,29.6656,1.217386,1.217386,1.7,0,0.5202,1.217386,59.29129,0,0,0.7218038,0,0,0.4826142,0.4584835,5.059654,0,1.180287,0,1.180287,2.319721,38.66194,0.1195758,1.339124,0.577443,1.7,0.7218038
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.847932,48.90976,33.00741,0.2089954,0.2089954,1.661627,0,0.5097241,0.2089954,405.718,0,0,0.847932,0,0,1.452632,1.38,3.879367,1.062258,2.227932,0,2.227932,4.433323,73.88857,0.1198439,0.2298949,0.6783456,1.7,1.91019
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.175177,59.99868,36.2621,1.206712,1.206712,1.659157,0,0.5090499,1.206712,97.38671,0,0,1.175177,0,0,0.4524449,0.4298226,1.651435,3.067397,1.605,0,1.605,5.95596,99.2658,0.120291,1.327384,0.9401419,1.7,4.242575
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.1837,63.36173,38.88826,0.6163662,0.6163662,0,0,0,0.6163662,192.045,0.4884585,0,1.1837,0.6488065,0.6163662,0,0,0.04643513,4.511897,0.04643513,0,0.04643513,6.000012,100,0.1202773,0.6780028,0.9469601,0,5.695598
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,0.8874792,58.56806,40.81742,0.6214339,0.6214339,0,0,0,0.6214339,142.8115,0.2333383,0,0.8874792,0.6541409,0.6214339,0,0,0,4.553689,0,0,0,6.000012,100,0.1202773,0.6835773,0.7099833,0,5.441168
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,0.9425412,61.97113,42.67191,0.7235308,0.7235308,0,0,0,0.7235308,130.2697,0.1809298,0,0.9425412,0.7616114,0.7235308,0,0,0,4.553689,0,0,0,6.000012,100,0.1202773,0.795884,0.754033,0,5.49623
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,0.9363039,63.03831,43.72362,0.3727544,0.3727544,0,0,0,0.3727544,251.1852,0.5439309,0,0.9363039,0.392373,0.3727544,0,0,0,4.553689,0,0,0,6.000012,100,0.1202773,0.4100298,0.7490432,0,5.489993
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,0.9583846,63.92873,44.03477,0.3446774,0.3446774,0,0,0,0.3446774,278.0526,0.5955663,0,0.9583846,0.3628183,0.3446774,0,0,0,4.553689,0,0,0,6.000012,100,0.1202773,0.3791451,0.7667077,0,5.512074
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.5183597,54.43436,44.35215,0.83148,0.83148,0,0,0,0.83148,62.34181,0,1.110223E-16,0.5183597,0.8752421,0.83148,0,0,0,4.553689,0,0.3568824,-0.3568824,5.623825,93.73022,0.1202773,0.914628,0.4146877,0,5.072049
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2512158,48.49062,43.79207,0.141918,0.141918,0,0,0,0.141918,177.0148,0,0,0.2512158,0.1493874,0.141918,0,0,0.396536,4.196806,0.1018284,0,0.1018284,5.720428,95.34027,0.1202472,0.1561098,0.2009726,0,4.448022
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.05616821,43.37112,42.35453,1.306536,1.306536,0.425,0,0.172125,1.306536,4.299017,0,0,0.05616821,0.9279327,0.8815361,0,0,0.2947076,4.288452,0,0.8717645,-0.8717645,4.801507,80.02496,0.1202472,1.43719,0.04493457,1.7,4.34462
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,40.99167,40.99167,1.115705,1.115705,0,0,0,1.115705,0,0,2.220446E-16,0,1.174426,1.115705,0,0,1.263335,3.416687,0,1.174426,-1.174426,3.563553,59.39243,0.1202472,1.227276,0,0,3.416687
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,39.41722,39.41722,0.4248512,0.4248512,0,0,0,0.4248512,0,0,5.551115E-17,0,0.4472118,0.4248512,0,0,2.568253,2.242261,0,0.4472118,-0.4472118,3.09215,51.53574,0.1202472,0.4673363,0,0,2.242261
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,37.69964,37.69964,0.2951066,0.2951066,0,0,0,0.2951066,0,0,0,0,0.3106385,0.2951066,0,0,3.065155,1.795049,0,0.3106385,-0.3106385,2.764709,46.07839,0.1202472,0.3246173,0,0,1.795049
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,35.95094,35.95094,0.1007605,0.1007605,0,0,0,0.1007605,0,0,1.387779E-17,0,0.1060637,0.1007605,0,0,3.410309,1.484411,0,0.1060637,-0.1060637,2.652908,44.21504,0.1202472,0.1108365,0,0,1.484411
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,34.56941,34.56941,0.1207538,0.1207538,0,0,0,0.1207538,0,0,1.387779E-17,0,0.1271092,0.1207538,0,0,3.528157,1.378347,0,0.1271092,-0.1271092,2.518923,41.98196,0.1202472,0.1328291,0,0,1.378347
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,33.56749,33.56749,0.04619649,0.04619649,0,0,0,0.04619649,0,0,6.938894E-18,0,0.04862789,0.04619649,0,0,3.66939,1.251238,0,0.04862789,-0.04862789,2.467665,41.12766,0.1202472,0.05081614,0,0,1.251238
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,32.50334,32.50334,0.0485068,0.0485068,0,0,0,0.0485068,0,0,6.938894E-18,0,0.05105979,0.0485068,0,0,3.723421,1.20261,0,0.05105979,-0.05105979,2.413843,40.23064,0.1202472,0.05335748,0,0,1.20261
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,31.59476,31.59476,0.05862749,0.05862749,0,0,0,0.05862749,0,0,6.938894E-18,0,0.06171315,0.05862749,0,0,3.780154,1.15155,0,0.06171315,-0.06171315,2.348792,39.14645,0.1202472,0.06449024,0,0,1.15155
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,30.84176,30.84176,0.1121557,0.1121557,0,0,0,0.1121557,0,0,0,0,0.1180586,0.1121557,0,0,3.848724,1.089837,0,0.1180586,-0.1180586,2.224347,37.07237,0.1202472,0.1233712,0,0,1.089837
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,30.05143,30.05143,0.1256433,0.1256433,0,0,0,0.1256433,0,0,0,0,0.1322561,0.1256433,0,0,3.979901,0.9717785,0,0.1322561,-0.1322561,2.084937,34.74887,0.1202472,0.1382076,0,0,0.9717785
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,29.38556,29.38556,0.04086713,0.04086713,0,0,0,0.04086713,0,0,6.938894E-18,0,0.04301804,0.04086713,0,0,4.126852,0.8395224,0,0.04301804,-0.04301804,2.039592,33.99313,0.1202472,0.04495385,0,0,0.8395224
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,28.94994,28.94994,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.17465,0.7965044,0,0,0,2.039592,33.99313,0.1202472,0,0,0,0.7965044
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1157197,30.41084,28.47698,0.1219035,0.1219035,0,0,0,0.1219035,94.9273,0,0,0.1157197,0.1283195,0.1219035,0,0,4.17465,0.7965044,0,0.01259978,-0.01259978,2.02631,33.77177,0.1202472,0.1340939,0.09257578,0,0.9122241
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.1061937,31.57717,29.79006,0,0,0,0,0,0,0,0,0,0.1061937,0,0,0,0,4.188649,0.7839046,0.1061937,0,0.1061937,2.127054,35.45084,0.1202159,0,0.08495493,0,0.8900982
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.1001516,34.85104,33.13187,0.5238741,0.5238741,0,0,0,0.5238741,19.11749,0,0,0.1001516,0.5514464,0.5238741,0,0,4.082456,0.8794789,0,0.4512948,-0.4512948,1.651348,27.52241,0.1202159,0.5762615,0.08012129,0,0.9796305
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.3968287,43.55866,36.36789,0,0,0,0,0,0,0,0,0,0.3968287,0,0,0,0,4.583894,0.4281841,0.3968287,0,0.3968287,2.027813,33.79681,0.1200989,0,0.3174629,0,0.8250127
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1275031,41.27138,38.99405,0.55849,0.55849,0,0,0,0.55849,22.82997,0,0,0.1275031,0.5878842,0.55849,0,0,4.187066,0.7853298,0,0.4603811,-0.4603811,1.542528,25.70876,0.1200989,0.6143391,0.1020025,0,0.912833
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1745588,44.09715,40.92321,1.272451,1.272451,0.7979189,0,0.2739319,1.272451,13.71831,1.110223E-16,0,0.1745588,0.4995075,0.4745321,0,0,4.6986,0.3249487,0,0.3249487,-0.3249487,1.200002,20,0.1200989,1.399696,0.139647,1.7,0.4995075
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.5147965,52.67395,42.7777,1.276489,1.276489,1.7,0,0.5202,1.276489,40.32908,0,0,0.5147965,0,0,0.4235105,0.4023349,5.059654,0,0.9171314,0,0.9171314,2.07007,34.50109,0.1205068,1.404139,0.4118372,1.7,0.5147965
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,0.9460763,63.38718,43.82319,0.2858351,0.2858351,1.7,0,0.5202,0.2858351,330.9868,0,0,0.9460763,0,0,1.414165,1.343457,4.142523,0.8254183,2.289533,0,2.289533,4.242111,70.70171,0.1207765,0.3144186,0.7568611,1.7,1.771495
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.6345825,56.67033,44.14056,0,0,1.282534,0,0.4062318,0,0,0,0,0.6345825,0,0,1.282534,1.218407,1.85299,2.885998,1.85299,0,1.85299,6.000012,100,0.1208645,0,0.507666,1.7,3.520581
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.1341436,46.94185,44.45794,0.848711,0.848711,0,0,0,0.848711,15.80557,0,0,0.1341436,0.89338,0.848711,0,0,0,4.553689,0,0.7592364,-0.7592364,5.199707,86.66161,0.1208645,0.9335821,0.1073149,0,4.687832
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1364008,46.41502,43.89787,0.5429725,0.5429725,0,0,0,0.5429725,25.12112,0,0,0.1364008,0.57155,0.5429725,0,0,0.843596,3.794452,0,0.4351492,-0.4351492,4.741019,79.01682,0.1208645,0.5972697,0.1091206,0,3.930853
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.05253588,43.41142,42.46032,1.107178,1.107178,0,0,0,1.107178,4.745026,0,0,0.05253588,1.165451,1.107178,0,0,1.327095,3.359303,0,1.112915,-1.112915,3.567904,59.46495,0.1208645,1.217896,0.04202871,0,3.411839
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,41.06012,41.06012,0.243321,0.243321,0,0,0,0.243321,0,0,2.775558E-17,0,0.2561274,0.243321,0,0,2.563667,2.246388,0,0.2561274,-0.2561274,3.297922,54.96526,0.1208645,0.2676531,0,0,2.246388
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,39.52301,39.52301,1.029032,1.029032,0,0,0,1.029032,0,0,2.220446E-16,0,1.083191,1.029032,0,0,2.848253,1.990261,0,1.083191,-1.083191,2.156138,35.93556,0.1208645,1.131935,0,0,1.990261
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,37.80543,37.80543,0.6537578,0.6537578,0,0,0,0.6537578,0,0,1.110223E-16,0,0.6881661,0.6537578,0,0,4.051799,0.90707,0,0.6881661,-0.6881661,1.430747,23.84574,0.1208645,0.7191336,0,0,0.90707
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,36.05674,36.05674,0.1101349,0.1101349,0,0,0,0.1101349,0,0,1.387779E-17,0,0.1159315,0.1101349,0,0,4.816428,0.2189039,0,0.1159315,-0.1159315,1.308545,21.80904,0.1208645,0.1211484,0,0,0.2189039
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,34.65654,34.65654,0.04442668,0.04442668,0,0,0,0.04442668,0,0,6.938894E-18,0,0.04676493,0.04442668,0,0,4.94524,0.1029724,0,0.04676493,-0.04676493,1.25925,20.98746,0.1208645,0.04886935,0,0,0.1029724
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,33.65461,33.65461,0.03864649,0.03864649,0,0,0,0.03864649,0,0,6.938894E-18,0,0.04068051,0.03864649,0,0,4.997201,0.05620745,0,0.04068051,-0.04068051,1.216369,20.27278,0.1208645,0.04251114,0,0,0.05620745
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,32.60913,32.60913,0.05543613,0.05543613,1.508068,0,0.4678025,0.05543613,0,2.220446E-16,0,0,0,0,1.452632,1.38,5.042402,0.01552694,1.38,0,1.38,2.525552,42.09245,0.1212551,0.06097975,0,1.7,0.01552694
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,31.68188,31.68188,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.662402,1.257527,1.38,0,1.38,3.834735,63.91212,0.1216026,0,0,1.7,1.257527
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,30.94134,30.94134,0.05677298,0.05677298,1.509405,0,0.4681675,0.05677298,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.282402,2.499527,1.38,0,1.38,5.143918,85.7318,0.1219891,0.06245027,0,1.7,2.499527
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,30.15722,30.15722,0.01921631,0.01921631,0,0,0,0.01921631,0,0,0,0,0.02022769,0.01921631,0,0,0.9024022,3.741527,0,0.02022769,-0.02022769,5.122596,85.37643,0.1219891,0.02113794,0,0,3.741527
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,29.49135,29.49135,0.004353371,0.004353371,0,0,0,0.004353371,0,0,8.673617E-19,0,0.004582495,0.004353371,0,0,0.9248774,3.721299,0,0.004582495,-0.004582495,5.117766,85.29593,0.1219891,0.004788707,0,0,3.721299
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,29.08685,29.08685,0.07541694,0.07541694,0,0,0,0.07541694,0,0,1.387779E-17,0,0.07938625,0.07541694,0,0,0.9299691,3.716717,0,0.07938625,-0.07938625,5.034085,83.90125,0.1219891,0.08295863,0,0,3.716717
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.3146721,33.97425,28.60144,0,0,0,0,0,0,0,0,0,0.3146721,0,0,0,0,1.018176,3.637331,0.3146721,0,0.3146721,5.33261,88.87665,0.1218971,0,0.2517377,0,3.952003
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5491148,39.6216,29.91452,0.4337887,0.4337887,0,0,0,0.4337887,126.5858,0,0,0.5491148,0.4566197,0.4337887,0,0,0.703504,3.920535,0.0924951,0,0.0924951,5.420358,90.33912,0.1218701,0.4771676,0.4392918,0,4.46965
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.6906186,45.96424,33.25634,0.7872205,0.7872205,0,0,0,0.7872205,87.72874,0,0,0.6906186,0.8286532,0.7872205,0,0,0.6110089,4.003781,0,0.1380345,-0.1380345,5.274857,87.91411,0.1218701,0.8659425,0.5524949,0,4.694399
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.8272058,52.3405,36.47369,0.9866001,0.9866001,0,0,0,0.9866001,83.84408,0,0,0.8272058,1.038526,0.9866001,0,0,0.7643806,3.865746,0,0.2113207,-0.2113207,5.052105,84.20159,0.1218701,1.08526,0.6617646,0,4.692952
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.179772,63.51899,39.09984,0.3074347,0.3074347,0,0,0,0.3074347,383.7471,0,0,1.179772,0.3236155,0.3074347,0,0,0.9991813,3.654426,0.8561562,0,0.8561562,5.864326,97.73858,0.1216205,0.3381782,0.9438174,0,4.834198
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.27698,68.38325,41.02279,0.1818715,0.1818715,0,0,0,0.1818715,702.1329,0.9425111,0,1.27698,0.1914437,0.1818715,0,0,0.143025,4.424966,0.143025,0,0.143025,6.000012,100,0.1215789,0.2000587,1.021584,0,5.701946
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,1.119699,66.56337,42.8835,0.6769332,0.6769332,0,0,0,0.6769332,165.4077,0.4071383,0,1.119699,0.7125612,0.6769332,0,0,0,4.553689,0,0,0,6.000012,100,0.1215789,0.7446265,0.8957596,0,5.673388
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.7757952,59.55054,43.92898,0.4007937,0.4007937,0,0,0,0.4007937,193.5647,0.3539071,0,0.7757952,0.4218881,0.4007937,0,0,0,4.553689,0,0,0,6.000012,100,0.1215789,0.4408731,0.6206362,0,5.329484
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,0.8487976,61.57882,44.24636,0.1799515,0.1799515,0,0,0,0.1799515,471.6812,0.6593749,0,0.8487976,0.1894227,0.1799515,0,0,0,4.553689,0,0,0,6.000012,100,0.1215789,0.1979467,0.679038,0,5.402486
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.7551484,59.79511,44.56374,0.2489895,0.2489895,0,0,0,0.2489895,303.2852,0.4930541,0,0.7551484,0.2620942,0.2489895,0,0,0,4.553689,0,0,0,6.000012,100,0.1215789,0.2738884,0.6041186,0,5.308837
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1763887,47.27687,44.00365,1.529453,1.529453,0.425,0,0.172125,1.529453,11.5328,0,0,0.1763887,1.162582,1.104453,0,0,0,4.553689,0,0.9861932,-0.9861932,4.960473,82.67439,0.1215789,1.682398,0.141111,1.7,4.730078
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.05267663,43.52042,42.56612,0.5045434,0.5045434,0,0,0,0.5045434,10.44046,0,0,0.05267663,0.5310982,0.5045434,0,0,1.09577,3.567496,0,0.4784216,-0.4784216,4.456172,74.26939,0.1215789,0.5549977,0.0421413,0,3.620172
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,41.20325,41.20325,0.9468808,0.9468808,0,0,0,0.9468808,0,0,1.110223E-16,0,0.9967167,0.9468808,0,0,1.62735,3.089074,0,0.9967167,-0.9967167,3.405541,56.7589,0.1215789,1.041569,0,0,3.089074
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,39.62881,39.62881,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.734813,2.092357,0,0,0,3.405541,56.7589,0.1215789,0,0,0,2.092357
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,37.91122,37.91122,0.6215721,0.6215721,0,0,0,0.6215721,0,0,1.110223E-16,0,0.6542864,0.6215721,0,0,2.734813,2.092357,0,0.6542864,-0.6542864,2.715862,45.26428,0.1215789,0.6837293,0,0,2.092357
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,36.16253,36.16253,0.2362258,0.2362258,0,0,0,0.2362258,0,0,2.775558E-17,0,0.2486587,0.2362258,0,0,3.461798,1.438071,0,0.2486587,-0.2486587,2.453753,40.8958,0.1215789,0.2598483,0,0,1.438071
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,34.77478,34.77478,0.01300171,0.01300171,0,0,0,0.01300171,0,0,1.734723E-18,0,0.01368601,0.01300171,0,0,3.738085,1.189412,0,0.01368601,-0.01368601,2.439327,40.65536,0.1215789,0.01430188,0,0,1.189412
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,33.77908,33.77908,0.2560851,0.2560851,0,0,0,0.2560851,0,0,0,0,0.2695633,0.2560851,0,0,3.753292,1.175726,0,0.2695633,-0.2695633,2.155182,35.91963,0.1215789,0.2816936,0,0,1.175726
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,32.72737,32.72737,0.05384307,0.05384307,0,0,0,0.05384307,0,0,6.938894E-18,0,0.05667692,0.05384307,0,0,4.052806,0.906163,0,0.05667692,-0.05667692,2.095439,34.92392,0.1215789,0.05922738,0,0,0.906163
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,31.80013,31.80013,0.152772,0.152772,0,0,0,0.152772,0,0,2.775558E-17,0,0.1608127,0.152772,0,0,4.115781,0.8494861,0,0.1608127,-0.1608127,1.925928,32.09874,0.1215789,0.1680492,0,0,0.8494861
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,31.08447,31.08447,0.2896421,0.2896421,0,0,0,0.2896421,0,0,5.551115E-17,0,0.3048864,0.2896421,0,0,4.294462,0.6886735,0,0.3048864,-0.3048864,1.60455,26.74244,0.1215789,0.3186063,0,0,0.6886735
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,30.29413,30.29413,0.2207869,0.2207869,0,0,0,0.2207869,0,0,2.775558E-17,0,0.2324072,0.2207869,0,0,4.633224,0.3837871,0,0.2324072,-0.2324072,1.359571,22.65947,0.1215789,0.2428656,0,0,0.3837871
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,29.63448,29.63448,0.1346886,0.1346886,1.58732,0,0.4894384,0.1346886,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.891455,0.1513799,1.38,0,1.38,2.668754,44.47914,0.1220193,0.1481574,0,1.7,0.1513799
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,29.22998,29.22998,0.1090603,0.1090603,1.561692,0,0.4824419,0.1090603,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.511455,1.39338,1.38,0,1.38,3.977937,66.29881,0.1224383,0.1199664,0,1.7,1.39338
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3763279,35.23196,28.75702,0.5473857,0.5473857,1.7,0,0.5202,0.5473857,68.75004,0,0,0.3763279,0,0,1.152614,1.094984,2.131454,2.63538,1.471311,0,1.471311,5.373745,89.56224,0.1229272,0.6021243,0.3010623,1.7,3.011708
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4344957,37.65803,30.0701,0,0,0,0,0,0,0,0,0,0.4344957,0,0,0,0,0.6601431,3.95956,0.4344957,0,0.4344957,5.785944,96.43221,0.122801,0,0.3475966,0,4.394056
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3672884,39.91668,33.41191,0,0,0,0,0,0,0,0.1416411,0,0.3672884,0,0,0,0,0.2256473,4.350606,0.2256473,0,0.2256473,6.000012,100,0.1227355,0,0.2938307,0,4.717895
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.170796,60.31676,36.61682,0.8066471,0.8066471,0,0,0,0.8066471,145.1435,0.321694,0,1.170796,0.8491023,0.8066471,0,0,0,4.553689,0,0,0,6.000012,100,0.1227355,0.8873119,0.936637,0,5.724485
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.182699,63.71989,39.20564,0.5995305,0.5995305,0,0,0,0.5995305,197.2709,0.5516143,0,1.182699,0.6310847,0.5995305,0,0,0,4.553689,0,0,0,6.000012,100,0.1227355,0.6594835,0.9461592,0,5.736388
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.329257,69.92929,41.12858,0.9858645,0.9858645,0,0,0,0.9858645,134.8316,0.2915049,0,1.329257,1.037752,0.9858645,0,0,0,4.553689,0,0,0,6.000012,100,0.1227355,1.084451,1.063406,0,5.882946
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,0.9007304,61.31073,42.95195,0.5499868,0.5499868,0,0,0,0.5499868,163.7731,0.321797,0,0.9007304,0.5789334,0.5499868,0,0,0,4.553689,0,0,0,6.000012,100,0.1227355,0.6049854,0.7205843,0,5.454419
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.4668705,52.9979,44.00365,1.116893,1.116893,0,0,0,1.116893,41.80083,0,0,0.4668705,1.175677,1.116893,0,0,0,4.553689,0,0.7088063,-0.7088063,5.252864,87.54757,0.1227355,1.228582,0.3734964,0,5.020559
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2496763,49.00006,44.31481,0.5629689,0.5629689,0,0,0,0.5629689,44.34993,0,1.110223E-16,0.2496763,0.5925988,0.5629689,0,0,0.7875626,3.844882,0,0.3429225,-0.3429225,4.891392,81.52304,0.1227355,0.6192657,0.199741,0,4.094559
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.6234487,56.96685,44.63219,1.029592,1.029592,0,0,0,1.029592,60.55297,0,0,0.6234487,1.083781,1.029592,0,0,1.168588,3.50196,0,0.4603326,-0.4603326,4.406159,73.43584,0.1227355,1.132551,0.498759,0,4.125409
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.3016402,49.76062,44.07211,0.2757137,0.2757137,0,0,0,0.2757137,109.4034,0,0,0.3016402,0.2902249,0.2757137,0,0,1.680068,3.041627,0.01141533,0,0.01141533,4.416989,73.61633,0.1227322,0.303285,0.2413122,0,3.343268
