Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.05331277,43.63846,42.67191,1.478701,1.478701,0.425,0,0.172125,1.478701,3.605379,2.220446E-16,0,0.05331277,1.109159,1.053701,0,0,1.668653,3.051901,0,1.055846,-1.055846,3.304029,55.06704,0.1227322,1.626571,0.04265022,1.7,3.105214
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,41.30905,41.30905,1.361179,1.361179,1.7,0,0.5202,1.361179,0,0,0,0,0,0,0.3388206,0.3218796,2.841815,1.996055,0.3218796,0,0.3218796,3.609391,60.1564,0.1228816,1.497297,0,1.7,1.996055
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,39.76571,39.76571,0.8387345,0.8387345,1.7,0,0.5202,0.8387345,0,0,0,0,0,0,0.8612655,0.8182023,2.519936,2.285747,0.8182023,0,0.8182023,4.385606,73.09328,0.1232603,0.922608,0,1.7,2.285747
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,38.04813,38.04813,0.5563326,0.5563326,1.7,0,0.5202,0.5563326,0,0,0,0,0,0,1.143667,1.086484,1.701733,3.022129,1.086484,0,1.086484,5.416335,90.27207,0.123761,0.6119659,0,1.7,3.022129
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,36.29944,36.29944,0.1639919,0.1639919,0,0,0,0.1639919,0,0,2.775558E-17,0,0.1726231,0.1639919,0,0,0.6152495,3.999964,0,0.1726231,-0.1726231,5.234375,87.2394,0.123761,0.1803911,0,0,3.999964
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,34.91791,34.91791,0.1705883,0.1705883,0,0,0,0.1705883,0,0,2.775558E-17,0,0.1795666,0.1705883,0,0,0.8070529,3.827341,0,0.1795666,-0.1795666,5.045094,84.08474,0.123761,0.1876471,0,0,3.827341
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,33.92221,33.92221,0.07424971,0.07424971,0,0,0,0.07424971,0,0,1.387779E-17,0,0.07815758,0.07424971,0,0,1.006571,3.647775,0,0.07815758,-0.07815758,4.962709,82.71165,0.123761,0.08167467,0,0,3.647775
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,32.8705,32.8705,0.1071701,0.1071701,0,0,0,0.1071701,0,0,0,0,0.1128106,0.1071701,0,0,1.093413,3.569617,0,0.1128106,-0.1128106,4.843796,80.72977,0.123761,0.1178871,0,0,3.569617
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,31.96193,31.96193,0.1470785,0.1470785,0,0,0,0.1470785,0,0,2.775558E-17,0,0.1548195,0.1470785,0,0,1.218758,3.456806,0,0.1548195,-0.1548195,4.680602,78.00988,0.123761,0.1617863,0,0,3.456806
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,31.2276,31.2276,0.03246172,0.03246172,0,0,0,0.03246172,0,0,6.938894E-18,0,0.03417023,0.03246172,0,0,1.39078,3.301987,0,0.03417023,-0.03417023,4.644584,77.40958,0.123761,0.03570789,0,0,3.301987
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,30.43726,30.43726,0.01751125,0.01751125,0,0,0,0.01751125,0,0,3.469447E-18,0,0.01843289,0.01751125,0,0,1.428747,3.267817,0,0.01843289,-0.01843289,4.625154,77.08574,0.123761,0.01926237,0,0,3.267817
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,29.79006,29.79006,0.1508263,0.1508263,0,0,0,0.1508263,0,0,2.775558E-17,0,0.1587645,0.1508263,0,0,1.449228,3.249384,0,0.1587645,-0.1587645,4.457801,74.29654,0.123761,0.1659089,0,0,3.249384
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,29.40423,29.40423,0.1685596,0.1685596,0,0,0,0.1685596,0,0,2.775558E-17,0,0.1774312,0.1685596,0,0,1.625633,3.090619,0,0.1774312,-0.1774312,4.270772,71.1794,0.123761,0.1854156,0,0,3.090619
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3341571,34.66064,28.93127,0.04588954,0.04588954,0,0,0,0.04588954,728.1771,0,0,0.3341571,0.04830478,0.04588954,0,0,1.822779,2.913188,0.2858523,0,0.2858523,4.541955,75.69911,0.1236779,0.0504785,0.2673257,0,3.247345
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.6952889,42.78155,30.24435,1.142644,1.142644,0,0,0,1.142644,60.84915,0,0,0.6952889,1.202783,1.142644,0,0,1.536926,3.170455,0,0.5074939,-0.5074939,4.00701,66.78337,0.1236779,1.256908,0.5562311,0,3.865744
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,1.0789,54.57162,33.56749,0.06025697,0.06025697,0,0,0,0.06025697,1790.498,0,0,1.0789,0.06342839,0.06025697,0,0,2.100808,2.662961,1.015472,0,1.015472,4.970371,82.83936,0.1233835,0.06628267,0.8631201,0,3.741862
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.31964,64.16001,36.72261,0.4015177,0.4015177,0,0,0,0.4015177,328.663,0,0,1.31964,0.4226503,0.4015177,0,0,1.085337,3.576886,0.8969898,0,0.8969898,5.821331,97.02198,0.1231247,0.4416695,1.055712,0,4.896526
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.319119,67.36989,39.31143,0.8162523,0.8162523,0,0,0,0.8162523,161.6068,0.2715591,0,1.319119,0.8592129,0.8162523,0,0,0.1883468,4.384177,0.1883468,0,0.1883468,6.000012,100,0.1230705,0.8978775,1.055295,0,5.703296
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.328011,70.02893,41.23437,0.03908347,0.03908347,0,0,0,0.03908347,3397.885,1.286871,0,1.328011,0.04114049,0.03908347,0,0,0,4.553689,0,0,0,6.000012,100,0.1230705,0.04299181,1.062409,0,5.881701
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.315672,71.9982,43.05774,0.3663962,0.3663962,0,0,0,0.3663962,359.0845,0.9299918,0,1.315672,0.3856803,0.3663962,0,0,0,4.553689,0,0,0,6.000012,100,0.1230705,0.4030359,1.052538,0,5.869361
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.137077,68.49134,44.10945,0.1846255,0.1846255,0,0,0,0.1846255,615.8831,0.9427344,0,1.137077,0.1943426,0.1846255,0,0,0,4.553689,0,0,0,6.000012,100,0.1230705,0.203088,0.9096616,0,5.690766
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,1.030182,66.14208,44.4206,0.04802784,0.04802784,0,0,0,0.04802784,2144.968,0.9796264,0,1.030182,0.05055562,0.04802784,0,0,0,4.553689,0,0,0,6.000012,100,0.1230705,0.05283063,0.8241456,0,5.583871
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.8080347,61.19413,44.73798,0.05099651,0.05099651,0,0,0,0.05099651,1584.49,0.7543542,0,0.8080347,0.05368054,0.05099651,0,0,0,4.553689,0,0,0,6.000012,100,0.1230705,0.05609616,0.6464278,0,5.361724
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.4478347,52.79375,44.1779,0.09637274,0.09637274,0,0,0,0.09637274,464.6902,0.3463897,0,0.4478347,0.101445,0.09637274,0,0,0,4.553689,0,0,0,6.000012,100,0.1230705,0.10601,0.3582678,0,5.001523
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.05457797,43.73043,42.74036,0.4270254,0.4270254,0,0,0,0.4270254,12.78097,0,5.551115E-17,0.05457797,0.4495004,0.4270254,0,0,0,4.553689,0,0.3949224,-0.3949224,5.583727,93.06194,0.1230705,0.4697279,0.04366238,0,4.608267
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,41.40862,41.40862,1.091313,1.091313,0,0,0,1.091313,0,0,2.220446E-16,0,1.148751,1.091313,0,0,0.4388027,4.158767,0,1.148751,-1.148751,4.372838,72.88048,0.1230705,1.200445,0,0,4.158767
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,39.87151,39.87151,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.715193,3.010015,0,0,0,4.372838,72.88048,0.1230705,0,0,0,3.010015
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,38.15393,38.15393,1.96879,1.96879,0.5887902,0,0.2168397,1.96879,0,0,0,0,1.452632,1.38,0,0,1.715193,3.010015,0,1.452632,-1.452632,2.841629,47.36039,0.1230705,2.165669,0,1.7,3.010015
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,36.40523,36.40523,0.0426543,0.0426543,1.495286,0,0.464313,0.0426543,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.329228,1.557384,1.38,0,1.38,4.150812,69.18007,0.1234312,0.04691973,0,1.7,1.557384
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,35.04237,35.04237,0.05171657,0.05171657,1.504348,0,0.466787,0.05171657,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.949228,2.799384,1.38,0,1.38,5.459995,90.99974,0.123796,0.05688823,0,1.7,2.799384
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,34.04045,34.04045,0.261283,0.261283,0,0,0,0.261283,0,0,0,0,0.2750348,0.261283,0,0,0.5692277,4.041384,0,0.2750348,-0.2750348,5.170083,86.16788,0.123796,0.2874114,0,0,4.041384
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,32.99496,32.99496,0.06106569,0.06106569,0,0,0,0.06106569,0,0,6.938894E-18,0,0.06427967,0.06106569,0,0,0.8748219,3.766349,0,0.06427967,-0.06427967,5.102326,85.0386,0.123796,0.06717225,0,0,3.766349
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,32.09883,32.09883,0.2037591,0.2037591,0,0,0,0.2037591,0,0,2.775558E-17,0,0.2144833,0.2037591,0,0,0.9462438,3.70207,0,0.2144833,-0.2144833,4.876241,81.27052,0.123796,0.224135,0,0,3.70207
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,31.36451,31.36451,0.2142558,0.2142558,0,0,0,0.2142558,0,0,2.775558E-17,0,0.2255324,0.2142558,0,0,1.184559,3.487586,0,0.2255324,-0.2255324,4.638509,77.30833,0.123796,0.2356814,0,0,3.487586
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,30.57417,30.57417,0.2099342,0.2099342,0,0,0,0.2099342,0,0,0,0,0.2209833,0.2099342,0,0,1.43515,3.262054,0,0.2209833,-0.2209833,4.405572,73.42606,0.123796,0.2309276,0,0,3.262054
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,29.92697,29.92697,0.1669796,0.1669796,0,0,0,0.1669796,0,0,0,0,0.175768,0.1669796,0,0,1.680687,3.04107,0,0.175768,-0.175768,4.220296,70.33813,0.123796,0.1836776,0,0,3.04107
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,29.54114,29.54114,0.0758263,0.0758263,0,0,0,0.0758263,0,0,1.387779E-17,0,0.07981716,0.0758263,0,0,1.875985,2.865303,0,0.07981716,-0.07981716,4.136162,68.93589,0.123796,0.08340893,0,0,2.865303
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3558027,35.20773,29.08685,0.1872583,0.1872583,0,0,0,0.1872583,190.0064,0,0,0.3558027,0.197114,0.1872583,0,0,1.964671,2.785485,0.1586887,0,0.1586887,4.286707,71.44498,0.1237504,0.2059841,0.2846422,0,3.141288
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.6352741,41.78307,30.39993,0.4117501,0.4117501,0,0,0,0.4117501,154.2863,0,0,0.6352741,0.4334212,0.4117501,0,0,1.805982,2.928305,0.2018529,0,0.2018529,4.478201,74.63654,0.1236925,0.4529252,0.5082193,0,3.563579
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.8401127,49.53014,33.71062,1.125092,1.125092,0,0,0,1.125092,74.67058,0,2.220446E-16,0.8401127,1.184307,1.125092,0,0,1.604129,3.109973,0,0.3441946,-0.3441946,4.115388,68.58968,0.1236925,1.237601,0.6720901,0,3.950085
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,1.025776,57.18393,36.85952,1.105492,1.105492,0,0,0,1.105492,92.78909,0,0,1.025776,1.163676,1.105492,0,0,1.986567,2.765778,0,0.1378998,-0.1378998,3.970029,66.16702,0.1236925,1.216042,0.8206211,0,3.791555
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.260713,65.96628,39.41722,1.7787,1.7787,0.425,0,0.172125,1.7787,70.87834,0,2.220446E-16,1.260713,1.424948,1.3537,0,0,2.13979,2.627878,0,0.1642344,-0.1642344,3.796911,63.28173,0.1236925,1.956571,1.008571,1.7,3.888592
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.306874,69.58533,41.34016,0.006853743,0.006853743,1.075694,0,0.3497645,0.006853743,19068.03,2.220446E-16,0,1.306874,0,0,1.06884,1.015398,2.322272,2.463644,2.322272,0,2.322272,6.000012,100,0.123485,0.007539117,1.045499,1.7,3.770518
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.171451,68.23646,43.16354,0.1620465,0.1620465,0,0,0,0.1620465,722.9106,1.000876,0,1.171451,0.1705753,0.1620465,0,0,0,4.553689,0,0,0,6.000012,100,0.123485,0.1782511,0.9371611,0,5.72514
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,0.9257547,63.34745,44.20902,0.4571669,0.4571669,0,0,0,0.4571669,202.4982,0.4445265,0,0.9257547,0.4812283,0.4571669,0,0,0,4.553689,0,0,0,6.000012,100,0.123485,0.5028836,0.7406038,0,5.479444
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,0.9231965,63.65285,44.5264,0.7852322,0.7852322,0,0,0,0.7852322,117.5699,0.09663623,0,0.9231965,0.8265603,0.7852322,0,0,0,4.553689,0,0,0,6.000012,100,0.123485,0.8637555,0.7385572,0,5.476885
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.6875366,58.59815,44.84378,0.534978,0.534978,0,0,0,0.534978,128.5168,0.1244018,0,0.6875366,0.5631347,0.534978,0,0,0,4.553689,0,0,0,6.000012,100,0.123485,0.5884758,0.5500293,0,5.241226
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.3650442,51.19566,44.24636,0.04588091,0.04588091,0,0,0,0.04588091,795.6342,0.3167485,0,0.3650442,0.0482957,0.04588091,0,0,0,4.553689,0,0,0,6.000012,100,0.123485,0.050469,0.2920354,0,4.918733
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.05006555,43.7545,42.84616,0.7185677,0.7185677,0,0,0,0.7185677,6.967409,0,0,0.05006555,0.756387,0.7185677,0,0,0,4.553689,0,0.7063215,-0.7063215,5.255484,87.59122,0.123485,0.7904244,0.04005244,0,4.603755
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,41.51441,41.51441,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7848016,3.847368,0,0,0,5.255484,87.59122,0.123485,0,0,0,3.847368
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,39.93996,39.93996,0.9891115,0.9891115,0,0,0,0.9891115,0,0,1.110223E-16,0,1.04117,0.9891115,0,0,0.7848016,3.847368,0,1.04117,-1.04117,4.157994,69.29977,0.123485,1.088023,0,0,3.847368
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,38.25972,38.25972,1.092477,1.092477,0,0,0,1.092477,0,0,2.220446E-16,0,1.149976,1.092477,0,0,1.941657,2.806197,0,1.149976,-1.149976,2.945813,49.09679,0.123485,1.201725,0,0,2.806197
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,36.51102,36.51102,0.1241838,0.1241838,0,0,0,0.1241838,0,0,1.387779E-17,0,0.1307198,0.1241838,0,0,3.219408,1.656222,0,0.1307198,-0.1307198,2.808022,46.80028,0.123485,0.1366021,0,0,1.656222
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,35.14194,35.14194,0.231161,0.231161,0,0,0,0.231161,0,0,2.775558E-17,0,0.2433273,0.231161,0,0,3.364652,1.525502,0,0.2433273,-0.2433273,2.551533,42.52546,0.123485,0.2542771,0,0,1.525502
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,34.16491,34.16491,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.635016,1.282174,0,0,0,2.551533,42.52546,0.123485,0,0,0,1.282174
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,33.1132,33.1132,0.1391642,0.1391642,0,0,0,0.1391642,0,0,0,0,0.1464886,0.1391642,0,0,3.635016,1.282174,0,0.1464886,-0.1464886,2.39712,39.95193,0.123485,0.1530806,0,0,1.282174
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,32.20463,32.20463,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.797781,1.135686,0,0,0,2.39712,39.95193,0.123485,0,0,0,1.135686
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,31.4703,31.4703,0.03153851,0.03153851,0,0,0,0.03153851,0,0,0,0,0.03319843,0.03153851,0,0,3.797781,1.135686,0,0.03319843,-0.03319843,2.362126,39.36869,0.123485,0.03469236,0,0,1.135686
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,30.69863,30.69863,0.04159206,0.04159206,0,0,0,0.04159206,0,0,0,0,0.04378111,0.04159206,0,0,3.834668,1.102487,0,0.04378111,-0.04378111,2.315977,38.59954,0.123485,0.04575126,0,0,1.102487
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,30.05143,30.05143,0.04187492,0.04187492,0,0,0,0.04187492,0,0,6.938894E-18,0,0.04407886,0.04187492,0,0,3.883314,1.058706,0,0.04407886,-0.04407886,2.269514,37.82515,0.123485,0.04606241,0,0,1.058706
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,29.6656,29.6656,0.07975233,0.07975233,0,0,0,0.07975233,0,0,0,0,0.08394983,0.07975233,0,0,3.932291,1.014627,0,0.08394983,-0.08394983,2.181023,36.3503,0.123485,0.08772757,0,0,1.014627
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.3454352,35.17118,29.22998,0,0,0,0,0,0,0,0,0,0.3454352,0,0,0,0,4.025568,0.9306775,0.3454352,0,0.3454352,2.508731,41.81211,0.1233866,0,0.2763482,0,1.276113
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.7469541,44.10683,30.52439,0.5655333,0.5655333,0,0,0,0.5655333,132.0796,0,0,0.7469541,0.5952982,0.5655333,0,0,3.680133,1.241569,0.1516559,0,0.1516559,2.652605,44.20999,0.1233435,0.6220866,0.5975633,0,1.988523
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,0.9305775,51.59729,33.83508,0.3006278,0.3006278,0,0,0,0.3006278,309.5447,0,0,0.9305775,0.3164503,0.3006278,0,0,3.528477,1.37806,0.6141271,0,0.6141271,3.235217,53.92017,0.1231691,0.3306906,0.744462,0,2.308637
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.349759,65.24448,36.96531,0.6082168,0.6082168,0,0,0,0.6082168,221.9207,0,0,1.349759,0.6402283,0.6082168,0,0,2.91435,1.930774,0.7095311,0,0.7095311,3.908337,65.13882,0.1229682,0.6690385,1.079808,0,3.280533
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.397102,69.75556,39.52301,0.864326,0.864326,0,0,0,0.864326,161.6406,0,0,1.397102,0.9098169,0.864326,0,0,2.204819,2.569352,0.487285,0,0.487285,4.370616,72.84346,0.1228307,0.9507586,1.117682,0,3.966454
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.346162,70.79797,41.44596,0.5256156,0.5256156,0,0,0,0.5256156,256.1115,0,0,1.346162,0.5532795,0.5256156,0,0,1.717534,3.007909,0.7928822,0,0.7928822,5.12281,85.38,0.1226075,0.5781772,1.076929,0,4.35407
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.214471,69.50148,43.26933,0.9318447,0.9318447,0,0,0,0.9318447,130.3298,0,0,1.214471,0.9808891,0.9318447,0,0,0.9246516,3.721503,0.233582,0,0.233582,5.344406,89.07325,0.1225419,1.025029,0.9715769,0,4.935974
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,1.010286,65.52345,44.31481,1.142989,1.142989,0,0,0,1.142989,88.38983,0,0,1.010286,1.203147,1.142989,0,0,0.6910696,3.931726,0,0.1928603,-0.1928603,5.141113,85.68505,0.1225419,1.257288,0.808229,0,4.942012
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,0.9571778,64.55096,44.59485,0,0,0,0,0,0,0,0.05181892,0,0.9571778,0,0,0,0,0.9053589,3.738866,0.9053589,0,0.9053589,6.000012,100,0.1222883,0,0.7657422,0,4.696044
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.6286716,57.38559,44.91223,0.3529929,0.3529929,0,0,0,0.3529929,178.0975,0.2571001,0,0.6286716,0.3715715,0.3529929,0,0,0,4.553689,0,0,0,6.000012,100,0.1222883,0.3882922,0.5029373,0,5.182361
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.3665803,51.29806,44.31481,1.212041,1.212041,0,0,0,1.212041,30.24487,0,0,0.3665803,1.275833,1.212041,0,0,0,4.553689,0,0.9092523,-0.9092523,5.041576,84.0261,0.1222883,1.333245,0.2932642,0,4.920269
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.04993953,43.82105,42.91461,0.8718209,0.8718209,0,0,0,0.8718209,5.728187,0,1.110223E-16,0.04993953,0.9177062,0.8718209,0,0,1.01028,3.644437,0,0.8677666,-0.8677666,4.12687,68.78102,0.1222883,0.959003,0.03995162,0,3.694376
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,41.58287,41.58287,1.487806,1.487806,0.425,0,0.172125,1.487806,0,0,0,0,1.118743,1.062806,0,0,1.974465,2.77667,0,1.118743,-1.118743,2.947611,49.12675,0.1222883,1.636586,0,1.7,2.77667
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,40.08309,40.08309,0.5276136,0.5276136,1.7,0,0.5202,0.5276136,0,0,0,0,0,0,1.172386,1.113767,3.217513,1.657927,1.113767,0,1.113767,4.004223,66.73692,0.1227886,0.580375,0,1.7,1.657927
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,38.36551,38.36551,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.103746,2.660317,1.38,0,1.38,5.313406,88.55659,0.1231119,0,0,1.7,2.660317
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,36.64793,36.64793,0.01963539,0.01963539,0,0,0,0.01963539,0,0,3.469447E-18,0,0.02066883,0.01963539,0,0,0.7237461,3.902318,0,0.02066883,-0.02066883,5.291619,88.19348,0.1231119,0.02159893,0,0,3.902318
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,35.24773,35.24773,0.1717651,0.1717651,0,0,0,0.1717651,0,0,0,0,0.1808054,0.1717651,0,0,0.7467115,3.881649,0,0.1808054,-0.1808054,5.101034,85.01706,0.1231119,0.1889417,0,0,3.881649
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,34.2707,34.2707,0.04929607,0.04929607,0,0,0,0.04929607,0,0,6.938894E-18,0,0.0518906,0.04929607,0,0,0.9476064,3.700843,0,0.0518906,-0.0518906,5.046336,84.10543,0.1231119,0.05422568,0,0,3.700843
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,33.23767,33.23767,0.1705846,0.1705846,0,0,0,0.1705846,0,0,2.775558E-17,0,0.1795627,0.1705846,0,0,1.005263,3.648952,0,0.1795627,-0.1795627,4.85706,80.95084,0.1231119,0.1876431,0,0,3.648952
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,32.32909,32.32909,0.1221775,0.1221775,0,0,0,0.1221775,0,0,2.775558E-17,0,0.1286079,0.1221775,0,0,1.204777,3.46939,0,0.1286079,-0.1286079,4.721496,78.69144,0.1231119,0.1343952,0,0,3.46939
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,31.60721,31.60721,0.3283765,0.3283765,0,0,0,0.3283765,0,0,5.551115E-17,0,0.3456594,0.3283765,0,0,1.347674,3.340782,0,0.3456594,-0.3456594,4.357139,72.61884,0.1231119,0.3612141,0,0,3.340782
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,30.84176,30.84176,0.1367284,0.1367284,0,0,0,0.1367284,0,0,0,0,0.1439246,0.1367284,0,0,1.73174,2.995122,0,0.1439246,-0.1439246,4.205429,70.09034,0.1231119,0.1504012,0,0,2.995122
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,30.19456,30.19456,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.891657,2.851198,0,0,0,4.205429,70.09034,0.1231119,0,0,0,2.851198
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.008820522,29.97442,29.8274,0,0,0,0,0,0,0,0,0,0.008820522,0,0,0,0,1.891657,2.851198,0.008820522,0,0.008820522,4.213797,70.2298,0.1231094,0,0.007056417,0,2.860018
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3555008,35.51265,29.38556,0,0,0,0,0,0,0,0,0,0.3555008,0,0,0,0,1.882836,2.859136,0.3555008,0,0.3555008,4.551054,75.85075,0.12301,0,0.2844006,0,3.214637
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.7121201,43.56591,30.66129,0.3628137,0.3628137,0,0,0,0.3628137,196.2771,0,0,0.7121201,0.3819092,0.3628137,0,0,1.527335,3.179087,0.3302109,0,0.3302109,4.86432,81.07184,0.1229179,0.3990951,0.5696961,0,3.891207
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,1.083073,55.13746,33.97199,0.4686871,0.4686871,0,0,0,0.4686871,231.0866,0,0,1.083073,0.4933549,0.4686871,0,0,1.197124,3.476277,0.5897183,0,0.5897183,5.423776,90.39608,0.1227536,0.5155558,0.8664585,0,4.55935
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.21294,61.89357,37.07111,0.654053,0.654053,0,0,0,0.654053,185.4499,0,0,1.21294,0.6884768,0.654053,0,0,0.6074062,4.007023,0.5244637,0,0.5244637,5.921326,98.68857,0.1226079,0.7194582,0.9703524,0,5.219964
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.153222,63.53165,39.65992,0.6658053,0.6658053,0,0,0,0.6658053,173.207,0.3694315,0,1.153222,0.7008477,0.6658053,0,0,0.08294254,4.479041,0.08294254,0,0.08294254,6.000012,100,0.1225849,0.7323859,0.9225774,0,5.632262
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.352015,71.09552,41.55175,0,0,0,0,0,0,0,1.352015,0,1.352015,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1225849,0,1.081612,0,5.905704
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.316958,72.42977,43.3689,1.053957,1.053957,0,0,0,1.053957,124.9537,0.2075302,0,1.316958,1.109428,1.053957,0,0,0,4.553689,0,0,0,6.000012,100,0.1225849,1.159352,1.053567,0,5.870647
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,1.064105,66.994,44.4206,0.5897331,0.5897331,0,0,0,0.5897331,180.4384,0.4433334,0,1.064105,0.6207716,0.5897331,0,0,0,4.553689,0,0,0,6.000012,100,0.1225849,0.6487064,0.851284,0,5.617794
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,0.8356554,61.78975,44.70065,0.5666252,0.5666252,0,0,0,0.5666252,147.4794,0.2392078,0,0.8356554,0.5964476,0.5666252,0,0,0,4.553689,0,0,0,6.000012,100,0.1225849,0.6232877,0.6685243,0,5.389344
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.691545,58.87919,45.01802,0.5265018,0.5265018,0,0,0,0.5265018,131.3471,0.1373326,0,0.691545,0.5542125,0.5265018,0,0,0,4.553689,0,0,0,6.000012,100,0.1225849,0.579152,0.553236,0,5.245234
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3382446,50.88388,44.45794,0,0,0,0,0,0,0,0.3382446,0,0.3382446,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1225849,0,0.2705957,0,4.891933
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.04841164,43.89955,43.0204,0,0,0,0,0,0,0,0.04841164,0,0.04841164,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1225849,0,0.03872932,0,4.6021
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,41.726,41.726,0.3374845,0.3374845,0,0,0,0.3374845,0,0,0,0,0.3552468,0.3374845,0,0,0,4.553689,0,0.3552468,-0.3552468,5.625549,93.75896,0.1225849,0.3712329,0,0,4.553689
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,40.18266,40.18266,2.239353,2.239353,0.8593527,0,0.2907033,2.239353,0,0,0,0,1.452632,1.38,0,0,0.3947187,4.198442,0,1.452632,-1.452632,4.094341,68.23888,0.1225849,2.463288,0,1.7,4.198442
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,38.47131,38.47131,0.7686193,0.7686193,1.7,0,0.5202,0.7686193,0,0,0,0,0,0,0.9313807,0.8848116,2.008754,2.745811,0.8848116,0,0.8848116,4.933747,82.22895,0.122978,0.8454813,0,1.7,2.745811
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,36.75373,36.75373,0.2999348,0.2999348,0,0,0,0.2999348,0,0,5.551115E-17,0,0.3157208,0.2999348,0,0,1.123942,3.542141,0,0.3157208,-0.3157208,4.600948,76.68231,0.122978,0.3299282,0,0,3.542141
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,35.3722,35.3722,0.1153317,0.1153317,0,0,0,0.1153317,0,0,1.387779E-17,0,0.1214018,0.1153317,0,0,1.474743,3.22642,0,0.1214018,-0.1214018,4.472979,74.54951,0.122978,0.1268649,0,0,3.22642
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,34.39516,34.39516,0.2028732,0.2028732,0,0,0,0.2028732,0,0,2.775558E-17,0,0.2135507,0.2028732,0,0,1.609634,3.105018,0,0.2135507,-0.2135507,4.247877,70.79781,0.122978,0.2231605,0,0,3.105018
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,33.36213,33.36213,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.846913,2.891468,0,0,0,4.247877,70.79781,0.122978,0,0,0,2.891468
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,32.44733,32.44733,0.1075212,0.1075212,0,0,0,0.1075212,0,0,1.387779E-17,0,0.1131802,0.1075212,0,0,1.846913,2.891468,0,0.1131802,-0.1131802,4.128574,68.80944,0.122978,0.1182733,0,0,2.891468
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,31.73167,31.73167,0.1827673,0.1827673,0,0,0,0.1827673,0,0,2.775558E-17,0,0.1923866,0.1827673,0,0,1.972668,2.778287,0,0.1923866,-0.1923866,3.925781,65.42956,0.122978,0.201044,0,0,2.778287
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,30.96,30.96,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.186431,2.585901,0,0,0,3.925781,65.42956,0.122978,0,0,0,2.585901
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,30.3128,30.3128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.186431,2.585901,0,0,0,3.925781,65.42956,0.122978,0,0,0,2.585901
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.004125258,30.03309,29.96431,0,0,0,0,0,0,0,0,0,0.004125258,0,0,0,0,2.186431,2.585901,0.004125258,0,0.004125258,3.929695,65.49478,0.1229768,0,0.003300207,0,2.590026
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4300649,37.00927,29.52869,0.4316706,0.4316706,0,0,0,0.4316706,99.62803,0,0,0.4300649,0.4543901,0.4316706,0,0,2.182306,2.589614,0,0.02432521,-0.02432521,3.904054,65.06744,0.1229768,0.4748377,0.3440519,0,3.019679
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.7365417,44.22639,30.8231,0.6806327,0.6806327,0,0,0,0.6806327,108.2143,0,0,0.7365417,0.7164555,0.6806327,0,0,2.209334,2.565289,0.0200862,0,0.0200862,3.923109,65.38503,0.1229713,0.748696,0.5892333,0,3.30183
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.092637,55.50103,34.09645,0.7783343,0.7783343,0,0,0,0.7783343,140.3815,0,0,1.092637,0.8192992,0.7783343,0,0,2.189248,2.583366,0.273338,0,0.273338,4.18242,69.70687,0.1228954,0.8561677,0.8741098,0,3.676003
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,1.06077,58.36403,37.1769,0.3570319,0.3570319,0,0,0,0.3570319,297.1079,0,0,1.06077,0.375823,0.3570319,0,0,1.91591,2.82937,0.6849471,0,0.6849471,4.832218,80.53681,0.1227057,0.3927351,0.8486161,0,3.89014
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.235675,65.70124,39.72838,0.4188937,0.4188937,0,0,0,0.4188937,294.9852,0,0,1.235675,0.4409407,0.4188937,0,0,1.230963,3.445823,0.7947338,0,0.7947338,5.586169,93.10263,0.1224863,0.4607831,0.9885396,0,4.681497
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.373515,71.78595,41.6202,0.6249375,0.6249375,0,0,0,0.6249375,219.7843,0.2794568,0,1.373515,0.657829,0.6249375,0,0,0.4362288,4.161083,0.4362288,0,0.4362288,6.000012,100,0.1223662,0.6874313,1.098812,0,5.534598
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.308474,72.28685,43.44358,0.5152372,0.5152372,0,0,0,0.5152372,253.9556,0.7661186,0,1.308474,0.542355,0.5152372,0,0,0,4.553689,0,0,0,6.000012,100,0.1223662,0.566761,1.046779,0,5.862163
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.160603,69.57016,44.48906,0.07494081,0.07494081,0,0,0,0.07494081,1548.693,1.081718,0,1.160603,0.07888506,0.07494081,0,0,0,4.553689,0,0,0,6.000012,100,0.1223662,0.08243489,0.9284825,0,5.714292
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,0.9444924,64.44619,44.7691,0.700729,0.700729,0,0,0,0.700729,134.7871,0.206883,0,0.9444924,0.7376094,0.700729,0,0,0,4.553689,0,0,0,6.000012,100,0.1223662,0.7708018,0.7555939,0,5.498181
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.735288,59.93115,45.08648,0.226473,0.226473,0,0,0,0.226473,324.6692,0.4968954,0,0.735288,0.2383926,0.226473,0,0,0,4.553689,0,0,0,6.000012,100,0.1223662,0.2491203,0.5882304,0,5.288977
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.3778717,51.70682,44.48906,0,0,0,0,0,0,0,0.3778717,0,0.3778717,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1223662,0,0.3022974,0,4.931561
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.04797807,43.96047,43.08886,0.4609966,0.4609966,0,0,0,0.4609966,10.40747,0,5.551115E-17,0.04797807,0.4852596,0.4609966,0,0,0,4.553689,0,0.4372815,-0.4372815,5.539077,92.31776,0.1223662,0.5070963,0.03838246,0,4.601667
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,41.79445,41.79445,0.09081692,0.09081692,0,0,0,0.09081692,0,0,1.387779E-17,0,0.09559675,0.09081692,0,0,0.4858684,4.116407,0,0.09559675,-0.09559675,5.438309,90.6383,0.1223662,0.09989861,0,0,4.116407
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,40.25734,40.25734,0.2272641,0.2272641,0,0,0,0.2272641,0,0,2.775558E-17,0,0.2392254,0.2272641,0,0,0.592087,4.020811,0,0.2392254,-0.2392254,5.186143,86.43555,0.1223662,0.2499905,0,0,4.020811
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,38.5771,38.5771,0.3741921,0.3741921,0,0,0,0.3741921,0,0,0,0,0.3938864,0.3741921,0,0,0.857893,3.781585,0,0.3938864,-0.3938864,4.77095,79.51569,0.1223662,0.4116113,0,0,3.781585
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,36.8284,36.8284,0.07605529,0.07605529,0,0,0,0.07605529,0,0,0,0,0.08005819,0.07605529,0,0,1.295545,3.387699,0,0.08005819,-0.08005819,4.686562,78.10921,0.1223662,0.08366082,0,0,3.387699
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,35.45932,35.45932,0.1040371,0.1040371,0,0,0,0.1040371,0,0,1.387779E-17,0,0.1095128,0.1040371,0,0,1.384498,3.307641,0,0.1095128,-0.1095128,4.571125,76.18526,0.1223662,0.1144409,0,0,3.307641
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,34.48229,34.48229,0.1526582,0.1526582,0,0,0,0.1526582,0,0,0,0,0.1606928,0.1526582,0,0,1.506179,3.198128,0,0.1606928,-0.1606928,4.40174,73.36219,0.1223662,0.167924,0,0,3.198128
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,33.44925,33.44925,0.1068826,0.1068826,0,0,0,0.1068826,0,0,1.387779E-17,0,0.112508,0.1068826,0,0,1.684727,3.037435,0,0.112508,-0.112508,4.283146,71.38563,0.1223662,0.1175709,0,0,3.037435
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,32.55312,32.55312,0.05951266,0.05951266,0,0,0,0.05951266,0,0,0,0,0.06264491,0.05951266,0,0,1.809735,2.924927,0,0.06264491,-0.06264491,4.217113,70.28507,0.1223662,0.06546392,0,0,2.924927
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,31.83746,31.83746,0.07026568,0.07026568,0,0,0,0.07026568,0,0,1.387779E-17,0,0.07396387,0.07026568,0,0,1.879341,2.862282,0,0.07396387,-0.07396387,4.139148,68.98566,0.1223662,0.07729225,0,0,2.862282
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,31.0658,31.0658,0.1134617,0.1134617,0,0,0,0.1134617,0,0,1.387779E-17,0,0.1194334,0.1134617,0,0,1.961523,2.788318,0,0.1194334,-0.1194334,4.013254,66.88744,0.1223662,0.1248079,0,0,2.788318
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,30.41859,30.41859,0.1331654,0.1331654,0,0,0,0.1331654,0,0,0,0,0.1401741,0.1331654,0,0,2.094227,2.668885,0,0.1401741,-0.1401741,3.865498,64.42483,0.1223662,0.1464819,0,0,2.668885
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01907373,30.40751,30.08877,0.1293964,0.1293964,0,0,0,0.1293964,14.74055,0,0,0.01907373,0.1362067,0.1293964,0,0,2.249976,2.528711,0,0.117133,-0.117133,3.742029,62.36702,0.1223662,0.142336,0.01525898,0,2.547785
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.239341,33.74653,29.6656,0.4123749,0.4123749,0,0,0,0.4123749,58.03967,0,5.551115E-17,0.239341,0.4340788,0.4123749,0,0,2.380123,2.411578,0,0.1947378,-0.1947378,3.536757,58.94583,0.1223662,0.4536124,0.1914728,0,2.650919
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.6280253,42.22603,30.94134,0.3354723,0.3354723,0,0,0,0.3354723,187.2063,0,0,0.6280253,0.3531287,0.3354723,0,0,2.596499,2.21684,0.2748966,0,0.2748966,3.797547,63.29232,0.1222907,0.3690195,0.5024202,0,2.844865
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.7130004,47.44791,34.20225,0,0,0,0,0,0,0,0,0,0.7130004,0,0,0,0,2.321602,2.464247,0.7130004,0,0.7130004,4.473958,74.56582,0.1220952,0,0.5704003,0,3.177247
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,1.001677,57.07803,37.24535,0.6330669,0.6330669,0,0,0,0.6330669,158.2262,0,0,1.001677,0.6663862,0.6330669,0,0,1.608602,3.105947,0.3352912,0,0.3352912,4.792044,79.86723,0.1220034,0.6963736,0.801342,0,4.107625
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,0.9703509,59.31001,39.80305,0.8919144,0.8919144,0,0,0,0.8919144,108.7942,0,0,0.9703509,0.9388573,0.8919144,0,0,1.273311,3.407709,0.0314936,0,0.0314936,4.821921,80.36519,0.1219948,0.9811059,0.7762808,0,4.37806
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.7387831,56.2328,41.68866,0.5695363,0.5695363,0,0,0,0.5695363,129.7166,0,0,0.7387831,0.5995119,0.5695363,0,0,1.241817,3.436054,0.1392712,0,0.1392712,4.954045,82.56725,0.1219568,0.6264899,0.5910265,0,4.174837
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,1.027616,65.00555,43.51203,0.9670782,0.9670782,0,0,0,0.9670782,106.2599,0,0,1.027616,1.017977,0.9670782,0,0,1.102546,3.561398,0.009639276,0,0.009639276,4.96319,82.71967,0.1219541,1.063786,0.8220931,0,4.589014
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,1.114228,68.40317,44.5264,0.1570732,0.1570732,0,0,0,0.1570732,709.3682,0,0,1.114228,0.1653402,0.1570732,0,0,1.092906,3.570073,0.9488873,0,0.9488873,5.863383,97.72286,0.1216955,0.1727805,0.891382,0,4.6843
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,0.9092655,63.68599,44.84378,0,0,0,0,0,0,0,0.7652463,0,0.9092655,0,0,0,0,0.1440192,4.424072,0.1440192,0,0.1440192,6.000012,100,0.1216563,0,0.7274124,0,5.333337
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.5805721,56.58016,45.12382,0.6872022,0.6872022,0,0,0,0.6872022,84.48345,0,0,0.5805721,0.7233707,0.6872022,0,0,0,4.553689,0,0.1427986,-0.1427986,5.849489,97.49129,0.1216563,0.7559224,0.4644577,0,5.134261
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.3255471,50.74271,44.56374,0.5821435,0.5821435,0,0,0,0.5821435,55.92213,0,0,0.3255471,0.6127827,0.5821435,0,0,0.1586651,4.41089,0,0.2872356,-0.2872356,5.546716,92.44508,0.1216563,0.6403579,0.2604377,0,4.736437
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.04432629,43.96885,43.16354,0.3735878,0.3735878,0,0,0,0.3735878,11.86503,0,5.551115E-17,0.04432629,0.3932503,0.3735878,0,0,0.4778158,4.123655,0,0.348924,-0.348924,5.178918,86.31512,0.1216563,0.4109466,0.03546103,0,4.167981
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,41.86913,41.86913,1.253014,1.253014,0,0,0,1.253014,0,0,2.220446E-16,0,1.318963,1.253014,0,0,0.8655092,3.774731,0,1.318963,-1.318963,3.788609,63.14336,0.1216563,1.378316,0,0,3.774731
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,40.36313,40.36313,0.8869865,0.8869865,0,0,0,0.8869865,0,0,1.110223E-16,0,0.93367,0.8869865,0,0,2.331023,2.455768,0,0.93367,-0.93367,2.804435,46.74049,0.1216563,0.9756852,0,0,2.455768
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,38.64555,38.64555,0.9181259,0.9181259,0,0,0,0.9181259,0,0,1.110223E-16,0,0.9664483,0.9181259,0,0,3.368434,1.522098,0,0.9664483,-0.9664483,1.785709,29.76175,0.1216563,1.009938,0,0,1.522098
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,36.89686,36.89686,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.442266,0.5556498,0,0,0,1.785709,29.76175,0.1216563,0,0,0,0.5556498
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,35.52777,35.52777,0.1012663,0.1012663,0,0,0,0.1012663,0,0,0,0,0.1065961,0.1012663,0,0,4.442266,0.5556498,0,0.1065961,-0.1065961,1.673347,27.88905,0.1216563,0.1113929,0,0,0.5556498
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,34.55074,34.55074,0.03254494,0.03254494,0,0,0,0.03254494,0,0,0,0,0.03425784,0.03254494,0,0,4.560706,0.4490537,0,0.03425784,-0.03425784,1.637236,27.28721,0.1216563,0.03579944,0,0,0.4490537
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,33.53637,33.53637,0.01970715,0.01970715,0,0,0,0.01970715,0,0,0,0,0.02074437,0.01970715,0,0,4.59877,0.4147959,0,0.02074437,-0.02074437,1.615369,26.92277,0.1216563,0.02167787,0,0,0.4147959
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,32.65892,32.65892,0.01372982,0.01372982,0,0,0,0.01372982,0,0,0,0,0.01445244,0.01372982,0,0,4.621819,0.3940515,0,0.01445244,-0.01445244,1.600135,26.66886,0.1216563,0.0151028,0,0,0.3940515
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,31.94326,31.94326,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.637877,0.3795991,0,0,0,1.600135,26.66886,0.1216563,0,0,0,0.3795991
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,31.17159,31.17159,0.04898683,0.04898683,0,0,0,0.04898683,0,0,6.938894E-18,0,0.05156508,0.04898683,0,0,4.637877,0.3795991,0,0.05156508,-0.05156508,1.545781,25.76296,0.1216563,0.05388552,0,0,0.3795991
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,30.52439,30.52439,0.1514335,0.1514335,0,0,0,0.1514335,0,0,0,0,0.1594037,0.1514335,0,0,4.695172,0.328034,0,0.1594037,-0.1594037,1.377754,22.96253,0.1216563,0.1665768,0,0,0.328034
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02461473,30.61887,30.20701,0.2355802,0.2355802,1.688212,0,0.5169818,0.2355802,10.44856,2.220446E-16,0,0.02461473,0,0,1.452632,1.38,4.872287,0.1686303,1.404615,0,1.404615,2.710289,45.17139,0.1221292,0.2591383,0.01969179,1.7,0.193245
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1750855,32.75757,29.79006,0.4707716,0.4707716,1.7,0,0.5202,0.4707716,37.19118,0,0,0.1750855,0,0,1.229228,1.167767,3.467673,1.432784,1.342852,0,1.342852,3.984231,66.40371,0.1226238,0.5178488,0.1400684,1.7,1.607869
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3411955,37.00025,31.0658,0.4789964,0.4789964,1.7,0,0.5202,0.4789964,71.23132,0,0,0.3411955,0,0,1.221004,1.159953,2.12482,2.641351,1.501149,0,1.501149,5.408346,90.13891,0.1230724,0.5268961,0.2729564,1.7,2.982546
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.8241732,49.86099,34.30804,0.05684488,0.05684488,0,0,0,0.05684488,1449.864,0.1406652,0,0.8241732,0.05983671,0.05684488,0,0,0.6236713,3.992385,0.6236713,0,0.6236713,6.000012,100,0.1229028,0.06252936,0.6593385,0,4.816558
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.273617,63.71088,37.31381,0.2731302,0.2731302,0,0,0,0.2731302,466.3039,0.9861114,0,1.273617,0.2875055,0.2731302,0,0,0,4.553689,0,0,0,6.000012,100,0.1229028,0.3004433,1.018893,0,5.827306
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.368333,69.35926,39.83417,0,0,0,0,0,0,0,1.368333,0,1.368333,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1229028,0,1.094666,0,5.922022
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.466008,74.60067,41.726,0.9413165,0.9413165,0,0,0,0.9413165,155.7402,0.4751486,0,1.466008,0.9908595,0.9413165,0,0,0,4.553689,0,0,0,6.000012,100,0.1229028,1.035448,1.172807,0,6.019697
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,0.9678937,63.58625,43.54315,0.3783163,0.3783163,0,0,0,0.3783163,255.8425,0.569666,0,0.9678937,0.3982277,0.3783163,0,0,0,4.553689,0,0,0,6.000012,100,0.1229028,0.4161479,0.7743149,0,5.521583
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,0.8834426,62.78713,44.59485,1.483337,1.483337,0.425,0,0.172125,1.483337,59.55777,0,0,0.8834426,1.114039,1.058337,0,0,0,4.553689,0,0.2305965,-0.2305965,5.756942,95.94884,0.1229028,1.631671,0.7067541,1.7,5.437131
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.6335096,57.44971,44.87489,0.3643521,0.3643521,0,0,0,0.3643521,173.8729,0,0,0.6335096,0.3835285,0.3643521,0,0,0.2562184,4.323092,0.2499811,0,0.2499811,5.994095,99.90138,0.1228349,0.4007873,0.5068077,0,4.956602
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.5378309,55.70544,45.15493,0.9257665,0.9257665,0,0,0,0.9257665,58.09575,0,0,0.5378309,0.974491,0.9257665,0,0,0.006237281,4.548075,0,0.4366601,-0.4366601,5.533814,92.23006,0.1228349,1.018343,0.4302647,0,5.085907
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.3346673,50.95583,44.59485,0,0,0,0,0,0,0,0,0,0.3346673,0,0,0,0,0.4914152,4.111415,0.3346673,0,0.3346673,5.851308,97.52161,0.1227442,0,0.2677338,0,4.446083
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.04539837,44.05724,43.23199,0.2907957,0.2907957,0,0,0,0.2907957,15.61178,0,0,0.04539837,0.3061007,0.2907957,0,0,0.1567479,4.412616,0,0.2607023,-0.2607023,5.576503,92.94154,0.1227442,0.3198752,0.03631869,0,4.458014
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,41.93758,41.93758,0.7432518,0.7432518,0,0,0,0.7432518,0,0,1.110223E-16,0,0.7823703,0.7432518,0,0,0.4464172,4.151914,0,0.7823703,-0.7823703,4.751813,79.19672,0.1227442,0.817577,0,0,4.151914
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,40.43159,40.43159,0.226071,0.226071,0,0,0,0.226071,0,0,2.775558E-17,0,0.2379694,0.226071,0,0,1.315718,3.369543,0,0.2379694,-0.2379694,4.500971,75.01603,0.1227442,0.2486781,0,0,3.369543
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,38.71401,38.71401,1.180644,1.180644,0,0,0,1.180644,0,0,2.220446E-16,0,1.242783,1.180644,0,0,1.580128,3.131574,0,1.242783,-1.242783,3.190963,53.1826,0.1227442,1.298708,0,0,3.131574
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,37.00265,37.00265,0.1078303,0.1078303,0,0,0,0.1078303,0,0,1.387779E-17,0,0.1135056,0.1078303,0,0,2.960998,1.888791,0,0.1135056,-0.1135056,3.071317,51.18851,0.1227442,0.1186134,0,0,1.888791
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,35.61489,35.61489,0.05867885,0.05867885,0,0,0,0.05867885,0,0,6.938894E-18,0,0.06176722,0.05867885,0,0,3.087116,1.775285,0,0.06176722,-0.06176722,3.006209,50.10338,0.1227442,0.06454674,0,0,1.775285
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,34.63787,34.63787,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.155746,1.713518,0,0,0,3.006209,50.10338,0.1227442,0,0,0,1.713518
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,33.6235,33.6235,0.1826928,0.1826928,0,0,0,0.1826928,0,0,2.775558E-17,0,0.1923082,0.1826928,0,0,3.155746,1.713518,0,0.1923082,-0.1923082,2.803498,46.72488,0.1227442,0.200962,0,0,1.713518
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,32.74604,32.74604,0.177999,0.177999,0,0,0,0.177999,0,0,2.775558E-17,0,0.1873674,0.177999,0,0,3.369421,1.52121,0,0.1873674,-0.1873674,2.605996,43.43317,0.1227442,0.1957989,0,0,1.52121
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,32.03038,32.03038,0.08630228,0.08630228,0,0,0,0.08630228,0,0,0,0,0.0908445,0.08630228,0,0,3.577607,1.333842,0,0.0908445,-0.0908445,2.510237,41.8372,0.1227442,0.0949325,0,0,1.333842
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,31.27738,31.27738,0.1700233,0.1700233,0,0,0,0.1700233,0,0,0,0,0.1789719,0.1700233,0,0,3.678546,1.242998,0,0.1789719,-0.1789719,2.321584,38.69299,0.1227442,0.1870256,0,0,1.242998
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,30.64885,30.64885,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.877403,1.064026,0,0,0,2.321584,38.69299,0.1227442,0,0,0,1.064026
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02622518,30.77068,30.33147,0.08695145,0.08695145,0,0,0,0.08695145,30.16072,0,0,0.02622518,0.09152784,0.08695145,0,0,3.877403,1.064026,0,0.06530266,-0.06530266,2.252749,37.54574,0.1227442,0.0956466,0.02098015,0,1.090251
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.3188647,35.41951,29.92697,0.502961,0.502961,0,0,0,0.502961,63.3975,0,0,0.3188647,0.5294327,0.502961,0,0,3.949962,0.9987231,0,0.210568,-0.210568,2.030791,33.84645,0.1227442,0.5532572,0.2550918,0,1.317588
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.7447253,44.7709,31.17159,0.4917365,0.4917365,0,0,0,0.4917365,151.448,0,0,0.7447253,0.5176174,0.4917365,0,0,4.183927,0.7881552,0.227108,0,0.227108,2.246244,37.43733,0.1226826,0.5409102,0.5957803,0,1.532881
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.152624,57.24187,34.39516,0.09277806,0.09277806,0,0,0,0.09277806,1242.346,0,0,1.152624,0.09766112,0.09277806,0,0,3.956818,0.9925523,1.054963,0,1.054963,3.24707,54.11773,0.1223978,0.1020559,0.9220994,0,2.145176
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.305652,64.61619,37.38226,0.953142,0.953142,0,0,0,0.953142,136.984,0,0,1.305652,1.003307,0.953142,0,0,2.901855,1.942019,0.3023448,0,0.3023448,3.5339,58.89821,0.1223164,1.048456,1.044522,0,3.247671
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.370342,69.46192,39.87151,0.3200617,0.3200617,0,0,0,0.3200617,428.1491,0,0,1.370342,0.3369071,0.3200617,0,0,2.599511,2.214129,1.033434,0,1.033434,4.514302,75.23821,0.1220389,0.3520679,1.096273,0,3.584471
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.399948,72.72216,41.76334,0.3713689,0.3713689,0,0,0,0.3713689,376.9695,0,0,1.399948,0.3909146,0.3713689,0,0,1.566076,3.14422,1.009033,0,1.009033,5.471554,91.19239,0.1217693,0.4085058,1.119958,0,4.544168
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.204064,69.6079,43.58049,0.5032945,0.5032945,0,0,0,0.5032945,239.2365,0.1172369,0,1.204064,0.5297837,0.5032945,0,0,0.5570433,4.05235,0.5570433,0,0.5570433,6.000012,100,0.1216209,0.5536239,0.9632511,0,5.256414
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.189223,70.4614,44.59485,0.4632373,0.4632373,0,0,0,0.4632373,256.7201,0.701605,0,1.189223,0.4876182,0.4632373,0,0,0,4.553689,0,0,0,6.000012,100,0.1216209,0.509561,0.9513786,0,5.742912
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,1.046668,67.09431,44.87489,0,0,0,0,0,0,0,1.046668,0,1.046668,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1216209,0,0.837334,0,5.600357
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.6078492,57.19997,45.15493,0.7470049,0.7470049,0,0,0,0.7470049,81.37151,0,0,0.6078492,0.786321,0.7470049,0,0,0,4.553689,0,0.1784718,-0.1784718,5.811886,96.86458,0.1216209,0.8217054,0.4862793,0,5.161538
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.369577,51.6516,44.59485,0,0,0,0,0,0,0,0.171275,0,0.369577,0,0,0,0,0.198302,4.375217,0.198302,0,0.198302,6.000012,100,0.1215682,0,0.2956616,0,4.744794
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.04526982,44.05489,43.23199,0.2654927,0.2654927,0,0,0,0.2654927,17.05125,0,5.551115E-17,0.04526982,0.279466,0.2654927,0,0,0,4.553689,0,0.2341962,-0.2341962,5.753148,95.8856,0.1215682,0.292042,0.03621586,0,4.598959
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,41.9687,41.9687,0.3653311,0.3653311,0,0,0,0.3653311,0,0,5.551115E-17,0,0.3845591,0.3653311,0,0,0.260218,4.319493,0,0.3845591,-0.3845591,5.347787,89.1296,0.1215682,0.4018642,0,0,4.319493
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,40.46893,40.46893,0.8951505,0.8951505,0,0,0,0.8951505,0,0,1.110223E-16,0,0.9422637,0.8951505,0,0,0.6875058,3.934934,0,0.9422637,-0.9422637,4.354554,72.57574,0.1215682,0.9846656,0,0,3.934934
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,38.78246,38.78246,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.734466,2.99267,0,0,0,4.354554,72.57574,0.1215682,0,0,0,2.99267
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,37.07111,37.07111,0.1894421,0.1894421,0,0,0,0.1894421,0,0,2.775558E-17,0,0.1994128,0.1894421,0,0,1.734466,2.99267,0,0.1994128,-0.1994128,4.144354,69.07243,0.1215682,0.2083864,0,0,2.99267
