Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.257527,63.95021,37.84277,0.2898125,0.2898125,0,0,0,0.2898125,433.9106,0,0,1.257527,0.3050658,0.2898125,0,0,3.629238,1.287375,0.9524614,0,0.9524614,3.460599,57.67654,0.1186252,0.3187937,1.006022,0,2.544902
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.418121,71.15285,40.15155,0.9857741,0.9857741,0,0,0,0.9857741,143.8586,0,0,1.418121,1.037657,0.9857741,0,0,2.676776,2.14459,0.3804643,0,0.3804643,3.821539,63.69219,0.1185394,1.084352,1.134497,0,3.562711
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.439354,74.09265,41.93758,0.538649,0.538649,0,0,0,0.538649,267.2156,0,0,1.439354,0.5669989,0.538649,0,0,2.296312,2.487008,0.8723553,0,0.8723553,4.649128,77.48531,0.1183431,0.5925139,1.151483,0,3.926362
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.417014,75.7818,43.72362,1.089089,1.089089,0,0,0,1.089089,130.11,0,0,1.417014,1.14641,1.089089,0,0,1.423957,3.272128,0.2706047,0,0.2706047,4.905846,81.76394,0.1182824,1.197998,1.133612,0,4.689142
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.247531,72.31128,44.80644,0.4825451,0.4825451,0,0,0,0.4825451,258.5316,0,0,1.247531,0.5079423,0.4825451,0,0,1.153352,3.515672,0.7395892,0,0.7395892,5.607482,93.45785,0.1181167,0.5307996,0.9980252,0,4.763204
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,1.066368,67.84639,45.08648,1.393021,1.393021,0.7730458,0,0.2671415,1.393021,76.55077,0,0,1.066368,0.6526055,0.6199753,0,0,0.4137627,4.181303,0.4137627,0,0.4137627,6.000012,100,0.118224,1.532323,0.8530946,1.7,5.247671
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.7109638,59.73844,45.40386,0.7156671,0.7156671,0,0,0,0.7156671,99.3428,0,1.110223E-16,0.7109638,0.7533338,0.7156671,0,0,0,4.553689,0,0.04237003,-0.04237003,5.95535,99.25564,0.118224,0.7872338,0.568771,0,5.264653
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.3530132,51.65276,44.91223,0.006095702,0.006095702,0,0,0,0.006095702,5791.183,0.2995189,0,0.3530132,0.006416529,0.006095702,0,0,0.04707781,4.511319,0.04707781,0,0.04707781,6.000012,100,0.1182135,0.006705272,0.2824106,0,4.864332
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.04036588,44.38424,43.64894,0.9926269,0.9926269,0,0,0,0.9926269,4.066571,0,2.220446E-16,0.04036588,1.04487,0.9926269,0,0,0,4.553689,0,1.004505,-1.004505,4.941171,82.35269,0.1182135,1.09189,0.03229271,0,4.594055
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,42.60345,42.60345,0.4696996,0.4696996,0,0,0,0.4696996,0,0,5.551115E-17,0,0.4944206,0.4696996,0,0,1.116116,3.549184,0,0.4944206,-0.4944206,4.420006,73.66663,0.1182135,0.5166695,0,0,3.549184
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,41.20325,41.20325,0.7839462,0.7839462,0,0,0,0.7839462,0,0,0,0,0.8252065,0.7839462,0,0,1.665472,3.054764,0,0.8252065,-0.8252065,3.550162,59.16925,0.1182135,0.8623408,0,0,3.054764
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,39.55413,39.55413,0.1764605,0.1764605,0,0,0,0.1764605,0,0,2.775558E-17,0,0.1857479,0.1764605,0,0,2.582368,2.229557,0,0.1857479,-0.1857479,3.354367,55.906,0.1182135,0.1941065,0,0,2.229557
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,37.84277,37.84277,0.1992379,0.1992379,0,0,0,0.1992379,0,0,2.775558E-17,0,0.2097241,0.1992379,0,0,2.788755,2.043809,0,0.2097241,-0.2097241,3.133298,52.22153,0.1182135,0.2191617,0,0,2.043809
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,36.51102,36.51102,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.021782,1.834085,0,0,0,3.133298,52.22153,0.1182135,0,0,0,1.834085
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,35.52777,35.52777,0.244178,0.244178,0,0,0,0.244178,0,0,2.775558E-17,0,0.2570294,0.244178,0,0,3.021782,1.834085,0,0.2570294,-0.2570294,2.862365,47.70599,0.1182135,0.2685958,0,0,1.834085
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,34.55074,34.55074,0.04115317,0.04115317,0,0,0,0.04115317,0,0,0,0,0.04331913,0.04115317,0,0,3.30737,1.577056,0,0.04331913,-0.04331913,2.816703,46.94495,0.1182135,0.04526849,0,0,1.577056
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,33.71062,33.71062,0.235045,0.235045,0,0,0,0.235045,0,0,2.775558E-17,0,0.2474158,0.235045,0,0,3.355502,1.533737,0,0.2474158,-0.2474158,2.555904,42.59831,0.1182135,0.2585495,0,0,1.533737
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,33.00741,33.00741,0.2858955,0.2858955,0,0,0,0.2858955,0,0,5.551115E-17,0,0.3009427,0.2858955,0,0,3.630409,1.286321,0,0.3009427,-0.3009427,2.238682,37.3113,0.1182135,0.3144851,0,0,1.286321
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,32.32909,32.32909,0.07988296,0.07988296,0,0,0,0.07988296,0,0,0,0,0.08408733,0.07988296,0,0,3.96479,0.9853783,0,0.08408733,-0.08408733,2.150047,35.83404,0.1182135,0.08787125,0,0,0.9853783
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,31.80013,31.80013,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.05822,0.901291,0,0,0,2.150047,35.83404,0.1182135,0,0,0,0.901291
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.0211322,31.98238,31.62588,0,0,0,0,0,0,0,0,0,0.0211322,0,0,0,0,4.05822,0.901291,0.0211322,0,0.0211322,2.170094,36.16817,0.1182088,0,0.01690576,0,0.9224232
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.3961553,38.23932,31.29605,0.3682836,0.3682836,0,0,0,0.3682836,107.568,0,0,0.3961553,0.3876669,0.3682836,0,0,4.037088,0.92031,0.00848834,0,0.00848834,2.178147,36.30238,0.1182069,0.4051119,0.3169242,0,1.316465
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.766647,46.5173,32.36021,0.6497389,0.6497389,0,0,0,0.6497389,117.9931,0,0,0.766647,0.6839357,0.6497389,0,0,4.028599,0.9279494,0.08271138,0,0.08271138,2.256614,37.61016,0.1181884,0.7147128,0.6133177,0,1.694597
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,0.9999657,54.82257,35.32241,0,0,0,0,0,0,0,0,0,0.9999657,0,0,0,0,3.945888,1.00239,0.9999657,0,0.9999657,3.205265,53.42097,0.1179651,0,0.7999725,0,2.002355
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.265126,64.14372,37.84277,1.08664,1.08664,0,0,0,1.08664,116.4254,0,0,1.265126,1.143832,1.08664,0,0,2.945922,1.902359,0.1212938,0,0.1212938,3.320334,55.33879,0.1179381,1.195304,1.012101,0,3.167485
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.349243,69.23951,40.15155,1.217639,1.217639,0,0,0,1.217639,110.8081,0,0,1.349243,1.281725,1.217639,0,0,2.824629,2.011523,0.06751774,0,0.06751774,3.384387,56.40634,0.1179231,1.339403,1.079394,0,3.360766
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.282538,69.62804,41.90024,0,0,0,0,0,0,0,0,0,1.282538,0,0,0,0,2.757111,2.072289,1.282538,0,1.282538,4.60111,76.68501,0.1176382,0,1.026031,0,3.354828
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.250027,70.978,43.68628,0.4424657,0.4424657,0,0,0,0.4424657,282.5139,0,0,1.250027,0.4657534,0.4424657,0,0,1.474572,3.226574,0.7842738,0,0.7842738,5.345137,89.08544,0.1174647,0.4867123,1.000022,0,4.476601
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.118821,68.81571,44.7691,0.3405653,0.3405653,0,0,0,0.3405653,328.5189,0.07003289,0,1.118821,0.3584898,0.3405653,0,0,0.6902986,3.93242,0.6902986,0,0.6902986,6.000012,100,0.1173124,0.3746218,0.895057,0,5.051241
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,1.026097,66.78357,45.04914,0.8743353,0.8743353,0,0,0,0.8743353,117.3573,0.1057436,0,1.026097,0.9203529,0.8743353,0,0,0,4.553689,0,0,0,6.000012,100,0.1173124,0.9617688,0.8208773,0,5.579785
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.7464108,60.49432,45.36652,1.016216,1.016216,0,0,0,1.016216,73.45004,0,0,0.7464108,1.069701,1.016216,0,0,0,4.553689,0,0.32329,-0.32329,5.659235,94.32038,0.1173124,1.117837,0.5971286,0,5.3001
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.366313,51.91901,44.91223,0.02437556,0.02437556,0,0,0,0.02437556,1502.788,0,0,0.366313,0.02565848,0.02437556,0,0,0.3592111,4.230399,0.3406546,0,0.3406546,5.982408,99.7066,0.1172374,0.02681312,0.2930504,0,4.596712
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03602857,44.3049,43.64894,0,0,0,0,0,0,0,0.01747199,0,0.03602857,0,0,0,0,0.01855658,4.536988,0.01855658,0,0.01855658,6.000012,100,0.1172334,0,0.02882285,0,4.573017
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,42.60345,42.60345,0.2340037,0.2340037,0,0,0,0.2340037,0,0,2.775558E-17,0,0.2463197,0.2340037,0,0,0,4.553689,0,0.2463197,-0.2463197,5.740368,95.67262,0.1172334,0.2574041,0,0,4.553689
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,41.20325,41.20325,1.23418,1.23418,0,0,0,1.23418,0,0,2.220446E-16,0,1.299137,1.23418,0,0,0.2736885,4.307369,0,1.299137,-1.299137,4.370957,72.84914,0.1172334,1.357598,0,0,4.307369
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,39.52301,39.52301,1.272316,1.272316,0.425,0,0.172125,1.272316,0,0,2.220446E-16,0,0.8919117,0.8473161,0,0,1.717174,3.008232,0,0.8919117,-0.8919117,3.4308,57.17989,0.1172334,1.399548,0,1.7,3.008232
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,37.80543,37.80543,0.1997431,0.1997431,1.652375,0,0.5071983,0.1997431,0,0,0,0,0,0,1.452632,1.38,2.708187,2.11632,1.38,0,1.38,4.739983,78.99956,0.1176275,0.2197174,0,1.7,2.11632
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,36.47369,36.47369,0.1918161,0.1918161,1.589908,0,0.4901449,0.1918161,0,0,0,0,0,0,1.398092,1.328187,1.328187,3.35832,1.328187,0,1.328187,6.000012,100,0.1179956,0.2109977,0,1.7,3.35832
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,35.51532,35.51532,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1179956,0,0,0,4.553689
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,34.53207,34.53207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1179956,0,0,0,4.553689
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,33.69195,33.69195,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1179956,0,0,0,4.553689
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,33.00741,33.00741,0.1824647,0.1824647,0,0,0,0.1824647,0,0,0,0,0.1920681,0.1824647,0,0,0,4.553689,0,0.1920681,-0.1920681,5.797554,96.62572,0.1179956,0.2007111,0,0,4.553689
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,32.32909,32.32909,0.1601186,0.1601186,0,0,0,0.1601186,0,0,2.775558E-17,0,0.1685459,0.1601186,0,0,0.213409,4.361621,0,0.1685459,-0.1685459,5.619892,93.66467,0.1179956,0.1761305,0,0,4.361621
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,31.81879,31.81879,0.08432075,0.08432075,0,0,0,0.08432075,0,0,0,0,0.08875868,0.08432075,0,0,0.4006822,4.193075,0,0.08875868,-0.08875868,5.526331,92.10534,0.1179956,0.09275283,0,0,4.193075
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03772432,32.2821,31.64455,0.0003902835,0.0003902835,0,0,0,0.0003902835,9665.875,0,0,0.03772432,0.0004108248,0.0003902835,0,0,0.499303,4.104316,0.03731349,0,0.03731349,5.56173,92.69532,0.1179874,0.0004293119,0.03017945,0,4.142041
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1684343,34.17547,31.29605,0.3103748,0.3103748,0,0,0,0.3103748,54.26804,0,0,0.1684343,0.3267103,0.3103748,0,0,0.4619895,4.137898,0,0.158276,-0.158276,5.394893,89.9147,0.1179874,0.3414123,0.1347474,0,4.306333
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.4648858,40.64991,32.37888,0.3171817,0.3171817,0,0,0,0.3171817,146.5677,0,0,0.4648858,0.3338754,0.3171817,0,0,0.6378517,3.979622,0.1310104,0,0.1310104,5.51918,91.98615,0.1179585,0.3488998,0.3719087,0,4.444508
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.6236714,46.84492,35.30374,0.6937729,0.6937729,0,0,0,0.6937729,89.89561,0,0,0.6236714,0.7302873,0.6937729,0,0,0.5068413,4.097532,0,0.1066159,-0.1066159,5.406797,90.11311,0.1179585,0.7631502,0.4989371,0,4.721203
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,0.8682621,54.72636,37.80543,0.3834831,0.3834831,0,0,0,0.3834831,226.4147,0,0,0.8682621,0.4036664,0.3834831,0,0,0.6253034,3.990916,0.4645956,0,0.4645956,5.847551,97.45899,0.1178563,0.4218314,0.6946096,0,4.859178
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.6961665,53.54345,40.08309,0.06830145,0.06830145,0,0,0,0.06830145,1019.256,0.4635625,0,0.6961665,0.07189627,0.06830145,0,0,0.1607078,4.409052,0.1607078,0,0.1607078,6.000012,100,0.117821,0.0751316,0.5569332,0,5.105218
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.5720187,52.88047,41.86913,0.07292036,0.07292036,0,0,0,0.07292036,784.4431,0.4952605,0,0.5720187,0.07675827,0.07292036,0,0,0,4.553689,0,0,0,6.000012,100,0.117821,0.0802124,0.457615,0,5.125708
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1598266,46.60195,43.64894,0,0,0,0,0,0,0,0.1598266,0,0.1598266,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.117821,0,0.1278613,0,4.713516
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1705473,47.87778,44.70065,0.8553725,0.8553725,0,0,0,0.8553725,19.93837,0,0,0.1705473,0.9003922,0.8553725,0,0,0,4.553689,0,0.7298449,-0.7298449,5.230688,87.17796,0.117821,0.9409098,0.1364379,0,4.724236
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.4334062,53.38933,45.01802,0.2655138,0.2655138,0,0,0,0.2655138,163.233,0,0,0.4334062,0.2794882,0.2655138,0,0,0.8109387,3.823844,0.153918,0,0.153918,5.376708,89.61161,0.1177872,0.2920652,0.3467249,0,4.25725
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.1992875,49.07059,45.32918,0.1994003,0.1994003,0,0,0,0.1994003,99.94344,0,0,0.1992875,0.209895,0.1994003,0,0,0.6570207,3.96237,0,0.01060754,-0.01060754,5.365526,89.42525,0.1177872,0.2193403,0.15943,0,4.161658
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.05036027,45.76929,44.84378,0.5280872,0.5280872,0,0,0,0.5280872,9.536356,0,0,0.05036027,0.5558813,0.5280872,0,0,0.6688069,3.951763,0,0.5055209,-0.5055209,4.83266,80.54417,0.1177872,0.5808959,0.04028822,0,4.002123
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.02991929,44.16206,43.61782,0.9142715,0.9142715,0,0,0,0.9142715,3.272474,0,1.110223E-16,0.02991929,0.9623911,0.9142715,0,0,1.230497,3.446242,0,0.9324718,-0.9324718,3.849749,64.16235,0.1177872,1.005699,0.02393544,0,3.476161
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,42.60345,42.60345,1.163577,1.163577,0,0,0,1.163577,0,0,2.220446E-16,0,1.224818,1.163577,0,0,2.266577,2.51377,0,1.224818,-1.224818,2.558677,42.64454,0.1177872,1.279934,0,0,2.51377
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,41.20325,41.20325,1.303208,1.303208,0.425,0,0.172125,1.303208,0,0,2.220446E-16,0,0.92443,0.8782085,0,0,3.627485,1.288952,0,0.92443,-0.92443,1.584243,26.40399,0.1177872,1.433529,0,1.7,1.288952
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,39.52301,39.52301,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,4.65463,0.3645224,1.38,0,1.38,2.893426,48.22366,0.1180645,0,0,1.7,0.3645224
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,37.80543,37.80543,0.1156183,0.1156183,1.56825,0,0.4842322,0.1156183,0,4.440892E-16,0,0,0,0,1.452632,1.38,3.27463,1.606522,1.38,0,1.38,4.202609,70.04333,0.1184055,0.1271802,0,1.7,1.606522
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,36.47369,36.47369,0.2005975,0.2005975,1.653229,0,0.5074315,0.2005975,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.894629,2.848522,1.38,0,1.38,5.511792,91.86301,0.1187924,0.2206572,0,1.7,2.848522
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,35.51532,35.51532,0.0748885,0.0748885,0,0,0,0.0748885,0,0,1.387779E-17,0,0.07883,0.0748885,0,0,0.5146295,4.090522,0,0.07883,-0.07883,5.428698,90.47811,0.1187924,0.08237735,0,0,4.090522
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,34.55074,34.55074,0.3068398,0.3068398,0,0,0,0.3068398,0,0,5.551115E-17,0,0.3229892,0.3068398,0,0,0.6022184,4.011693,0,0.3229892,-0.3229892,5.088237,84.80378,0.1187924,0.3375238,0,0,4.011693
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,33.72929,33.72929,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9610953,3.688703,0,0,0,5.088237,84.80378,0.1187924,0,0,0,3.688703
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,33.04475,33.04475,0.1753867,0.1753867,0,0,0,0.1753867,0,0,2.775558E-17,0,0.1846176,0.1753867,0,0,0.9610953,3.688703,0,0.1846176,-0.1846176,4.893633,81.56039,0.1187924,0.1929254,0,0,3.688703
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,32.36021,32.36021,0.07313601,0.07313601,0,0,0,0.07313601,0,0,1.387779E-17,0,0.07698527,0.07313601,0,0,1.166226,3.504086,0,0.07698527,-0.07698527,4.812483,80.20789,0.1187924,0.08044961,0,0,3.504086
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,31.85613,31.85613,0.175862,0.175862,0,0,0,0.175862,0,0,0,0,0.1851178,0.175862,0,0,1.251765,3.4271,0,0.1851178,-0.1851178,4.617352,76.95571,0.1187924,0.1934481,0,0,3.4271
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.03475659,32.26924,31.68188,0.05968095,0.05968095,0,0,0,0.05968095,58.23732,0,6.938894E-18,0.03475659,0.06282205,0.05968095,0,0,1.457452,3.241982,0,0.02806547,-0.02806547,4.587768,76.46265,0.1187924,0.06564905,0.02780527,0,3.276739
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2688692,35.99348,31.34584,0.6468278,0.6468278,0,0,0,0.6468278,41.56735,0,0,0.2688692,0.6808714,0.6468278,0,0,1.488636,3.213917,0,0.4120022,-0.4120022,4.15348,69.22453,0.1187924,0.7115105,0.2150953,0,3.482786
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1281513,34.5939,32.39754,0,0,0,0,0,0,0,0,0,0.1281513,0,0,0,0,1.946416,2.801915,0.1281513,0,0.1281513,4.275055,71.25077,0.1187643,0,0.102521,0,2.930066
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.2073051,38.95322,35.30374,0.9083055,0.9083055,0,0,0,0.9083055,22.82328,0,0,0.2073051,0.956111,0.9083055,0,0,1.818264,2.917251,0,0.7488059,-0.7488059,3.485744,58.09562,0.1187643,0.999136,0.1658441,0,3.124556
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.6087406,49.20667,37.76809,0.001464792,0.001464792,0,0,0,0.001464792,41558.16,0,0,0.6087406,0.001541886,0.001464792,0,0,2.650271,2.168445,0.6071987,0,0.6071987,4.061783,67.69625,0.118631,0.001611271,0.4869925,0,2.777185
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.4511347,48.48302,40.04575,0.1409964,0.1409964,0,0,0,0.1409964,319.9618,0,0,0.4511347,0.1484173,0.1409964,0,0,2.043072,2.714924,0.3027174,0,0.3027174,4.348966,72.48263,0.1185647,0.1550961,0.3609077,0,3.166059
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.5679838,52.75647,41.83179,0,0,0,0,0,0,0,0,0,0.5679838,0,0,0,0,1.740355,2.987369,0.5679838,0,0.5679838,4.887803,81.46322,0.1184405,0,0.4543871,0,3.555353
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.5677429,54.67861,43.61782,0.6168832,0.6168832,0,0,0,0.6168832,92.0341,0,0,0.5677429,0.6493508,0.6168832,0,0,1.172371,3.498555,0,0.08160786,-0.08160786,4.801781,80.02952,0.1184405,0.6785715,0.4541943,0,4.066298
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.5889302,56.26619,44.66953,0.5316054,0.5316054,0,0,0,0.5316054,110.7834,0,0,0.5889302,0.5595846,0.5316054,0,0,1.263047,3.416947,0.02934566,0,0.02934566,4.82962,80.49352,0.1184341,0.5847659,0.4711442,0,4.005877
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.4456566,53.60073,44.98069,0.2902749,0.2902749,0,0,0,0.2902749,153.5292,0,0,0.4456566,0.3055525,0.2902749,0,0,1.233701,3.443358,0.1401041,0,0.1401041,4.962535,82.70875,0.1184035,0.3193024,0.3565253,0,3.889015
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.05610135,46.33282,45.29807,0.8014885,0.8014885,0,0,0,0.8014885,6.999645,0,0,0.05610135,0.8436722,0.8014885,0,0,1.093597,3.569452,0,0.7875708,-0.7875708,4.132362,68.87257,0.1184035,0.8816374,0.04488108,0,3.625553
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.1814552,48.23188,44.84378,0,0,0,0,0,0,0,0,0,0.1814552,0,0,0,0,1.968675,2.781881,0.1814552,0,0.1814552,4.304506,71.74162,0.1183639,0,0.1451642,0,2.963336
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.03717167,44.25705,43.58049,0,0,0,0,0,0,0,0,0,0.03717167,0,0,0,0,1.78722,2.945191,0.03717167,0,0.03717167,4.33977,72.32935,0.1183558,0,0.02973734,0,2.982362
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,42.56612,42.56612,0.007535468,0.007535468,0,0,0,0.007535468,0,0,0,0,0.007932072,0.007535468,0,0,1.750049,2.978645,0,0.007932072,-0.007932072,4.331409,72.19,0.1183558,0.008289015,0,0,2.978645
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,41.16592,41.16592,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.758862,2.970713,0,0,0,4.331409,72.19,0.1183558,0,0,0,2.970713
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,39.48568,39.48568,0.1448774,0.1448774,0,0,0,0.1448774,0,0,0,0,0.1525025,0.1448774,0,0,1.758862,2.970713,0,0.1525025,-0.1525025,4.170657,69.51082,0.1183558,0.1593651,0,0,2.970713
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,37.80543,37.80543,0.2149595,0.2149595,0,0,0,0.2149595,0,0,2.775558E-17,0,0.2262732,0.2149595,0,0,1.928309,2.818211,0,0.2262732,-0.2262732,3.932144,65.53561,0.1183558,0.2364555,0,0,2.818211
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,36.47369,36.47369,0.03437466,0.03437466,0,0,0,0.03437466,0,0,0,0,0.03618385,0.03437466,0,0,2.179724,2.591938,0,0.03618385,-0.03618385,3.894003,64.89993,0.1183558,0.03781212,0,0,2.591938
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,35.51532,35.51532,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.219928,2.555754,0,0,0,3.894003,64.89993,0.1183558,0,0,0,2.555754
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,34.55074,34.55074,0.02561444,0.02561444,0,0,0,0.02561444,0,0,3.469447E-18,0,0.02696257,0.02561444,0,0,2.219928,2.555754,0,0.02696257,-0.02696257,3.865582,64.42624,0.1183558,0.02817589,0,0,2.555754
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,33.74174,33.74174,0.1049718,0.1049718,0,0,0,0.1049718,0,0,1.387779E-17,0,0.1104966,0.1049718,0,0,2.249887,2.528791,0,0.1104966,-0.1104966,3.749109,62.48502,0.1183558,0.115469,0,0,2.528791
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,33.04475,33.04475,0.1157301,0.1157301,0,0,0,0.1157301,0,0,1.387779E-17,0,0.1218211,0.1157301,0,0,2.372661,2.418294,0,0.1218211,-0.1218211,3.620698,60.34484,0.1183558,0.1273031,0,0,2.418294
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,32.36021,32.36021,0.02670377,0.02670377,0,0,0,0.02670377,0,0,3.469447E-18,0,0.02810923,0.02670377,0,0,2.508017,2.296473,0,0.02810923,-0.02810923,3.591068,59.85101,0.1183558,0.02937414,0,0,2.296473
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,31.85613,31.85613,0.06566371,0.06566371,0,0,0,0.06566371,0,0,1.387779E-17,0,0.0691197,0.06566371,0,0,2.53925,2.268364,0,0.0691197,-0.0691197,3.518209,58.63671,0.1183558,0.07223009,0,0,2.268364
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01416361,31.9332,31.69433,0.09781532,0.09781532,0,0,0,0.09781532,14.47995,0,1.387779E-17,0.01416361,0.1029635,0.09781532,0,0,2.61605,2.199244,0,0.08879988,-0.08879988,3.424606,57.07666,0.1183558,0.1075969,0.01133089,0,2.213408
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.302401,36.61164,31.36451,0.04722277,0.04722277,0,0,0,0.04722277,640.3712,0,0,0.302401,0.04970818,0.04722277,0,0,2.714716,2.110445,0.2526928,0,0.2526928,3.664332,61.07207,0.1183007,0.05194504,0.2419208,0,2.412845
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4317757,40.0704,32.41621,0.6242807,0.6242807,0,0,0,0.6242807,69.1637,0,1.110223E-16,0.4317757,0.6571376,0.6242807,0,0,2.462023,2.337868,0,0.2253619,-0.2253619,3.426779,57.11287,0.1183007,0.6867087,0.3454205,0,2.769644
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.6413062,47.19833,35.30374,0.9374015,0.9374015,0,0,0,0.9374015,68.41318,0,0,0.6413062,0.9867384,0.9374015,0,0,2.712425,2.112506,0,0.3454323,-0.3454323,3.062662,51.04426,0.1183007,1.031142,0.5130449,0,2.753812
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.6725948,50.48113,37.73698,0.4178087,0.4178087,0,0,0,0.4178087,160.9815,0,0,0.6725948,0.4397987,0.4178087,0,0,3.096239,1.767074,0.2327962,0,0.2327962,3.283512,54.72508,0.11825,0.4595896,0.5380759,0,2.439669
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.8383378,56.54757,40.00842,0.04967891,0.04967891,0,0,0,0.04967891,1687.512,0,0,0.8383378,0.05229359,0.04967891,0,0,2.863443,1.97659,0.7860442,0,0.7860442,4.029219,67.15351,0.1180791,0.0546468,0.6706703,0,2.814928
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.126819,65.39715,41.76334,0.8410365,0.8410365,0,0,0,0.8410365,133.9798,0,0,1.126819,0.8853016,0.8410365,0,0,2.077399,2.68403,0.2415175,0,0.2415175,4.258342,70.97223,0.1180267,0.9251401,0.9014553,0,3.810849
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,1.080159,66.35253,43.54315,0.7746047,0.7746047,0,0,0,0.7746047,139.4465,0,0,1.080159,0.8153733,0.7746047,0,0,1.835881,2.901396,0.2647861,0,0.2647861,4.509541,75.15886,0.1179693,0.8520651,0.8641275,0,3.981555
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.170556,70.00907,44.63219,0.2385336,0.2385336,0,0,0,0.2385336,490.7301,0,0,1.170556,0.251088,0.2385336,0,0,1.571095,3.139704,0.9194681,0,0.9194681,5.381824,89.6969,0.1177703,0.2623869,0.9364449,0,4.31026
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,0.8928381,63.40928,44.94335,0.1568583,0.1568583,0,0,0,0.1568583,569.2005,0.07609725,0,0.8928381,0.165114,0.1568583,0,0,0.6516268,3.967225,0.6516268,0,0.6516268,6.000012,100,0.1176298,0.1725441,0.7142704,0,4.860063
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.6287934,57.76904,45.26073,0.2073216,0.2073216,0,0,0,0.2073216,303.2937,0.4105601,0,0.6287934,0.2182333,0.2073216,0,0,0,4.553689,0,0,0,6.000012,100,0.1176298,0.2280538,0.5030348,0,5.182482
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.307705,50.64294,44.80644,1.072993,1.072993,0,0,0,1.072993,28.67726,0,0,0.307705,1.129466,1.072993,0,0,0,4.553689,0,0.8217611,-0.8217611,5.1338,85.56316,0.1176298,1.180292,0.2461639,0,4.861394
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02670112,44.06589,43.58049,0,0,0,0,0,0,0,0,0,0.02670112,0,0,0,0,0.9130679,3.731928,0.02670112,0,0.02670112,5.159131,85.98534,0.117624,0,0.02136089,0,3.758629
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,42.56612,42.56612,0.9861772,0.9861772,0,0,0,0.9861772,0,0,2.220446E-16,0,1.038081,0.9861772,0,0,0.8863668,3.755959,0,1.038081,-1.038081,4.064897,67.74815,0.117624,1.084795,0,0,3.755959
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,41.20325,41.20325,1.599384,1.599384,0.425,0,0.172125,1.599384,0,0,0,0,1.236193,1.174384,0,0,2.03979,2.717878,0,1.236193,-1.236193,2.761835,46.03048,0.117624,1.759322,0,1.7,2.717878
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,39.52301,39.52301,1.160208,1.160208,1.7,0,0.5202,1.160208,0,0,0,0,0,0,0.5397918,0.5128022,3.413339,1.481684,0.5128022,0,0.5128022,3.248322,54.13858,0.1178133,1.276229,0,1.7,1.481684
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,37.80543,37.80543,0.1887275,0.1887275,1.641359,0,0.504191,0.1887275,0,0,0,0,0,0,1.452632,1.38,2.900537,1.943206,1.38,0,1.38,4.557505,75.95825,0.11819,0.2076003,0,1.7,1.943206
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,36.47369,36.47369,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.520537,3.185206,1.38,0,1.38,5.866687,97.77792,0.1184606,0,0,1.7,3.185206
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,35.52777,35.52777,0.2208616,0.2208616,0,0,0,0.2208616,0,0,0,0,0.2324858,0.2208616,0,0,0.1405365,4.427206,0,0.2324858,-0.2324858,5.621626,93.69357,0.1184606,0.2429477,0,0,4.427206
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,34.56941,34.56941,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3988541,4.19472,0,0,0,5.621626,93.69357,0.1184606,0,0,0,4.19472
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,33.76041,33.76041,0.1961672,0.1961672,0,0,0,0.1961672,0,0,0,0,0.2064918,0.1961672,0,0,0.3988541,4.19472,0,0.2064918,-0.2064918,5.403965,90.0659,0.1184606,0.2157839,0,0,4.19472
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,33.06342,33.06342,0.2645914,0.2645914,0,0,0,0.2645914,0,0,5.551115E-17,0,0.2785173,0.2645914,0,0,0.6282894,3.988229,0,0.2785173,-0.2785173,5.110382,85.17285,0.1184606,0.2910506,0,0,3.988229
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,32.37888,32.37888,0.1796793,0.1796793,0,0,0,0.1796793,0,0,0,0,0.1891361,0.1796793,0,0,0.937753,3.709711,0,0.1891361,-0.1891361,4.911015,81.85007,0.1184606,0.1976473,0,0,3.709711
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,31.88725,31.88725,0.04873067,0.04873067,0,0,0,0.04873067,0,0,6.938894E-18,0,0.05129544,0.04873067,0,0,1.147904,3.520575,0,0.05129544,-0.05129544,4.856944,80.94891,0.1184606,0.05360373,0,0,3.520575
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.03935878,32.39731,31.73167,0.2589275,0.2589275,0,0,0,0.2589275,15.20069,0,5.551115E-17,0.03935878,0.2725553,0.2589275,0,0,1.204899,3.46928,0,0.2331965,-0.2331965,4.611134,76.85207,0.1184606,0.2848203,0.03148702,0,3.508638
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3221769,37.00569,31.40185,1.480359,1.480359,0.425,0,0.172125,1.480359,21.76343,0,0,0.3221769,1.110904,1.055359,0,0,1.464006,3.236083,0,0.7887275,-0.7887275,3.779742,62.99557,0.1184606,1.628395,0.2577416,1.7,3.55826
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.7441136,46.14285,32.43488,0.7504585,0.7504585,1.7,0,0.5202,0.7504585,99.15453,0,0,0.7441136,0,0,0.9495415,0.9020644,2.34037,2.447356,1.646178,0,1.646178,5.341444,89.02388,0.1188086,0.8255043,0.5952908,1.7,3.191469
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.7244681,48.86827,35.28507,0.2745893,0.2745893,0,0,0,0.2745893,263.837,0,0,0.7244681,0.2890414,0.2745893,0,0,0.6941923,3.928916,0.4354267,0,0.4354267,5.754525,95.90856,0.1187148,0.3020482,0.5795745,0,4.653384
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.7207804,51.44344,37.69964,0.4318915,0.4318915,0,0,0,0.4318915,166.8893,0.00739223,0,0.7207804,0.4546226,0.4318915,0,0,0.2587656,4.3208,0.2587656,0,0.2587656,6.000012,100,0.1186591,0.4750806,0.5766243,0,5.04158
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,0.8926904,57.73056,39.9773,0.3801335,0.3801335,0,0,0,0.3801335,234.836,0.4925499,0,0.8926904,0.4001406,0.3801335,0,0,0,4.553689,0,0,0,6.000012,100,0.1186591,0.4181469,0.7141523,0,5.446379
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.258577,68.76681,41.726,0.2614964,0.2614964,0,0,0,0.2614964,481.298,0.9833176,0,1.258577,0.2752594,0.2614964,0,0,0,4.553689,0,0,0,6.000012,100,0.1186591,0.2876461,1.006862,0,5.812266
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.147244,68.0305,43.51203,0.6805948,0.6805948,0,0,0,0.6805948,168.5649,0.4308284,0,1.147244,0.7164156,0.6805948,0,0,0,4.553689,0,0,0,6.000012,100,0.1186591,0.7486543,0.9177952,0,5.700933
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,0.930854,63.87954,44.56374,0,0,0,0,0,0,0,0.930854,0,0.930854,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1186591,0,0.7446832,0,5.484543
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.7928527,61.00019,44.87489,0.372614,0.372614,0,0,0,0.372614,212.7813,0.4006275,0,0.7928527,0.3922252,0.372614,0,0,0,4.553689,0,0,0,6.000012,100,0.1186591,0.4098754,0.6342822,0,5.346541
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.488446,54.74345,45.22339,0.8779604,0.8779604,0,0,0,0.8779604,55.63417,0,1.110223E-16,0.488446,0.9241688,0.8779604,0,0,0,4.553689,0,0.4357228,-0.4357228,5.54072,92.34515,0.1186591,0.9657564,0.3907568,0,5.042135
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.2657265,49.781,44.7691,0.8455501,0.8455501,0,0,0,0.8455501,31.42647,0,0,0.2657265,0.8900527,0.8455501,0,0,0.4841364,4.117966,0,0.6243262,-0.6243262,4.882622,81.37688,0.1186591,0.930105,0.2125812,0,4.383693
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03502947,44.18041,43.54315,0.4907656,0.4907656,0,0,0,0.4907656,7.137719,0,5.551115E-17,0.03502947,0.5165954,0.4907656,0,0,1.177832,3.49364,0,0.4815659,-0.4815659,4.375007,72.91664,0.1186591,0.5398422,0.02802358,0,3.528669
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,42.56612,42.56612,0.6116192,0.6116192,0,0,0,0.6116192,0,0,0,0,0.6438097,0.6116192,0,0,1.712905,3.012074,0,0.6438097,-0.6438097,3.696372,61.60608,0.1186591,0.6727811,0,0,3.012074
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,41.16592,41.16592,1.604318,1.604318,0.425,0,0.172125,1.604318,0,0,2.220446E-16,0,1.241387,1.179318,0,0,2.42825,2.368264,0,1.241387,-1.241387,2.387835,39.79718,0.1186591,1.76475,0,1.7,2.368264
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,39.48568,39.48568,0.778522,0.778522,1.7,0,0.5202,0.778522,0,0,0,0,0,0,0.921478,0.8754041,3.807569,1.126877,0.8754041,0,0.8754041,3.218317,53.6385,0.118977,0.8563742,0,1.7,1.126877
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,37.80543,37.80543,0.05774088,0.05774088,1.510372,0,0.4684317,0.05774088,0,0,0,0,0,0,1.452632,1.38,2.932164,1.914741,1.38,0,1.38,4.5275,75.45818,0.119275,0.06351497,0,1.7,1.914741
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,36.47369,36.47369,0.1761421,0.1761421,1.628774,0,0.5007552,0.1761421,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.552164,3.156741,1.38,0,1.38,5.836682,97.27785,0.1196363,0.1937563,0,1.7,3.156741
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,35.54644,35.54644,0.09066901,0.09066901,0,0,0,0.09066901,0,0,1.387779E-17,0,0.09544107,0.09066901,0,0,0.1721644,4.398741,0,0.09544107,-0.09544107,5.736079,95.60112,0.1196363,0.09973592,0,0,4.398741
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,34.58186,34.58186,0.02168204,0.02168204,0,0,0,0.02168204,0,0,0,0,0.02282319,0.02168204,0,0,0.2782101,4.3033,0,0.02282319,-0.02282319,5.712021,95.20016,0.1196363,0.02385024,0,0,4.3033
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,33.79774,33.79774,0.1786257,0.1786257,0,0,0,0.1786257,0,0,0,0,0.188027,0.1786257,0,0,0.3035692,4.280477,0,0.188027,-0.188027,5.513823,91.89687,0.1196363,0.1964883,0,0,4.280477
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,33.08209,33.08209,0.1259688,0.1259688,0,0,0,0.1259688,0,0,0,0,0.1325987,0.1259688,0,0,0.5124881,4.09245,0,0.1325987,-0.1325987,5.374052,89.56735,0.1196363,0.1385657,0,0,4.09245
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,32.39754,32.39754,0.09710766,0.09710766,0,0,0,0.09710766,0,0,0,0,0.1022186,0.09710766,0,0,0.65982,3.959851,0,0.1022186,-0.1022186,5.266304,87.77155,0.1196363,0.1068184,0,0,3.959851
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,31.90592,31.90592,0.1857626,0.1857626,0,0,0,0.1857626,0,0,2.775558E-17,0,0.1955395,0.1857626,0,0,0.7733963,3.857632,0,0.1955395,-0.1955395,5.060187,84.33628,0.1196363,0.2043388,0,0,3.857632
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.04119786,32.44729,31.75034,0.1134131,0.1134131,0,0,0,0.1134131,36.3255,0,2.775558E-17,0.04119786,0.1193822,0.1134131,0,0,0.9906624,3.662093,0,0.07818431,-0.07818431,4.977774,82.96273,0.1196363,0.1247544,0.03295829,0,3.703291
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3532642,37.58067,31.41429,0.4749444,0.4749444,0,0,0,0.4749444,74.3801,0,5.551115E-17,0.3532642,0.4999415,0.4749444,0,0,1.077534,3.583909,0,0.1466773,-0.1466773,4.823162,80.38587,0.1196363,0.5224389,0.2826113,0,3.937173
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.6107054,43.49688,32.43488,0.6608238,0.6608238,0,0,0,0.6608238,92.41578,0,1.110223E-16,0.6107054,0.695604,0.6608238,0,0,1.240509,3.437231,0,0.08489855,-0.08489855,4.733671,78.89436,0.1196363,0.7269062,0.4885644,0,4.047936
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.7045696,48.43979,35.2664,0.5353894,0.5353894,0,0,0,0.5353894,131.5995,0,0,0.7045696,0.5635678,0.5353894,0,0,1.33484,3.352333,0.1410019,0,0.1410019,4.867437,81.12379,0.1196059,0.5889283,0.5636557,0,4.056902
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.826252,53.6491,37.6623,0.3519078,0.3519078,0,0,0,0.3519078,234.7922,0,0,0.826252,0.3704293,0.3519078,0,0,1.193839,3.479234,0.4558227,0,0.4558227,5.299869,88.33097,0.1195078,0.3870986,0.6610016,0,4.305486
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.8381022,56.43025,39.90884,0.7350615,0.7350615,0,0,0,0.7350615,114.018,0,0,0.8381022,0.7737489,0.7350615,0,0,0.7380158,3.889475,0.06435324,0,0.06435324,5.360919,89.34848,0.119494,0.8085676,0.6704817,0,4.727577
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,0.8808163,59.37213,41.65754,0.6525669,0.6525669,0,0,0,0.6525669,134.9772,0,0,0.8808163,0.6869125,0.6525669,0,0,0.6736626,3.947393,0.1939039,0,0.1939039,5.544873,92.41437,0.1194523,0.7178235,0.7046531,0,4.828209
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,1.069142,65.95688,43.44358,0.7272806,0.7272806,0,0,0,0.7272806,147.0054,0,0,1.069142,0.7655585,0.7272806,0,0,0.4797587,4.121906,0.3035836,0,0.3035836,5.832878,97.21443,0.1193871,0.8000086,0.8553137,0,5.191048
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.6825534,58.13831,44.5264,0.1513071,0.1513071,0,0,0,0.1513071,451.1046,0.3471077,0,0.6825534,0.1592706,0.1513071,0,0,0.1761751,4.395131,0.1761751,0,0.1761751,6.000012,100,0.1193493,0.1664378,0.5460427,0,5.077685
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.439533,53.33007,44.84378,0.2704224,0.2704224,0,0,0,0.2704224,162.5357,0.1548778,0,0.439533,0.2846552,0.2704224,0,0,0,4.553689,0,0,0,6.000012,100,0.1193493,0.2974647,0.3516264,0,4.993222
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.4046444,52.98718,45.19227,0.06346536,0.06346536,0,0,0,0.06346536,637.5831,0.3378387,0,0.4046444,0.06680564,0.06346536,0,0,0,4.553689,0,0,0,6.000012,100,0.1193493,0.06981189,0.3237155,0,4.958333
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2478478,49.40109,44.73798,0.5499776,0.5499776,0,0,0,0.5499776,45.06508,0,1.110223E-16,0.2478478,0.5789238,0.5499776,0,0,0,4.553689,0,0.3310759,-0.3310759,5.651027,94.1836,0.1193493,0.6049753,0.1982783,0,4.801537
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.01895376,43.85613,43.51203,0,0,0,0,0,0,0,0,0,0.01895376,0,0,0,0,0.3678622,4.222613,0.01895376,0,0.01895376,5.669008,94.48328,0.1193452,0,0.015163,0,4.241567
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,42.52878,42.52878,0.79657,0.79657,0,0,0,0.79657,0,0,1.110223E-16,0,0.8384947,0.79657,0,0,0.3489084,4.239671,0,0.8384947,-0.8384947,4.785157,79.75246,0.1193452,0.876227,0,0,4.239671
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,41.16592,41.16592,0.6099408,0.6099408,0,0,0,0.6099408,0,0,0,0,0.6420429,0.6099408,0,0,1.280569,3.401177,0,0.6420429,-0.6420429,4.108385,68.47294,0.1193452,0.6709349,0,0,3.401177
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,39.48568,39.48568,0.04371619,0.04371619,0,0,0,0.04371619,0,0,0,0,0.04601704,0.04371619,0,0,1.99395,2.759134,0,0.04601704,-0.04601704,4.059878,67.66451,0.1193452,0.04808781,0,0,2.759134
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,37.80543,37.80543,0.3291749,0.3291749,0,0,0,0.3291749,0,0,5.551115E-17,0,0.3464999,0.3291749,0,0,2.04508,2.713117,0,0.3464999,-0.3464999,3.694636,61.57714,0.1193452,0.3620924,0,0,2.713117
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,36.47369,36.47369,0.083894,0.083894,0,0,0,0.083894,0,0,0,0,0.08830947,0.083894,0,0,2.43008,2.366617,0,0.08830947,-0.08830947,3.601549,60.0257,0.1193452,0.09228341,0,0,2.366617
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,35.52777,35.52777,0.08525826,0.08525826,0,0,0,0.08525826,0,0,0,0,0.08974554,0.08525826,0,0,2.528202,2.278307,0,0.08974554,-0.08974554,3.506949,58.44904,0.1193452,0.09378409,0,0,2.278307
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,34.58186,34.58186,0.05876134,0.05876134,0,0,0,0.05876134,0,0,6.938894E-18,0,0.06185405,0.05876134,0,0,2.627919,2.188562,0,0.06185405,-0.06185405,3.441749,57.36237,0.1193452,0.06463747,0,0,2.188562
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,33.76041,33.76041,0.04361903,0.04361903,0,0,0,0.04361903,0,0,6.938894E-18,0,0.04591477,0.04361903,0,0,2.696646,2.126708,0,0.04591477,-0.04591477,3.393351,56.55573,0.1193452,0.04798093,0,0,2.126708
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,33.06342,33.06342,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.747662,2.080793,0,0,0,3.393351,56.55573,0.1193452,0,0,0,2.080793
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,32.37888,32.37888,0.1628684,0.1628684,0,0,0,0.1628684,0,0,2.775558E-17,0,0.1714405,0.1628684,0,0,2.747662,2.080793,0,0.1714405,-0.1714405,3.212637,53.54384,0.1193452,0.1791553,0,0,2.080793
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,31.88725,31.88725,0.1487527,0.1487527,0,0,0,0.1487527,0,0,2.775558E-17,0,0.1565818,0.1487527,0,0,2.938152,1.909353,0,0.1565818,-0.1565818,3.047585,50.79298,0.1193452,0.163628,0,0,1.909353
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01213493,31.93633,31.73167,0,0,0,0,0,0,0,0,0,0.01213493,0,0,0,0,3.112131,1.752771,0.01213493,0,0.01213493,3.059097,50.98485,0.1193426,0,0.009707946,0,1.764906
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.4019586,38.46931,31.41429,0.9302676,0.9302676,0,0,0,0.9302676,43.20892,1.110223E-16,0,0.4019586,0.9792291,0.9302676,0,0,3.099997,1.763692,0,0.5772705,-0.5772705,2.450601,40.84326,0.1193426,1.023294,0.3215669,0,2.165651
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.7671756,46.61021,32.43488,1.308485,1.308485,0.425,0,0.172125,1.308485,58.63083,0,0,0.7671756,0.9299843,0.8834851,0,0,3.741408,1.186422,0,0.1628087,-0.1628087,2.278985,37.98301,0.1193426,1.439334,0.6137405,1.7,1.953597
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.074968,56.43982,35.24773,0.9610423,0.9610423,1.7,0,0.5202,0.9610423,111.8544,0,0,1.074968,0,0,0.7389577,0.7020098,3.922307,1.023613,1.776978,0,1.776978,3.964774,66.07944,0.1196555,1.057147,0.8599745,1.7,2.098581
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,0.9829299,57.13074,37.6623,0,0,1.223578,0,0.3901367,0,0,0,0,0.9829299,0,0,1.223578,1.162399,2.145329,2.622893,2.145329,0,2.145329,6.000012,100,0.1196297,0,0.786344,1.7,3.605823
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.230914,65.75398,39.87151,0.3978812,0.3978812,0,0,0,0.3978812,309.3671,0.8120912,0,1.230914,0.4188223,0.3978812,0,0,0,4.553689,0,0,0,6.000012,100,0.1196297,0.4376694,0.9847309,0,5.784603
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.376013,71.85645,41.6202,0.556873,0.556873,0,0,0,0.556873,247.0963,0.7898305,0,1.376013,0.5861821,0.556873,0,0,0,4.553689,0,0,0,6.000012,100,0.1196297,0.6125603,1.10081,0,5.929701
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,1.033495,65.02582,43.40624,0.2570961,0.2570961,0,0,0,0.2570961,401.988,0.7628679,0,1.033495,0.2706274,0.2570961,0,0,0,4.553689,0,0,0,6.000012,100,0.1196297,0.2828057,0.8267962,0,5.587184
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,0.8365595,61.57066,44.48906,0,0,0,0,0,0,0,0.8365595,0,0.8365595,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1196297,0,0.6692476,0,5.390248
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,0.9118093,63.70371,44.80644,0.6634051,0.6634051,0,0,0,0.6634051,137.4438,0.2134881,0,0.9118093,0.6983212,0.6634051,0,0,0,4.553689,0,0,0,6.000012,100,0.1196297,0.7297456,0.7294474,0,5.465498
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.5961058,56.94704,45.15493,1.266116,1.266116,0.425,0,0.172125,1.266116,47.08146,0,0,0.5961058,0.885385,0.8411158,0,0,0,4.553689,0,0.2892793,-0.2892793,5.695085,94.91789,0.1196297,1.392727,0.4768846,1.7,5.149795
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.2822897,50.07244,44.73798,0.1262994,0.1262994,0,0,0,0.1262994,223.5083,0,0,0.2822897,0.1329467,0.1262994,0,0,0.3214214,4.26441,0.1493429,0,0.1493429,5.836764,97.27921,0.1195978,0.1389293,0.2258317,0,4.5467
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.04116526,44.26131,43.51203,1.139835,1.139835,0,0,0,1.139835,3.611509,0,2.220446E-16,0.04116526,1.199827,1.139835,0,0,0.1720785,4.398818,0,1.158661,-1.158661,4.615427,76.92364,0.1195978,1.253819,0.03293221,0,4.439983
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,42.52878,42.52878,0.6528093,0.6528093,0,0,0,0.6528093,0,0,0,0,0.6871676,0.6528093,0,0,1.45948,3.240157,0,0.6871676,-0.6871676,3.891089,64.85136,0.1195978,0.7180902,0,0,3.240157
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,41.16592,41.16592,0.8570669,0.8570669,0,0,0,0.8570669,0,0,1.110223E-16,0,0.9021757,0.8570669,0,0,2.223,2.552989,0,0.9021757,-0.9021757,2.940113,49.00178,0.1195978,0.9427736,0,0,2.552989
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,39.48568,39.48568,0.02795198,0.02795198,0,0,0,0.02795198,0,0,3.469447E-18,0,0.02942314,0.02795198,0,0,3.225417,1.650814,0,0.02942314,-0.02942314,2.909098,48.48487,0.1195978,0.03074718,0,0,1.650814
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,37.76809,37.76809,0.2272461,0.2272461,0,0,0,0.2272461,0,0,2.775558E-17,0,0.2392065,0.2272461,0,0,3.25811,1.62139,0,0.2392065,-0.2392065,2.656952,44.28245,0.1195978,0.2499707,0,0,1.62139
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,36.44257,36.44257,0.1616703,0.1616703,0,0,0,0.1616703,0,0,2.775558E-17,0,0.1701792,0.1616703,0,0,3.523895,1.382184,0,0.1701792,-0.1701792,2.477567,41.29271,0.1195978,0.1778373,0,0,1.382184
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,35.51532,35.51532,0.2681767,0.2681767,0,0,0,0.2681767,0,0,5.551115E-17,0,0.2822913,0.2681767,0,0,3.712982,1.212005,0,0.2822913,-0.2822913,2.180007,36.33337,0.1195978,0.2949944,0,0,1.212005
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,34.56941,34.56941,0.1886108,0.1886108,0,0,0,0.1886108,0,0,2.775558E-17,0,0.1985377,0.1886108,0,0,4.026639,0.9297134,0,0.1985377,-0.1985377,1.970729,32.84542,0.1195978,0.2074719,0,0,0.9297134
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,33.76041,33.76041,0.1191482,0.1191482,0,0,0,0.1191482,0,0,1.387779E-17,0,0.1254191,0.1191482,0,0,4.247237,0.7311758,0,0.1254191,-0.1254191,1.838526,30.64204,0.1195978,0.131063,0,0,0.7311758
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,33.06342,33.06342,0.03151312,0.03151312,0,0,0,0.03151312,0,0,0,0,0.03317171,0.03151312,0,0,4.386591,0.6057566,0,0.03317171,-0.03317171,1.80356,30.05927,0.1195978,0.03466443,0,0,0.6057566
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,32.37888,32.37888,0.02715729,0.02715729,0,0,0,0.02715729,0,0,3.469447E-18,0,0.02858662,0.02715729,0,0,4.423449,0.5725849,0,0.02858662,-0.02858662,1.773427,29.55706,0.1195978,0.02987302,0,0,0.5725849
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,31.90592,31.90592,0.1710979,0.1710979,0,0,0,0.1710979,0,0,2.775558E-17,0,0.180103,0.1710979,0,0,4.455212,0.5439983,0,0.180103,-0.180103,1.583582,26.39297,0.1195978,0.1882077,0,0,0.5439983
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.02119998,32.10825,31.75034,0.001875797,0.001875797,0,0,0,0.001875797,1130.185,0,0,0.02119998,0.001974523,0.001875797,0,0,4.655326,0.3638953,0.01922546,0,0.01922546,1.601821,26.69696,0.1195937,0.002063377,0.01695999,0,0.3850952
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.2361153,35.50217,31.43296,0,0,0,0,0,0,0,0,0,0.2361153,0,0,0,0,4.636101,0.3811982,0.2361153,0,0.2361153,1.825819,30.43026,0.1195434,0,0.1888922,0,0.6173134
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3373842,38.35223,32.43488,0.5091854,0.5091854,0,0,0,0.5091854,66.25961,0,0,0.3373842,0.5359846,0.5091854,0,0,4.399986,0.5937019,0,0.1986004,-0.1986004,1.616476,26.94121,0.1195434,0.560104,0.2699074,0,0.9310861
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.3713171,41.87386,35.21662,0.522409,0.522409,1.7,0,0.5202,0.522409,71.07787,0,0,0.3713171,0,0,1.177591,1.118711,4.620653,0.3951015,1.490029,0,1.490029,3.030041,50.50059,0.1199143,0.5746499,0.2970537,1.7,0.7664186
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.2751669,42.54825,37.59385,0,0,1.452632,0,0.4526684,0,0,0,0,0.2751669,0,0,1.452632,1.38,3.130624,1.736127,1.655167,0,1.655167,4.60027,76.67102,0.1201151,0,0.2201335,1.7,2.011294
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3507076,46.30145,39.83417,0.6718618,0.6718618,1.7,0,0.5202,0.6718618,52.19937,0,0,0.3507076,0,0,1.028138,0.9767313,1.475457,3.225777,1.327439,0,1.327439,5.85959,97.65963,0.1205171,0.7390479,0.2805661,1.7,3.576485
