Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1293387,43.93212,41.58287,0.05806147,0.05806147,0,0,0,0.05806147,222.7617,0,0,0.1293387,0.06111734,0.05806147,0,0,0.1480183,4.420473,0.06822139,0,0.06822139,5.92431,98.7383,0.1205026,0.06386762,0.103471,0,4.549811
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.1429832,45.96886,43.33778,0.05298338,0.05298338,0,0,0,0.05298338,269.8643,0.007414353,0,0.1429832,0.05577198,0.05298338,0,0,0.0797969,4.481872,0.0797969,0,0.0797969,6.000012,100,0.1204856,0.05828172,0.1143866,0,4.624855
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1683804,47.55075,44.4206,0.5114477,0.5114477,0,0,0,0.5114477,32.92231,0,0,0.1683804,0.538366,0.5114477,0,0,0,4.553689,0,0.3699856,-0.3699856,5.610013,93.50003,0.1204856,0.5625924,0.1347043,0,4.722069
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.2829138,50.11691,44.7691,0.8507019,0.8507019,0,0,0,0.8507019,33.25652,0,0,0.2829138,0.8954756,0.8507019,0,0,0.4110951,4.183703,0,0.6125618,-0.6125618,4.964316,82.73843,0.1204856,0.935772,0.2263311,0,4.466617
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1451345,47.82664,45.12382,0,0,0,0,0,0,0,0,0,0.1451345,0,0,0,0,1.091719,3.571141,0.1451345,0,0.1451345,5.102003,85.03321,0.1204547,0,0.1161076,0,3.716276
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2378927,49.13766,44.66953,1.125941,1.125941,0,0,0,1.125941,21.12835,0,0,0.2378927,1.185201,1.125941,0,0,0.9465848,3.701763,0,0.9473081,-0.9473081,4.103452,68.39074,0.1204547,1.238535,0.1903142,0,3.939655
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.03776337,44.16161,43.47469,1.123505,1.123505,0,0,0,1.123505,3.361211,0,2.220446E-16,0.03776337,1.182637,1.123505,0,0,1.999149,2.754455,0,1.144873,-1.144873,2.89665,48.2774,0.1204547,1.235855,0.03021069,0,2.792218
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,42.49766,42.49766,0.5127384,0.5127384,0,0,0,0.5127384,0,0,0,0,0.5397246,0.5127384,0,0,3.271231,1.609581,0,0.5397246,-0.5397246,2.32773,38.79543,0.1204547,0.5640122,0,0,1.609581
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,41.12858,41.12858,0.7613516,0.7613516,0,0,0,0.7613516,0,0,1.110223E-16,0,0.8014228,0.7613516,0,0,3.870925,1.069857,0,0.8014228,-0.8014228,1.482957,24.71589,0.1204547,0.8374868,0,0,1.069857
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,39.44834,39.44834,0.6029323,0.6029323,0.425,0,0.172125,0.6029323,0,0,0,0,0.1872972,0.1779323,0,0,4.761395,0.2684339,0,0.1872972,-0.1872972,1.285528,21.42542,0.1204547,0.6632256,0,1.7,0.2684339
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,37.73698,37.73698,0.04934366,0.04934366,1.501975,0,0.4661392,0.04934366,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.969502,0.0811367,1.38,0,1.38,2.594711,43.24509,0.1207377,0.05427802,0,1.7,0.0811367
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,36.44257,36.44257,0.1687132,0.1687132,1.621345,0,0.4987271,0.1687132,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.589503,1.323137,1.38,0,1.38,3.903894,65.06477,0.121083,0.1855845,0,1.7,1.323137
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,35.49665,35.49665,0.1117727,0.1117727,1.564404,0,0.4831824,0.1117727,0,0,0,0,0,0,1.452632,1.38,2.209502,2.565137,1.38,0,1.38,5.213077,86.88444,0.1213963,0.12295,0,1.7,2.565137
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,34.53207,34.53207,0.1662388,0.1662388,0,0,0,0.1662388,0,0,2.775558E-17,0,0.1749883,0.1662388,0,0,0.8295025,3.807137,0,0.1749883,-0.1749883,5.028623,83.81022,0.1213963,0.1828627,0,0,3.807137
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,33.76041,33.76041,0.08933657,0.08933657,0,0,0,0.08933657,0,0,0,0,0.09403849,0.08933657,0,0,1.023934,3.632149,0,0.09403849,-0.09403849,4.929498,82.15813,0.1213963,0.09827023,0,0,3.632149
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,33.06342,33.06342,0.0667523,0.0667523,0,0,0,0.0667523,0,0,0,0,0.07026558,0.0667523,0,0,1.128421,3.53811,0,0.07026558,-0.07026558,4.855432,80.92369,0.1213963,0.07342754,0,0,3.53811
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,32.37888,32.37888,0.1861242,0.1861242,0,0,0,0.1861242,0,0,2.775558E-17,0,0.1959202,0.1861242,0,0,1.206494,3.467844,0,0.1959202,-0.1959202,4.648913,77.48174,0.1213963,0.2047366,0,0,3.467844
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,31.90592,31.90592,0.08335526,0.08335526,0,0,0,0.08335526,0,0,0,0,0.08774237,0.08335526,0,0,1.424183,3.271924,0,0.08774237,-0.08774237,4.556425,75.94026,0.1213963,0.09169078,0,0,3.271924
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.006255885,31.87448,31.76901,0.2344636,0.2344636,0,0,0,0.2344636,2.668169,0,0,0.006255885,0.2468038,0.2344636,0,0,1.521675,3.184182,0,0.2405479,-0.2405479,4.302865,71.71427,0.1213963,0.2579099,0.005004708,0,3.190438
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.356243,37.67358,31.45163,1.156206,1.156206,0,0,0,1.156206,30.81138,0,0,0.356243,1.217059,1.156206,0,0,1.78895,2.943634,0,0.8608161,-0.8608161,3.395485,56.59131,0.1213963,1.271827,0.2849944,0,3.299877
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.7177255,45.62537,32.44733,0.3435069,0.3435069,0,0,0,0.3435069,208.9406,0,0,0.7177255,0.3615862,0.3435069,0,0,2.745412,2.082818,0.3561393,0,0.3561393,3.733349,62.22235,0.1213204,0.3778576,0.5741804,0,2.800543
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,0.987018,54.38998,35.19795,0.2249012,0.2249012,0,0,0,0.2249012,438.8673,0,0,0.987018,0.2367382,0.2249012,0,0,2.389273,2.403343,0.7502798,0,0.7502798,4.445127,74.0853,0.121161,0.2473914,0.7896144,0,3.390361
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,0.9718143,56.76315,37.56273,1.023768,1.023768,0,0,0,1.023768,94.92523,0,0,0.9718143,1.077651,1.023768,0,0,1.638993,3.078595,0,0.1058364,-0.1058364,4.333565,72.22594,0.121161,1.126145,0.7774515,0,4.050409
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.190286,64.58842,39.76571,1.071684,1.071684,0,0,0,1.071684,111.0669,0,0,1.190286,1.128089,1.071684,0,0,1.756589,2.972759,0.06219735,0,0.06219735,4.392571,73.20937,0.1211478,1.178853,0.9522287,0,4.163044
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.182491,66.51331,41.51441,0.7363715,0.7363715,0,0,0,0.7363715,160.5835,0,0,1.182491,0.7751279,0.7363715,0,0,1.694392,3.028736,0.4073633,0,0.4073633,4.779029,79.65033,0.1210614,0.8100086,0.9459929,0,4.211227
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,1.077135,65.98689,43.30045,1.01977,1.01977,0,0,0,1.01977,105.6252,0,0,1.077135,1.073442,1.01977,0,0,1.287029,3.395363,0.003692442,0,0.003692442,4.782533,79.70872,0.1210606,1.121747,0.8617077,0,4.472498
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.136278,68.76502,44.35215,0.948238,0.948238,0,0,0,0.948238,119.8304,0,0,1.136278,0.9981453,0.948238,0,0,1.283336,3.398686,0.1381325,0,0.1381325,4.913577,81.89278,0.1210314,1.043062,0.9090222,0,4.534964
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,0.9007902,63.31931,44.70065,1.238155,1.238155,0,0,0,1.238155,72.7526,0,0,0.9007902,1.303321,1.238155,0,0,1.145204,3.523006,0,0.4025313,-0.4025313,4.489271,74.82104,0.1210314,1.361971,0.7206322,0,4.423796
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.532213,55.47315,45.04914,0.7954484,0.7954484,0,0,0,0.7954484,66.9073,0,0,0.532213,0.8373141,0.7954484,0,0,1.592461,3.120474,0,0.305101,-0.305101,4.167666,69.46097,0.1210314,0.8749932,0.4257704,0,3.652688
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2536077,49.40375,44.63219,0.3801591,0.3801591,0,0,0,0.3801591,66.71094,0,0,0.2536077,0.4001675,0.3801591,0,0,1.931462,2.815373,0,0.1465598,-0.1465598,4.013179,66.88618,0.1210314,0.418175,0.2028861,0,3.068981
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.03856816,44.14506,43.44358,1.027102,1.027102,0,0,0,1.027102,3.755046,0,0,0.03856816,1.08116,1.027102,0,0,2.094306,2.668814,0,1.042592,-1.042592,2.914191,48.56974,0.1210314,1.129812,0.03085453,0,2.707382
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,42.46032,42.46032,0.9312538,0.9312538,0,0,0,0.9312538,0,0,1.110223E-16,0,0.9802671,0.9312538,0,0,3.252742,1.626222,0,0.9802671,-0.9802671,1.880898,31.34824,0.1210314,1.024379,0,0,1.626222
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,41.09746,41.09746,1.103501,1.103501,0.4898446,0,0.1898276,1.103501,0,0,0,0,0.6459544,0.6136567,0,0,4.341927,0.6459544,0,0.6459544,-0.6459544,1.200002,20,0.1210314,1.213851,0,1.7,0.6459544
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,39.44834,39.44834,1.260648,1.260648,1.7,0,0.5202,1.260648,0,0,0,0,0,0,0.4393517,0.4173841,5.059654,0,0.4173841,0,0.4173841,1.595968,26.59941,0.1211761,1.386713,0,1.7,0
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,37.73698,37.73698,0.09525196,0.09525196,1.547884,0,0.4786722,0.09525196,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.64227,0.3756457,1.38,0,1.38,2.905151,48.41908,0.1214785,0.1047771,0,1.7,0.3756457
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,36.40523,36.40523,0.04894765,0.04894765,1.501579,0,0.4660311,0.04894765,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.26227,1.617646,1.38,0,1.38,4.214334,70.23875,0.121755,0.05384242,0,1.7,1.617646
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,35.47799,35.47799,0.08912228,0.08912228,1.541754,0,0.4769988,0.08912228,0,0,0,0,0,0,1.452632,1.38,1.88227,2.859646,1.38,0,1.38,5.523517,92.05843,0.1220514,0.09803451,0,1.7,2.859646
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,34.53207,34.53207,0.1887216,0.1887216,0,0,0,0.1887216,0,0,2.775558E-17,0,0.1986543,0.1887216,0,0,0.5022702,4.101646,0,0.1986543,-0.1986543,5.314116,88.56844,0.1220514,0.2075938,0,0,4.101646
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,33.76041,33.76041,0.1582586,0.1582586,0,0,0,0.1582586,0,0,2.775558E-17,0,0.1665881,0.1582586,0,0,0.7229972,3.902992,0,0.1665881,-0.1665881,5.138517,85.64178,0.1220514,0.1740845,0,0,3.902992
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,33.06342,33.06342,0.09884497,0.09884497,0,0,0,0.09884497,0,0,1.387779E-17,0,0.1040473,0.09884497,0,0,0.9080951,3.736403,0,0.1040473,-0.1040473,5.028842,83.81387,0.1220514,0.1087295,0,0,3.736403
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,32.37888,32.37888,0.08121558,0.08121558,0,0,0,0.08121558,0,0,1.387779E-17,0,0.08549008,0.08121558,0,0,1.023703,3.632356,0,0.08549008,-0.08549008,4.938727,82.31196,0.1220514,0.08933713,0,0,3.632356
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,31.92459,31.92459,0.04866254,0.04866254,0,0,0,0.04866254,0,0,6.938894E-18,0,0.05122373,0.04866254,0,0,1.118692,3.546866,0,0.05122373,-0.05122373,4.884733,81.41205,0.1220514,0.0535288,0,0,3.546866
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03468678,32.36798,31.78146,0,0,0,0,0,0,0,0,0,0.03468678,0,0,0,0,1.175607,3.495642,0.03468678,0,0.03468678,4.91764,81.96049,0.122044,0,0.02774942,0,3.530329
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3393946,37.38753,31.4703,0.3871206,0.3871206,0,0,0,0.3871206,87.67154,0,0,0.3393946,0.4074954,0.3871206,0,0,1.140921,3.52686,0,0.0681008,-0.0681008,4.845855,80.76409,0.122044,0.4258327,0.2715157,0,3.866255
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.6485995,44.25223,32.44733,0.6416657,0.6416657,0,0,0,0.6416657,101.0806,0,0,0.6485995,0.6754376,0.6416657,0,0,1.216588,3.45876,0,0.02683803,-0.02683803,4.817565,80.29259,0.122044,0.7058322,0.5188796,0,4.107359
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.853008,51.4445,35.17928,0.7164034,0.7164034,0,0,0,0.7164034,119.0681,0,0,0.853008,0.7541088,0.7164034,0,0,1.246408,3.431921,0.09889915,0,0.09889915,4.911389,81.85632,0.1220231,0.7880437,0.6824064,0,4.284929
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.8309366,53.59728,37.52539,0.6447252,0.6447252,0,0,0,0.6447252,128.8823,0,0,0.8309366,0.6786581,0.6447252,0,0,1.147509,3.520931,0.1522785,0,0.1522785,5.055853,84.26405,0.1219909,0.7091977,0.6647493,0,4.351867
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,1.06914,61.52026,39.69726,0.2424983,0.2424983,0,0,0,0.2424983,440.8857,0,0,1.06914,0.2552613,0.2424983,0,0,0.9952306,3.657981,0.8138789,0,0.8138789,5.827967,97.13258,0.1218188,0.2667481,0.8553122,0,4.727122
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.37425,71.58295,41.44596,0,0,0,0,0,0,0,1.192899,0,1.37425,0,0,0,0,0.1813517,4.390472,0.1813517,0,0.1813517,6.000012,100,0.1217806,0,1.0994,0,5.764723
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.261433,70.72116,43.23199,1.155025,1.155025,0,0,0,1.155025,109.2126,0.04561686,0,1.261433,1.215816,1.155025,0,0,0,4.553689,0,0,0,6.000012,100,0.1217806,1.270528,1.009147,0,5.815122
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.18236,69.89531,44.2837,0,0,0,0,0,0,0,1.18236,0,1.18236,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1217806,0,0.9458882,0,5.736049
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,1.005648,65.78224,44.63219,1.034037,1.034037,0,0,0,1.034037,97.25462,0,0,1.005648,1.088459,1.034037,0,0,0,4.553689,0,0.08281126,-0.08281126,5.912721,98.54516,0.1217806,1.13744,0.8045186,0,5.559337
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.6892528,58.82845,45.01802,0.4661596,0.4661596,0,0,0,0.4661596,147.8577,0.1065459,0,0.6892528,0.4906943,0.4661596,0,0,0.09201251,4.470878,0.09201251,0,0.09201251,6.000012,100,0.1217612,0.5127756,0.5514022,0,5.160131
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.2949024,50.17125,44.59485,1.207082,1.207082,0,0,0,1.207082,24.43102,0,0,0.2949024,1.270612,1.207082,0,0,0,4.553689,0,0.97571,-0.97571,4.971523,82.85856,0.1217612,1.32779,0.2359219,0,4.848591
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.0322221,43.99173,43.40624,0.2004714,0.2004714,0,0,0,0.2004714,16.07316,0,0,0.0322221,0.2110225,0.2004714,0,0,1.084122,3.577979,0,0.1788004,-0.1788004,4.783051,79.71736,0.1217612,0.2205185,0.02577768,0,3.610201
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,42.42299,42.42299,1.698938,1.698938,0.425,0,0.172125,1.698938,0,0,2.220446E-16,0,1.340987,1.273938,0,0,1.282789,3.399179,0,1.340987,-1.340987,3.369527,56.15866,0.1217612,1.868832,0,1.7,3.399179
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,41.09746,41.09746,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.772775,2.058192,1.38,0,1.38,4.67871,77.97834,0.1220094,0,0,1.7,2.058192
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,39.41722,39.41722,0.08654611,0.08654611,1.539178,0,0.4762955,0.08654611,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.392775,3.300191,1.38,0,1.38,5.987893,99.79801,0.1223017,0.09520072,0,1.7,3.300191
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,37.73698,37.73698,0.150963,0.150963,0,0,0,0.150963,0,0,0,0,0.1589085,0.150963,0,0,0.012775,4.542192,0,0.1589085,-0.1589085,5.820388,97.00628,0.1223017,0.1660593,0,0,4.542192
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,36.40523,36.40523,0.1017237,0.1017237,0,0,0,0.1017237,0,0,1.387779E-17,0,0.1070776,0.1017237,0,0,0.18934,4.383283,0,0.1070776,-0.1070776,5.707519,95.12512,0.1223017,0.1118961,0,0,4.383283
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,35.47799,35.47799,0.06849891,0.06849891,0,0,0,0.06849891,0,0,1.387779E-17,0,0.07210412,0.06849891,0,0,0.3083151,4.276206,0,0.07210412,-0.07210412,5.631514,93.85838,0.1223017,0.0753488,0,0,4.276206
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,34.53207,34.53207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3884308,4.204101,0,0,0,5.631514,93.85838,0.1223017,0,0,0,4.204101
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,33.76041,33.76041,0.1003134,0.1003134,0,0,0,0.1003134,0,0,1.387779E-17,0,0.105593,0.1003134,0,0,0.3884308,4.204101,0,0.105593,-0.105593,5.520209,92.0033,0.1223017,0.1103447,0,0,4.204101
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,33.06342,33.06342,0.209054,0.209054,0,0,0,0.209054,0,0,0,0,0.2200569,0.209054,0,0,0.5057564,4.098508,0,0.2200569,-0.2200569,5.288249,88.13731,0.1223017,0.2299594,0,0,4.098508
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,32.39754,32.39754,0.1574735,0.1574735,0,0,0,0.1574735,0,0,0,0,0.1657616,0.1574735,0,0,0.750264,3.878451,0,0.1657616,-0.1657616,5.113521,85.22518,0.1223017,0.1732208,0,0,3.878451
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,31.94326,31.94326,0.2184828,0.2184828,0,0,0,0.2184828,0,0,2.775558E-17,0,0.2299819,0.2184828,0,0,0.9344435,3.71269,0,0.2299819,-0.2299819,4.871099,81.18482,0.1223017,0.2403311,0,0,3.71269
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006636542,31.91204,31.80013,0.1771028,0.1771028,0,0,0,0.1771028,3.747282,0,2.775558E-17,0.006636542,0.186424,0.1771028,0,0,1.189979,3.482708,0,0.1797875,-0.1797875,4.681586,78.02628,0.1223017,0.1948131,0.005309233,0,3.489344
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.4084879,38.6674,31.48897,0.9421332,0.9421332,0,0,0,0.9421332,43.35777,0,0,0.4084879,0.9917191,0.9421332,0,0,1.389743,3.30292,0,0.5832312,-0.5832312,4.066806,67.77998,0.1223017,1.036346,0.3267903,0,3.711408
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.8199086,47.70434,32.44733,1.352693,1.352693,0.425,0,0.172125,1.352693,60.61304,1.110223E-16,0,0.8199086,0.9765193,0.9276933,0,0,2.037777,2.719689,0,0.1566107,-0.1566107,3.901724,65.02861,0.1223017,1.487963,0.6559268,1.7,3.539598
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.144545,57.95781,35.16061,0.6460745,0.6460745,1.659957,0,0.5092682,0.6460745,177.1537,0,0,1.144545,0,0,1.013882,0.9631882,2.211789,2.563078,2.107733,0,2.107733,5.901296,98.35473,0.1225023,0.710682,0.9156359,1.7,3.707623
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.288279,64.29977,37.48806,0.6340611,0.6340611,0,0,0,0.6340611,203.179,0.5167902,0,1.288279,0.6674328,0.6340611,0,0,0.1040563,4.460038,0.1040563,0,0.1040563,6.000012,100,0.1224804,0.6974672,1.030623,0,5.748318
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.234364,65.54547,39.62881,0.7369661,0.7369661,0,0,0,0.7369661,167.4926,0.4586098,0,1.234364,0.7757538,0.7369661,0,0,0,4.553689,0,0,0,6.000012,100,0.1224804,0.8106627,0.9874909,0,5.788053
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.221402,67.39285,41.40862,0.6946249,0.6946249,0,0,0,0.6946249,175.8362,0.4902178,0,1.221402,0.7311841,0.6946249,0,0,0,4.553689,0,0,0,6.000012,100,0.1224804,0.7640874,0.9771215,0,5.775091
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,1.093233,66.22866,43.16354,0.5420693,0.5420693,0,0,0,0.5420693,201.6778,0.5226342,0,1.093233,0.5705993,0.5420693,0,0,0,4.553689,0,0,0,6.000012,100,0.1224804,0.5962762,0.8745868,0,5.646923
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,0.9288983,63.46569,44.24636,0.5082518,0.5082518,0,0,0,0.5082518,182.7634,0.3938963,0,0.9288983,0.535002,0.5082518,0,0,0,4.553689,0,0,0,6.000012,100,0.1224804,0.559077,0.7431186,0,5.482587
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.7062448,58.73689,44.59485,1.013749,1.013749,0,0,0,1.013749,69.66662,0,2.220446E-16,0.7062448,1.067104,1.013749,0,0,0,4.553689,0,0.3608597,-0.3608597,5.619633,93.66035,0.1224804,1.115124,0.5649958,0,5.259934
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.5826872,56.47023,44.98069,0,0,0,0,0,0,0,0.181732,0,0.5826872,0,0,0,0,0.4009552,4.192829,0.4009552,0,0.4009552,6.000012,100,0.1223962,0,0.4661498,0,4.775517
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.3109504,50.45452,44.56374,0.9406932,0.9406932,0,0,0,0.9406932,33.05545,0,0,0.3109504,0.9902034,0.9406932,0,0,0,4.553689,0,0.679253,-0.679253,5.284017,88.06676,0.1223962,1.034763,0.2487603,0,4.864639
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.04207927,44.13419,43.3689,0.7206815,0.7206815,0,0,0,0.7206815,5.838817,0,0,0.04207927,0.7586122,0.7206815,0,0,0.7547255,3.874436,0,0.7165329,-0.7165329,4.528725,75.47859,0.1223962,0.7927497,0.03366342,0,3.916515
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,42.42299,42.42299,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.550873,3.157903,0,0,0,4.528725,75.47859,0.1223962,0,0,0,3.157903
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,41.06012,41.06012,0.5918442,0.5918442,0,0,0,0.5918442,0,0,1.110223E-16,0,0.6229939,0.5918442,0,0,1.550873,3.157903,0,0.6229939,-0.6229939,3.872031,64.53373,0.1223962,0.6510286,0,0,3.157903
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,39.41722,39.41722,1.347003,1.347003,0.425,0,0.172125,1.347003,0,0,2.220446E-16,0,0.9705294,0.9220029,0,0,2.243088,2.534909,0,0.9705294,-0.9705294,2.849004,47.4833,0.1223962,1.481703,0,1.7,2.534909
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,37.73698,37.73698,0.2415769,0.2415769,1.694209,0,0.5186189,0.2415769,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.321455,1.56438,1.38,0,1.38,4.158186,69.30297,0.1227661,0.2657346,0,1.7,1.56438
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,36.40523,36.40523,0.136991,0.136991,1.589623,0,0.490067,0.136991,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.941455,2.80638,1.38,0,1.38,5.46737,91.12264,0.12308,0.1506901,0,1.7,2.80638
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,35.47799,35.47799,0.01054372,0.01054372,0,0,0,0.01054372,0,0,0,0,0.01109865,0.01054372,0,0,0.5614545,4.04838,0,0.01109865,-0.01109865,5.45567,90.92766,0.12308,0.01159809,0,0,4.04838
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,34.53207,34.53207,0.1051351,0.1051351,0,0,0,0.1051351,0,0,1.387779E-17,0,0.1106685,0.1051351,0,0,0.5737864,4.037281,0,0.1106685,-0.1106685,5.339015,88.98341,0.12308,0.1156486,0,0,4.037281
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,33.74174,33.74174,0.1863038,0.1863038,0,0,0,0.1863038,0,0,0,0,0.1961093,0.1863038,0,0,0.6967514,3.926613,0,0.1961093,-0.1961093,5.132298,85.53813,0.12308,0.2049342,0,0,3.926613
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,33.06342,33.06342,0.06645652,0.06645652,0,0,0,0.06645652,0,0,1.387779E-17,0,0.06995423,0.06645652,0,0,0.9146506,3.730504,0,0.06995423,-0.06995423,5.05856,84.30917,0.12308,0.07310218,0,0,3.730504
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,32.39754,32.39754,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9923775,3.660549,0,0,0,5.05856,84.30917,0.12308,0,0,0,3.660549
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,31.94326,31.94326,0.09583818,0.09583818,0,0,0,0.09583818,0,0,0,0,0.1008823,0.09583818,0,0,0.9923775,3.660549,0,0.1008823,-0.1008823,4.952221,82.53685,0.12308,0.105422,0,0,3.660549
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01696252,32.08646,31.80013,0.07678228,0.07678228,0,0,0,0.07678228,22.09171,0,0,0.01696252,0.08082345,0.07678228,0,0,1.104469,3.559667,0,0.06386094,-0.06386094,4.884905,81.41492,0.12308,0.0844605,0.01357001,0,3.576629
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.0438072,32.22909,31.48897,0,0,0,0,0,0,0,0,0,0.0438072,0,0,0,0,1.175426,3.495806,0.0438072,0,0.0438072,4.926465,82.10758,0.1230708,0,0.03504577,0,3.539613
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.2081557,36.04666,32.44733,0.5893009,0.5893009,0,0,0,0.5893009,35.32247,0,1.110223E-16,0.2081557,0.6203168,0.5893009,0,0,1.131618,3.535233,0,0.4121611,-0.4121611,4.492009,74.86666,0.1230708,0.648231,0.1665245,0,3.743388
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.0751787,36.43253,35.12949,0.05055323,0.05055323,0,0,0,0.05055323,148.7119,0,0,0.0751787,0.05321393,0.05055323,0,0,1.589575,3.123071,0.02196477,0,0.02196477,4.512846,75.21395,0.1230662,0.05560856,0.06014296,0,3.19825
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2490597,41.88524,37.4196,0.2882715,0.2882715,0,0,0,0.2882715,86.39762,0,0,0.2490597,0.3034437,0.2882715,0,0,1.56761,3.14284,0,0.05438397,-0.05438397,4.455521,74.25853,0.1230662,0.3170986,0.1992478,0,3.391899
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.238236,43.91831,39.59147,0,0,0,0,0,0,0,0,0,0.238236,0,0,0,0,1.628037,3.088456,0.238236,0,0.238236,4.681531,78.02536,0.1230162,0,0.1905888,0,3.326692
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2660192,46.24392,41.34016,0.7644169,0.7644169,0,0,0,0.7644169,34.80028,0,1.110223E-16,0.2660192,0.8046494,0.7644169,0,0,1.389801,3.302868,0,0.5386302,-0.5386302,4.113765,68.56261,0.1230162,0.8408586,0.2128154,0,3.568887
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1195126,45.31621,43.1262,0,0,0,0,0,0,0,0,0,0.1195126,0,0,0,0,1.988279,2.764238,0.1195126,0,0.1195126,4.227145,70.45227,0.1229911,0,0.09561005,0,2.88375
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.2769647,49.38839,44.1779,0.5061677,0.5061677,0,0,0,0.5061677,54.71797,0,1.110223E-16,0.2769647,0.5328081,0.5061677,0,0,1.868766,2.871799,0,0.2558434,-0.2558434,3.957462,65.95757,0.1229911,0.5567845,0.2215717,0,3.148764
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.2732316,49.67633,44.5264,0.3536729,0.3536729,0,0,0,0.3536729,77.25546,0,0,0.2732316,0.3722872,0.3536729,0,0,2.153037,2.615956,0,0.09905563,-0.09905563,3.853048,64.21734,0.1229911,0.3890402,0.2185853,0,2.889187
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1532366,47.7648,44.91223,0.8508508,0.8508508,0,0,0,0.8508508,18.00981,0,0,0.1532366,0.8956324,0.8508508,0,0,2.263099,2.5169,0,0.7423958,-0.7423958,3.070494,51.1748,0.1229911,0.9359359,0.1225893,0,2.670137
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.03410151,45.15063,44.5264,0.3743067,0.3743067,0,0,0,0.3743067,9.11058,0,5.551115E-17,0.03410151,0.3940071,0.3743067,0,0,3.087983,1.774504,0,0.3599056,-0.3599056,2.69112,44.85192,0.1229911,0.4117374,0.02728121,0,1.808606
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.03852801,44.03806,43.33778,0.700354,0.700354,0,0,0,0.700354,5.501219,0,1.110223E-16,0.03852801,0.7372147,0.700354,0,0,3.487878,1.414599,0,0.6986867,-0.6986867,1.95464,32.57727,0.1229911,0.7703894,0.03082241,0,1.453127
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,42.35453,42.35453,0.8648373,0.8648373,0.425,0,0.172125,0.8648373,0,0,1.110223E-16,0,0.4629866,0.4398373,0,0,4.264196,0.715912,0,0.4629866,-0.4629866,1.466609,24.44344,0.1229911,0.951321,0,1.7,0.715912
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,41.02279,41.02279,0.7064676,0.7064676,1.7,0,0.5202,0.7064676,0,0,0,0,0,0,0.9935324,0.9438558,4.778626,0.2529254,0.9438558,0,0.9438558,2.362029,39.36708,0.1233067,0.7771144,0,1.7,0.2529254
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,39.37988,39.37988,0.4972097,0.4972097,1.7,0,0.5202,0.4972097,0,0,0,0,0,0,1.20279,1.142651,3.83477,1.102396,1.142651,0,1.142651,3.446043,57.43394,0.1236876,0.5469307,0,1.7,1.102396
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,37.69964,37.69964,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.69212,2.130781,1.38,0,1.38,4.755226,79.25361,0.1239268,0,0,1.7,2.130781
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,36.40523,36.40523,0.127432,0.127432,1.508611,0,0.4679507,0.127432,0,0,0,0,0,0,1.381178,1.31212,1.31212,3.372781,1.31212,0,1.31212,6.000012,100,0.1242079,0.1401753,0,1.7,3.372781
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,35.47799,35.47799,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1242079,0,0,0,4.553689
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,34.53207,34.53207,0.001118957,0.001118957,0,0,0,0.001118957,0,0,2.168404E-19,0,0.00117785,0.001118957,0,0,0,4.553689,0,0.00117785,-0.00117785,5.99877,99.97931,0.1242079,0.001230853,0,0,4.553689
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,33.74174,33.74174,0.1260895,0.1260895,0,0,0,0.1260895,0,0,2.775558E-17,0,0.1327258,0.1260895,0,0,0.001308722,4.552511,0,0.1327258,-0.1327258,5.858865,97.64756,0.1242079,0.1386985,0,0,4.552511
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,33.06342,33.06342,0.02927199,0.02927199,0,0,0,0.02927199,0,0,3.469447E-18,0,0.03081262,0.02927199,0,0,0.1487818,4.419785,0,0.03081262,-0.03081262,5.826386,97.10624,0.1242079,0.03219919,0,0,4.419785
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,32.39754,32.39754,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1830181,4.388973,0,0,0,5.826386,97.10624,0.1242079,0,0,0,4.388973
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,31.96193,31.96193,0.191837,0.191837,0,0,0,0.191837,0,0,2.775558E-17,0,0.2019336,0.191837,0,0,0.1830181,4.388973,0,0.2019336,-0.2019336,5.613529,93.55863,0.1242079,0.2110206,0,0,4.388973
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03283751,32.35534,31.80013,0.1131553,0.1131553,0,0,0,0.1131553,29.01986,0,1.387779E-17,0.03283751,0.1191109,0.1131553,0,0,0.4073888,4.187039,0,0.08627333,-0.08627333,5.522589,92.04297,0.1242079,0.1244708,0.02627001,0,4.219877
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.3108842,36.91194,31.50764,0.7048528,0.7048528,0,0,0,0.7048528,44.10626,0,0,0.3108842,0.7419503,0.7048528,0,0,0.503248,4.100766,0,0.4310661,-0.4310661,5.068205,84.46992,0.1242079,0.7753381,0.2487074,0,4.41165
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.1979712,35.86679,32.44733,0.4654048,0.4654048,0,0,0,0.4654048,42.53743,0,0,0.1979712,0.4898998,0.4654048,0,0,0.9822104,3.6697,0,0.2919286,-0.2919286,4.760486,79.34127,0.1242079,0.5119453,0.158377,0,3.867671
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.4769269,43.7643,35.11082,1.235606,1.235606,0,0,0,1.235606,38.59863,0,0,0.4769269,1.300638,1.235606,0,0,1.306575,3.377771,0,0.8237108,-0.8237108,3.892218,64.87018,0.1242079,1.359166,0.3815415,0,3.854698
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.5683466,47.97683,37.38226,0.9049248,0.9049248,0,0,0,0.9049248,62.80595,0,0,0.5683466,0.9525524,0.9049248,0,0,2.22181,2.55406,0,0.3842058,-0.3842058,3.48723,58.12038,0.1242079,0.9954172,0.4546773,0,3.122407
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.6321366,51.58805,39.52301,0,0,0,0,0,0,0,0,0,0.6321366,0,0,0,0,2.648705,2.169854,0.6321366,0,0.6321366,4.086927,68.11532,0.1240752,0,0.5057092,0,2.801991
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.3622522,47.98759,41.23437,0.1351825,0.1351825,0,0,0,0.1351825,267.9726,0,0,0.3622522,0.1422974,0.1351825,0,0,2.016568,2.738777,0.2199548,0,0.2199548,4.295595,71.5931,0.124029,0.1487008,0.2898017,0,3.10103
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.3245094,49.11446,43.0204,0.4440266,0.4440266,0,0,0,0.4440266,73.08331,0,5.551115E-17,0.3245094,0.4673964,0.4440266,0,0,1.796614,2.936737,0,0.1428871,-0.1428871,4.144979,69.08283,0.124029,0.4884293,0.2596075,0,3.261246
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.4101243,51.95617,44.10945,1.013562,1.013562,0,0,0,1.013562,40.46367,0,0,0.4101243,1.066907,1.013562,0,0,1.955377,2.793849,0,0.6567829,-0.6567829,3.452668,57.54436,0.124029,1.114918,0.3280994,0,3.203974
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.08912662,46.09937,44.45794,0.458343,0.458343,0,0,0,0.458343,19.4454,0,0,0.08912662,0.4824663,0.458343,0,0,2.685136,2.137067,0,0.3933397,-0.3933397,3.038052,50.6341,0.124029,0.5041773,0.0713013,0,2.226193
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.2790348,50.11831,44.84378,0.4686415,0.4686415,0,0,0,0.4686415,59.54121,0,5.551115E-17,0.2790348,0.4933068,0.4686415,0,0,3.12218,1.743727,0,0.214272,-0.214272,2.812189,46.86973,0.124029,0.5155056,0.2232278,0,2.022762
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.1842437,47.89052,44.45794,0.417727,0.417727,0,0,0,0.417727,44.10624,0,5.551115E-17,0.1842437,0.4397126,0.417727,0,0,3.36026,1.529455,0,0.2554689,-0.2554689,2.542902,42.38161,0.124029,0.4594997,0.1473949,0,1.713699
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.04111383,44.0165,43.26933,1.51955,1.51955,0.425,0,0.172125,1.51955,2.705657,0,0,0.04111383,1.152158,1.09455,0,0,3.644114,1.273986,0,1.111044,-1.111044,1.371758,22.86259,0.124029,1.671505,0.03289106,1.7,1.3151
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,42.32341,42.32341,0.3046,0.3046,1.7,0,0.5202,0.3046,0,0,0,0,0,0,1.3954,1.32563,4.878608,0.1629416,1.32563,0,1.32563,2.629361,43.82259,0.124404,0.33506,0,1.7,0.1629416
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,40.95433,40.95433,1.019566,1.019566,1.7,0,0.5202,1.019566,0,0,0,0,0,0,0.6804336,0.646412,3.552978,1.356009,0.646412,0,0.646412,3.242601,54.04324,0.1246162,1.121523,0,1.7,1.356009
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,39.31143,39.31143,0.6514168,0.6514168,1.7,0,0.5202,0.6514168,0,0,0,0,0,0,1.048583,0.996154,2.906566,1.937779,0.996154,0,0.996154,4.187636,69.79379,0.1249424,0.7165585,0,1.7,1.937779
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,37.63118,37.63118,0.2044327,0.2044327,1.657064,0,0.5084785,0.2044327,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.910412,2.834318,1.38,0,1.38,5.496819,91.61346,0.1252801,0.2248759,0,1.7,2.834318
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,36.36789,36.36789,0.05335936,0.05335936,0,0,0,0.05335936,0,0,6.938894E-18,0,0.05616774,0.05335936,0,0,0.5304123,4.076318,0,0.05616774,-0.05616774,5.437613,90.6267,0.1252801,0.05869529,0,0,4.076318
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,35.45932,35.45932,0.083278,0.083278,0,0,0,0.083278,0,0,1.387779E-17,0,0.08766105,0.083278,0,0,0.5928209,4.02015,0,0.08766105,-0.08766105,5.34521,89.08665,0.1252801,0.0916058,0,0,4.02015
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,34.5134,34.5134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.690222,3.932489,0,0,0,5.34521,89.08665,0.1252801,0,0,0,3.932489
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,33.74174,33.74174,0.18184,0.18184,0,0,0,0.18184,0,0,0,0,0.1914105,0.18184,0,0,0.690222,3.932489,0,0.1914105,-0.1914105,5.143445,85.72392,0.1252801,0.200024,0,0,3.932489
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,33.06342,33.06342,0.0039417,0.0039417,0,0,0,0.0039417,0,0,0,0,0.004149158,0.0039417,0,0,0.9029004,3.741079,0,0.004149158,-0.004149158,5.139072,85.65102,0.1252801,0.00433587,0,0,3.741079
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,32.39754,32.39754,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9075106,3.736929,0,0,0,5.139072,85.65102,0.1252801,0,0,0,3.736929
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,31.94326,31.94326,0.1057425,0.1057425,0,0,0,0.1057425,0,0,1.387779E-17,0,0.1113079,0.1057425,0,0,0.9075106,3.736929,0,0.1113079,-0.1113079,5.021743,83.69555,0.1252801,0.1163167,0,0,3.736929
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.02656542,32.249,31.80013,0.02533346,0.02533346,0,0,0,0.02533346,104.863,0,0,0.02656542,0.0266668,0.02533346,0,0,1.031186,3.625622,0,0.0001013813,-0.0001013813,5.021636,83.69377,0.1252801,0.02786681,0.02125234,0,3.652187
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3434478,37.48029,31.48897,0.5732246,0.5732246,0,0,0,0.5732246,59.91505,0,0,0.3434478,0.6033943,0.5732246,0,0,1.031299,3.62552,0,0.2599465,-0.2599465,4.747629,79.12698,0.1252801,0.630547,0.2747583,0,3.968968
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.5601217,42.53129,32.44733,0.3725573,0.3725573,0,0,0,0.3725573,150.3451,0,0,0.5601217,0.3921656,0.3725573,0,0,1.320128,3.365574,0.167956,0,0.167956,4.906966,81.7826,0.1252448,0.4098131,0.4480973,0,3.925695
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.090891,56.60324,35.07349,0.3209095,0.3209095,0,0,0,0.3209095,339.9374,0,0,1.090891,0.3377994,0.3209095,0,0,1.152172,3.516734,0.7530918,0,0.7530918,5.621411,93.69,0.1250868,0.3530004,0.872713,0,4.607625
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.152958,60.71724,37.31381,1.449582,1.449582,0.7333982,0,0.2563177,1.449582,79.53727,0,0,1.152958,0.7538778,0.7161838,0,0,0.3990802,4.194517,0.3990802,0,0.3990802,6.000012,100,0.1251599,1.59454,0.9223664,1.7,5.347475
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.234867,65.29929,39.41722,0.5540612,0.5540612,0,0,0,0.5540612,222.8755,0.6516446,0,1.234867,0.5832223,0.5540612,0,0,0,4.553689,0,0,0,6.000012,100,0.1251599,0.6094673,0.9878936,0,5.788556
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.112067,64.31235,41.16592,0.2496016,0.2496016,0,0,0,0.2496016,445.537,0.8493288,0,1.112067,0.2627385,0.2496016,0,0,0,4.553689,0,0,0,6.000012,100,0.1251599,0.2745617,0.8896538,0,5.665756
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,0.8638265,60.45467,42.95195,0,0,0,0,0,0,0,0.8638265,0,0.8638265,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1251599,0,0.6910612,0,5.417515
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,0.8441548,61.23091,44.03477,0,0,0,0,0,0,0,0.8441548,0,0.8441548,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1251599,0,0.6753239,0,5.397844
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.6959435,58.27517,44.38327,0,0,0,0,0,0,0,0.6959435,0,0.6959435,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1251599,0,0.5567548,0,5.249632
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.6535919,57.81184,44.80644,0.435844,0.435844,0,0,0,0.435844,149.9601,0.1948088,0,0.6535919,0.4587831,0.435844,0,0,0,4.553689,0,0,0,6.000012,100,0.1251599,0.4794284,0.5228735,0,5.207281
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.3022419,50.13441,44.4206,0.4336768,0.4336768,0,0,0,0.4336768,69.69289,5.551115E-17,0,0.3022419,0.4565019,0.4336768,0,0,0,4.553689,0,0.15426,-0.15426,5.837408,97.28993,0.1251599,0.4770445,0.2417935,0,4.855931
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.03870315,43.93499,43.23199,0,0,0,0,0,0,0,0,0,0.03870315,0,0,0,0,0.1714,4.399429,0.03870315,0,0.03870315,5.874125,97.90189,0.1251518,0,0.03096252,0,4.438132
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,42.28608,42.28608,0.2368807,0.2368807,0,0,0,0.2368807,0,0,2.775558E-17,0,0.2493481,0.2368807,0,0,0.1326969,4.434262,0,0.2493481,-0.2493481,5.611289,93.52129,0.1251518,0.2605688,0,0,4.434262
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,40.92321,40.92321,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4097503,4.184914,0,0,0,5.611289,93.52129,0.1251518,0,0,0,4.184914
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,39.31143,39.31143,0.3322175,0.3322175,0,0,0,0.3322175,0,0,5.551115E-17,0,0.3497026,0.3322175,0,0,0.4097503,4.184914,0,0.3497026,-0.3497026,5.24267,87.37766,0.1251518,0.3654392,0,0,4.184914
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,37.63118,37.63118,0.03099621,0.03099621,0,0,0,0.03099621,0,0,3.469447E-18,0,0.03262759,0.03099621,0,0,0.7983088,3.835211,0,0.03262759,-0.03262759,5.208277,86.80445,0.1251518,0.03409583,0,0,3.835211
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,36.36789,36.36789,0.1073477,0.1073477,0,0,0,0.1073477,0,0,1.387779E-17,0,0.1129975,0.1073477,0,0,0.8345616,3.802583,0,0.1129975,-0.1129975,5.089168,84.81929,0.1251518,0.1180824,0,0,3.802583
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,35.45932,35.45932,0.1692937,0.1692937,0,0,0,0.1692937,0,0,2.775558E-17,0,0.1782039,0.1692937,0,0,0.9601145,3.689586,0,0.1782039,-0.1782039,4.901324,81.68857,0.1251518,0.186223,0,0,3.689586
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,34.53207,34.53207,0.1605218,0.1605218,0,0,0,0.1605218,0,0,2.775558E-17,0,0.1689703,0.1605218,0,0,1.158119,3.511382,0,0.1689703,-0.1689703,4.723214,78.72007,0.1251518,0.176574,0,0,3.511382
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,33.76041,33.76041,0.1352139,0.1352139,0,0,0,0.1352139,0,0,0,0,0.1423305,0.1352139,0,0,1.345864,3.342412,0,0.1423305,-0.1423305,4.573184,76.21958,0.1251518,0.1487353,0,0,3.342412
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,33.08209,33.08209,0.2241811,0.2241811,0,0,0,0.2241811,0,0,2.775558E-17,0,0.2359801,0.2241811,0,0,1.504009,3.200081,0,0.2359801,-0.2359801,4.32444,72.07384,0.1251518,0.2465992,0,0,3.200081
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,32.43488,32.43488,0.1037174,0.1037174,0,0,0,0.1037174,0,0,1.387779E-17,0,0.1091762,0.1037174,0,0,1.766209,2.964101,0,0.1091762,-0.1091762,4.209357,70.15582,0.1251518,0.1140892,0,0,2.964101
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,31.97437,31.97437,0.2203202,0.2203202,0,0,0,0.2203202,0,0,2.775558E-17,0,0.231916,0.2203202,0,0,1.887516,2.854925,0,0.231916,-0.231916,3.964896,66.08147,0.1251518,0.2423522,0,0,2.854925
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01522069,32.09441,31.83746,0.1789627,0.1789627,0,0,0,0.1789627,8.50495,0,2.775558E-17,0.01522069,0.1883818,0.1789627,0,0,2.1452,2.623009,0,0.1731611,-0.1731611,3.782369,63.03935,0.1251518,0.196859,0.01217655,0,2.63823
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.3798383,38.17471,31.52009,0.02424406,0.02424406,0,0,0,0.02424406,1566.727,0,0,0.3798383,0.02552006,0.02424406,0,0,2.337601,2.449848,0.3543182,0,0.3543182,4.118505,68.6416,0.1250776,0.02666846,0.3038706,0,2.829686
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.6828088,44.96911,32.48467,0.7866811,0.7866811,0,0,0,0.7866811,86.79613,0,0,0.6828088,0.8280854,0.7866811,0,0,1.983283,2.768734,0,0.1452765,-0.1452765,3.965369,66.08936,0.1250776,0.8653492,0.546247,0,3.451543
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,1.011948,54.78348,35.05482,0.487406,0.487406,0,0,0,0.487406,207.6191,0,0,1.011948,0.513059,0.487406,0,0,2.144701,2.623458,0.498889,0,0.498889,4.438657,73.97747,0.1249733,0.5361466,0.8095585,0,3.635406
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,0.9622172,56.22442,37.28269,0.1371295,0.1371295,0,0,0,0.1371295,701.6848,0,0,0.9622172,0.1443469,0.1371295,0,0,1.645812,3.072458,0.8178703,0,0.8178703,5.214557,86.90911,0.1248026,0.1508425,0.7697737,0,4.034675
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.223164,64.95417,39.37988,0.8987713,0.8987713,0,0,0,0.8987713,136.0929,0,0,1.223164,0.9460751,0.8987713,0,0,0.8279422,3.808541,0.2770889,0,0.2770889,5.477427,91.29026,0.1247449,0.9886484,0.9785312,0,5.031705
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.269495,68.31539,41.12858,1.32434,1.32434,0.6416309,0,0.2312652,1.32434,95.85865,0,0,1.269495,0.7186416,0.6827095,0,0,0.5508533,4.057921,0.5508533,0,0.5508533,6.000012,100,0.1247399,1.456774,1.015596,1.7,5.327416
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.170011,67.85749,42.8835,0,0,0,0,0,0,0,1.170011,0,1.170011,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1247399,0,0.936009,0,5.7237
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.199447,69.96033,43.96632,0.1583694,0.1583694,0,0,0,0.1583694,757.373,1.032742,0,1.199447,0.1667046,0.1583694,0,0,0,4.553689,0,0,0,6.000012,100,0.1247399,0.1742063,0.9595575,0,5.753136
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,0.9220695,63.42472,44.35215,0.3762638,0.3762638,0,0,0,0.3762638,245.0593,0.5260023,0,0.9220695,0.3960672,0.3762638,0,0,0,4.553689,0,0,0,6.000012,100,0.1247399,0.4138902,0.7376556,0,5.475759
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.6857162,58.44125,44.73798,0.1413279,0.1413279,0,0,0,0.1413279,485.1953,0.53695,0,0.6857162,0.1487662,0.1413279,0,0,0,4.553689,0,0,0,6.000012,100,0.1247399,0.1554607,0.548573,0,5.239405
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3409256,50.85908,44.38327,0.2755497,0.2755497,0,0,0,0.2755497,123.7256,0.05087323,0,0.3409256,0.2900524,0.2755497,0,0,0,4.553689,0,0,0,6.000012,100,0.1247399,0.3031047,0.2727405,0,4.894615
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.04333822,43.98208,43.19465,0.3119793,0.3119793,0,0,0,0.3119793,13.89138,0,5.551115E-17,0.04333822,0.3283993,0.3119793,0,0,0,4.553689,0,0.285061,-0.285061,5.699531,94.992,0.1247399,0.3431772,0.03467058,0,4.597027
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,42.24874,42.24874,1.828707,1.828707,0.4487071,0,0.178597,1.828707,0,0,0,0,1.452632,1.38,0,0,0.3167345,4.268628,0,1.452632,-1.452632,4.168323,69.47192,0.1247399,2.011578,0,1.7,4.268628
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,40.88588,40.88588,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.93077,2.815996,1.38,0,1.38,5.477506,91.29159,0.1249721,0,0,1.7,2.815996
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,39.27409,39.27409,0.3868061,0.3868061,0,0,0,0.3868061,0,0,5.551115E-17,0,0.4071643,0.3868061,0,0,0.5507696,4.057996,0,0.4071643,-0.4071643,5.048317,84.13845,0.1249721,0.4254867,0,0,4.057996
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,37.63118,37.63118,0.1944909,0.1944909,0,0,0,0.1944909,0,0,0,0,0.2047272,0.1944909,0,0,1.003174,3.650832,0,0.2047272,-0.2047272,4.832516,80.54177,0.1249721,0.21394,0,0,3.650832
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,36.36789,36.36789,0.1722676,0.1722676,0,0,0,0.1722676,0,0,2.775558E-17,0,0.1813343,0.1722676,0,0,1.230649,3.446105,0,0.1813343,-0.1813343,4.641373,77.35606,0.1249721,0.1894943,0,0,3.446105
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,35.45932,35.45932,0.1170672,0.1170672,0,0,0,0.1170672,0,0,1.387779E-17,0,0.1232287,0.1170672,0,0,1.432132,3.264771,0,0.1232287,-0.1232287,4.511478,75.19115,0.1249721,0.128774,0,0,3.264771
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,34.53207,34.53207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.569052,3.141542,0,0,0,4.511478,75.19115,0.1249721,0,0,0,3.141542
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,33.76041,33.76041,0.03497584,0.03497584,0,0,0,0.03497584,0,0,0,0,0.03681668,0.03497584,0,0,1.569052,3.141542,0,0.03681668,-0.03681668,4.47267,74.54435,0.1249721,0.03847342,0,0,3.141542
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,33.09454,33.09454,0.2120384,0.2120384,0,0,0,0.2120384,0,0,2.775558E-17,0,0.2231983,0.2120384,0,0,1.60996,3.104725,0,0.2231983,-0.2231983,4.237398,70.62316,0.1249721,0.2332422,0,0,3.104725
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,32.43488,32.43488,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.857958,2.881527,0,0,0,4.237398,70.62316,0.1249721,0,0,0,2.881527
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,31.99304,31.99304,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.857958,2.881527,0,0,0,4.237398,70.62316,0.1249721,0,0,0,2.881527
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03373637,32.42679,31.85613,0.1587418,0.1587418,0,0,0,0.1587418,21.25235,0,2.775558E-17,0.03373637,0.1670967,0.1587418,0,0,1.857958,2.881527,0,0.1333603,-0.1333603,4.096824,68.28027,0.1249721,0.174616,0.02698909,0,2.915263
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.286364,36.50435,31.53876,0.01648513,0.01648513,0,0,0,0.01648513,1737.105,0,0,0.286364,0.01735277,0.01648513,0,0,2.006136,2.748167,0.2690113,0,0.2690113,4.352031,72.5337,0.1249162,0.01813364,0.2290912,0,3.034531
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.6068822,43.45589,32.466,0,0,0,0,0,0,0,0,0,0.6068822,0,0,0,0,1.737125,2.990277,0.6068822,0,0.6068822,4.92777,82.12933,0.1247903,0,0.4855057,0,3.597159
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.8504736,51.21625,35.0237,0.3896622,0.3896622,0,0,0,0.3896622,218.2592,0,0,0.8504736,0.4101708,0.3896622,0,0,1.130243,3.536471,0.4403028,0,0.4403028,5.345478,89.09112,0.1246991,0.4286284,0.6803789,0,4.386944
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,0.9556332,55.99048,37.20802,0,0,0,0,0,0,0,0.2656934,0,0.9556332,0,0,0,0,0.6899398,3.932743,0.6899398,0,0.6899398,6.000012,100,0.1245564,0,0.7645065,0,4.888376
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,0.9771067,58.85586,39.27409,0,0,0,0,0,0,0,0.9771067,0,0.9771067,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1245564,0,0.7816854,0,5.530796
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,0.9642827,60.5775,41.02279,0,0,0,0,0,0,0,0.9642827,0,0.9642827,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1245564,0,0.7714261,0,5.517972
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,0.9534604,62.35237,42.7777,0.3085455,0.3085455,0,0,0,0.3085455,309.0178,0.6286756,0,0.9534604,0.3247847,0.3085455,0,0,0,4.553689,0,0,0,6.000012,100,0.1245564,0.3394,0.7627683,0,5.507149
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,0.9911324,64.52004,43.86053,0.0285606,0.0285606,0,0,0,0.0285606,3470.278,0.9610686,0,0.9911324,0.03006379,0.0285606,0,0,0,4.553689,0,0,0,6.000012,100,0.1245564,0.03141666,0.7929059,0,5.544821
