Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,1.004915,53.01669,33.65461,0.5231551,0.5231551,0,0,0,0.5231551,192.0874,0,0,1.004915,0.5506896,0.5231551,0,0,3.453437,1.445596,0.4542256,0,0.4542256,3.154711,52.5784,0.1226522,0.5754706,0.8039321,0,2.450511
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.170009,58.68699,35.2664,0.2961383,0.2961383,0,0,0,0.2961383,395.0886,0,0,1.170009,0.3117245,0.2961383,0,0,2.999211,1.854399,0.8582842,0,0.8582842,3.96895,66.14904,0.1225022,0.3257522,0.936007,0,3.024408
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.107224,59.16428,36.92797,0.2449369,0.2449369,0,0,0,0.2449369,452.0447,0,0,1.107224,0.2578284,0.2449369,0,0,2.140927,2.626855,0.8493961,0,0.8493961,4.774758,79.57914,0.1223541,0.2694306,0.8857796,0,3.734079
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.351528,67.31326,38.5771,0.3537049,0.3537049,0,0,0,0.3537049,382.106,0,0,1.351528,0.372321,0.3537049,0,0,1.291531,3.391311,0.9792066,0,0.9792066,5.703715,95.06173,0.1221838,0.3890754,1.081222,0,4.742839
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.251989,66.77492,40.25734,0.3344319,0.3344319,0,0,0,0.3344319,374.3631,0.5876315,0,1.251989,0.3520336,0.3344319,0,0,0.3123244,4.272597,0.3123244,0,0.3123244,6.000012,100,0.1221296,0.3678751,1.001592,0,5.524587
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.183953,66.3389,41.34016,0.6784114,0.6784114,0,0,0,0.6784114,174.5184,0.4698357,0,1.183953,0.7141173,0.6784114,0,0,0,4.553689,0,0,0,6.000012,100,0.1221296,0.7462526,0.9471624,0,5.737642
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,0.8397808,58.67841,41.86913,0.8333265,0.8333265,0,0,0,0.8333265,100.7745,0,0,0.8397808,0.8771857,0.8333265,0,0,0,4.553689,0,0.03740491,-0.03740491,5.960584,99.34286,0.1221296,0.9166591,0.6718246,0,5.39347
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.6030264,54.16851,42.46032,0.4781151,0.4781151,0,0,0,0.4781151,126.1258,0.05818644,0,0.6030264,0.503279,0.4781151,0,0,0.04156101,4.516284,0.04156101,0,0.04156101,6.000012,100,0.1221224,0.5259266,0.4824212,0,5.11931
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3344335,48.43293,42.18028,0.9799876,0.9799876,0,0,0,0.9799876,34.12629,0,1.110223E-16,0.3344335,1.031566,0.9799876,0,0,0,4.553689,0,0.6971325,-0.6971325,5.26517,87.75266,0.1221224,1.077986,0.2675468,0,4.888123
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.0572252,41.981,40.95433,0.02916942,0.02916942,0,0,0,0.02916942,196.1822,0,0,0.0572252,0.03070465,0.02916942,0,0,0.7745917,3.856556,0.02652055,0,0.02652055,5.290329,88.17198,0.1221178,0.03208636,0.04578016,0,3.913782
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,39.93996,39.93996,0.7981157,0.7981157,0,0,0,0.7981157,0,0,1.110223E-16,0,0.8401217,0.7981157,0,0,0.7480711,3.880425,0,0.8401217,-0.8401217,4.404763,73.41257,0.1221178,0.8779272,0,0,3.880425
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,38.60822,38.60822,0.1514007,0.1514007,0,0,0,0.1514007,0,0,2.775558E-17,0,0.1593692,0.1514007,0,0,1.68154,3.040303,0,0.1593692,-0.1593692,4.236773,70.61275,0.1221178,0.1665408,0,0,3.040303
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,37.31381,37.31381,0.1835717,0.1835717,0,0,0,0.1835717,0,0,2.775558E-17,0,0.1932333,0.1835717,0,0,1.858617,2.880934,0,0.1932333,-0.1932333,4.033088,67.21799,0.1221178,0.2019288,0,0,2.880934
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,35.98206,35.98206,0.2475179,0.2475179,0,0,0,0.2475179,0,0,0,0,0.2605452,0.2475179,0,0,2.07332,2.687701,0,0.2605452,-0.2605452,3.758449,62.64069,0.1221178,0.2722697,0,0,2.687701
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,35.05482,35.05482,0.1845391,0.1845391,0,0,0,0.1845391,0,0,2.775558E-17,0,0.1942517,0.1845391,0,0,2.362815,2.427155,0,0.1942517,-0.1942517,3.55369,59.22804,0.1221178,0.2029931,0,0,2.427155
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,34.32049,34.32049,0.2813535,0.2813535,0,0,0,0.2813535,0,0,0,0,0.2961615,0.2813535,0,0,2.57865,2.232904,0,0.2961615,-0.2961615,3.241508,54.02502,0.1221178,0.3094888,0,0,2.232904
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,33.5177,33.5177,0.2924348,0.2924348,0,0,0,0.2924348,0,0,0,0,0.307826,0.2924348,0,0,2.907719,1.936742,0,0.307826,-0.307826,2.917031,48.61708,0.1221178,0.3216782,0,0,1.936742
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,32.90784,32.90784,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.249748,1.628916,0,0,0,2.917031,48.61708,0.1221178,0,0,0,1.628916
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,32.34154,32.34154,0.1349922,0.1349922,0,0,0,0.1349922,0,0,2.775558E-17,0,0.1420971,0.1349922,0,0,3.249748,1.628916,0,0.1420971,-0.1420971,2.767247,46.1207,0.1221178,0.1484914,0,0,1.628916
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,31.83746,31.83746,0.2286041,0.2286041,0,0,0,0.2286041,0,0,2.775558E-17,0,0.2406359,0.2286041,0,0,3.407633,1.486819,0,0.2406359,-0.2406359,2.513595,41.89316,0.1221178,0.2514645,0,0,1.486819
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,31.41429,31.41429,0.04283979,0.04283979,0,0,0,0.04283979,0,0,6.938894E-18,0,0.04509452,0.04283979,0,0,3.675006,1.246183,0,0.04509452,-0.04509452,2.466061,41.10093,0.1221178,0.04712377,0,0,1.246183
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03858379,31.90933,31.25871,0.1642913,0.1642913,0,0,0,0.1642913,23.48498,0,0,0.03858379,0.1729382,0.1642913,0,0,3.725111,1.201089,0,0.1343544,-0.1343544,2.324439,38.74057,0.1221178,0.1807204,0.03086703,0,1.239672
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.2030443,34.45567,30.97867,0.3549822,0.3549822,0,0,0,0.3549822,57.19844,0,5.551115E-17,0.2030443,0.3736655,0.3549822,0,0,3.874394,1.066734,0,0.1706212,-0.1706212,2.144588,35.74307,0.1221178,0.3904804,0.1624354,0,1.269778
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3361929,37.60079,31.73167,0.7473117,0.7473117,0,0,0,0.7473117,44.98697,0,1.110223E-16,0.3361929,0.7866438,0.7473117,0,0,4.063973,0.896113,0,0.450451,-0.450451,1.669772,27.82947,0.1221178,0.8220428,0.2689543,0,1.232306
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.4123761,40.90351,33.55504,0.2832032,0.2832032,0,0,0,0.2832032,145.6114,0,0,0.4123761,0.2981086,0.2832032,0,0,4.564474,0.4456621,0.1142674,0,0.1142674,1.778175,29.63619,0.122098,0.3115235,0.3299009,0,0.8580382
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.520173,44.63234,35.14194,0.2937896,0.2937896,0,0,0,0.2937896,177.0563,0,0,0.520173,0.3092522,0.2937896,0,0,4.450207,0.5485028,0.2109208,0,0.2109208,1.978272,32.97114,0.1220614,0.3231685,0.4161384,0,1.068676
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,0.9181073,54.67754,36.79107,0.4343983,0.4343983,0,0,0,0.4343983,211.3515,0,0,0.9181073,0.4572614,0.4343983,0,0,4.239286,0.7383315,0.4608459,0,0.4608459,2.415469,40.25774,0.1219816,0.4778381,0.7344859,0,1.656439
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,1.087777,60.47785,38.43397,0,0,0,0,0,0,0,0,0,1.087777,0,0,0,0,3.77844,1.153093,1.087777,0,1.087777,3.447424,57.45696,0.1217936,0,0.8702213,0,2.24087
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,1.015169,60.7213,40.11421,0.3012821,0.3012821,0,0,0,0.3012821,336.9498,0,0,1.015169,0.317139,0.3012821,0,0,2.690664,2.132092,0.6980304,0,0.6980304,4.109634,68.49377,0.1216732,0.3314103,0.8121355,0,3.147261
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,1.099843,64.05363,41.20325,0.3393134,0.3393134,0,0,0,0.3393134,324.1378,0,0,1.099843,0.357172,0.3393134,0,0,1.992633,2.760319,0.7426711,0,0.7426711,4.814194,80.2364,0.1215455,0.3732448,0.8798745,0,3.860162
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,0.9510692,61.07982,41.726,0,0,0,0,0,0,0,0,0,0.9510692,0,0,0,0,1.249962,3.428723,0.9510692,0,0.9510692,5.716457,95.2741,0.1213822,0,0.7608554,0,4.379792
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.4673854,51.22254,42.32341,0.8225959,0.8225959,0,0,0,0.8225959,56.81834,0,0,0.4673854,0.8658904,0.8225959,0,0,0.2988928,4.284686,0,0.398505,-0.398505,5.296396,88.27309,0.1213822,0.9048554,0.3739083,0,4.752071
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2652885,46.95612,42.04337,0.1617052,0.1617052,0,0,0,0.1617052,164.0569,0,0,0.2652885,0.170216,0.1617052,0,0,0.7416762,3.88618,0.09507252,0,0.09507252,5.38659,89.77632,0.1213659,0.1778757,0.2122308,0,4.151469
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.04015932,41.5359,40.81742,1.027385,1.027385,0,0,0,1.027385,3.908885,0,2.220446E-16,0.04015932,1.081458,1.027385,0,0,0.6466037,3.971746,0,1.041299,-1.041299,4.288964,71.4826,0.1213659,1.130124,0.03212745,0,4.011905
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,39.80305,39.80305,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.803602,2.930447,0,0,0,4.288964,71.4826,0.1213659,0,0,0,2.930447
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,38.47131,38.47131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.803602,2.930447,0,0,0,4.288964,71.4826,0.1213659,0,0,0,2.930447
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,37.1769,37.1769,0.5678517,0.5678517,0,0,0,0.5678517,0,0,1.110223E-16,0,0.5977386,0.5678517,0,0,1.803602,2.930447,0,0.5977386,-0.5977386,3.658893,60.98142,0.1213659,0.6246368,0,0,2.930447
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,35.88249,35.88249,0.05743679,0.05743679,0,0,0,0.05743679,0,0,6.938894E-18,0,0.06045977,0.05743679,0,0,2.467757,2.332708,0,0.06045977,-0.06045977,3.595162,59.91925,0.1213659,0.06318046,0,0,2.332708
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,34.96769,34.96769,0.04663118,0.04663118,0,0,0,0.04663118,0,0,6.938894E-18,0,0.04908545,0.04663118,0,0,2.534934,2.272248,0,0.04908545,-0.04908545,3.543422,59.05691,0.1213659,0.05129429,0,0,2.272248
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,34.25203,34.25203,0.02985042,0.02985042,0,0,0,0.02985042,0,0,3.469447E-18,0,0.03142149,0.02985042,0,0,2.589473,2.223163,0,0.03142149,-0.03142149,3.510301,58.50489,0.1213659,0.03283546,0,0,2.223163
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,33.44925,33.44925,0.130293,0.130293,0,0,0,0.130293,0,0,0,0,0.1371506,0.130293,0,0,2.624386,2.191741,0,0.1371506,-0.1371506,3.365731,56.09541,0.1213659,0.1433223,0,0,2.191741
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,32.85183,32.85183,0.1090235,0.1090235,0,0,0,0.1090235,0,0,1.387779E-17,0,0.1147616,0.1090235,0,0,2.776776,2.054591,0,0.1147616,-0.1147616,3.244762,54.07926,0.1213659,0.1199258,0,0,2.054591
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,32.29175,32.29175,0.1749648,0.1749648,0,0,0,0.1749648,0,0,2.775558E-17,0,0.1841735,0.1749648,0,0,2.904289,1.939829,0,0.1841735,-0.1841735,3.050626,50.84367,0.1213659,0.1924613,0,0,1.939829
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,31.78146,31.78146,0.1855676,0.1855676,0,0,0,0.1855676,0,0,2.775558E-17,0,0.1953343,0.1855676,0,0,3.108926,1.755656,0,0.1953343,-0.1953343,2.844726,47.412,0.1213659,0.2041244,0,0,1.755656
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,31.36451,31.36451,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.325964,1.560321,0,0,0,2.844726,47.412,0.1213659,0,0,0,1.560321
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.009058688,31.36118,31.20893,0.1881688,0.1881688,0,0,0,0.1881688,4.814128,0,0,0.009058688,0.1980724,0.1881688,0,0,3.325964,1.560321,0,0.1890137,-0.1890137,2.645488,44.09137,0.1213659,0.2069857,0.007246951,0,1.56938
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.02050926,31.2547,30.91022,0.03815639,0.03815639,0,0,0,0.03815639,53.75053,0,6.938894E-18,0.02050926,0.04016462,0.03815639,0,0,3.535979,1.371308,0,0.01965536,-0.01965536,2.624769,43.74606,0.1213659,0.04197203,0.01640741,0,1.391817
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07475342,32.93154,31.66322,0.6549767,0.6549767,0,0,0,0.6549767,11.41314,0,1.110223E-16,0.07475342,0.6894492,0.6549767,0,0,3.557818,1.351652,0,0.6146958,-0.6146958,1.976823,32.94698,0.1213659,0.7204744,0.05980273,0,1.426406
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.06759033,34.6203,33.4617,1.11861,1.11861,0.425,0,0.172125,1.11861,6.042351,0,2.220446E-16,0.06759033,0.7301155,0.6936097,0,0,4.240814,0.7369565,0,0.6625252,-0.6625252,1.27846,21.30762,0.1213659,1.230471,0.05407226,1.7,0.8045469
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1181324,37.0983,35.04237,1.107748,1.107748,1.7,0,0.5202,1.107748,10.6642,0,0,0.1181324,0,0,0.5922521,0.5626395,4.976953,0.07443137,0.6807719,0,0.6807719,1.924297,32.07155,0.1215508,1.218523,0.09450596,1.7,0.1925638
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.2998601,42.06795,36.68527,0.5452127,0.5452127,1.7,0,0.5202,0.5452127,54.99873,0,0,0.2998601,0,0,1.154787,1.097048,4.296181,0.6871262,1.396908,0,1.396908,3.24952,54.15856,0.1218562,0.5997339,0.239888,1.7,0.9869862
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.3375817,44.48133,38.32817,0.5609445,0.5609445,1.7,0,0.5202,0.5609445,60.18094,0,0,0.3375817,0,0,1.139055,1.082103,2.899273,1.944343,1.419684,0,1.419684,4.596351,76.6057,0.1221565,0.6170389,0.2700653,1.7,2.281925
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2412954,44.37238,39.9773,1.078573,1.078573,1.7,0,0.5202,1.078573,22.37171,0,0,0.2412954,0,0,0.6214265,0.5903552,1.479589,3.222059,0.8316506,0,0.8316506,5.385324,89.75523,0.1223761,1.186431,0.1930363,1.7,3.463355
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1131086,43.10382,41.06012,0.5399969,0.5399969,0,0,0,0.5399969,20.94616,0,0,0.1131086,0.5684177,0.5399969,0,0,0.6479379,3.970545,0,0.4553091,-0.4553091,4.905386,81.75627,0.1223761,0.5939965,0.0904869,0,4.083653
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1781373,44.83718,41.58287,0.4741654,0.4741654,0,0,0,0.4741654,37.56859,0,0,0.1781373,0.4991215,0.4741654,0,0,1.153837,3.515236,0,0.3209842,-0.3209842,4.567039,76.11716,0.1223761,0.5215819,0.1425098,0,3.693373
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.03117626,42.77977,42.21762,0.3875606,0.3875606,0,0,0,0.3875606,8.04423,0,0,0.03117626,0.4079585,0.3875606,0,0,1.510486,3.194252,0,0.3767822,-0.3767822,4.169876,69.49779,0.1223761,0.4263166,0.02494101,0,3.225428
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.004242589,41.97636,41.90024,0,0,0,0,0,0,0,0,0,0.004242589,0,0,0,0,1.929133,2.817469,0.004242589,0,0.004242589,4.173901,69.56487,0.1223753,0,0.003394071,0,2.821712
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.060294,41.79206,40.71163,0.445391,0.445391,0,0,0,0.445391,13.53732,0,5.551115E-17,0.060294,0.4688326,0.445391,0,0,1.92489,2.821288,0,0.4085386,-0.4085386,3.743263,62.38759,0.1223753,0.4899301,0.0482352,0,2.881582
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,39.69726,39.69726,1.613416,1.613416,0.425,0,0.172125,1.613416,0,0,0,0,1.250964,1.188416,0,0,2.378822,2.412749,0,1.250964,-1.250964,2.424631,40.41044,0.1223753,1.774757,0,1.7,2.412749
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,38.32817,38.32817,0.5392504,0.5392504,1.7,0,0.5202,0.5392504,0,0,0,0,0,0,1.16075,1.102712,3.768782,1.161785,1.102712,0,1.102712,3.470756,57.84581,0.1226796,0.5931754,0,1.7,1.161785
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,37.07111,37.07111,1.154584,1.154584,1.7,0,0.5202,1.154584,0,0,0,0,0,0,0.5454162,0.5181453,2.66607,2.154226,0.5181453,0,0.5181453,3.962312,66.0384,0.1228222,1.270042,0,1.7,2.154226
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,35.7767,35.7767,0.1747324,0.1747324,1.627364,0,0.5003704,0.1747324,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.147925,2.620557,1.38,0,1.38,5.271495,87.85807,0.1230951,0.1922056,0,1.7,2.620557
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,34.8619,34.8619,0.1923447,0.1923447,0,0,0,0.1923447,0,0,2.775558E-17,0,0.2024681,0.1923447,0,0,0.7679247,3.862557,0,0.2024681,-0.2024681,5.058074,84.30107,0.1230951,0.2115791,0,0,3.862557
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,34.14624,34.14624,0.1513781,0.1513781,0,0,0,0.1513781,0,0,2.775558E-17,0,0.1593454,0.1513781,0,0,0.9928892,3.660089,0,0.1593454,-0.1593454,4.89011,81.50166,0.1230951,0.1665159,0,0,3.660089
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,33.36213,33.36213,0.1341209,0.1341209,0,0,0,0.1341209,0,0,2.775558E-17,0,0.1411799,0.1341209,0,0,1.16994,3.500743,0,0.1411799,-0.1411799,4.741293,79.02139,0.1230951,0.147533,0,0,3.500743
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,32.78338,32.78338,0.04281371,0.04281371,0,0,0,0.04281371,0,0,0,0,0.04506706,0.04281371,0,0,1.326806,3.359563,0,0.04506706,-0.04506706,4.693788,78.22964,0.1230951,0.04709508,0,0,3.359563
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,32.24197,32.24197,0.1440577,0.1440577,0,0,0,0.1440577,0,0,2.775558E-17,0,0.1516397,0.1440577,0,0,1.376881,3.314496,0,0.1516397,-0.1516397,4.533946,75.56561,0.1230951,0.1584635,0,0,3.314496
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,31.73167,31.73167,0.1274588,0.1274588,0,0,0,0.1274588,0,0,0,0,0.1341672,0.1274588,0,0,1.545369,3.162857,0,0.1341672,-0.1341672,4.392521,73.20854,0.1230951,0.1402047,0,0,3.162857
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,31.31472,31.31472,0.3074594,0.3074594,0,0,0,0.3074594,0,0,0,0,0.3236415,0.3074594,0,0,1.694444,3.028689,0,0.3236415,-0.3236415,4.051373,67.52275,0.1230951,0.3382054,0,0,3.028689
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.0148422,31.40244,31.15292,0.05325346,0.05325346,0,0,0,0.05325346,27.87087,0,0,0.0148422,0.05605628,0.05325346,0,0,2.054046,2.705048,0,0.04121407,-0.04121407,4.00793,66.7987,0.1230951,0.05857881,0.01187376,0,2.71989
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03450245,31.43435,30.85421,0.6110526,0.6110526,0,0,0,0.6110526,5.646395,0,0,0.03450245,0.6432133,0.6110526,0,0,2.099839,2.663834,0,0.6087108,-0.6087108,3.366292,56.10476,0.1230951,0.6721579,0.02760196,0,2.698336
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2530454,35.9682,31.59476,0.9415656,0.9415656,0,0,0,0.9415656,26.87496,0,2.220446E-16,0.2530454,0.9911217,0.9415656,0,0,2.776184,2.055123,0,0.7380764,-0.7380764,2.588291,43.1381,0.1230951,1.035722,0.2024363,0,2.308168
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.3913901,40.32383,33.37457,0.3918376,0.3918376,0,0,0,0.3918376,99.8858,0,0,0.3913901,0.4124606,0.3918376,0,0,3.596269,1.317047,0,0.02107051,-0.02107051,2.566081,42.76793,0.1230951,0.4310214,0.3131121,0,1.708437
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.2883292,40.06639,34.95525,0.7814251,0.7814251,0,0,0,0.7814251,36.89787,0,1.110223E-16,0.2883292,0.8225527,0.7814251,0,0,3.619681,1.295976,0,0.5342235,-0.5342235,2.00296,33.3826,0.1230951,0.8595675,0.2306633,0,1.584305
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3538194,42.9669,36.57948,0.6046009,0.6046009,0,0,0,0.6046009,58.52114,0,1.110223E-16,0.3538194,0.636422,0.6046009,0,0,4.213263,0.7617525,0,0.2826026,-0.2826026,1.705071,28.41779,0.1230951,0.665061,0.2830555,0,1.115572
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.3165444,43.97993,38.2286,0.04225181,0.04225181,0,0,0,0.04225181,749.1854,0,0,0.3165444,0.04447559,0.04225181,0,0,4.527266,0.47915,0.2720688,0,0.2720688,1.963178,32.71957,0.1230483,0.04647699,0.2532355,0,0.7956943
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.5360652,49.99655,39.87151,0.399541,0.399541,0,0,0,0.399541,134.1703,0,0,0.5360652,0.4205695,0.399541,0,0,4.255197,0.7240118,0.1154957,0,0.1154957,2.072747,34.54571,0.1230284,0.4394951,0.4288521,0,1.260077
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1518729,43.67731,40.92321,0.08232041,0.08232041,0,0,0,0.08232041,184.49,0,0,0.1518729,0.08665306,0.08232041,0,0,4.139701,0.827958,0.06521987,0,0.06521987,2.13462,35.57692,0.1230172,0.09055245,0.1214983,0,0.9798309
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.2816273,46.68967,41.4833,0.1393089,0.1393089,0,0,0,0.1393089,202.1603,0,0,0.2816273,0.1466409,0.1393089,0,0,4.074481,0.8866559,0.1349864,0,0.1349864,2.262679,37.71124,0.122994,0.1532398,0.2253018,0,1.168283
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.3877518,49.36824,42.07449,0.4979927,0.4979927,0,0,0,0.4979927,77.86296,0,5.551115E-17,0.3877518,0.5242028,0.4979927,0,0,3.939495,1.008144,0,0.136451,-0.136451,2.118847,35.31405,0.122994,0.547792,0.3102015,0,1.395895
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1703193,44.90733,41.79445,0.735614,0.735614,0,0,0,0.735614,23.15336,0,1.110223E-16,0.1703193,0.7743306,0.735614,0,0,4.091107,0.8716926,0,0.6040112,-0.6040112,1.482163,24.70267,0.122994,0.8091754,0.1362555,0,1.042012
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.05418677,41.53795,40.5685,0.4756802,0.4756802,1.7,0,0.5202,0.4756802,11.39143,0,0,0.05418677,0,0,1.22432,1.163104,4.76223,0.2676814,1.217291,0,1.217291,2.636986,43.94969,0.1233244,0.5232483,0.04334942,1.7,0.3218682
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,39.55413,39.55413,0.778542,0.778542,1.7,0,0.5202,0.778542,0,0,0,0,0,0,0.921458,0.8753851,3.54494,1.363243,0.8753851,0,0.8753851,3.46745,57.79071,0.1235633,0.8563962,0,1.7,1.363243
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,38.2286,38.2286,0.508646,0.508646,1.7,0,0.5202,0.508646,0,0,0,0,0,0,1.191354,1.131786,2.669555,2.151089,1.131786,0,1.131786,4.541157,75.68579,0.1238712,0.5595106,0,1.7,2.151089
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,37.00265,37.00265,0.6849545,0.6849545,1.7,0,0.5202,0.6849545,0,0,0,0,0,0,1.015046,0.9642932,1.537769,3.169697,0.9642932,0,0.9642932,5.455966,90.93258,0.1241328,0.75345,0,1.7,3.169697
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,35.70824,35.70824,0.2083919,0.2083919,0,0,0,0.2083919,0,0,0,0,0.2193598,0.2083919,0,0,0.5734754,4.037561,0,0.2193598,-0.2193598,5.22474,87.07883,0.1241328,0.229231,0,0,4.037561
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,34.79345,34.79345,0.01611031,0.01611031,0,0,0,0.01611031,0,0,0,0,0.01695822,0.01611031,0,0,0.8172085,3.818201,0,0.01695822,-0.01695822,5.206864,86.7809,0.1241328,0.01772134,0,0,3.818201
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,34.07779,34.07779,0.1737139,0.1737139,0,0,0,0.1737139,0,0,0,0,0.1828567,0.1737139,0,0,0.836051,3.801243,0,0.1828567,-0.1828567,5.014116,83.56844,0.1241328,0.1910853,0,0,3.801243
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,33.28745,33.28745,0.0989833,0.0989833,0,0,0,0.0989833,0,0,1.387779E-17,0,0.1041929,0.0989833,0,0,1.039225,3.618386,0,0.1041929,-0.1041929,4.904287,81.73796,0.1241328,0.1088816,0,0,3.618386
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,32.71492,32.71492,0.1922171,0.1922171,0,0,0,0.1922171,0,0,2.775558E-17,0,0.2023337,0.1922171,0,0,1.154995,3.514193,0,0.2023337,-0.2023337,4.691009,78.18333,0.1241328,0.2114388,0,0,3.514193
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,32.16729,32.16729,0.1501055,0.1501055,0,0,0,0.1501055,0,0,0,0,0.1580058,0.1501055,0,0,1.37981,3.31186,0,0.1580058,-0.1580058,4.524456,75.40746,0.1241328,0.1651161,0,0,3.31186
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,31.68188,31.68188,0.03405747,0.03405747,0,0,0,0.03405747,0,0,6.938894E-18,0,0.03584997,0.03405747,0,0,1.555372,3.153854,0,0.03584997,-0.03584997,4.486667,74.77763,0.1241328,0.03746321,0,0,3.153854
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,31.25871,31.25871,0.07986425,0.07986425,0,0,0,0.07986425,0,0,0,0,0.08406763,0.07986425,0,0,1.595206,3.118004,0,0.08406763,-0.08406763,4.398052,73.30072,0.1241328,0.08785067,0,0,3.118004
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03684504,31.72374,31.10314,0.139495,0.139495,0,0,0,0.139495,26.41316,0,0,0.03684504,0.1468369,0.139495,0,0,1.688614,3.033936,0,0.1099918,-0.1099918,4.28211,71.36836,0.1241328,0.1534445,0.02947603,0,3.070781
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.3259157,36.45411,30.80443,0.6624442,0.6624442,0,0,0,0.6624442,49.19897,0,0,0.3259157,0.6973097,0.6624442,0,0,1.810827,2.923944,0,0.3713939,-0.3713939,3.890627,64.84365,0.1241328,0.7286886,0.2607326,0,3.24986
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.6124716,42.54765,31.52009,0.9788716,0.9788716,0,0,0,0.9788716,62.56915,0,0,0.6124716,1.030391,0.9788716,0,0,2.223487,2.55255,0,0.4179196,-0.4179196,3.450101,57.50156,0.1241328,1.076759,0.4899773,0,3.165022
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,0.8850979,50.02691,33.30612,0.1661921,0.1661921,0,0,0,0.1661921,532.5751,0,0,0.8850979,0.1749391,0.1661921,0,0,2.687842,2.134631,0.7101588,0,0.7101588,4.123816,68.73014,0.1240105,0.1828113,0.7080783,0,3.019729
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,0.8680876,51.41101,34.8619,0,0,0,0,0,0,0,0,0,0.8680876,0,0,0,0,1.977684,2.773774,0.8680876,0,0.8680876,4.947357,82.45578,0.1238614,0,0.6944701,0,3.641861
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,0.9246886,54.50492,36.51102,0.3626323,0.3626323,0,0,0,0.3626323,254.9935,0,0,0.9246886,0.3817182,0.3626323,0,0,1.109596,3.555053,0.5429705,0,0.5429705,5.462464,91.04089,0.1237684,0.3988955,0.7397509,0,4.479741
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.7146763,51.81474,38.15393,0.9650734,0.9650734,0,0,0,0.9650734,74.05409,0,0,0.7146763,1.015867,0.9650734,0,0,0.5666254,4.043726,0,0.3011904,-0.3011904,5.144981,85.74952,0.1237684,1.061581,0.571741,0,4.758402
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.6472754,52.20768,39.80305,0.6103369,0.6103369,0,0,0,0.6103369,106.0521,0,0,0.6472754,0.6424599,0.6103369,0,0,0.9012815,3.742536,0.004815445,0,0.004815445,5.149549,85.82565,0.1237675,0.6713706,0.5178203,0,4.389811
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.3767778,47.86707,40.84854,0.1982079,0.1982079,0,0,0,0.1982079,190.0922,0,0,0.3767778,0.2086399,0.1982079,0,0,0.896466,3.74687,0.1681379,0,0.1681379,5.309059,88.48415,0.1237387,0.2180287,0.3014222,0,4.123647
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.3278309,47.46855,41.3775,0.8147445,0.8147445,0,0,0,0.8147445,40.23727,0,0,0.3278309,0.8576258,0.8147445,0,0,0.7283281,3.898194,0,0.5297948,-0.5297948,4.750607,79.17661,0.1237387,0.8962189,0.2622647,0,4.226025
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1095431,43.99655,42.00603,1.416043,1.416043,0.425,0,0.172125,1.416043,7.735859,0,2.220446E-16,0.1095431,1.043203,0.9910426,0,0,1.316989,3.368399,0,0.9336597,-0.9336597,3.766443,62.77392,0.1237387,1.557647,0.08763446,1.7,3.477942
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.07468571,43.03754,41.68866,0,0,1.452632,0,0.4526684,0,0,0,0,0.07468571,0,0,1.452632,1.38,2.354389,2.434739,1.454686,0,1.454686,5.146479,85.77448,0.1239206,0,0.05974856,1.7,2.509425
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.0473831,41.31547,40.46893,0.3670161,0.3670161,0,0,0,0.3670161,12.91036,0,0,0.0473831,0.3863328,0.3670161,0,0,0.899703,3.743956,0,0.3389497,-0.3389497,4.789195,79.81975,0.1239206,0.4037177,0.03790648,0,3.791339
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,39.44834,39.44834,0.9959796,0.9959796,0,0,0,0.9959796,0,0,0,0,1.0484,0.9959796,0,0,1.276314,3.405007,0,1.0484,-1.0484,3.684084,61.40128,0.1239206,1.095578,0,0,3.405007
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,38.12281,38.12281,1.248258,1.248258,0,0,0,1.248258,0,0,2.220446E-16,0,1.313955,1.248258,0,0,2.441202,2.356607,0,1.313955,-1.313955,2.299054,38.31749,0.1239206,1.373083,0,0,2.356607
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,36.89686,36.89686,0.718435,0.718435,0,0,0,0.718435,0,0,1.110223E-16,0,0.7562473,0.718435,0,0,3.901153,1.042652,0,0.7562473,-0.7562473,1.501899,25.0316,0.1239206,0.7902785,0,0,1.042652
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,35.61489,35.61489,0.1085251,0.1085251,0,0,0,0.1085251,0,0,1.387779E-17,0,0.114237,0.1085251,0,0,4.741427,0.2864043,0,0.114237,-0.114237,1.381483,23.02467,0.1239206,0.1193776,0,0,0.2864043
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,34.70632,34.70632,0.2308109,0.2308109,1.683442,0,0.5156798,0.2308109,0,0,0,0,0,0,1.452632,1.38,4.868357,0.1721674,1.38,0,1.38,2.690666,44.84434,0.1242111,0.2538919,0,1.7,0.1721674
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,34.00933,34.00933,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.488357,1.414167,1.38,0,1.38,3.999849,66.66401,0.1244041,0,0,1.7,1.414167
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,33.20033,33.20033,0.1617429,0.1617429,1.614375,0,0.4968242,0.1617429,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.108357,2.656168,1.38,0,1.38,5.309031,88.48368,0.1246637,0.1779172,0,1.7,2.656168
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,32.6278,32.6278,0.1652463,0.1652463,0,0,0,0.1652463,0,0,0,0,0.1739435,0.1652463,0,0,0.7283573,3.898167,0,0.1739435,-0.1739435,5.125679,85.42781,0.1246637,0.181771,0,0,3.898167
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,32.08017,32.08017,0.03345774,0.03345774,0,0,0,0.03345774,0,0,6.938894E-18,0,0.03521867,0.03345774,0,0,0.9216278,3.724224,0,0.03521867,-0.03521867,5.088555,84.80908,0.1246637,0.03680352,0,0,3.724224
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,31.59476,31.59476,0.0231692,0.0231692,0,0,0,0.0231692,0,0,3.469447E-18,0,0.02438863,0.0231692,0,0,0.9607597,3.689005,0,0.02438863,-0.02438863,5.062848,84.38062,0.1246637,0.02548612,0,0,3.689005
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,31.19026,31.19026,0.186153,0.186153,0,0,0,0.186153,0,0,0,0,0.1959505,0.186153,0,0,0.9878582,3.664617,0,0.1959505,-0.1959505,4.856297,80.93813,0.1246637,0.2047683,0,0,3.664617
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.03230793,31.59088,31.04713,0.109431,0.109431,0,0,0,0.109431,29.52356,0,1.387779E-17,0.03230793,0.1151905,0.109431,0,0,1.205581,3.468666,0,0.08288261,-0.08288261,4.768931,79.48203,0.1246637,0.1203741,0.02584634,0,3.500974
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.3083388,36.08763,30.75464,0.690195,0.690195,0,0,0,0.690195,44.67416,0,0,0.3083388,0.7265211,0.690195,0,0,1.297673,3.385783,0,0.4181823,-0.4181823,4.328129,72.13534,0.1246637,0.7592145,0.246671,0,3.694122
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5466632,41.21193,31.45163,0.697156,0.697156,0,0,0,0.697156,78.41333,0,0,0.5466632,0.7338484,0.697156,0,0,1.76232,2.967601,0,0.1871852,-0.1871852,4.130818,68.84683,0.1246637,0.7668716,0.4373306,0,3.514264
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.631414,44.74742,33.219,0.5685195,0.5685195,0,0,0,0.5685195,111.0629,0,0,0.631414,0.5984415,0.5685195,0,0,1.970303,2.780416,0.03297247,0,0.03297247,4.162099,69.36817,0.1246581,0.6253714,0.5051312,0,3.41183
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.8488801,50.90382,34.77478,1.002802,1.002802,0,0,0,1.002802,84.65079,0,0,0.8488801,1.055581,1.002802,0,0,1.937331,2.810091,0,0.2067013,-0.2067013,3.944216,65.73681,0.1246581,1.103083,0.6791041,0,3.658971
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.296309,63.17122,36.40523,0.519654,0.519654,0,0,0,0.519654,249.4562,0,0,1.296309,0.5470042,0.519654,0,0,2.166999,2.60339,0.7493049,0,0.7493049,4.655069,77.58434,0.12453,0.5716194,1.037047,0,3.899699
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.237009,63.64319,38.01702,0,0,0,0,0,0,0,0,0,1.237009,0,0,0,0,1.417694,3.277764,1.237009,0,1.237009,5.828599,97.14314,0.124319,0,0.9896075,0,4.514774
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.158854,63.67183,39.65992,0,0,0,0,0,0,0,0.9781693,0,1.158854,0,0,0,0,0.1806846,4.391073,0.1806846,0,0.1806846,6.000012,100,0.1242883,0,0.9270831,0,5.549927
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.147397,64.65037,40.71163,0.3913302,0.3913302,0,0,0,0.3913302,293.2044,0.7354708,0,1.147397,0.4119265,0.3913302,0,0,0,4.553689,0,0,0,6.000012,100,0.1242883,0.4304632,0.9179178,0,5.701086
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,0.9222746,59.8856,41.27171,0,0,0,0,0,0,0,0.9222746,0,0.9222746,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1242883,0,0.7378197,0,5.475964
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.4820787,51.03681,41.86913,0.39899,0.39899,0,0,0,0.39899,120.8247,0.06208919,0,0.4820787,0.4199895,0.39899,0,0,0,4.553689,0,0,0,6.000012,100,0.1242883,0.438889,0.3856629,0,5.035768
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3322962,47.73646,41.55175,0.2633221,0.2633221,0,0,0,0.2633221,126.1938,0.055115,0,0.3322962,0.2771812,0.2633221,0,0,0,4.553689,0,0,0,6.000012,100,0.1242883,0.2896543,0.2658369,0,4.885985
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.05754143,41.35407,40.32579,0.58679,0.58679,0,0,0,0.58679,9.806137,0,1.110223E-16,0.05754143,0.6176737,0.58679,0,0,0,4.553689,0,0.5601323,-0.5601323,5.409581,90.1595,0.1242883,0.645469,0.04603314,0,4.61123
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,39.31143,39.31143,1.117836,1.117836,0,0,0,1.117836,0,0,0,0,1.176669,1.117836,0,0,0.6223692,3.993557,0,1.176669,-1.176669,4.169263,69.48757,0.1242883,1.229619,0,0,3.993557
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,37.97968,37.97968,0.367106,0.367106,0,0,0,0.367106,0,0,5.551115E-17,0,0.3864273,0.367106,0,0,1.929779,2.816888,0,0.3864273,-0.3864273,3.761933,62.69875,0.1242883,0.4038166,0,0,2.816888
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,36.75373,36.75373,0.8115457,0.8115457,0,0,0,0.8115457,0,0,1.110223E-16,0,0.8542586,0.8115457,0,0,2.359143,2.43046,0,0.8542586,-0.8542586,2.861465,47.69099,0.1242883,0.8927003,0,0,2.43046
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,35.49665,35.49665,0.04034625,0.04034625,0,0,0,0.04034625,0,0,6.938894E-18,0,0.04246974,0.04034625,0,0,3.308319,1.576202,0,0.04246974,-0.04246974,2.816698,46.94487,0.1242883,0.04438087,0,0,1.576202
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,34.60053,34.60053,0.1266839,0.1266839,0,0,0,0.1266839,0,0,0,0,0.1333515,0.1266839,0,0,3.355508,1.533732,0,0.1333515,-0.1333515,2.676133,44.60213,0.1242883,0.1393523,0,0,1.533732
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,33.90354,33.90354,0.1413064,0.1413064,0,0,0,0.1413064,0,0,0,0,0.1487435,0.1413064,0,0,3.503676,1.40038,0,0.1487435,-0.1487435,2.519344,41.98898,0.1242883,0.155437,0,0,1.40038
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,33.1132,33.1132,0.1265166,0.1265166,0,0,0,0.1265166,0,0,0,0,0.1331754,0.1265166,0,0,3.668947,1.251637,0,0.1331754,-0.1331754,2.378964,39.64933,0.1242883,0.1391683,0,0,1.251637
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,32.55312,32.55312,0.1326093,0.1326093,0,0,0,0.1326093,0,0,2.775558E-17,0,0.1395888,0.1326093,0,0,3.816919,1.118461,0,0.1395888,-0.1395888,2.231825,37.19701,0.1242883,0.1458703,0,0,1.118461
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,32.01171,32.01171,0.2049816,0.2049816,0,0,0,0.2049816,0,0,2.775558E-17,0,0.2157701,0.2049816,0,0,3.972018,0.9788728,0,0.2157701,-0.2157701,2.004383,33.40632,0.1242883,0.2254798,0,0,0.9788728
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,31.53876,31.53876,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.211762,0.7631027,0,0,0,2.004383,33.40632,0.1242883,0,0,0,0.7631027
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,31.13425,31.13425,0.09860704,0.09860704,0,0,0,0.09860704,0,0,1.387779E-17,0,0.1037969,0.09860704,0,0,4.211762,0.7631027,0,0.1037969,-0.1037969,1.894972,31.5828,0.1242883,0.1084677,0,0,0.7631027
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.0342671,31.55527,30.97867,0.1756581,0.1756581,0,0,0,0.1756581,19.50784,0,0,0.0342671,0.1849033,0.1756581,0,0,4.327093,0.6593058,0,0.1506362,-0.1506362,1.736187,28.9364,0.1242883,0.1932239,0.02741368,0,0.6935729
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.2638447,35.21921,30.67996,0.300098,0.300098,0,0,0,0.300098,87.91951,0,0,0.2638447,0.3158926,0.300098,0,0,4.494466,0.5086696,0,0.05204795,-0.05204795,1.681324,28.02201,0.1242883,0.3301078,0.2110757,0,0.7725143
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3464564,37.42492,31.38318,0.4969303,0.4969303,1.7,0,0.5202,0.4969303,69.71931,0,0,0.3464564,0,0,1.20307,1.142916,4.552297,0.4566216,1.489373,0,1.489373,3.094267,51.57101,0.1245638,0.5466233,0.2771651,1.7,0.803078
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.5773947,43.57715,33.1132,0.3758224,0.3758224,1.7,0,0.5202,0.3758224,153.635,0,0,0.5773947,0,0,1.324178,1.257969,3.062924,1.797057,1.835363,0,1.835363,4.835445,80.59059,0.1247793,0.4134046,0.4619157,1.7,2.374452
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.6543052,46.77806,34.67521,0.3833491,0.3833491,0,0,0,0.3833491,170.6813,0,0,0.6543052,0.4035254,0.3833491,0,0,1.227561,3.448884,0.2507798,0,0.2507798,5.073356,84.55576,0.1247366,0.421684,0.5234441,0,4.103189
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.5526105,46.46319,36.2621,1.24699,1.24699,0,0,0,1.24699,44.31554,0,0,0.5526105,1.312621,1.24699,0,0,0.9767812,3.674586,0,0.7600108,-0.7600108,4.272234,71.20376,0.1247366,1.371689,0.4420883,0,4.227196
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,1.032383,58.51535,37.87389,0.9924808,0.9924808,0,0,0,0.9924808,104.0205,0,1.110223E-16,1.032383,1.044717,0.9924808,0,0,1.821238,2.914575,0,0.01233314,-0.01233314,4.259234,70.98709,0.1247366,1.091729,0.8259068,0,3.946959
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.15571,63.42906,39.52301,0.2116282,0.2116282,0,0,0,0.2116282,546.1041,0,0,1.15571,0.2227665,0.2116282,0,0,1.834941,2.902242,0.9329439,0,0.9329439,5.144302,85.7382,0.1245783,0.2327911,0.9245684,0,4.057952
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,0.8637554,57.7484,40.5685,1.094898,1.094898,0,0,0,1.094898,78.88911,0,0,0.8637554,1.152524,1.094898,0,0,0.9019972,3.741891,0,0.288769,-0.288769,4.839913,80.66505,0.1245783,1.204388,0.6910043,0,4.605647
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.7244676,55.2674,41.09746,0,0,0,0,0,0,0,0,0,0.7244676,0,0,0,0,1.222852,3.453122,0.7244676,0,0.7244676,5.527204,92.11987,0.1244556,0,0.5795741,0,4.17759
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.6080945,53.47839,41.726,0.6536628,0.6536628,0,0,0,0.6536628,93.02876,0,0,0.6080945,0.6880661,0.6536628,0,0,0.498384,4.105144,0,0.07997168,-0.07997168,5.442906,90.71492,0.1244556,0.7190291,0.4864756,0,4.713238
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.2919566,46.81013,41.40862,0.6012199,0.6012199,0,0,0,0.6012199,48.56071,0,0,0.2919566,0.632863,0.6012199,0,0,0.5872414,4.025172,0,0.3409064,-0.3409064,5.083559,84.72581,0.1244556,0.6613419,0.2335653,0,4.317128
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.06059021,41.26482,40.18266,0.05662462,0.05662462,0,0,0,0.05662462,107.0033,0,0,0.06059021,0.05960486,0.05662462,0,0,0.9660263,3.684265,0.0009853479,0,0.0009853479,5.084494,84.74139,0.1244555,0.06228708,0.04847217,0,3.744855
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,39.13718,39.13718,0.674711,0.674711,0,0,0,0.674711,0,0,1.110223E-16,0,0.7102221,0.674711,0,0,0.965041,3.685152,0,0.7102221,-0.7102221,4.335854,72.26409,0.1244555,0.7421821,0,0,3.685152
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,37.84277,37.84277,1.695174,1.695174,0.425,0,0.172125,1.695174,0,0,2.220446E-16,0,1.337025,1.270174,0,0,1.754177,2.97493,0,1.337025,-1.337025,2.926506,48.775,0.1244555,1.864691,0,1.7,2.97493
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,36.61682,36.61682,0.6439664,0.6439664,1.7,0,0.5202,0.6439664,0,0,0,0,0,0,1.056034,1.003232,3.23976,1.637905,1.003232,0,1.003232,3.878255,64.63746,0.1247208,0.708363,0,1.7,1.637905
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,35.35353,35.35353,0.3470836,0.3470836,1.7,0,0.5202,0.3470836,0,0,0,0,0,0,1.352916,1.285271,2.236528,2.540814,1.285271,0,1.285271,5.09757,84.95933,0.1250276,0.3817919,0,1.7,2.540814
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,34.48229,34.48229,0.1599658,0.1599658,0,0,0,0.1599658,0,0,0,0,0.1683851,0.1599658,0,0,0.9512575,3.697557,0,0.1683851,-0.1683851,4.920076,82.00111,0.1250276,0.1759624,0,0,3.697557
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,33.77908,33.77908,0.1000681,0.1000681,0,0,0,0.1000681,0,0,1.387779E-17,0,0.1053349,0.1000681,0,0,1.138352,3.529172,0,0.1053349,-0.1053349,4.809044,80.15057,0.1250276,0.1100749,0,0,3.529172
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,32.99496,32.99496,0.04145325,0.04145325,0,0,0,0.04145325,0,0,6.938894E-18,0,0.043635,0.04145325,0,0,1.255391,3.423837,0,0.043635,-0.043635,4.763049,79.38398,0.1250276,0.04559857,0,0,3.423837
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,32.44733,32.44733,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.303874,3.380202,0,0,0,4.763049,79.38398,0.1250276,0,0,0,3.380202
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,31.92459,31.92459,0.06939759,0.06939759,0,0,0,0.06939759,0,0,1.387779E-17,0,0.0730501,0.06939759,0,0,1.303874,3.380202,0,0.0730501,-0.0730501,4.686047,78.10062,0.1250276,0.07633735,0,0,3.380202
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,31.45163,31.45163,0.1370427,0.1370427,0,0,0,0.1370427,0,0,2.775558E-17,0,0.1442554,0.1370427,0,0,1.385041,3.307152,0,0.1442554,-0.1442554,4.533988,75.56632,0.1250276,0.1507469,0,0,3.307152
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,31.04713,31.04713,0.06274897,0.06274897,0,0,0,0.06274897,0,0,0,0,0.06605154,0.06274897,0,0,1.545325,3.162897,0,0.06605154,-0.06605154,4.464364,74.40591,0.1250276,0.06902386,0,0,3.162897
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03618243,31.50018,30.89155,0.1721477,0.1721477,0,0,0,0.1721477,21.01824,0,2.775558E-17,0.03618243,0.1812081,0.1721477,0,0,1.618715,3.096845,0,0.1450257,-0.1450257,4.311493,71.85808,0.1250276,0.1893625,0.02894594,0,3.133028
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2305814,34.54351,30.59284,0.5955412,0.5955412,0,0,0,0.5955412,38.71796,0,0,0.2305814,0.6268855,0.5955412,0,0,1.779855,2.95182,0,0.396304,-0.396304,3.893752,64.89574,0.1250276,0.6550953,0.1844651,0,3.182401
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4635212,39.4633,31.27738,1.17888,1.17888,0,0,0,1.17888,39.31878,0,0,0.4635212,1.240926,1.17888,0,0,2.220193,2.555516,0,0.7774048,-0.7774048,3.074296,51.23816,0.1250276,1.296768,0.3708169,0,3.019037
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.7846538,47.59839,33.00741,1.035598,1.035598,0,0,0,1.035598,75.76816,0,0,0.7846538,1.090104,1.035598,0,0,3.083976,1.778111,0,0.3054497,-0.3054497,2.752323,45.87196,0.1250276,1.139158,0.627723,0,2.562764
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,0.8736819,51.16038,34.53207,0.5509477,0.5509477,0,0,0,0.5509477,158.578,0,0,0.8736819,0.5799449,0.5509477,0,0,3.423364,1.472661,0.293737,0,0.293737,3.030987,50.51635,0.1249779,0.6060424,0.6989455,0,2.346343
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.200591,60.45071,36.12519,1.217868,1.217868,0,0,0,1.217868,98.58135,0,0,1.200591,1.281966,1.217868,0,0,3.129627,1.737024,0,0.08137558,-0.08137558,2.945209,49.08672,0.1249779,1.339655,0.9604725,0,2.937615
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,0.8652317,54.58263,37.73698,0.5347465,0.5347465,0,0,0,0.5347465,161.8022,0,0,0.8652317,0.5628911,0.5347465,0,0,3.220045,1.655649,0.3023406,0,0.3023406,3.232035,53.86714,0.1249267,0.5882212,0.6921854,0,2.52088
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.7719936,54.39098,39.37988,0.2952211,0.2952211,0,0,0,0.2952211,261.4968,0,0,0.7719936,0.310759,0.2952211,0,0,2.917704,1.927755,0.4612346,0,0.4612346,3.6696,61.15989,0.1248488,0.3247432,0.6175948,0,2.699749
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.191254,65.4211,40.43159,1.108467,1.108467,0,0,0,1.108467,107.4686,0,0,1.191254,1.166808,1.108467,0,0,2.45647,2.342866,0.02444667,0,0.02444667,3.692793,61.54642,0.1248446,1.219314,0.9530035,0,3.534121
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,0.9595795,60.38828,40.95433,0.5243275,0.5243275,0,0,0,0.5243275,183.0115,0,0,0.9595795,0.5519236,0.5243275,0,0,2.432023,2.364868,0.4076559,0,0.4076559,4.079529,67.99201,0.1247758,0.5767602,0.7676636,0,3.324448
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.7274176,55.83366,41.55175,0.3440067,0.3440067,0,0,0,0.3440067,211.4545,0,0,0.7274176,0.3621123,0.3440067,0,0,2.024367,2.731759,0.3653053,0,0.3653053,4.426088,73.76798,0.1247142,0.3784074,0.5819341,0,3.459176
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3350827,47.4598,41.23437,0,0,0,0,0,0,0,0,0,0.3350827,0,0,0,0,1.659062,3.060534,0.3350827,0,0.3350827,4.743975,79.06609,0.1246578,0,0.2680661,0,3.395616
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.04641603,40.80391,39.9773,1.158498,1.158498,0,0,0,1.158498,4.006569,0,0,0.04641603,1.219472,1.158498,0,0,1.323979,3.362108,0,1.173056,-1.173056,3.507466,58.45765,0.1246578,1.274348,0.03713283,0,3.408524
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,38.92559,38.92559,1.058933,1.058933,0,0,0,1.058933,0,0,0,0,1.114666,1.058933,0,0,2.627374,2.189052,0,1.114666,-1.114666,2.332505,38.875,0.1246578,1.164826,0,0,2.189052
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,37.6623,37.6623,0.8570091,0.8570091,0,0,0,0.8570091,0,0,1.110223E-16,0,0.9021149,0.8570091,0,0,3.865892,1.074386,0,0.9021149,-0.9021149,1.381592,23.02649,0.1246578,0.94271,0,0,1.074386
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,36.44257,36.44257,0.729487,0.729487,0.5658293,0,0.2105714,0.729487,0,2.775558E-17,0,0,0.1722712,0.1636577,0,0,4.868242,0.1722712,0,0.1722712,-0.1722712,1.200002,20,0.1246578,0.8024357,0,1.7,0.1722712
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,35.21662,35.21662,0.01530065,0.01530065,1.467932,0,0.4568455,0.01530065,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1248524,0.01683071,0,1.7,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,34.33916,34.33916,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.12504,0,0,1.7,1.242
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,33.65461,33.65461,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.299654,2.484,1.38,0,1.38,5.127551,85.45901,0.125227,0,0,1.7,2.484
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,32.88917,32.88917,0.2962003,0.2962003,0,0,0,0.2962003,0,0,5.551115E-17,0,0.3117898,0.2962003,0,0,0.9196544,3.726,0,0.3117898,-0.3117898,4.798896,79.98144,0.125227,0.3258203,0,0,3.726
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,32.36021,32.36021,0.1975311,0.1975311,0,0,0,0.1975311,0,0,0,0,0.2079275,0.1975311,0,0,1.266087,3.41421,0,0.2079275,-0.2079275,4.579721,76.32853,0.125227,0.2172843,0,0,3.41421
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,31.81879,31.81879,0.1289221,0.1289221,0,0,0,0.1289221,0,0,2.775558E-17,0,0.1357075,0.1289221,0,0,1.497118,3.206283,0,0.1357075,-0.1357075,4.436673,73.9444,0.125227,0.1418143,0,0,3.206283
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,31.36451,31.36451,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.647904,3.070575,0,0,0,4.436673,73.9444,0.125227,0,0,0,3.070575
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,30.96,30.96,0.223792,0.223792,0,0,0,0.223792,0,0,2.775558E-17,0,0.2355705,0.223792,0,0,1.647904,3.070575,0,0.2355705,-0.2355705,4.18836,69.80585,0.125227,0.2461712,0,0,3.070575
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01449727,31.04762,30.80443,0,0,0,0,0,0,0,0,0,0.01449727,0,0,0,0,1.909649,2.835005,0.01449727,0,0.01449727,4.202113,70.03508,0.1252246,0,0.01159782,0,2.849502
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1240236,32.62477,30.52439,0,0,0,0,0,0,0,0,0,0.1240236,0,0,0,0,1.895152,2.848052,0.1240236,0,0.1240236,4.319772,71.99606,0.1252037,0,0.09921885,0,2.972076
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4404637,38.9439,31.19026,0.9203807,0.9203807,0,0,0,0.9203807,47.85669,0,1.110223E-16,0.4404637,0.9688218,0.9203807,0,0,1.771128,2.959673,0,0.5283581,-0.5283581,3.762834,62.71377,0.1252037,1.012419,0.352371,0,3.400137
