Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,33.16921,33.16921,0.4591344,0.4591344,0,0,0,0.4591344,0,0,5.551115E-17,0,0.4832993,0.4591344,0,0,2.018108,2.737391,0,0.4832993,-0.4832993,3.576024,59.60028,0.1252099,0.5050478,0,0,2.737391
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,32.2233,32.2233,0.1657443,0.1657443,0,0,0,0.1657443,0,0,2.775558E-17,0,0.1744677,0.1657443,0,0,2.555108,2.254092,0,0.1744677,-0.1744677,3.392119,56.5352,0.1252099,0.1823188,0,0,2.254092
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,31.55742,31.55742,0.08721092,0.08721092,0,0,0,0.08721092,0,0,1.387779E-17,0,0.09180096,0.08721092,0,0,2.748961,2.079624,0,0.09180096,-0.09180096,3.295352,54.92242,0.1252099,0.09593201,0,0,2.079624
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,31.01601,31.01601,0.1209904,0.1209904,0,0,0,0.1209904,0,0,0,0,0.1273583,0.1209904,0,0,2.850962,1.987823,0,0.1273583,-0.1273583,3.161105,52.68497,0.1252099,0.1330894,0,0,1.987823
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,30.4746,30.4746,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.992471,1.860465,0,0,0,3.161105,52.68497,0.1252099,0,0,0,1.860465
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,30.0701,30.0701,0.02157851,0.02157851,0,0,0,0.02157851,0,0,0,0,0.02271422,0.02157851,0,0,2.992471,1.860465,0,0.02271422,-0.02271422,3.137162,52.28592,0.1252099,0.02373636,0,0,1.860465
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,29.61581,29.61581,0.1044505,0.1044505,0,0,0,0.1044505,0,0,0,0,0.1099479,0.1044505,0,0,3.017709,1.837751,0,0.1099479,-0.1099479,3.021266,50.35434,0.1252099,0.1148956,0,0,1.837751
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,29.2611,29.2611,0.1970581,0.1970581,0,0,0,0.1970581,0,0,2.775558E-17,0,0.2074295,0.1970581,0,0,3.139874,1.727803,0,0.2074295,-0.2074295,2.802617,46.71018,0.1252099,0.2167639,0,0,1.727803
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,29.03706,29.03706,0.1190274,0.1190274,0,0,0,0.1190274,0,0,0,0,0.125292,0.1190274,0,0,3.370351,1.520373,0,0.125292,-0.125292,2.670547,44.50903,0.1252099,0.1309302,0,0,1.520373
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02542004,29.26606,28.84414,0.007918183,0.007918183,0,0,0,0.007918183,321.0338,0,0,0.02542004,0.008334929,0.007918183,0,0,3.509564,1.395081,0.01708511,0,0.01708511,2.686755,44.77917,0.1252074,0.008710001,0.02033603,0,1.420501
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1495957,31.09299,28.58277,0.3140201,0.3140201,0,0,0,0.3140201,47.63889,0,0,0.1495957,0.3305475,0.3140201,0,0,3.492479,1.410458,0,0.1809518,-0.1809518,2.496016,41.60018,0.1252074,0.3454221,0.1196766,0,1.560054
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.4340918,36.63897,29.10552,0,0,0,0,0,0,0,0,0,0.4340918,0,0,0,0,3.693537,1.229506,0.4340918,0,0.4340918,2.907831,48.46376,0.125144,0,0.3472734,0,1.663598
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.4053723,37.62075,30.54306,0.5731698,0.5731698,0,0,0,0.5731698,70.72465,0,0,0.4053723,0.6033366,0.5731698,0,0,3.259445,1.620189,0,0.1979643,-0.1979643,2.699158,44.98589,0.125144,0.6304867,0.3242978,0,2.025561
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5441149,41.6672,31.92459,0.7343317,0.7343317,0,0,0,0.7343317,74.09662,0,0,0.5441149,0.7729807,0.7343317,0,0,3.479405,1.422224,0,0.2288658,-0.2288658,2.457913,40.96513,0.125144,0.8077648,0.4352919,0,1.966339
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.571698,43.63984,33.275,1.110009,1.110009,0,0,0,1.110009,51.50389,0,0,0.571698,1.168431,1.110009,0,0,3.7337,1.193359,0,0.5967329,-0.5967329,1.828901,30.48163,0.125144,1.22101,0.4573584,0,1.765057
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.5653864,44.95581,34.6192,0,0,0,0,0,0,0,0,0,0.5653864,0,0,0,0,4.396737,0.5966258,0.5653864,0,0.5653864,2.365274,39.42115,0.1250615,0,0.4523091,0,1.162012
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.6094667,47.29302,35.98206,0,0,0,0,0,0,0,0,0,0.6094667,0,0,0,0,3.831351,1.105474,0.6094667,0,0.6094667,2.943465,49.05764,0.1249727,0,0.4875734,0,1.71494
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.5788881,47.62613,36.85952,0.9456908,0.9456908,0,0,0,0.9456908,61.21326,0,0,0.5788881,0.9954639,0.9456908,0,0,3.221884,1.653993,0,0.4165758,-0.4165758,2.504355,41.73917,0.1249727,1.04026,0.4631105,0,2.232882
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2692283,42.0785,37.24535,0.6420552,0.6420552,0,0,0,0.6420552,41.93227,0,0,0.2692283,0.6758476,0.6420552,0,0,3.684746,1.237418,0,0.4066193,-0.4066193,2.075741,34.59561,0.1249727,0.7062607,0.2153827,0,1.506646
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2533791,42.29171,37.73698,0.3403989,0.3403989,0,0,0,0.3403989,74.43594,0,0,0.2533791,0.3583147,0.3403989,0,0,4.136545,0.8307984,0,0.1049355,-0.1049355,1.965129,32.75209,0.1249727,0.3744388,0.2027033,0,1.084178
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2486019,41.80637,37.35115,0.5821385,0.5821385,0,0,0,0.5821385,42.70494,0,0,0.2486019,0.6127774,0.5821385,0,0,4.25314,0.7258629,0,0.3641754,-0.3641754,1.581254,26.35419,0.1249727,0.6403524,0.1988815,0,0.9744648
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.08022729,37.59417,36.19365,0,0,0,0,0,0,0,0,0,0.08022729,0,0,0,0,4.657779,0.3616875,0.08022729,0,0.08022729,1.657365,27.62269,0.124961,0,0.06418183,0,0.4419147
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,35.05482,35.05482,0.8489752,0.8489752,0.4367778,0,0.1753403,0.8489752,0,5.551115E-17,0,0,0.433892,0.4121974,0,0,4.577552,0.433892,0,0.433892,-0.433892,1.200002,20,0.124961,0.9338728,0,1.7,0.433892
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,34.05912,34.05912,0.4942687,0.4942687,1.7,0,0.5202,0.4942687,0,0,0,0,0,0,1.205731,1.145445,5.059654,0,1.145445,0,1.145445,2.286667,38.11103,0.12522,0.5436955,0,1.7,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,33.06342,33.06342,0.4190832,0.4190832,1.7,0,0.5202,0.4190832,0,0,0,0,0,0,1.280917,1.216871,3.91421,1.0309,1.216871,0,1.216871,3.441092,57.35142,0.1254923,0.4609916,0,1.7,1.0309
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,32.13617,32.13617,0.02416787,0.02416787,1.476799,0,0.4592662,0.02416787,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.697339,2.126084,1.38,0,1.38,4.750275,79.17109,0.1256615,0.02658465,0,1.7,2.126084
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,31.48897,31.48897,0.03876743,0.03876743,1.42544,0,0.4452451,0.03876743,0,0,0,0,0,0,1.386672,1.317339,1.317339,3.368084,1.317339,0,1.317339,6.000012,100,0.1258212,0.04264417,0,1.7,3.368084
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,30.92889,30.92889,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1258212,0,0,0,4.553689
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,30.39993,30.39993,0.08177334,0.08177334,0,0,0,0.08177334,0,0,1.387779E-17,0,0.0860772,0.08177334,0,0,0,4.553689,0,0.0860772,-0.0860772,5.909279,98.48778,0.1258212,0.08995067,0,0,4.553689
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,29.98298,29.98298,0.1117833,0.1117833,0,0,0,0.1117833,0,0,0,0,0.1176667,0.1117833,0,0,0.09564133,4.467612,0,0.1176667,-0.1176667,5.785247,96.42059,0.1258212,0.1229617,0,0,4.467612
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,29.54114,29.54114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2263821,4.349945,0,0,0,5.785247,96.42059,0.1258212,0,0,0,4.349945
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,29.19264,29.19264,0.0459347,0.0459347,0,0,0,0.0459347,0,0,0,0,0.04835232,0.0459347,0,0,0.2263821,4.349945,0,0.04835232,-0.04835232,5.734279,95.57113,0.1258212,0.05052817,0,0,4.349945
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,28.94994,28.94994,0.01295981,0.01295981,0,0,0,0.01295981,0,0,1.734723E-18,0,0.0136419,0.01295981,0,0,0.2801069,4.301593,0,0.0136419,-0.0136419,5.7199,95.33147,0.1258212,0.01425579,0,0,4.301593
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01756494,29.06688,28.77569,0.1479889,0.1479889,0,0,0,0.1479889,11.86909,0,2.775558E-17,0.01756494,0.1557778,0.1479889,0,0,0.2952646,4.287951,0,0.1382129,-0.1382129,5.57421,92.90332,0.1258212,0.1627878,0.01405195,0,4.305516
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3573901,34.65424,28.52677,0.2253205,0.2253205,0,0,0,0.2253205,158.6141,0,0,0.3573901,0.2371795,0.2253205,0,0,0.4488344,4.149738,0.1202106,0,0.1202106,5.688252,94.80401,0.1258037,0.2478526,0.2859121,0,4.507128
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.5254588,38.24702,29.03706,0,0,0,0,0,0,0,0.1968349,0,0.5254588,0,0,0,0,0.3286238,4.257927,0.3286238,0,0.3286238,6.000012,100,0.1257559,0,0.420367,0,4.783386
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4265932,37.93739,30.4746,0.39904,0.39904,0,0,0,0.39904,106.9049,0.006551158,0,0.4265932,0.4200421,0.39904,0,0,0,4.553689,0,0,0,6.000012,100,0.1257559,0.438944,0.3412746,0,4.980282
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.094545,52.9118,31.83746,0.1777874,0.1777874,0,0,0,0.1777874,615.6484,0.9074007,0,1.094545,0.1871447,0.1777874,0,0,0,4.553689,0,0,0,6.000012,100,0.1257559,0.1955662,0.8756363,0,5.648234
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.437045,62.77056,33.18166,1.265986,1.265986,0.425,0,0.172125,1.265986,113.5119,0.5517963,0,1.437045,0.8852488,0.8409863,0,0,0,4.553689,0,0,0,6.000012,100,0.1257559,1.392585,1.149636,1.7,5.990734
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.372641,62.80088,34.53207,0.1036585,0.1036585,0,0,0,0.1036585,1324.196,1.263527,0,1.372641,0.1091142,0.1036585,0,0,0,4.553689,0,0,0,6.000012,100,0.1257559,0.1140244,1.098113,0,5.92633
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,0.9715846,54.83016,35.88249,0,0,0,0,0,0,0,0.9715846,0,0.9715846,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1257559,0,0.7772677,0,5.525273
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.4618065,45.2104,36.75373,0.4020489,0.4020489,0,0,0,0.4020489,114.8633,0.03859709,0,0.4618065,0.4232094,0.4020489,0,0,0,4.553689,0,0,0,6.000012,100,0.1257559,0.4422538,0.3694452,0,5.015495
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.5880519,48.11098,37.13956,0.4115781,0.4115781,0,0,0,0.4115781,142.8773,0.1548117,0,0.5880519,0.4332401,0.4115781,0,0,0,4.553689,0,0,0,6.000012,100,0.1257559,0.4527359,0.4704415,0,5.141741
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.5205178,47.29126,37.63118,0.4801843,0.4801843,0,0,0,0.4801843,108.3996,0.01506056,0,0.5205178,0.5054572,0.4801843,0,0,0,4.553689,0,0,0,6.000012,100,0.1257559,0.5282028,0.4164142,0,5.074207
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3417896,43.43388,37.24535,0.4767287,0.4767287,0,0,0,0.4767287,71.69478,0,0,0.3417896,0.5018197,0.4767287,0,0,0,4.553689,0,0.1600301,-0.1600301,5.831326,97.18856,0.1257559,0.5244015,0.2734317,0,4.895479
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.07859139,37.45867,36.08785,0.6260224,0.6260224,0,0,0,0.6260224,12.55409,0,0,0.07859139,0.658971,0.6260224,0,0,0.1778112,4.393659,0,0.5803795,-0.5803795,5.219552,86.99236,0.1257559,0.6886246,0.06287312,0,4.47225
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,34.96769,34.96769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8226774,3.813279,0,0,0,5.219552,86.99236,0.1257559,0,0,0,3.813279
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,33.97199,33.97199,0.3383615,0.3383615,0,0,0,0.3383615,0,0,0,0,0.35617,0.3383615,0,0,0.8226774,3.813279,0,0.35617,-0.35617,4.844116,80.7351,0.1257559,0.3721977,0,0,3.813279
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,32.9763,32.9763,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.218422,3.457109,0,0,0,4.844116,80.7351,0.1257559,0,0,0,3.457109
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,32.0615,32.0615,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.218422,3.457109,0,0,0,4.844116,80.7351,0.1257559,0,0,0,3.457109
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,31.40185,31.40185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.218422,3.457109,0,0,0,4.844116,80.7351,0.1257559,0,0,0,3.457109
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,30.85421,30.85421,0.1256985,0.1256985,0,0,0,0.1256985,0,0,0,0,0.1323142,0.1256985,0,0,1.218422,3.457109,0,0.1323142,-0.1323142,4.704644,78.41058,0.1257559,0.1382684,0,0,3.457109
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,30.33147,30.33147,0.08662335,0.08662335,0,0,0,0.08662335,0,0,1.387779E-17,0,0.09118247,0.08662335,0,0,1.365438,3.324795,0,0.09118247,-0.09118247,4.608529,76.80867,0.1257559,0.09528568,0,0,3.324795
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,29.91452,29.91452,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.466752,3.233613,0,0,0,4.608529,76.80867,0.1257559,0,0,0,3.233613
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,29.47268,29.47268,0.04659018,0.04659018,0,0,0,0.04659018,0,0,6.938894E-18,0,0.04904229,0.04659018,0,0,1.466752,3.233613,0,0.04904229,-0.04904229,4.556834,75.94708,0.1257559,0.05124919,0,0,3.233613
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,29.12419,29.12419,0.04078714,0.04078714,0,0,0,0.04078714,0,0,6.938894E-18,0,0.04293383,0.04078714,0,0,1.521243,3.18457,0,0.04293383,-0.04293383,4.511578,75.19282,0.1257559,0.04486585,0,0,3.18457
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,28.89393,28.89393,0.1609787,0.1609787,0,0,0,0.1609787,0,0,0,0,0.1694513,0.1609787,0,0,1.568947,3.141636,0,0.1694513,-0.1694513,4.332961,72.21587,0.1257559,0.1770766,0,0,3.141636
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02633439,29.14401,28.70724,0.2509575,0.2509575,0,0,0,0.2509575,10.49357,0,0,0.02633439,0.2641658,0.2509575,0,0,1.757226,2.972185,0,0.2378314,-0.2378314,4.082264,68.03761,0.1257559,0.2760532,0.02106752,0,2.998519
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.193747,31.72168,28.45831,0.847621,0.847621,0,0,0,0.847621,22.85774,0,1.110223E-16,0.193747,0.8922327,0.847621,0,0,2.021484,2.734354,0,0.6984857,-0.6984857,3.345996,55.76648,0.1257559,0.9323831,0.1549976,0,2.928101
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.5674654,38.9721,28.98105,1.073261,1.073261,0,0,0,1.073261,52.87302,0,0,0.5674654,1.129748,1.073261,0,0,2.797579,2.035868,0,0.5622827,-0.5622827,2.753298,45.8882,0.1257559,1.180587,0.4539723,0,2.603333
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3413934,36.29341,30.38126,0.3855318,0.3855318,0,0,0,0.3855318,88.5513,0,0,0.3413934,0.405823,0.3855318,0,0,3.422337,1.473585,0,0.06442953,-0.06442953,2.685383,44.75629,0.1257559,0.424085,0.2731147,0,1.814979
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2778301,36.5699,31.75034,0.06397574,0.06397574,0,0,0,0.06397574,434.2742,0,0,0.2778301,0.06734288,0.06397574,0,0,3.493926,1.409156,0.2104872,0,0.2104872,2.885069,48.08438,0.1257252,0.07037331,0.2222641,0,1.686986
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3193474,38.70789,33.09454,0.6410252,0.6410252,0,0,0,0.6410252,49.81823,0,0,0.3193474,0.6747634,0.6410252,0,0,3.283438,1.598594,0,0.355416,-0.355416,2.510427,41.84037,0.1257252,0.7051277,0.2554779,0,1.917942
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3475373,40.60788,34.42628,0.4191308,0.4191308,0,0,0,0.4191308,82.91858,0,0,0.3475373,0.4411903,0.4191308,0,0,3.678345,1.243178,0,0.09365302,-0.09365302,2.411709,40.19506,0.1257252,0.4610439,0.2780299,0,1.590716
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.7977592,50.93781,35.7767,0.851797,0.851797,0,0,0,0.851797,93.65603,0,0,0.7977592,0.8966284,0.851797,0,0,3.782404,1.149525,0,0.0988692,-0.0988692,2.307491,38.45811,0.1257252,0.9369767,0.6382074,0,1.947284
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.4196821,44.28814,36.64793,0,0,0,0,0,0,0,0,0,0.4196821,0,0,0,0,3.892259,1.050656,0.4196821,0,0.4196821,2.705637,45.09385,0.1256642,0,0.3357457,0,1.470338
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.3870856,44.07083,37.03377,0.6342853,0.6342853,0,0,0,0.6342853,61.02705,0,0,0.3870856,0.6676688,0.6342853,0,0,3.472577,1.42837,0,0.2805831,-0.2805831,2.409876,40.16452,0.1256642,0.6977139,0.3096685,0,1.815456
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.2795632,42.55931,37.52539,0.7057427,0.7057427,0,0,0,0.7057427,39.61263,0,1.110223E-16,0.2795632,0.7428871,0.7057427,0,0,3.784336,1.147787,0,0.4633238,-0.4633238,1.92149,32.02477,0.1256642,0.776317,0.2236506,0,1.42735
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1691762,40.13988,37.13956,0.03363474,0.03363474,0,0,0,0.03363474,502.9806,0,0,0.1691762,0.035405,0.03363474,0,0,4.29914,0.6844631,0.1337712,0,0.1337712,2.048396,34.13987,0.1256448,0.03699822,0.135341,0,0.8536393
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.04857329,36.826,35.98206,0.197649,0.197649,0,0,0,0.197649,24.57554,0,2.775558E-17,0.04857329,0.2080515,0.197649,0,0,4.165369,0.8048572,0,0.1594782,-0.1594782,1.880292,31.33813,0.1256448,0.2174139,0.03885863,0,0.8534305
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,34.8619,34.8619,0.5994427,0.5994427,0.425,0,0.172125,0.5994427,0,0,0,0,0.1836239,0.1744427,0,0,4.342566,0.6453789,0,0.1836239,-0.1836239,1.686735,28.11219,0.1256448,0.659387,0,1.7,0.6453789
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,33.88487,33.88487,0.24864,0.24864,1.7,0,0.5202,0.24864,0,0,0,0,0,0,1.45136,1.378792,4.546593,0.461755,1.378792,0,1.378792,2.994772,49.91277,0.1258913,0.273504,0,1.7,0.461755
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,32.90784,32.90784,0.0281233,0.0281233,1.480755,0,0.4603461,0.0281233,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.167801,1.702668,1.38,0,1.38,4.303955,71.73244,0.1260602,0.03093563,0,1.7,1.702668
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,31.99304,31.99304,0.1419036,0.1419036,1.594535,0,0.4914081,0.1419036,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.787801,2.944668,1.38,0,1.38,5.613138,93.55211,0.1262684,0.1560939,0,1.7,2.944668
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,31.32717,31.32717,0.02601866,0.02601866,0,0,0,0.02601866,0,0,3.469447E-18,0,0.02738807,0.02601866,0,0,0.4078012,4.186668,0,0.02738807,-0.02738807,5.584268,93.07095,0.1262684,0.02862053,0,0,4.186668
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,30.78576,30.78576,0.06694617,0.06694617,0,0,0,0.06694617,0,0,0,0,0.07046966,0.06694617,0,0,0.4382324,4.15928,0,0.07046966,-0.07046966,5.509987,91.83293,0.1262684,0.07364079,0,0,4.15928
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,30.28168,30.28168,0.06083804,0.06083804,0,0,0,0.06083804,0,0,1.387779E-17,0,0.06404004,0.06083804,0,0,0.516532,4.08881,0,0.06404004,-0.06404004,5.442482,90.70786,0.1262684,0.06692184,0,0,4.08881
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,29.83984,29.83984,0.1631984,0.1631984,0,0,0,0.1631984,0,0,0,0,0.1717878,0.1631984,0,0,0.5876876,4.02477,0,0.1717878,-0.1717878,5.261403,87.68987,0.1262684,0.1795182,0,0,4.02477
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,29.4229,29.4229,0.1268934,0.1268934,0,0,0,0.1268934,0,0,2.775558E-17,0,0.133572,0.1268934,0,0,0.7785629,3.852982,0,0.133572,-0.133572,5.120605,85.34325,0.1262684,0.1395827,0,0,3.852982
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,29.0744,29.0744,0.1859342,0.1859342,0,0,0,0.1859342,0,0,0,0,0.1957202,0.1859342,0,0,0.9269762,3.71941,0,0.1957202,-0.1957202,4.914298,81.9048,0.1262684,0.2045276,0,0,3.71941
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,28.84414,28.84414,0.1980741,0.1980741,0,0,0,0.1980741,0,0,2.775558E-17,0,0.2084991,0.1980741,0,0,1.144443,3.52369,0,0.2084991,-0.2084991,4.69452,78.24185,0.1262684,0.2178816,0,0,3.52369
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.00477492,28.73023,28.65123,0.02494281,0.02494281,0,0,0,0.02494281,19.14347,0,0,0.00477492,0.02625559,0.02494281,0,0,1.376109,3.315191,0,0.02148067,-0.02148067,4.671878,77.86448,0.1262684,0.02743709,0.003819936,0,3.319966
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.0663593,29.51156,28.40853,0.4123527,0.4123527,0,0,0,0.4123527,16.09285,0,5.551115E-17,0.0663593,0.4340555,0.4123527,0,0,1.399976,3.29371,0,0.3676962,-0.3676962,4.284292,71.40472,0.1262684,0.453588,0.05308744,0,3.36007
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2355523,32.90861,28.9126,0.2599082,0.2599082,0,0,0,0.2599082,90.62905,0,0,0.2355523,0.2735875,0.2599082,0,0,1.808527,2.926014,0,0.03803524,-0.03803524,4.2442,70.73652,0.1262684,0.285899,0.1884418,0,3.161566
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1581334,32.99687,30.3128,2.04831,2.04831,0.6683096,0,0.2385485,2.04831,7.720189,2.220446E-16,0,0.1581334,1.452632,1.38,0,0,1.850789,2.887979,0,1.294498,-1.294498,2.879678,47.99455,0.1262684,2.253141,0.1265067,1.7,3.046112
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2793169,36.52593,31.68188,0.6395705,0.6395705,1.7,0,0.5202,0.6395705,43.67258,0,0,0.2793169,0,0,1.060429,1.007408,3.28912,1.593481,1.286725,0,1.286725,4.100373,68.33942,0.1265261,0.7035276,0.2234535,1.7,1.872798
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2724607,37.76886,33.00741,1.290999,1.290999,1.7,0,0.5202,1.290999,21.10464,0,0,0.2724607,0,0,0.4090013,0.3885513,2.002395,2.751533,0.6610119,0,0.6610119,4.727464,78.79091,0.1266627,1.420099,0.2179686,1.7,3.023994
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3471323,40.50977,34.33916,0,0,1.04658,0,0.3418163,0,0,0,0,0.3471323,0,0,1.04658,0.994251,1.341383,3.346444,1.341383,0,1.341383,6.000012,100,0.1266841,0,0.2777058,1.7,3.693576
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.5570408,45.91783,35.6709,0.495845,0.495845,0,0,0,0.495845,112.3417,0.03509865,0,0.5570408,0.5219421,0.495845,0,0,0,4.553689,0,0,0,6.000012,100,0.1266841,0.5454295,0.4456326,0,5.11073
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2362559,40.74808,36.54214,0.1904286,0.1904286,0,0,0,0.1904286,124.0653,0.03580472,0,0.2362559,0.2004512,0.1904286,0,0,0,4.553689,0,0,0,6.000012,100,0.1266841,0.2094715,0.1890047,0,4.789945
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.3789553,43.80563,36.92797,1.074134,1.074134,0,0,0,1.074134,35.28008,0,0,0.3789553,1.130667,1.074134,0,0,0,4.553689,0,0.7517121,-0.7517121,5.207638,86.79379,0.1266841,1.181548,0.3031642,0,4.932644
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.08462603,38.87129,37.38226,0.5462169,0.5462169,0,0,0,0.5462169,15.49312,0,0,0.08462603,0.5749651,0.5462169,0,0,0.8352357,3.801977,0,0.4903391,-0.4903391,4.690775,78.17943,0.1266841,0.6008386,0.06770083,0,3.886603
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.1466784,39.62679,37.03377,0.5588203,0.5588203,0,0,0,0.5588203,26.24786,0,0,0.1466784,0.5882319,0.5588203,0,0,1.380057,3.311638,0,0.4415535,-0.4415535,4.225337,70.42213,0.1266841,0.6147023,0.1173427,0,3.458316
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.07744241,37.19999,35.85137,0.5029896,0.5029896,0,0,0,0.5029896,15.39642,0,0,0.07744241,0.5294628,0.5029896,0,0,1.870672,2.870084,0,0.4520204,-0.4520204,3.748865,62.48096,0.1266841,0.5532886,0.06195392,0,2.947526
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,34.76233,34.76233,0.006269107,0.006269107,0,0,0,0.006269107,0,0,0,0,0.00659906,0.006269107,0,0,2.372917,2.418064,0,0.00659906,-0.00659906,3.741909,62.36503,0.1266841,0.006896018,0,0,2.418064
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,33.77908,33.77908,0.9866286,0.9866286,0,0,0,0.9866286,0,0,1.110223E-16,0,1.038556,0.9866286,0,0,2.380249,2.411465,0,1.038556,-1.038556,2.647175,44.11949,0.1266841,1.085291,0,0,2.411465
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,32.80205,32.80205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.534201,1.372908,0,0,0,2.647175,44.11949,0.1266841,0,0,0,1.372908
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,31.90592,31.90592,0.01466853,0.01466853,0,0,0,0.01466853,0,0,1.734723E-18,0,0.01544056,0.01466853,0,0,3.534201,1.372908,0,0.01544056,-0.01544056,2.630899,43.84823,0.1266841,0.01613538,0,0,1.372908
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,31.25871,31.25871,0.06220265,0.06220265,0,0,0,0.06220265,0,0,6.938894E-18,0,0.06547648,0.06220265,0,0,3.551357,1.357468,0,0.06547648,-0.06547648,2.561881,42.69793,0.1266841,0.06842292,0,0,1.357468
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,30.7173,30.7173,0.03431289,0.03431289,0,0,0,0.03431289,0,0,0,0,0.03611883,0.03431289,0,0,3.624109,1.291991,0,0.03611883,-0.03611883,2.523808,42.06339,0.1266841,0.03774418,0,0,1.291991
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,30.19456,30.19456,0.07323114,0.07323114,0,0,0,0.07323114,0,0,0,0,0.07708541,0.07323114,0,0,3.664241,1.255872,0,0.07708541,-0.07708541,2.442553,40.70914,0.1266841,0.08055425,0,0,1.255872
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,29.77139,29.77139,0.04768855,0.04768855,0,0,0,0.04768855,0,0,0,0,0.05019848,0.04768855,0,0,3.749891,1.178787,0,0.05019848,-0.05019848,2.389639,39.82724,0.1266841,0.05245741,0,0,1.178787
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,29.35444,29.35444,0.1338034,0.1338034,0,0,0,0.1338034,0,0,2.775558E-17,0,0.1408457,0.1338034,0,0,3.805667,1.128589,0,0.1408457,-0.1408457,2.241175,37.35284,0.1266841,0.1471838,0,0,1.128589
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,28.99972,28.99972,0.2584848,0.2584848,0,0,0,0.2584848,0,0,5.551115E-17,0,0.2720893,0.2584848,0,0,3.962162,0.9877428,0,0.2720893,-0.2720893,1.954367,32.57272,0.1266841,0.2843333,0,0,0.9877428
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,28.79436,28.79436,0.1127291,0.1127291,0,0,0,0.1127291,0,0,1.387779E-17,0,0.1186622,0.1127291,0,0,4.264484,0.7156535,0,0.1186622,-0.1186622,1.829287,30.48805,0.1266841,0.124002,0,0,0.7156535
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.00930874,28.73679,28.58277,0.02755946,0.02755946,0,0,0,0.02755946,33.77694,0,3.469447E-18,0.00930874,0.02900996,0.02755946,0,0,4.396331,0.5969914,0,0.01970122,-0.01970122,1.80852,30.14193,0.1266841,0.0303154,0.007446993,0,0.6063001
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.05050403,29.17164,28.33385,0.232411,0.232411,0,0,0,0.232411,21.73048,0,2.775558E-17,0.05050403,0.2446432,0.232411,0,0,4.418221,0.5772901,0,0.1941391,-0.1941391,1.603879,26.73126,0.1266841,0.2556521,0.04040322,0,0.6277941
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1395164,31.18654,28.84414,0.4839791,0.4839791,1.7,0,0.5202,0.4839791,28.82695,0,0,0.1395164,0,0,1.216021,1.15522,4.633931,0.383151,1.294736,0,1.294736,2.832174,47.2028,0.1269392,0.5323771,0.1116131,1.7,0.5226674
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.5151787,39.3353,30.24435,0.4477534,0.4477534,1.7,0,0.5202,0.4477534,115.0586,0,0,0.5151787,0,0,1.252247,1.189634,3.339195,1.548414,1.704813,0,1.704813,4.449502,74.15821,0.1271338,0.4925287,0.412143,1.7,2.063592
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.6379823,43.12354,31.59476,0.5835798,0.5835798,1.530159,0,0.4738335,0.5835798,109.3222,0,0,0.6379823,0,0,0.9465795,0.8992505,1.634382,3.082745,1.537233,0,1.537233,5.907848,98.46394,0.1272933,0.6419377,0.5103859,1.7,3.720728
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.4231911,40.45921,32.93896,0.8193802,0.8193802,0,0,0,0.8193802,51.64771,0,1.110223E-16,0.4231911,0.8625055,0.8193802,0,0,0.09714895,4.466255,0,0.4393144,-0.4393144,5.44477,90.74599,0.1272933,0.9013183,0.3385529,0,4.889446
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.5076278,43.44385,34.25203,0.1452055,0.1452055,0,0,0,0.1452055,349.5927,0,0,0.5076278,0.1528479,0.1452055,0,0,0.585276,4.02694,0.3547799,0,0.3547799,5.781344,96.35555,0.1272418,0.159726,0.4061022,0,4.534568
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3431965,41.73134,35.58378,0.7519664,0.7519664,0,0,0,0.7519664,45.63986,0,1.110223E-16,0.3431965,0.7915436,0.7519664,0,0,0.2304961,4.346242,0,0.4483472,-0.4483472,5.308745,88.4789,0.1272418,0.8271631,0.2745571,0,4.689439
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4309606,44.2881,36.44257,0.5872673,0.5872673,0,0,0,0.5872673,73.38407,0,0,0.4309606,0.618176,0.5872673,0,0,0.7286596,3.897895,0,0.1872154,-0.1872154,5.111403,85.18987,0.1272418,0.645994,0.3447685,0,4.328856
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.5050474,46.09194,36.79107,0.3309678,0.3309678,0,0,0,0.3309678,152.5971,0,0,0.5050474,0.3483872,0.3309678,0,0,0.9366768,3.71068,0.1566601,0,0.1566601,5.260023,87.66688,0.1272191,0.3640646,0.4040379,0,4.215727
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.2764579,42.25101,37.28269,0.6391502,0.6391502,0,0,0,0.6391502,43.25398,0,0,0.2764579,0.6727897,0.6391502,0,0,0.7800167,3.851674,0,0.3963318,-0.3963318,4.842253,80.70406,0.1272191,0.7030653,0.2211663,0,4.128132
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.08640388,38.41285,36.89686,0,0,0,0,0,0,0,0,0,0.08640388,0,0,0,0,1.220385,3.455342,0.08640388,0,0.08640388,4.924223,82.07021,0.1272066,0,0.0691231,0,3.541746
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.07204464,36.99238,35.73936,0.13455,0.13455,0,0,0,0.13455,53.54487,0,2.775558E-17,0.07204464,0.1416316,0.13455,0,0,1.133981,3.533106,0,0.06958698,-0.06958698,4.850872,80.8477,0.1272066,0.148005,0.05763571,0,3.60515
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,34.65654,34.65654,0.2398123,0.2398123,0,0,0,0.2398123,0,0,2.775558E-17,0,0.252434,0.2398123,0,0,1.2113,3.463519,0,0.252434,-0.252434,4.584783,76.4129,0.1272066,0.2637935,0,0,3.463519
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,33.69195,33.69195,0.8597336,0.8597336,0,0,0,0.8597336,0,0,1.110223E-16,0,0.9049828,0.8597336,0,0,1.491783,3.211085,0,0.9049828,-0.9049828,3.630847,60.514,0.1272066,0.945707,0,0,3.211085
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,32.71492,32.71492,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.497319,2.306102,0,0,0,3.630847,60.514,0.1272066,0,0,0,2.306102
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,31.81879,31.81879,0.06314709,0.06314709,0,0,0,0.06314709,0,0,0,0,0.06647062,0.06314709,0,0,2.497319,2.306102,0,0.06647062,-0.06647062,3.560781,59.34623,0.1272066,0.0694618,0,0,2.306102
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,31.19026,31.19026,0.229976,0.229976,0,0,0,0.229976,0,0,2.775558E-17,0,0.24208,0.229976,0,0,2.571175,2.239631,0,0.24208,-0.24208,3.305606,55.09333,0.1272066,0.2529736,0,0,2.239631
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,30.64885,30.64885,0.1593716,0.1593716,0,0,0,0.1593716,0,0,0,0,0.1677596,0.1593716,0,0,2.840153,1.997551,0,0.1677596,-0.1677596,3.128772,52.1461,0.1272066,0.1753088,0,0,1.997551
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,30.13855,30.13855,0.1276632,0.1276632,0,0,0,0.1276632,0,0,0,0,0.1343823,0.1276632,0,0,3.026553,1.829792,0,0.1343823,-0.1343823,2.987121,49.78525,0.1272066,0.1404295,0,0,1.829792
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,29.70293,29.70293,0.00363111,0.00363111,0,0,0,0.00363111,0,0,4.336809E-19,0,0.003822221,0.00363111,0,0,3.175866,1.695409,0,0.003822221,-0.003822221,2.983092,49.7181,0.1272066,0.003994221,0,0,1.695409
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,29.29843,29.29843,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.180113,1.691587,0,0,0,2.983092,49.7181,0.1272066,0,0,0,1.691587
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,28.94994,28.94994,0.05890742,0.05890742,0,0,0,0.05890742,0,0,6.938894E-18,0,0.06200781,0.05890742,0,0,3.180113,1.691587,0,0.06200781,-0.06200781,2.91773,48.62873,0.1272066,0.06479816,0,0,1.691587
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,28.71968,28.71968,0.1686462,0.1686462,0,0,0,0.1686462,0,0,2.775558E-17,0,0.1775224,0.1686462,0,0,3.249011,1.629579,0,0.1775224,-0.1775224,2.730605,45.50999,0.1272066,0.1855109,0,0,1.629579
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01871471,28.82413,28.51432,0.1101119,0.1101119,0,0,0,0.1101119,16.99609,0,0,0.01871471,0.1159072,0.1101119,0,0,3.446258,1.452057,0,0.0971925,-0.0971925,2.628155,43.80249,0.1272066,0.121123,0.01497177,0,1.470772
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.3142135,33.63811,28.28407,1.296737,1.296737,0.425,0,0.172125,1.296737,24.23109,0,2.220446E-16,0.3142135,0.9176179,0.8717369,0,0,3.55425,1.354864,0,0.6034043,-0.6034043,1.992111,33.20178,0.1272066,1.426411,0.2513708,1.7,1.669078
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.7651321,42.57277,28.79436,0.1755157,0.1755157,1.628147,0,0.5005842,0.1755157,435.9338,2.220446E-16,0,0.7651321,0,0,1.452632,1.38,4.224699,0.7514601,2.145132,0,2.145132,4.027162,67.11923,0.1273113,0.1930672,0.6121057,1.7,1.516592
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.097375,51.04592,30.17589,0,0,1.033886,0,0.3383507,0,0,0,0,1.097375,0,0,1.033886,0.9821913,2.079567,2.682079,2.079567,0,2.079567,6.000012,100,0.1272205,0,0.8779003,1.7,3.779454
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.320682,57.81952,31.53876,0.3593656,0.3593656,0,0,0,0.3593656,367.5036,0.9424019,0,1.320682,0.3782796,0.3593656,0,0,0,4.553689,0,0,0,6.000012,100,0.1272205,0.3953022,1.056545,0,5.874371
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.300522,58.9506,32.8705,0.5365718,0.5365718,0,0,0,0.5365718,242.3761,0.7357095,0,1.300522,0.5648124,0.5365718,0,0,0,4.553689,0,0,0,6.000012,100,0.1272205,0.590229,1.040418,0,5.854211
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.21092,58.37083,34.18358,0.6724092,0.6724092,0,0,0,0.6724092,180.0867,0.5031206,0,1.21092,0.7077991,0.6724092,0,0,0,4.553689,0,0,0,6.000012,100,0.1272205,0.7396501,0.9687358,0,5.764609
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.7444277,49.53337,35.51532,0.736049,0.736049,0,0,0,0.736049,101.1383,0,0,0.7444277,0.7747884,0.736049,0,0,0,4.553689,0,0.03036067,-0.03036067,5.968009,99.46662,0.1272205,0.8096539,0.5955422,0,5.298117
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.199058,60.70504,36.36789,0.664942,0.664942,0,0,0,0.664942,180.3252,0.4653852,0,1.199058,0.6999389,0.664942,0,0,0.03373408,4.523328,0.03373408,0,0.03373408,6.000012,100,0.1272156,0.7314361,0.9592465,0,5.722386
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,1.006151,56.57633,36.72261,0.5878816,0.5878816,0,0,0,0.5878816,171.1486,0.3873285,0,1.006151,0.6188228,0.5878816,0,0,0,4.553689,0,0,0,6.000012,100,0.1272156,0.6466697,0.804921,0,5.55984
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.6816478,50.05673,37.1769,1.455214,1.455214,0.425,0,0.172125,1.455214,46.84177,2.220446E-16,0,0.6816478,1.084435,1.030214,0,0,0,4.553689,0,0.4027877,-0.4027877,5.575437,92.92376,0.1272156,1.600735,0.5453182,1.7,5.235337
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.4505173,45.03159,36.79107,0,0,0,0,0,0,0,0.002975466,0,0.4505173,0,0,0,0,0.4475418,4.150901,0.4475418,0,0.4475418,6.000012,100,0.127151,0,0.3604138,0,4.601418
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.079202,37.03006,35.65223,2.017226,2.017226,0.6372262,0,0.2300628,2.017226,3.926282,2.220446E-16,0,0.079202,1.452632,1.38,0,0,0,4.553689,0,1.37343,-1.37343,4.55229,75.87135,0.127151,2.218949,0.0633616,1.7,4.632891
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,34.60053,34.60053,0.870784,0.870784,1.7,0,0.5202,0.870784,0,0,0,0,0,0,0.829216,0.7877552,1.526033,3.180259,0.7877552,0,0.7877552,5.29962,88.32683,0.1273225,0.9578624,0,1.7,3.180259
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,33.64217,33.64217,0.9352671,0.9352671,0,0,0,0.9352671,0,0,1.110223E-16,0,0.9844916,0.9352671,0,0,0.7382777,3.889239,0,0.9844916,-0.9844916,4.261875,71.03111,0.1273225,1.028794,0,0,3.889239
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,32.65892,32.65892,0.7197664,0.7197664,0,0,0,0.7197664,0,0,1.110223E-16,0,0.7576489,0.7197664,0,0,1.832157,2.904747,0,0.7576489,-0.7576489,3.463243,57.7206,0.1273225,0.7917431,0,0,2.904747
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,31.78146,31.78146,0.09789781,0.09789781,0,0,0,0.09789781,0,0,1.387779E-17,0,0.1030503,0.09789781,0,0,2.67399,2.147099,0,0.1030503,-0.1030503,3.354618,55.91019,0.1273225,0.1076876,0,0,2.147099
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,31.13425,31.13425,0.0495468,0.0495468,0,0,0,0.0495468,0,0,0,0,0.05215453,0.0495468,0,0,2.78849,2.044048,0,0.05215453,-0.05215453,3.299643,54.99393,0.1273225,0.05450148,0,0,2.044048
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,30.59284,30.59284,0.1591093,0.1591093,0,0,0,0.1591093,0,0,2.775558E-17,0,0.1674835,0.1591093,0,0,2.846439,1.991894,0,0.1674835,-0.1674835,3.1231,52.05156,0.1273225,0.1750202,0,0,1.991894
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,30.08877,30.08877,0.0834229,0.0834229,0,0,0,0.0834229,0,0,0,0,0.08781357,0.0834229,0,0,3.032532,1.82441,0,0.08781357,-0.08781357,3.030536,50.50883,0.1273225,0.09176519,0,0,1.82441
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,29.63448,29.63448,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.130103,1.736597,0,0,0,3.030536,50.50883,0.1273225,0,0,0,1.736597
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,29.22998,29.22998,0.0872381,0.0872381,0,0,0,0.0872381,0,0,1.387779E-17,0,0.09182958,0.0872381,0,0,3.130103,1.736597,0,0.09182958,-0.09182958,2.933739,48.89555,0.1273225,0.09596191,0,0,1.736597
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,28.89393,28.89393,0.1033494,0.1033494,0,0,0,0.1033494,0,0,1.387779E-17,0,0.1087889,0.1033494,0,0,3.232136,1.644767,0,0.1087889,-0.1087889,2.819066,46.98433,0.1273225,0.1136844,0,0,1.644767
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,28.6699,28.6699,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.353012,1.535978,0,0,0,2.819066,46.98433,0.1273225,0,0,0,1.535978
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01480283,28.70319,28.45831,0.2971852,0.2971852,0,0,0,0.2971852,4.981013,0,5.551115E-17,0.01480283,0.3128265,0.2971852,0,0,3.353012,1.535978,0,0.2980237,-0.2980237,2.504921,41.7486,0.1273225,0.3269037,0.01184227,0,1.550781
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2569835,32.56618,28.21561,0.8531433,0.8531433,0,0,0,0.8531433,30.12197,0,1.110223E-16,0.2569835,0.8980455,0.8531433,0,0,3.68415,1.237954,0,0.641062,-0.641062,1.829182,30.48631,0.1273225,0.9384576,0.2055869,0,1.494938
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.6469706,40.21791,28.73835,1.8579,1.8579,0.67623,0,0.2407108,1.8579,34.82269,0,2.220446E-16,0.6469706,1.243863,1.18167,0,0,4.396441,0.5968924,0,0.5968924,-0.5968924,1.200002,20,0.1273225,2.04369,0.5175765,1.7,1.243863
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.061566,50.18239,30.10744,0.7418098,0.7418098,1.7,0,0.5202,0.7418098,143.1049,0,0,1.061566,0,0,0.9581901,0.9102806,5.059654,2.1065E-16,1.971847,0,1.971847,3.070661,51.17758,0.1274759,0.8159909,0.8492531,1.7,1.061566
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.319296,57.70263,31.4703,0.3519499,0.3519499,1.7,0,0.5202,0.3519499,374.8532,0,0,1.319296,0,0,1.34805,1.280648,3.087807,1.774662,2.599943,0,2.599943,5.537183,92.2862,0.1275382,0.3871449,1.055436,1.7,3.093958
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.322788,59.41278,32.80205,0.7771565,0.7771565,0,0,0,0.7771565,170.2086,0.01686381,0,1.322788,0.8180594,0.7771565,0,0,0.4878643,4.114611,0.4878643,0,0.4878643,6.000012,100,0.1274682,0.8548722,1.05823,0,5.437398
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.366919,62.13588,34.11512,0.06474488,0.06474488,0,0,0,0.06474488,2111.238,1.298766,0,1.366919,0.06815251,0.06474488,0,0,0,4.553689,0,0,0,6.000012,100,0.1274682,0.07121937,1.093535,0,5.920608
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.446287,65.86286,35.4282,0.961877,0.961877,0,0,0,0.961877,150.3609,0.4337853,0,1.446287,1.012502,0.961877,0,0,0,4.553689,0,0,0,6.000012,100,0.1274682,1.058065,1.15703,0,5.999976
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.184296,60.21922,36.2621,0.6660066,0.6660066,0,0,0,0.6660066,177.8205,0.4832366,0,1.184296,0.7010596,0.6660066,0,0,0,4.553689,0,0,0,6.000012,100,0.1274682,0.7326073,0.9474369,0,5.737985
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.8465747,52.91734,36.61682,0.5930315,0.5930315,0,0,0,0.5930315,142.7538,0.2223311,0,0.8465747,0.6242436,0.5930315,0,0,0,4.553689,0,0,0,6.000012,100,0.1274682,0.6523346,0.6772597,0,5.400264
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.7259473,50.9015,37.10844,0.3246862,0.3246862,0,0,0,0.3246862,223.5843,0.3841724,0,0.7259473,0.341775,0.3246862,0,0,0,4.553689,0,0,0,6.000012,100,0.1274682,0.3571548,0.5807579,0,5.279636
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.4132184,44.24299,36.72261,1.272316,1.272316,0.425,0,0.172125,1.272316,32.47766,0,0,0.4132184,0.8919114,0.8473158,0,0,0,4.553689,0,0.478693,-0.478693,5.495425,91.59024,0.1274682,1.399547,0.3305748,1.7,4.966908
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.0795459,36.98588,35.60245,1.800022,1.800022,0.425,0,0.172125,1.800022,4.419162,0,2.220446E-16,0.0795459,1.447392,1.375023,0,0,0.5318811,4.074996,0,1.367846,-1.367846,4.053589,67.55968,0.1274682,1.980025,0.06363672,1.7,4.154542
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,34.53207,34.53207,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.05171,2.70715,1.38,0,1.38,5.362772,89.37935,0.1276209,0,0,1.7,2.70715
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,33.56749,33.56749,0.1715993,0.1715993,0,0,0,0.1715993,0,0,0,0,0.1806309,0.1715993,0,0,0.6717102,3.94915,0,0.1806309,-0.1806309,5.17237,86.20599,0.1276209,0.1887593,0,0,3.94915
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,32.60913,32.60913,0.2631887,0.2631887,0,0,0,0.2631887,0,0,0,0,0.2770407,0.2631887,0,0,0.8724112,3.768519,0,0.2770407,-0.2770407,4.880343,81.3389,0.1276209,0.2895075,0,0,3.768519
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,31.73167,31.73167,0.1207171,0.1207171,0,0,0,0.1207171,0,0,1.387779E-17,0,0.1270707,0.1207171,0,0,1.180234,3.491478,0,0.1270707,-0.1270707,4.746399,79.1065,0.1276209,0.1327888,0,0,3.491478
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,31.10314,31.10314,0.1506618,0.1506618,0,0,0,0.1506618,0,0,2.775558E-17,0,0.1585914,0.1506618,0,0,1.321424,3.364408,0,0.1585914,-0.1585914,4.579229,76.32034,0.1276209,0.165728,0,0,3.364408
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,30.52439,30.52439,0.05246382,0.05246382,0,0,0,0.05246382,0,0,6.938894E-18,0,0.05522507,0.05246382,0,0,1.497636,3.205816,0,0.05522507,-0.05522507,4.521017,75.35014,0.1276209,0.0577102,0,0,3.205816
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,30.01409,30.01409,0.01364563,0.01364563,0,0,0,0.01364563,0,0,1.734723E-18,0,0.01436382,0.01364563,0,0,1.558998,3.150591,0,0.01436382,-0.01436382,4.505876,75.09779,0.1276209,0.0150102,0,0,3.150591
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,29.57847,29.57847,0.07885963,0.07885963,0,0,0,0.07885963,0,0,1.387779E-17,0,0.08301014,0.07885963,0,0,1.574957,3.136227,0,0.08301014,-0.08301014,4.418376,73.63945,0.1276209,0.0867456,0,0,3.136227
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,29.17397,29.17397,0.08636279,0.08636279,0,0,0,0.08636279,0,0,0,0,0.09090819,0.08636279,0,0,1.667191,3.053217,0,0.09090819,-0.09090819,4.32255,72.04236,0.1276209,0.09499906,0,0,3.053217
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,28.82548,28.82548,0.07627749,0.07627749,0,0,0,0.07627749,0,0,0,0,0.08029209,0.07627749,0,0,1.7682,2.962309,0,0.08029209,-0.08029209,4.237915,70.63177,0.1276209,0.08390523,0,0,2.962309
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,28.60144,28.60144,0.1085245,0.1085245,0,0,0,0.1085245,0,0,1.387779E-17,0,0.1142363,0.1085245,0,0,1.857413,2.882017,0,0.1142363,-0.1142363,4.117499,68.62485,0.1276209,0.1193769,0,0,2.882017
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.02378458,28.7835,28.38986,0,0,0,0,0,0,0,0,0,0.02378458,0,0,0,0,1.984343,2.767781,0.02378458,0,0.02378458,4.140063,69.00092,0.1276175,0,0.01902767,0,2.791565
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.3024031,33.28265,28.14093,0.6821818,0.6821818,0,0,0,0.6821818,44.3288,0,0,0.3024031,0.7180861,0.6821818,0,0,1.960558,2.789187,0,0.4156831,-0.4156831,3.701895,61.69812,0.1276175,0.7504,0.2419224,0,3.09159
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.396217,35.49813,28.6699,0.6917198,0.6917198,0,0,0,0.6917198,57.27999,0,0,0.396217,0.728126,0.6917198,0,0,2.422428,2.373504,0,0.3319091,-0.3319091,3.352032,55.86709,0.1276175,0.7608917,0.3169736,0,2.769721
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.5931152,40.58062,30.03276,0.6855229,0.6855229,0,0,0,0.6855229,86.5201,0,0,0.5931152,0.7216031,0.6855229,0,0,2.791216,2.041595,0,0.1284879,-0.1284879,3.216594,53.60979,0.1276175,0.7540752,0.4744921,0,2.63471
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.6956682,44.0266,31.38318,0.4866667,0.4866667,0,0,0,0.4866667,142.9455,0,0,0.6956682,0.5122807,0.4866667,0,0,2.93398,1.913107,0.1833875,0,0.1833875,3.39057,56.5094,0.1275912,0.5353333,0.5565346,0,2.608775
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,0.9390702,50.52584,32.72737,0.1314156,0.1314156,0,0,0,0.1314156,714.5804,0,0,0.9390702,0.1383322,0.1314156,0,0,2.750593,2.078155,0.800738,0,0.800738,4.150217,69.17015,0.1274764,0.1445572,0.7512562,0,3.017226
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.374396,62.21817,34.028,0.4296777,0.4296777,0,0,0,0.4296777,319.8667,0,0,1.374396,0.4522924,0.4296777,0,0,1.949855,2.79882,0.9221035,0,0.9221035,5.025002,83.74986,0.1273445,0.4726455,1.099517,0,4.173215
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.268157,61.15463,35.33486,1.022472,1.022472,0,0,0,1.022472,124.0285,0,0,1.268157,1.076286,1.022472,0,0,1.027751,3.628713,0.1918706,0,0.1918706,5.207026,86.78359,0.1273171,1.124719,1.014526,0,4.89687
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.688062,49.115,36.19365,1.440626,1.440626,0.425,0,0.172125,1.440626,47.76131,0,0,0.688062,1.06908,1.015626,0,0,0.8358808,3.801396,0,0.3810182,-0.3810182,4.805398,80.0898,0.1273171,1.584689,0.5504496,1.7,4.489458
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.5880785,47.46854,36.54214,0.4626425,0.4626425,0,0,0,0.4626425,127.1129,0,0,0.5880785,0.4869921,0.4626425,0,0,1.259234,3.420378,0.1010863,0,0.1010863,4.901296,81.68811,0.1273026,0.5089068,0.4704628,0,4.008457
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.4987677,46.1939,37.00265,0.3438182,0.3438182,0,0,0,0.3438182,145.0673,0,0,0.4987677,0.3619139,0.3438182,0,0,1.158148,3.511356,0.1368539,0,0.1368539,5.031127,83.85195,0.1272831,0.3782,0.3990142,0,4.010124
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.4073038,44.05165,36.64793,0.4277844,0.4277844,0,0,0,0.4277844,95.21241,0,0,0.4073038,0.4502993,0.4277844,0,0,1.021294,3.634524,0,0.04299553,-0.04299553,4.985806,83.0966,0.1272831,0.4705628,0.325843,0,4.041828
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.07581019,36.81372,35.49665,0,0,0,0,0,0,0,0,0,0.07581019,0,0,0,0,1.069067,3.591529,0.07581019,0,0.07581019,5.057726,84.29527,0.1272722,0,0.06064815,0,3.667339
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,34.44495,34.44495,0.7670476,0.7670476,0,0,0,0.7670476,0,0,0,0,0.8074186,0.7670476,0,0,0.9932567,3.659758,0,0.8074186,-0.8074186,4.206632,70.1104,0.1272722,0.8437524,0,0,3.659758
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,33.48037,33.48037,0.7093928,0.7093928,0,0,0,0.7093928,0,0,0,0,0.7467293,0.7093928,0,0,1.890388,2.852339,0,0.7467293,-0.7467293,3.41951,56.99172,0.1272722,0.7803321,0,0,2.852339
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,32.52201,32.52201,0.6632558,0.6632558,0,0,0,0.6632558,0,0,1.110223E-16,0,0.6981639,0.6632558,0,0,2.720088,2.10561,0,0.6981639,-0.6981639,2.683581,44.72626,0.1272722,0.7295813,0,0,2.10561
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,31.64455,31.64455,0.03032375,0.03032375,0,0,0,0.03032375,0,0,6.938894E-18,0,0.03191974,0.03032375,0,0,3.495826,1.407446,0,0.03191974,-0.03191974,2.649935,44.16549,0.1272722,0.03335613,0,0,1.407446
