Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,31.01601,31.01601,0.2862823,0.2862823,0,0,0,0.2862823,0,0,5.551115E-17,0,0.3013498,0.2862823,0,0,3.531292,1.375526,0,0.3013498,-0.3013498,2.332284,38.87132,0.1272722,0.3149105,0,0,1.375526
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,30.45593,30.45593,0.002599262,0.002599262,0,0,0,0.002599262,0,0,0,0,0.002736066,0.002599262,0,0,3.866125,1.074177,0,0.002736066,-0.002736066,2.3294,38.82325,0.1272722,0.002859189,0,0,1.074177
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,29.96431,29.96431,0.0421884,0.0421884,0,0,0,0.0421884,0,0,0,0,0.04440884,0.0421884,0,0,3.869165,1.07144,0,0.04440884,-0.04440884,2.282589,38.04307,0.1272722,0.04640724,0,0,1.07144
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,29.51002,29.51002,0.06252253,0.06252253,0,0,0,0.06252253,0,0,0,0,0.06581318,0.06252253,0,0,3.918508,1.027032,0,0.06581318,-0.06581318,2.213216,36.88685,0.1272722,0.06877478,0,0,1.027032
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,29.10552,29.10552,0.07261609,0.07261609,0,0,0,0.07261609,0,0,0,0,0.07643799,0.07261609,0,0,3.991634,0.9612184,0,0.07643799,-0.07643799,2.132643,35.54398,0.1272722,0.0798777,0,0,0.9612184
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,28.77569,28.77569,0.1614854,0.1614854,0,0,0,0.1614854,0,0,2.775558E-17,0,0.1699846,0.1614854,0,0,4.076565,0.8847805,0,0.1699846,-0.1699846,1.953463,32.55766,0.1272722,0.1776339,0,0,0.8847805
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,28.54543,28.54543,0.08079457,0.08079457,0,0,0,0.08079457,0,0,0,0,0.08504691,0.08079457,0,0,4.265437,0.7147958,0,0.08504691,-0.08504691,1.863816,31.06354,0.1272722,0.08887402,0,0,0.7147958
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.0243341,28.73647,28.33385,0.1206748,0.1206748,0,0,0,0.1206748,20.16502,0,0,0.0243341,0.1270261,0.1206748,0,0,4.359933,0.6297489,0,0.102692,-0.102692,1.755569,29.25943,0.1272722,0.1327423,0.01946728,0,0.654083
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.238364,32.13468,28.10982,0.9708474,0.9708474,0.425,0,0.172125,0.9708474,24.55216,0,0,0.238364,0.5745762,0.5458474,0,0,4.474036,0.5270569,0,0.3362122,-0.3362122,1.40117,23.35279,0.1272722,1.067932,0.1906912,1.7,0.7654209
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5538772,38.3135,28.60144,0.5591974,0.5591974,1.7,0,0.5202,0.5591974,99.04861,-2.220446E-16,0,0.5538772,0,0,1.140803,1.083763,4.847605,0.1908447,1.63764,0,1.63764,2.954772,49.2461,0.1274719,0.6151171,0.4431017,1.7,0.7447218
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.7007172,42.56331,29.94564,0.04796229,0.04796229,1.500594,0,0.4657621,0.04796229,1460.975,2.220446E-16,0,0.7007172,0,0,1.452632,1.38,3.209965,1.66472,2.080717,0,2.080717,4.928713,82.14506,0.1275401,0.05275852,0.5605738,1.7,2.365438
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.7349886,44.73298,31.31472,0,0,0,0,0,0,0,0,0,0.7349886,0,0,0,0,1.129248,3.537366,0.7349886,0,0.7349886,5.625985,93.76623,0.1274354,0,0.5879909,0,4.272355
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.8115707,47.74619,32.64025,0.06786392,0.06786392,0,0,0,0.06786392,1195.88,0.3458758,0,0.8115707,0.0714357,0.06786392,0,0,0.3942592,4.198856,0.3942592,0,0.3942592,6.000012,100,0.1273794,0.07465031,0.6492566,0,5.010427
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,0.919404,51.46872,33.93465,0.9302949,0.9302949,0,0,0,0.9302949,98.82931,0,0,0.919404,0.9792578,0.9302949,0,0,0,4.553689,0,0.05985381,-0.05985381,5.936921,98.94848,0.1273794,1.023324,0.7355232,0,5.473093
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,0.9618275,53.88728,35.24773,0,0,0,0,0,0,0,0.8953233,0,0.9618275,0,0,0,0,0.06650423,4.493835,0.06650423,0,0.06650423,6.000012,100,0.1273699,0,0.769462,0,5.455663
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.8087896,51.51732,36.08785,0.2949716,0.2949716,0,0,0,0.2949716,274.1923,0.4982931,0,0.8087896,0.3104964,0.2949716,0,0,0,4.553689,0,0,0,6.000012,100,0.1273699,0.3244688,0.6470317,0,5.362478
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.2024793,40.03109,36.44257,0.07714439,0.07714439,0,0,0,0.07714439,262.468,0.1212747,0,0.2024793,0.08120462,0.07714439,0,0,0,4.553689,0,0,0,6.000012,100,0.1273699,0.08485883,0.1619835,0,4.756168
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4470204,45.07572,36.89686,0.5280594,0.5280594,0,0,0,0.5280594,84.65342,0,0,0.4470204,0.555852,0.5280594,0,0,0,4.553689,0,0.1088316,-0.1088316,5.885293,98.08803,0.1273699,0.5808653,0.3576163,0,5.000709
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1415539,39.03538,36.54214,0,0,0,0,0,0,0,0.02062981,0,0.1415539,0,0,0,0,0.1209241,4.444857,0.1209241,0,0.1209241,6.000012,100,0.1273528,0,0.1132431,0,4.586411
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.08051983,36.80837,35.40953,0.3263223,0.3263223,0,0,0,0.3263223,24.67494,0,0,0.08051983,0.3434972,0.3263223,0,0,0,4.553689,0,0.2629774,-0.2629774,5.722809,95.37997,0.1273528,0.3589546,0.06441586,0,4.634209
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,34.33916,34.33916,0.2928284,0.2928284,0,0,0,0.2928284,0,0,0,0,0.3082404,0.2928284,0,0,0.2921971,4.290711,0,0.3082404,-0.3082404,5.397895,89.96474,0.1273528,0.3221112,0,0,4.290711
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,33.37457,33.37457,1.569537,1.569537,0.425,0,0.172125,1.569537,0,0,0,0,1.204776,1.144537,0,0,0.6346865,3.982471,0,1.204776,-1.204776,4.12795,68.79903,0.1273528,1.726491,0,1.7,3.982471
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,32.43488,32.43488,0.2431947,0.2431947,1.695826,0,0.5190606,0.2431947,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.973327,2.777695,1.38,0,1.38,5.437133,90.6187,0.1275863,0.2675142,0,1.7,2.777695
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,31.55742,31.55742,0.05200741,0.05200741,0,0,0,0.05200741,0,0,6.938894E-18,0,0.05474464,0.05200741,0,0,0.5933267,4.019695,0,0.05474464,-0.05474464,5.379427,89.65694,0.1275863,0.05720815,0,0,4.019695
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,30.94134,30.94134,0.07068473,0.07068473,0,0,0,0.07068473,0,0,1.387779E-17,0,0.07440498,0.07068473,0,0,0.6541541,3.96495,0,0.07440498,-0.07440498,5.300997,88.34978,0.1275863,0.07775321,0,0,3.96495
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,30.39993,30.39993,0.2285966,0.2285966,0,0,0,0.2285966,0,0,2.775558E-17,0,0.2406279,0.2285966,0,0,0.7368264,3.890545,0,0.2406279,-0.2406279,5.047353,84.12238,0.1275863,0.2514562,0,0,3.890545
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,29.89585,29.89585,0.2378565,0.2378565,0,0,0,0.2378565,0,0,2.775558E-17,0,0.2503753,0.2378565,0,0,1.004191,3.649917,0,0.2503753,-0.2503753,4.783434,79.72375,0.1275863,0.2616422,0,0,3.649917
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,29.44156,29.44156,0.2066406,0.2066406,0,0,0,0.2066406,0,0,2.775558E-17,0,0.2175165,0.2066406,0,0,1.282385,3.399542,0,0.2175165,-0.2175165,4.554152,75.90238,0.1275863,0.2273047,0,0,3.399542
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,29.05573,29.05573,0.1415216,0.1415216,0,0,0,0.1415216,0,0,2.775558E-17,0,0.1489701,0.1415216,0,0,1.52407,3.182025,0,0.1489701,-0.1489701,4.397123,73.28525,0.1275863,0.1556738,0,0,3.182025
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,28.71968,28.71968,0.1609492,0.1609492,0,0,0,0.1609492,0,0,2.775558E-17,0,0.1694202,0.1609492,0,0,1.689593,3.033055,0,0.1694202,-0.1694202,4.218539,70.30885,0.1275863,0.1770441,0,0,3.033055
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,28.47698,28.47698,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.877837,2.863635,0,0,0,4.218539,70.30885,0.1275863,0,0,0,2.863635
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01199921,28.46361,28.2654,0.01189456,0.01189456,0,0,0,0.01189456,100.8797,0,0,0.01199921,0.01252059,0.01189456,0,0,1.877837,2.863635,0,0.0005213877,-0.0005213877,4.217989,70.29968,0.1275863,0.01308402,0.009599364,0,2.875634
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.09845255,29.69206,28.05381,0.4109047,0.4109047,0,0,0,0.4109047,23.95995,0,0,0.09845255,0.4325313,0.4109047,0,0,1.878417,2.863114,0,0.3340787,-0.3340787,3.865839,64.43053,0.1275863,0.4519952,0.07876204,0,2.961566
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.272444,33.17474,28.54543,0.4003997,0.4003997,0,0,0,0.4003997,68.04301,5.551115E-17,0,0.272444,0.4214734,0.4003997,0,0,2.249615,2.529035,0,0.1490294,-0.1490294,3.708749,61.81236,0.1275863,0.4404397,0.2179552,0,2.801479
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4650421,38.03624,29.89585,1.217526,1.217526,0,0,0,1.217526,38.19566,0,0,0.4650421,1.281606,1.217526,0,0,2.415204,2.380006,0,0.8165642,-0.8165642,2.848015,47.46681,0.1275863,1.339279,0.3720337,0,2.845048
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.5379955,40.842,31.25871,0.6503791,0.6503791,0,0,0,0.6503791,82.7203,0,0,0.5379955,0.6846095,0.6503791,0,0,3.322497,1.563442,0,0.1466141,-0.1466141,2.69347,44.89107,0.1275863,0.715417,0.4303964,0,2.101437
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.7270955,45.97007,32.59046,0.485629,0.485629,0,0,0,0.485629,149.7224,0,0,0.7270955,0.5111884,0.485629,0,0,3.485402,1.416828,0.2159071,0,0.2159071,2.898297,48.30486,0.1275557,0.5341918,0.5816764,0,2.143923
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.6202149,45.24484,33.88487,0.9938557,0.9938557,0,0,0,0.9938557,62.40493,0,0,0.6202149,1.046164,0.9938557,0,0,3.269495,1.611144,0,0.4259489,-0.4259489,2.449308,40.82171,0.1275557,1.093241,0.4961719,0,2.231359
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,0.9394588,53.33747,35.19795,0.1907125,0.1907125,0,0,0,0.1907125,492.6047,0,0,0.9394588,0.20075,0.1907125,0,0,3.742771,1.185195,0.7387088,0,0.7387088,3.150108,52.5017,0.1274509,0.2097838,0.7515671,0,2.124654
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.519462,45.55272,36.0194,1.010983,1.010983,0,0,0,1.010983,51.38187,0,0,0.519462,1.064193,1.010983,0,0,3.004062,1.850033,0,0.5447308,-0.5447308,2.575912,42.93177,0.1274509,1.112082,0.4155696,0,2.369495
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2287863,40.43283,36.36789,0.4193891,0.4193891,0,0,0,0.4193891,54.55229,0,5.551115E-17,0.2287863,0.4414622,0.4193891,0,0,3.609319,1.305302,0,0.2126759,-0.2126759,2.351732,39.19545,0.1274509,0.461328,0.1830291,0,1.534088
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03600968,37.45649,36.8284,0.5338234,0.5338234,0,0,0,0.5338234,6.745617,0,1.110223E-16,0.03600968,0.5619194,0.5338234,0,0,3.845625,1.092626,0,0.5259097,-0.5259097,1.797374,29.95617,0.1274509,0.5872058,0.02880775,0,1.128636
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1738682,39.5141,36.44257,1.080079,1.080079,0.425,0,0.172125,1.080079,16.09773,0,2.220446E-16,0.1738682,0.6895568,0.6550789,0,0,4.429969,0.5667165,0,0.5156885,-0.5156885,1.25379,20.89647,0.1274509,1.188087,0.1390946,1.7,0.7405847
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06414141,36.43415,35.32241,0.3362613,0.3362613,1.7,0,0.5202,0.3362613,19.07487,0,0,0.06414141,0,0,1.363739,1.295552,5.002957,0.05102791,1.359693,0,1.359693,2.543709,42.39506,0.127688,0.3698874,0.05131312,1.7,0.1151693
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,34.2707,34.2707,1.068692,1.068692,1.7,0,0.5202,1.068692,0,0,0,0,0,0,0.6313076,0.5997422,3.643264,1.274752,0.5997422,0,0.5997422,3.112674,51.8778,0.1278155,1.175562,0,1.7,1.274752
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,33.32479,33.32479,0.3544788,0.3544788,1.7,0,0.5202,0.3544788,0,0,0,0,0,0,1.345521,1.278245,3.043521,1.81452,1.278245,0,1.278245,4.325324,72.08859,0.1280631,0.3899267,0,1.7,1.81452
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,32.37888,32.37888,1.915805,1.915805,0.5358048,0,0.2023747,1.915805,0,0,0,0,1.452632,1.38,0,0,1.765276,2.964941,0,1.452632,-1.452632,2.794116,46.5685,0.1280631,2.107385,0,1.7,2.964941
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,31.50764,31.50764,0.2918133,0.2918133,1.7,0,0.5202,0.2918133,0,0,0,0,0,0,1.408187,1.337777,3.379311,1.512309,1.337777,0,1.337777,4.063243,67.72058,0.1283016,0.3209947,0,1.7,1.512309
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,30.87288,30.87288,0.1795857,0.1795857,1.632217,0,0.5016953,0.1795857,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.041534,2.716308,1.38,0,1.38,5.372426,89.54025,0.1285106,0.1975443,0,1.7,2.716308
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,30.33147,30.33147,0.007073048,0.007073048,0,0,0,0.007073048,0,0,8.673617E-19,0,0.007445314,0.007073048,0,0,0.6615339,3.958308,0,0.007445314,-0.007445314,5.364578,89.40945,0.1285106,0.007780353,0,0,3.958308
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,29.83984,29.83984,0.2690018,0.2690018,0,0,0,0.2690018,0,0,0,0,0.2831597,0.2690018,0,0,0.6698064,3.950863,0,0.2831597,-0.2831597,5.066101,84.43485,0.1285106,0.2959019,0,0,3.950863
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,29.36689,29.36689,0.1755295,0.1755295,0,0,0,0.1755295,0,0,0,0,0.1847679,0.1755295,0,0,0.9844283,3.667703,0,0.1847679,-0.1847679,4.871339,81.18882,0.1285106,0.1930825,0,0,3.667703
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,28.98105,28.98105,0.2150787,0.2150787,0,0,0,0.2150787,0,0,2.775558E-17,0,0.2263986,0.2150787,0,0,1.189726,3.482935,0,0.2263986,-0.2263986,4.632694,77.21141,0.1285106,0.2365866,0,0,3.482935
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,28.6699,28.6699,0.1746453,0.1746453,0,0,0,0.1746453,0,0,2.775558E-17,0,0.1838372,0.1746453,0,0,1.44128,3.256537,0,0.1838372,-0.1838372,4.438912,73.98172,0.1285106,0.1921099,0,0,3.256537
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,28.43964,28.43964,0.2001799,0.2001799,0,0,0,0.2001799,0,0,0,0,0.2107156,0.2001799,0,0,1.645544,3.0727,0,0.2107156,-0.2107156,4.216798,70.27983,0.1285106,0.2201978,0,0,3.0727
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02258161,28.60762,28.23428,0.2103445,0.2103445,0,0,0,0.2103445,10.73554,0,2.775558E-17,0.02258161,0.2214153,0.2103445,0,0,1.879672,2.861984,0,0.1988336,-0.1988336,4.007209,66.78669,0.1285106,0.2313789,0.01806529,0,2.884566
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2525515,32.27198,28.00402,0.5790409,0.5790409,0,0,0,0.5790409,43.61549,0,0,0.2525515,0.6095167,0.5790409,0,0,2.100598,2.66315,0,0.3569652,-0.3569652,3.630935,60.51546,0.1285106,0.6369449,0.2020412,0,2.915702
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4645828,36.55405,28.49565,0.360963,0.360963,0,0,0,0.360963,128.7065,0,0,0.4645828,0.3799611,0.360963,0,0,2.497226,2.306185,0.08462169,0,0.08462169,3.711214,61.85345,0.1284986,0.3970594,0.3716662,0,2.770768
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.7253366,42.91767,29.8274,0,0,0,0,0,0,0,0,0,0.7253366,0,0,0,0,2.412605,2.382345,0.7253366,0,0.7253366,4.399329,73.32201,0.1283957,0,0.5802693,0,3.107681
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.7091362,44.06275,31.17159,0.6737908,0.6737908,0,0,0,0.6737908,105.2458,1.110223E-16,0,0.7091362,0.7092534,0.6737908,0,0,1.687268,3.035148,0,0.0001171886,-0.0001171886,4.399206,73.31995,0.1283957,0.7411699,0.567309,0,3.744284
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.6910501,45.13303,32.48467,0.7704336,0.7704336,0,0,0,0.7704336,89.69624,0,0,0.6910501,0.8109828,0.7704336,0,0,1.687398,3.035031,0,0.1199327,-0.1199327,4.272785,71.21294,0.1283957,0.847477,0.5528401,0,3.726081
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.7589827,47.9223,33.77908,0.1730355,0.1730355,0,0,0,0.1730355,438.6283,0,0,0.7589827,0.1821426,0.1730355,0,0,1.820657,2.915098,0.57684,0,0.57684,4.820024,80.33357,0.1283139,0.190339,0.6071861,0,3.67408
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.1943928,38.50481,35.09216,0,0,0,0,0,0,0,0,0,0.1943928,0,0,0,0,1.243817,3.434254,0.1943928,0,0.1943928,5.004441,83.40718,0.1282864,0,0.1555142,0,3.628647
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.7023058,49.10127,35.9136,0.6142569,0.6142569,0,0,0,0.6142569,114.3342,0,0,0.7023058,0.6465862,0.6142569,0,0,1.049424,3.609207,0.0557196,0,0.0557196,5.057301,84.28819,0.1282785,0.6756826,0.5618446,0,4.311513
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.2997173,41.62732,36.2621,0.4754145,0.4754145,0,0,0,0.4754145,63.04336,0,5.551115E-17,0.2997173,0.5004364,0.4754145,0,0,0.9937044,3.659355,0,0.200719,-0.200719,4.845725,80.76192,0.1282785,0.522956,0.2397738,0,3.959072
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.3051313,42.20463,36.72261,0.05038431,0.05038431,0,0,0,0.05038431,605.6077,0,0,0.3051313,0.05303612,0.05038431,0,0,1.216726,3.458636,0.2520952,0,0.2520952,5.084883,84.74789,0.1282429,0.05542274,0.244105,0,3.763767
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1738317,39.40559,36.33678,0.5220829,0.5220829,0,0,0,0.5220829,33.29581,0,0,0.1738317,0.5495609,0.5220829,0,0,0.9646304,3.685522,0,0.3757292,-0.3757292,4.68883,78.14701,0.1282429,0.5742912,0.1390654,0,3.859353
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.07436626,36.48734,35.19795,1.25177,1.25177,0,0,0,1.25177,5.940889,0,2.220446E-16,0.07436626,1.317652,1.25177,0,0,1.382107,3.309792,0,1.243286,-1.243286,3.378291,56.30474,0.1282429,1.376947,0.05949301,0,3.384159
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,34.16491,34.16491,0.9713741,0.9713741,0,0,0,0.9713741,0,0,1.110223E-16,0,1.022499,0.9713741,0,0,2.763536,2.066506,0,1.022499,-1.022499,2.300483,38.3413,0.1282429,1.068511,0,0,2.066506
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,33.219,33.219,0.8298715,0.8298715,0,0,0,0.8298715,0,0,1.110223E-16,0,0.873549,0.8298715,0,0,3.899646,1.044007,0,0.873549,-0.873549,1.379681,22.99464,0.1282429,0.9128587,0,0,1.044007
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,32.27308,32.27308,0.4082394,0.4082394,1.7,0,0.5202,0.4082394,0,0,0,0,0,0,1.291761,1.227173,4.870256,0.1704582,1.227173,0,1.227173,2.543879,42.3979,0.1284955,0.4490633,0,1.7,0.1704582
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,31.41429,31.41429,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.643084,1.274914,1.38,0,1.38,3.853062,64.21758,0.1286433,0,0,1.7,1.274914
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,30.80443,30.80443,0.02496549,0.02496549,1.477597,0,0.459484,0.02496549,0,0,0,0,0,0,1.452632,1.38,2.263084,2.516913,1.38,0,1.38,5.162245,86.03725,0.1287989,0.02746204,0,1.7,2.516913
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,30.24435,30.24435,0.2165471,0.2165471,0,0,0,0.2165471,0,0,2.775558E-17,0,0.2279444,0.2165471,0,0,0.8830838,3.758914,0,0.2279444,-0.2279444,4.921971,82.03268,0.1287989,0.2382019,0,0,3.758914
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,29.77139,29.77139,0.2453641,0.2453641,0,0,0,0.2453641,0,0,0,0,0.258278,0.2453641,0,0,1.136355,3.530969,0,0.258278,-0.258278,4.649722,77.49521,0.1287989,0.2699006,0,0,3.530969
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,29.3171,29.3171,0.1020848,0.1020848,0,0,0,0.1020848,0,0,1.387779E-17,0,0.1074577,0.1020848,0,0,1.423331,3.272691,0,0.1074577,-0.1074577,4.536451,75.60737,0.1287989,0.1122933,0,0,3.272691
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,28.93127,28.93127,0.02182609,0.02182609,0,0,0,0.02182609,0,0,0,0,0.02297484,0.02182609,0,0,1.542728,3.165233,0,0.02297484,-0.02297484,4.512234,75.20374,0.1287989,0.0240087,0,0,3.165233
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,28.61389,28.61389,0.05630545,0.05630545,0,0,0,0.05630545,0,0,6.938894E-18,0,0.0592689,0.05630545,0,0,1.568256,3.142259,0,0.0592689,-0.0592689,4.449759,74.1625,0.1287989,0.061936,0,0,3.142259
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,28.38986,28.38986,0.01490604,0.01490604,0,0,0,0.01490604,0,0,0,0,0.01569056,0.01490604,0,0,1.63411,3.08299,0,0.01569056,-0.01569056,4.433219,73.88685,0.1287989,0.01639664,0,0,3.08299
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.008977099,28.32644,28.17827,0.1448303,0.1448303,0,0,0,0.1448303,6.198355,0,2.775558E-17,0.008977099,0.152453,0.1448303,0,0,1.651544,3.067299,0,0.1434759,-0.1434759,4.281983,71.36623,0.1287989,0.1593134,0.007181679,0,3.076276
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2484843,32.15039,27.95424,0.5226029,0.5226029,0,0,0,0.5226029,47.54744,0,0,0.2484843,0.5501083,0.5226029,0,0,1.810962,2.923823,0,0.301624,-0.301624,3.964043,66.06725,0.1287989,0.5748631,0.1987874,0,3.172307
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.6176214,39.33855,28.43964,0.6033267,0.6033267,0,0,0,0.6033267,102.3693,1.110223E-16,0,0.6176214,0.6350808,0.6033267,0,0,2.1461,2.622199,0,0.01745939,-0.01745939,3.945639,65.76052,0.1287989,0.6636594,0.4940971,0,3.239821
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.8695779,45.72956,29.75272,0.5843249,0.5843249,0,0,0,0.5843249,148.8175,0,0,0.8695779,0.6150789,0.5843249,0,0,2.165499,2.60474,0.2544991,0,0.2544991,4.187078,69.7845,0.1287629,0.6427574,0.6956623,0,3.474318
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,1.016773,50.37381,31.12181,0.2353523,0.2353523,0,0,0,0.2353523,432.0217,0,0,1.016773,0.2477393,0.2353523,0,0,1.911,2.833789,0.7690339,0,0.7690339,4.916648,81.94397,0.1286543,0.2588876,0.8134186,0,3.850562
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.275857,57.82454,32.43488,0.2290066,0.2290066,0,0,0,0.2290066,557.127,0,0,1.275857,0.2410595,0.2290066,0,0,1.141966,3.525919,1.034798,0,1.034798,5.898343,98.30553,0.1285085,0.2519072,1.020686,0,4.801777
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.312108,60.26085,33.71062,0,0,0,0,0,0,0,1.20494,0,1.312108,0,0,0,0,0.1071683,4.457238,0.1071683,0,0.1071683,6.000012,100,0.1284934,0,1.049686,0,5.769345
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.179734,58.60746,35.00503,0.3982795,0.3982795,0,0,0,0.3982795,296.2075,0.7604921,0,1.179734,0.4192416,0.3982795,0,0,0,4.553689,0,0,0,6.000012,100,0.1284934,0.4381074,0.943787,0,5.733423
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,1.05054,56.5528,35.82648,0,0,0,0,0,0,0,1.05054,0,1.05054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1284934,0,0.840432,0,5.604229
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,0.8870658,53.28438,36.16253,0.7076347,0.7076347,0,0,0,0.7076347,125.3565,0.1421872,0,0.8870658,0.7448786,0.7076347,0,0,0,4.553689,0,0,0,6.000012,100,0.1284934,0.7783982,0.7096527,0,5.440755
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.4114912,44.0989,36.61682,0.6120808,0.6120808,0,0,0,0.6120808,67.22825,0,0,0.4114912,0.6442956,0.6120808,0,0,0,4.553689,0,0.2328044,-0.2328044,5.754615,95.91005,0.1284934,0.6732889,0.329193,0,4.96518
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3430116,42.43359,36.2621,1.0612,1.0612,0,0,0,1.0612,32.32301,0,0,0.3430116,1.117052,1.0612,0,0,0.2586716,4.320885,0,0.7740405,-0.7740405,4.938704,82.31158,0.1284934,1.16732,0.2744093,0,4.663896
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.08039063,36.52364,35.12949,0.7436544,0.7436544,0,0,0,0.7436544,10.81021,0,0,0.08039063,0.7827941,0.7436544,0,0,1.118717,3.546844,0,0.7024034,-0.7024034,4.198306,69.97163,0.1284934,0.8180198,0.0643125,0,3.627235
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,34.09645,34.09645,0.8948745,0.8948745,0,0,0,0.8948745,0,0,1.110223E-16,0,0.9419732,0.8948745,0,0,1.899165,2.84444,0,0.9419732,-0.9419732,3.205379,53.42288,0.1284934,0.984362,0,0,2.84444
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,33.16921,33.16921,0.9518312,0.9518312,0,0,0,0.9518312,0,0,1.110223E-16,0,1.001927,0.9518312,0,0,2.945802,1.902467,0,1.001927,-1.001927,2.149255,35.82084,0.1284934,1.047014,0,0,1.902467
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,32.2233,32.2233,1.145887,1.145887,0.425,0,0.172125,1.145887,0,0,2.220446E-16,0,0.7588287,0.7208873,0,0,4.059054,0.9005399,0,0.7588287,-0.7588287,1.349379,22.48961,0.1284934,1.260476,0,1.7,0.9005399
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,31.38318,31.38318,0.03290716,0.03290716,1.485539,0,0.4616521,0.03290716,0,0,0,0,0,0,1.452632,1.38,4.902197,0.1417111,1.38,0,1.38,2.658562,44.30928,0.1286513,0.03619787,0,1.7,0.1417111
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,30.73597,30.73597,0.05097386,0.05097386,1.503605,0,0.4665843,0.05097386,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.522197,1.383711,1.38,0,1.38,3.967745,66.12895,0.1288147,0.05607124,0,1.7,1.383711
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,30.19456,30.19456,0.0486124,0.0486124,1.501244,0,0.4659396,0.0486124,0,0,0,0,0,0,1.452632,1.38,2.142198,2.625711,1.38,0,1.38,5.276928,87.94862,0.1289769,0.05347364,0,1.7,2.625711
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,29.7216,29.7216,0.2371136,0.2371136,0,0,0,0.2371136,0,0,2.775558E-17,0,0.2495932,0.2371136,0,0,0.7621976,3.867711,0,0.2495932,-0.2495932,5.013834,83.56373,0.1289769,0.2608249,0,0,3.867711
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,29.24865,29.24865,0.1056486,0.1056486,0,0,0,0.1056486,0,0,1.387779E-17,0,0.1112091,0.1056486,0,0,1.039523,3.618118,0,0.1112091,-0.1112091,4.896609,81.60999,0.1289769,0.1162135,0,0,3.618118
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,28.88148,28.88148,0.1184877,0.1184877,0,0,0,0.1184877,0,0,1.387779E-17,0,0.1247239,0.1184877,0,0,1.163089,3.506909,0,0.1247239,-0.1247239,4.765138,79.41882,0.1289769,0.1303365,0,0,3.506909
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,28.5641,28.5641,0.04422294,0.04422294,0,0,0,0.04422294,0,0,6.938894E-18,0,0.04655047,0.04422294,0,0,1.301671,3.382185,0,0.04655047,-0.04655047,4.71607,78.60101,0.1289769,0.04864524,0,0,3.382185
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,28.33385,28.33385,0.2118126,0.2118126,0,0,0,0.2118126,0,0,2.775558E-17,0,0.2229606,0.2118126,0,0,1.353394,3.335634,0,0.2229606,-0.2229606,4.481049,74.684,0.1289769,0.2329939,0,0,3.335634
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01951905,28.4509,28.12849,0.1265681,0.1265681,0,0,0,0.1265681,15.42178,0,2.775558E-17,0.01951905,0.1332296,0.1265681,0,0,1.601128,3.112674,0,0.1137105,-0.1137105,4.361187,72.68631,0.1289769,0.1392249,0.01561524,0,3.132193
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2282164,31.76178,27.9169,0.8610348,0.8610348,0,0,0,0.8610348,26.50489,0,0,0.2282164,0.9063523,0.8610348,0,0,1.727473,2.998963,0,0.678136,-0.678136,3.646369,60.7727,0.1289769,0.9471382,0.1825731,0,3.22718
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.6009433,38.9702,28.38986,0.2353447,0.2353447,0,0,0,0.2353447,255.346,0,0,0.6009433,0.2477312,0.2353447,0,0,2.480958,2.320827,0.353212,0,0.353212,3.981456,66.35746,0.1289272,0.2588792,0.4807546,0,2.921771
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,0.9975423,48.34226,29.70293,0.3858248,0.3858248,0,0,0,0.3858248,258.548,0,0,0.9975423,0.4061314,0.3858248,0,0,2.127745,2.638718,0.5914109,0,0.5914109,4.542517,75.70847,0.1288442,0.4244073,0.7980338,0,3.636261
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,0.989314,49.69638,31.04713,0,0,0,0,0,0,0,0,0,0.989314,0,0,0,0,1.536335,3.170988,0.989314,0,0.989314,5.481063,91.35087,0.1287055,0,0.7914512,0,4.160302
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.7834271,46.83843,32.34154,0,0,0,0,0,0,0,0.2364066,0,0.7834271,0,0,0,0,0.5470204,4.06137,0.5470204,0,0.5470204,6.000012,100,0.1286289,0,0.6267416,0,4.844798
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.7055423,46.66457,33.6235,0.7930436,0.7930436,0,0,0,0.7930436,88.9664,0,1.110223E-16,0.7055423,0.8347827,0.7930436,0,0,0,4.553689,0,0.1292404,-0.1292404,5.86378,97.72948,0.1286289,0.872348,0.5644338,0,5.259231
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.6948589,47.86109,34.91791,0,0,0,0,0,0,0,0.5512584,0,0.6948589,0,0,0,0,0.1436004,4.424448,0.1436004,0,0.1436004,6.000012,100,0.1286088,0,0.5558871,0,5.119308
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.5541619,45.93441,35.73936,0.05480235,0.05480235,0,0,0,0.05480235,1011.201,0.4964752,0,0.5541619,0.05768669,0.05480235,0,0,0,4.553689,0,0,0,6.000012,100,0.1286088,0.06028259,0.4433295,0,5.107851
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.5411917,46.01855,36.05674,0.4529538,0.4529538,0,0,0,0.4529538,119.4806,0.06439827,0,0.5411917,0.4767934,0.4529538,0,0,0,4.553689,0,0,0,6.000012,100,0.1286088,0.4982491,0.4329534,0,5.094881
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2489121,40.90942,36.47369,1.087842,1.087842,0,0,0,1.087842,22.88126,0,2.220446E-16,0.2489121,1.145097,1.087842,0,0,0,4.553689,0,0.896185,-0.896185,5.05535,84.25566,0.1286088,1.196627,0.1991297,0,4.802601
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1714545,39.14718,36.12519,0.6938237,0.6938237,0,0,0,0.6938237,24.71153,0,1.110223E-16,0.1714545,0.7303407,0.6938237,0,0,0.9957612,3.657504,0,0.5588862,-0.5588862,4.466232,74.43705,0.1286088,0.7632061,0.1371636,0,3.828958
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.07075486,36.24868,35.0237,1.188258,1.188258,0,0,0,1.188258,5.954504,0,0,0.07075486,1.250798,1.188258,0,0,1.616746,3.098618,0,1.180043,-1.180043,3.222358,53.70585,0.1286088,1.307084,0.05660389,0,3.169373
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,33.99066,33.99066,0.4701172,0.4701172,0,0,0,0.4701172,0,0,5.551115E-17,0,0.4948602,0.4701172,0,0,2.927905,1.918575,0,0.4948602,-0.4948602,2.700729,45.01207,0.1286088,0.5171289,0,0,1.918575
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,33.08209,33.08209,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.477749,1.423715,0,0,0,2.700729,45.01207,0.1286088,0,0,0,1.423715
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,32.13617,32.13617,0.7434703,0.7434703,0,0,0,0.7434703,0,0,1.110223E-16,0,0.7826003,0.7434703,0,0,3.477749,1.423715,0,0.7826003,-0.7826003,1.875796,31.26321,0.1286088,0.8178173,0,0,1.423715
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,31.29605,31.29605,0.1418155,0.1418155,0,0,0,0.1418155,0,0,2.775558E-17,0,0.1492795,0.1418155,0,0,4.347305,0.6411142,0,0.1492795,-0.1492795,1.718442,28.64064,0.1286088,0.1559971,0,0,0.6411142
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,30.66129,30.66129,0.01892743,0.01892743,0,0,0,0.01892743,0,0,3.469447E-18,0,0.01992361,0.01892743,0,0,4.513171,0.4918347,0,0.01992361,-0.01992361,1.69744,28.29062,0.1286088,0.02082018,0,0,0.4918347
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,30.11988,30.11988,0.1386923,0.1386923,0,0,0,0.1386923,0,0,2.775558E-17,0,0.1459918,0.1386923,0,0,4.535309,0.4719111,0,0.1459918,-0.1459918,1.543551,25.72581,0.1286088,0.1525615,0,0,0.4719111
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,29.64693,29.64693,0.09077191,0.09077191,0,0,0,0.09077191,0,0,0,0,0.09554937,0.09077191,0,0,4.697522,0.3259193,0,0.09554937,-0.09554937,1.442834,24.04718,0.1286088,0.0998491,0,0,0.3259193
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,29.17397,29.17397,0.179781,0.179781,0,0,0,0.179781,0,0,0,0,0.1892431,0.179781,0,0,4.803688,0.2303699,0,0.1892431,-0.1892431,1.243354,20.72252,0.1286088,0.1977591,0,0,0.2303699
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,28.82548,28.82548,0.3166729,0.3166729,1.7,0,0.5202,0.3166729,0,0,0,0,0,0,1.383327,1.314161,5.013958,0.04112676,1.314161,0,1.314161,2.490076,41.50119,0.1288452,0.3483401,0,1.7,0.04112676
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,28.51432,28.51432,0.1119735,0.1119735,1.564605,0,0.4832372,0.1119735,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.699797,1.223871,1.38,0,1.38,3.799259,63.32086,0.1290272,0.1231708,0,1.7,1.223871
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,28.28407,28.28407,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.319797,2.465872,1.38,0,1.38,5.108442,85.14053,0.1291719,0,0,1.7,2.465872
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.0162732,28.3411,28.07248,0.03355709,0.03355709,0,0,0,0.03355709,48.49408,0,6.938894E-18,0.0162732,0.03532325,0.03355709,0,0,0.9397972,3.707871,0,0.01905005,-0.01905005,5.088362,84.80585,0.1291719,0.0369128,0.01301856,0,3.724145
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1841027,30.93476,27.84845,0.565051,0.565051,0,0,0,0.565051,32.58161,0,0,0.1841027,0.5947905,0.565051,0,0,0.9609639,3.688821,0,0.4106878,-0.4106878,4.655458,77.59082,0.1291719,0.6215561,0.1472822,0,3.872924
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1918495,31.5812,28.35252,0.06389505,0.06389505,0,0,0,0.06389505,300.2573,0,0,0.1918495,0.06725795,0.06389505,0,0,1.417284,3.278134,0.1245916,0,0.1245916,4.773657,79.56078,0.1291545,0.07028455,0.1534796,0,3.469983
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.2863572,34.5407,29.63448,1.277849,1.277849,0.425,0,0.172125,1.277849,22.40931,0,0,0.2863572,0.8977362,0.8528494,0,0,1.292692,3.390266,0,0.611379,-0.611379,4.129207,68.81997,0.1291545,1.405634,0.2290858,1.7,3.676623
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.4106715,38.17343,30.97867,0.7709024,0.7709024,1.7,0,0.5202,0.7709024,53.27153,0,0,0.4106715,0,0,0.9290976,0.8826427,1.972002,2.778887,1.293314,0,1.293314,5.356152,89.26903,0.129392,0.8479927,0.3285372,1.7,3.189559
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1781637,35.34053,32.27308,0,0,0,0,0,0,0,0,0,0.1781637,0,0,0,0,0.6786879,3.94287,0.1781637,0,0.1781637,5.525173,92.08604,0.1293671,0,0.142531,0,4.121034
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.4247368,41.13475,33.55504,0.6610568,0.6610568,0,0,0,0.6610568,64.25117,0,1.110223E-16,0.4247368,0.6958492,0.6610568,0,0,0.5005241,4.103217,0,0.2711125,-0.2711125,5.239396,87.32308,0.1293671,0.7271625,0.3397894,0,4.527954
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.4008375,42.04364,34.84945,0.9492231,0.9492231,0,0,0,0.9492231,42.22795,0,0,0.4008375,0.9991822,0.9492231,0,0,0.8017603,3.832105,0,0.5983447,-0.5983447,4.608685,76.81126,0.1293671,1.044145,0.32067,0,4.232942
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.7311897,49.43042,35.6709,0,0,0,0,0,0,0,0,0,0.7311897,0,0,0,0,1.466588,3.23376,0.7311897,0,0.7311897,5.302352,88.37236,0.129265,0,0.5849518,0,3.96495
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.5477559,46.06789,35.98206,0.1370182,0.1370182,0,0,0,0.1370182,399.7688,0,0,0.5477559,0.1442297,0.1370182,0,0,0.7353981,3.891831,0.4035262,0,0.4035262,5.685171,94.75266,0.1292086,0.15072,0.4382047,0,4.439587
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1160917,38.4803,36.44257,0,0,0,0,0,0,0,0,0,0.1160917,0,0,0,0,0.3318718,4.255004,0.1160917,0,0.1160917,5.795305,96.58823,0.1291925,0,0.09287332,0,4.371096
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.1895796,39.40352,36.05674,0,0,0,0,0,0,0,0,0,0.1895796,0,0,0,0,0.2157802,4.359487,0.1895796,0,0.1895796,5.975156,99.58573,0.129166,0,0.1516637,0,4.549067
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.08042077,36.36097,34.96769,0.6577535,0.6577535,0,0,0,0.6577535,12.22658,0,0,0.08042077,0.6923721,0.6577535,0,0,0.02620058,4.530108,0,0.6119513,-0.6119513,5.330102,88.83487,0.129166,0.7235288,0.06433661,0,4.610529
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,33.95332,33.95332,0.2695613,0.2695613,0,0,0,0.2695613,0,0,0,0,0.2837487,0.2695613,0,0,0.7061465,3.918157,0,0.2837487,-0.2837487,5.031005,83.84992,0.129166,0.2965175,0,0,3.918157
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,33.04475,33.04475,1.002115,1.002115,0,0,0,1.002115,0,0,0,0,1.054858,1.002115,0,0,1.021423,3.634408,0,1.054858,-1.054858,3.919087,65.31799,0.129166,1.102327,0,0,3.634408
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,32.09883,32.09883,0.9607427,0.9607427,0,0,0,0.9607427,0,0,1.110223E-16,0,1.011308,0.9607427,0,0,2.193487,2.579551,0,1.011308,-1.011308,2.853075,47.55116,0.129166,1.056817,0,0,2.579551
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,31.25871,31.25871,0.08624584,0.08624584,0,0,0,0.08624584,0,0,1.387779E-17,0,0.09078509,0.08624584,0,0,3.317163,1.568242,0,0.09078509,-0.09078509,2.757379,45.95623,0.129166,0.09487043,0,0,1.568242
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,30.61151,30.61151,0.2397192,0.2397192,0,0,0,0.2397192,0,0,0,0,0.252336,0.2397192,0,0,3.418035,1.477457,0,0.252336,-0.252336,2.491394,41.52314,0.129166,0.2636911,0,0,1.477457
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,30.0701,30.0701,0.3093114,0.3093114,0,0,0,0.3093114,0,0,5.551115E-17,0,0.3255909,0.3093114,0,0,3.698409,1.225121,0,0.3255909,-0.3255909,2.148191,35.8031,0.129166,0.3402425,0,0,1.225121
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,29.59714,29.59714,0.06639811,0.06639811,0,0,0,0.06639811,0,0,0,0,0.06989276,0.06639811,0,0,4.060176,0.8995304,0,0.06989276,-0.06989276,2.074517,34.57522,0.129166,0.07303793,0,0,0.8995304
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,29.12419,29.12419,0.05042052,0.05042052,0,0,0,0.05042052,0,0,6.938894E-18,0,0.05307423,0.05042052,0,0,4.137835,0.8296376,0,0.05307423,-0.05307423,2.018572,33.6428,0.129166,0.05546257,0,0,0.8296376
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,28.77569,28.77569,0.1938419,0.1938419,0,0,0,0.1938419,0,0,2.775558E-17,0,0.2040441,0.1938419,0,0,4.196806,0.7765633,0,0.2040441,-0.2040441,1.803491,30.05812,0.129166,0.2132261,0,0,0.7765633
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,28.47698,28.47698,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.423522,0.5725193,0,0,0,1.803491,30.05812,0.129166,0,0,0,0.5725193
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,28.23428,28.23428,0.07958199,0.07958199,0,0,0,0.07958199,0,0,1.387779E-17,0,0.08377051,0.07958199,0,0,4.423522,0.5725193,0,0.08377051,-0.08377051,1.715189,28.58642,0.129166,0.08754019,0,0,0.5725193
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.006231227,28.1441,28.04136,0.05173895,0.05173895,0,0,0,0.05173895,12.04359,0,6.938894E-18,0.006231227,0.05446205,0.05173895,0,0,4.5166,0.4887488,0,0.04823083,-0.04823083,1.664349,27.7391,0.129166,0.05691285,0.004984981,0,0.49498
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.1101827,29.64403,27.81111,0.65713,0.65713,0.425,0,0.172125,0.65713,16.76726,0,0,0.1101827,0.2443474,0.23213,0,0,4.57019,0.440518,0,0.1341647,-0.1341647,1.522927,25.38207,0.129166,0.722843,0.08814615,1.7,0.5507007
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1846834,31.40757,28.30273,1.665408,1.665408,1.7,0,0.5202,1.665408,11.08937,0,0,0.1846834,0,0,0.03459149,0.03286191,4.719262,0.3063533,0.2175453,0,0.2175453,1.729309,28.82175,0.1292044,1.831949,0.1477467,1.7,0.4910367
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.2944594,34.62613,29.57847,0.1396043,0.1396043,1.592236,0,0.4907804,0.1396043,210.9243,0,0,0.2944594,0,0,1.452632,1.38,4.501717,0.502144,1.674459,0,1.674459,3.31784,55.29723,0.1293527,0.1535647,0.2355675,1.7,0.7966034
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2240253,34.75347,30.91022,0,0,1.452632,0,0.4526684,0,0,0,0,0.2240253,0,0,1.452632,1.38,2.827257,2.009157,1.604025,0,1.604025,4.839552,80.65904,0.1294648,0,0.1792202,1.7,2.233183
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1637564,35.03748,32.2233,0.4984919,0.4984919,0,0,0,0.4984919,32.85036,0,0,0.1637564,0.5247284,0.4984919,0,0,1.223232,3.45278,0,0.3609719,-0.3609719,4.459054,74.31743,0.1294648,0.5483411,0.1310051,0,3.616537
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.143262,35.95621,33.48037,0.7229864,0.7229864,0,0,0,0.7229864,19.81531,0,0,0.143262,0.7610383,0.7229864,0,0,1.624312,3.091808,0,0.6177763,-0.6177763,3.807861,63.46423,0.1294648,0.795285,0.1146096,0,3.23507
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.3190296,40.44348,34.77478,0.8438734,0.8438734,0,0,0,0.8438734,37.80539,0,0,0.3190296,0.8882878,0.8438734,0,0,2.31073,2.474032,0,0.5692582,-0.5692582,3.20781,53.4634,0.1294648,0.9282607,0.2552237,0,2.793061
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.1873701,38.9126,35.61489,0.9361244,0.9361244,0,0,0,0.9361244,20.01551,0,1.110223E-16,0.1873701,0.9853942,0.9361244,0,0,2.943239,1.904774,0,0.7980241,-0.7980241,2.366619,39.44357,0.1294648,1.029737,0.1498961,0,2.092144
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.2123384,39.70658,35.95094,0,0,0,0,0,0,0,0,0,0.2123384,0,0,0,0,3.829932,1.10675,0.2123384,0,0.2123384,2.568061,42.80093,0.1294352,0,0.1698707,0,1.319088
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1171383,38.42327,36.36789,0.3309714,0.3309714,0,0,0,0.3309714,35.39227,0,5.551115E-17,0.1171383,0.348391,0.3309714,0,0,3.617594,1.297854,0,0.2312527,-0.2312527,2.324299,38.73824,0.1294352,0.3640686,0.09371066,0,1.414993
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.09322426,37.60962,35.98206,1.062976,1.062976,0.425,0,0.172125,1.062976,8.770119,1.110223E-16,0,0.09322426,0.6715538,0.6379761,0,0,3.874541,1.066602,0,0.5783295,-0.5783295,1.714686,28.57805,0.1294352,1.169274,0.07457941,1.7,1.159826
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.08092825,36.31963,34.91791,0.1837155,0.1837155,1.636347,0,0.5028228,0.1837155,44.05085,0,0,0.08092825,0,0,1.452632,1.38,4.51713,0.4882722,1.460928,0,1.460928,3.100645,51.67731,0.1296266,0.2020871,0.0647426,1.7,0.5692004
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,33.90354,33.90354,0.05265589,0.05265589,1.505288,0,0.4670435,0.05265589,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.056201,1.803108,1.38,0,1.38,4.409828,73.49698,0.129786,0.05792148,0,1.7,1.803108
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,33.00741,33.00741,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.676201,3.045108,1.38,0,1.38,5.71901,95.31665,0.1299279,0,0,1.7,3.045108
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,32.0615,32.0615,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2962015,4.287107,0,0,0,5.71901,95.31665,0.1299279,0,0,0,4.287107
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,31.2276,31.2276,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2962015,4.287107,0,0,0,5.71901,95.31665,0.1299279,0,0,0,4.287107
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,30.57417,30.57417,0.1921383,0.1921383,0,0,0,0.1921383,0,0,2.775558E-17,0,0.2022508,0.1921383,0,0,0.2962015,4.287107,0,0.2022508,-0.2022508,5.505819,91.76347,0.1299279,0.2113521,0,0,4.287107
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,30.03276,30.03276,0.2537311,0.2537311,0,0,0,0.2537311,0,0,0,0,0.2670853,0.2537311,0,0,0.5209246,4.084857,0,0.2670853,-0.2670853,5.224287,87.07127,0.1299279,0.2791042,0,0,4.084857
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,29.5598,29.5598,0.08572441,0.08572441,0,0,0,0.08572441,0,0,0,0,0.09023622,0.08572441,0,0,0.8176861,3.817771,0,0.09023622,-0.09023622,5.129169,85.48598,0.1299279,0.09429686,0,0,3.817771
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,29.08685,29.08685,0.09502015,0.09502015,0,0,0,0.09502015,0,0,1.387779E-17,0,0.1000212,0.09502015,0,0,0.9179485,3.727535,0,0.1000212,-0.1000212,5.023738,83.7288,0.1299279,0.1045222,0,0,3.727535
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,28.75702,28.75702,0.1391836,0.1391836,0,0,0,0.1391836,0,0,0,0,0.1465091,0.1391836,0,0,1.029083,3.627514,0,0.1465091,-0.1465091,4.869304,81.1549,0.1299279,0.153102,0,0,3.627514
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,28.43964,28.43964,0.06894835,0.06894835,0,0,0,0.06894835,0,0,1.387779E-17,0,0.07257722,0.06894835,0,0,1.191871,3.481005,0,0.07257722,-0.07257722,4.792801,79.87985,0.1299279,0.07584319,0,0,3.481005
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,28.21561,28.21561,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.272512,3.408428,0,0,0,4.792801,79.87985,0.1299279,0,0,0,3.408428
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.01041431,28.17576,28.00402,0,0,0,0,0,0,0,0,0,0.01041431,0,0,0,0,1.272512,3.408428,0.01041431,0,0.01041431,4.80268,80.04452,0.1299265,0,0.008331448,0,3.418842
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.07963172,29.09414,27.77377,0.7501975,0.7501975,0,0,0,0.7501975,10.61477,0,0,0.07963172,0.7896816,0.7501975,0,0,1.262098,3.417801,0,0.7100499,-0.7100499,4.054222,67.57024,0.1299265,0.8252172,0.06370538,0,3.497432
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.09400664,29.83097,28.2654,0.7488567,0.7488567,0,0,0,0.7488567,12.55336,0,1.110223E-16,0.09400664,0.7882702,0.7488567,0,0,2.051043,2.707751,0,0.6942636,-0.6942636,3.322404,55.37329,0.1299265,0.8237423,0.07520532,0,2.801757
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1723635,32.45722,29.54114,0.8262112,0.8262112,0,0,0,0.8262112,20.86192,0,1.110223E-16,0.1723635,0.869696,0.8262112,0,0,2.822446,2.013487,0,0.6973325,-0.6973325,2.587351,43.12244,0.1299265,0.9088323,0.1378908,0,2.185851
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.09658468,32.50742,30.87288,1.220176,1.220176,0.425,0,0.172125,1.220176,7.915637,0,0,0.09658468,0.8370272,0.7951759,0,0,3.59726,1.316155,0,0.7404425,-0.7404425,1.806856,30.11421,0.1299265,1.342193,0.07726774,1.7,1.412739
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.06140197,33.22963,32.18596,0,0,1.452632,0,0.4526684,0,0,0,0,0.06140197,0,0,1.452632,1.38,4.419974,0.5757122,1.441402,0,1.441402,3.17429,52.90473,0.1300594,0,0.04912157,1.7,0.6371142
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1128516,35.40543,33.4617,0.8866494,0.8866494,1.7,0,0.5202,0.8866494,12.72787,0,0,0.1128516,0,0,0.8133506,0.7726831,2.978572,1.872974,0.8855347,0,0.8855347,4.014382,66.90623,0.1302345,0.9753143,0.09028129,1.7,1.985826
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.2039344,38.33881,34.76233,0,0,1.452632,0,0.4526684,0,0,0,0,0.2039344,0,0,1.452632,1.38,2.093037,2.669955,1.583934,0,1.583934,5.517035,91.95039,0.1303468,0,0.1631475,1.7,2.87389
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2405648,39.84226,35.58378,0.3387016,0.3387016,0,0,0,0.3387016,71.02559,0,0,0.2405648,0.356528,0.3387016,0,0,0.5091031,4.095496,0,0.1159632,-0.1159632,5.394798,89.91313,0.1303468,0.3725717,0.1924518,0,4.336061
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.12365,38.04708,35.88249,0.4732153,0.4732153,0,0,0,0.4732153,26.12976,0,0,0.12365,0.4981213,0.4732153,0,0,0.6379511,3.979533,0,0.3744713,-0.3744713,5.000071,83.33435,0.1303468,0.5205368,0.09892003,0,4.103183
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1101133,38.22923,36.29944,1.214926,1.214926,0,0,0,1.214926,9.063379,0,0,0.1101133,1.278869,1.214926,0,0,1.05403,3.605062,0,1.168756,-1.168756,3.768094,62.80144,0.1303468,1.336419,0.08809067,0,3.715175
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.09940517,37.6495,35.9136,0,0,0,0,0,0,0,0,0,0.09940517,0,0,0,0,2.352648,2.436306,0.09940517,0,0.09940517,3.862398,64.37317,0.130333,0,0.07952414,0,2.535711
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.07770665,36.19434,34.84945,0.8314559,0.8314559,0,0,0,0.8314559,9.345853,0,0,0.07770665,0.8752168,0.8314559,0,0,2.253243,2.52577,0,0.7975101,-0.7975101,3.021749,50.36238,0.130333,0.9146015,0.06216532,0,2.603477
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,33.83508,33.83508,1.633967,1.633967,0.425,0,0.172125,1.633967,0,0,2.220446E-16,0,1.272597,1.208967,0,0,3.139365,1.72826,0,1.272597,-1.272597,1.680314,28.00517,0.130333,1.797364,0,1.7,1.72826
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,32.95763,32.95763,0.2353994,0.2353994,1.688031,0,0.5169324,0.2353994,0,0,0,0,0,0,1.452632,1.38,4.553362,0.4556634,1.38,0,1.38,2.989497,49.82485,0.1305492,0.2589393,0,1.7,0.4556634
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,32.01171,32.01171,0.6743291,0.6743291,1.7,0,0.5202,0.6743291,0,0,0,0,0,0,1.025671,0.9743873,3.173362,1.697663,0.9743873,0,0.9743873,3.913882,65.23123,0.1307447,0.741762,0,1.7,1.697663
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,31.17159,31.17159,0.07964993,0.07964993,1.532282,0,0.4744129,0.07964993,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.198974,2.574612,1.38,0,1.38,5.223065,87.0509,0.1309096,0.08761492,0,1.7,2.574612
