Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2355518,31.45488,27.49373,0.8355687,0.8355687,0,0,0,0.8355687,28.1906,0,0,0.2355518,0.8795459,0.8355687,0,0,1.592855,3.12012,0,0.6439941,-0.6439941,3.810068,63.50101,0.1336158,0.9191255,0.1884415,0,3.355672
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2328145,31.93035,28.00402,0.3411517,0.3411517,0,0,0,0.3411517,68.24367,0,5.551115E-17,0.2328145,0.3591071,0.3411517,0,0,2.308404,2.476126,0,0.1262926,-0.1262926,3.676944,61.28228,0.1336158,0.3752669,0.1862516,0,2.70894
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2359429,33.13224,29.12419,0.8006602,0.8006602,0,0,0,0.8006602,29.46855,0,0,0.2359429,0.8428003,0.8006602,0,0,2.448729,2.349833,0,0.6068573,-0.6068573,3.03726,50.6209,0.1336158,0.8807262,0.1887543,0,2.585776
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.842527,45.99306,30.48705,0.6654605,0.6654605,0,0,0,0.6654605,126.6081,0,0,0.842527,0.7004848,0.6654605,0,0,3.123015,1.742976,0.1420423,0,0.1420423,3.172013,52.86678,0.1335971,0.7320065,0.6740216,0,2.585503
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.8728319,48.12341,31.83746,0.6217425,0.6217425,0,0,0,0.6217425,140.3848,0,0,0.8728319,0.6544658,0.6217425,0,0,2.980972,1.870814,0.2183661,0,0.2183661,3.379174,56.31945,0.1335685,0.6839167,0.6982655,0,2.743646
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.950626,51.19091,33.09454,0.415705,0.415705,0,0,0,0.415705,228.6781,0,0,0.950626,0.4375842,0.415705,0,0,2.762606,2.067343,0.5130418,0,0.5130418,3.865888,64.43134,0.1335012,0.4572755,0.7605008,0,3.017969
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.237316,59.26046,34.39516,0.3311385,0.3311385,0,0,0,0.3311385,373.655,0,0,1.237316,0.3485668,0.3311385,0,0,2.249564,2.529081,0.8887488,0,0.8887488,4.709029,78.48366,0.1333848,0.3642524,0.9898525,0,3.766397
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.4592594,43.42586,35.11082,0.1958251,0.1958251,0,0,0,0.1958251,234.5253,0,0,0.4592594,0.2061317,0.1958251,0,0,1.360816,3.328955,0.2531277,0,0.2531277,4.949167,82.48595,0.1333516,0.2154077,0.3674075,0,3.788214
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.1921839,38.73216,35.35353,2.041966,2.041966,0.6619663,0,0.2368168,2.041966,9.411707,2.220446E-16,0,0.1921839,1.452632,1.38,0,0,1.107688,3.55677,0,1.260448,-1.260448,3.620538,60.34219,0.1333516,2.246163,0.1537471,1.7,3.748954
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2616929,40.36842,35.72069,1.750948,1.750948,1.7,0,0.5202,1.750948,14.94578,0,0,0.2616929,0.05362914,0.05094768,0,0,2.508185,2.296322,0.2080637,0,0.2080637,3.817925,63.63195,0.1333832,1.926042,0.2093543,1.7,2.558015
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.2822131,40.42343,35.40953,0.3259974,0.3259974,1.7,0,0.5202,0.3259974,86.56914,0,0,0.2822131,0,0,1.374003,1.305303,2.300122,2.483579,1.587516,0,1.587516,5.323975,88.73273,0.1335546,0.3585971,0.2257705,1.7,2.765792
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.06697686,35.51218,34.35783,0.5733691,0.5733691,0,0,0,0.5733691,11.68128,0,1.110223E-16,0.06697686,0.6035464,0.5733691,0,0,0.7126062,3.912344,0,0.5365696,-0.5365696,4.75838,79.30618,0.1335546,0.630706,0.05358149,0,3.97932
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,33.41191,33.41191,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.308795,3.375774,0,0,0,4.75838,79.30618,0.1335546,0,0,0,3.375774
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,32.55312,32.55312,0.821623,0.821623,0,0,0,0.821623,0,0,0,0,0.8648663,0.821623,0,0,1.308795,3.375774,0,0.8648663,-0.8648663,3.846731,64.11206,0.1335546,0.9037853,0,0,3.375774
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,31.59476,31.59476,1.530598,1.530598,0.425,0,0.172125,1.530598,0,0,2.220446E-16,0,1.163787,1.105598,0,0,2.269757,2.510907,0,1.163787,-1.163787,2.619992,43.66645,0.1335546,1.683657,0,1.7,2.510907
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,30.73597,30.73597,0.1026332,0.1026332,1.555265,0,0.4806873,0.1026332,0,0,0,0,0,0,1.452632,1.38,3.562854,1.34712,1.38,0,1.38,3.929175,65.48612,0.1337096,0.1128965,0,1.7,1.34712
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,30.13855,30.13855,0.1453244,0.1453244,1.597956,0,0.492342,0.1453244,0,0,0,0,0,0,1.452632,1.38,2.182854,2.58912,1.38,0,1.38,5.238358,87.30579,0.1338769,0.1598568,0,1.7,2.58912
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,29.64693,29.64693,0.2754084,0.2754084,0,0,0,0.2754084,0,0,5.551115E-17,0,0.2899035,0.2754084,0,0,0.8028539,3.83112,0,0.2899035,-0.2899035,4.932773,82.21272,0.1338769,0.3029492,0,0,3.83112
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,29.17397,29.17397,0.0745852,0.0745852,0,0,0,0.0745852,0,0,0,0,0.07851073,0.0745852,0,0,1.124969,3.541217,0,0.07851073,-0.07851073,4.850015,80.83343,0.1338769,0.08204371,0,0,3.541217
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,28.73835,28.73835,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.212203,3.462706,0,0,0,4.850015,80.83343,0.1338769,0,0,0,3.462706
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,28.43964,28.43964,0.2271963,0.2271963,0,0,0,0.2271963,0,0,0,0,0.239154,0.2271963,0,0,1.212203,3.462706,0,0.239154,-0.239154,4.597925,76.63193,0.1338769,0.2499159,0,0,3.462706
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,28.1596,28.1596,0.09767538,0.09767538,0,0,0,0.09767538,0,0,1.387779E-17,0,0.1028162,0.09767538,0,0,1.47793,3.223552,0,0.1028162,-0.1028162,4.489547,74.82563,0.1338769,0.1074429,0,0,3.223552
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,27.86089,27.86089,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.59217,3.120736,0,0,0,4.489547,74.82563,0.1338769,0,0,0,3.120736
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,27.70531,27.70531,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.59217,3.120736,0,0,0,4.489547,74.82563,0.1338769,0,0,0,3.120736
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1791079,30.48829,27.49373,1.406298,1.406298,0.425,0,0.172125,1.406298,12.73613,0,0,0.1791079,1.032945,0.981298,0,0,1.59217,3.120736,0,0.8538374,-0.8538374,3.589523,59.82527,0.1338769,1.546928,0.1432863,1.7,3.299844
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3349292,33.73301,28.02269,0.3846408,0.3846408,1.7,0,0.5202,0.3846408,87.07584,0,0,0.3349292,0,0,1.315359,1.249591,2.540878,2.266899,1.58452,0,1.58452,5.092731,84.87868,0.1340471,0.4231049,0.2679434,1.7,2.601828
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.5327985,38.49586,29.14285,0.8923748,0.8923748,0,0,0,0.8923748,59.70569,0,0,0.5327985,0.9393418,0.8923748,0,0,0.9563576,3.692967,0,0.4065433,-0.4065433,4.664197,77.73647,0.1340471,0.9816122,0.4262388,0,4.225766
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.8800166,46.80513,30.52439,0.3896279,0.3896279,0,0,0,0.3896279,225.8608,0,0,0.8800166,0.4101346,0.3896279,0,0,1.408072,3.286424,0.469882,0,0.469882,5.109966,85.16594,0.1339857,0.4285907,0.7040133,0,4.16644
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.8038355,46.73991,31.8748,1.19368,1.19368,0,0,0,1.19368,67.34094,0,0,0.8038355,1.256505,1.19368,0,0,0.9381904,3.709318,0,0.4526699,-0.4526699,4.632811,77.21336,0.1339857,1.313048,0.6430684,0,4.513153
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.8049734,48.15471,33.13187,0.5610373,0.5610373,0,0,0,0.5610373,143.4795,0,0,0.8049734,0.5905656,0.5610373,0,0,1.441157,3.256648,0.2144078,0,0.2144078,4.836215,80.60343,0.1339578,0.6171411,0.6439787,0,4.061621
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.9539239,52.77664,34.42628,0.6132833,0.6132833,0,0,0,0.6132833,155.5437,0,0,0.9539239,0.6455614,0.6132833,0,0,1.226749,3.449615,0.3083625,0,0.3083625,5.128754,85.47906,0.1339175,0.6746117,0.7631391,0,4.403539
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.057908,55.92545,35.14194,1.288482,1.288482,1.155937,0,0.3716708,1.288482,82.10497,0,0,1.057908,0.1395213,0.1325452,0,0,0.9183867,3.727141,0.9183867,0,0.9183867,6.000012,100,0.1340136,1.41733,0.8463264,1.7,4.785049
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.7750559,50.03342,35.39087,0.5466602,0.5466602,0,0,0,0.5466602,141.7802,0.1996241,0,0.7750559,0.5754318,0.5466602,0,0,0,4.553689,0,0,0,6.000012,100,0.1340136,0.6013262,0.6200447,0,5.328745
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.3855494,42.68731,35.73936,0,0,0,0,0,0,0,0.3855494,0,0.3855494,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1340136,0,0.3084395,0,4.939239
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2176201,39.26674,35.4282,0.6109665,0.6109665,0,0,0,0.6109665,35.61899,0,1.110223E-16,0.2176201,0.6431226,0.6109665,0,0,0,4.553689,0,0.4255025,-0.4255025,5.551493,92.5247,0.1340136,0.6720631,0.1740961,0,4.771309
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05463775,35.29828,34.35783,0.4544478,0.4544478,0,0,0,0.4544478,12.02289,0,5.551115E-17,0.05463775,0.4783661,0.4544478,0,0,0.4727806,4.128186,0,0.4237283,-0.4237283,5.104844,85.08057,0.1340136,0.4998925,0.0437102,0,4.182824
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,33.41191,33.41191,0.8080838,0.8080838,0,0,0,0.8080838,0,0,1.110223E-16,0,0.8506146,0.8080838,0,0,0.9435898,3.704458,0,0.8506146,-0.8506146,4.208218,70.13682,0.1340136,0.8888922,0,0,3.704458
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,32.53445,32.53445,0.7747611,0.7747611,0,0,0,0.7747611,0,0,1.110223E-16,0,0.815538,0.7747611,0,0,1.888717,2.853843,0,0.815538,-0.815538,3.348565,55.8093,0.1340136,0.8522373,0,0,2.853843
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,31.57609,31.57609,0.7332075,0.7332075,0,0,0,0.7332075,0,0,1.110223E-16,0,0.7717974,0.7332075,0,0,2.794871,2.038306,0,0.7717974,-0.7717974,2.535019,42.25023,0.1340136,0.8065283,0,0,2.038306
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,30.7173,30.7173,0.03100328,0.03100328,0,0,0,0.03100328,0,0,0,0,0.03263503,0.03100328,0,0,3.652423,1.266508,0,0.03263503,-0.03263503,2.500619,41.6769,0.1340136,0.03410361,0,0,1.266508
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,30.11988,30.11988,0.02794673,0.02794673,0,0,0,0.02794673,0,0,3.469447E-18,0,0.02941761,0.02794673,0,0,3.688684,1.233873,0,0.02941761,-0.02941761,2.46961,41.16008,0.1340136,0.0307414,0,0,1.233873
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,29.64693,29.64693,0.1326366,0.1326366,0,0,0,0.1326366,0,0,2.775558E-17,0,0.1396174,0.1326366,0,0,3.721371,1.204455,0,0.1396174,-0.1396174,2.32244,38.70726,0.1340136,0.1459002,0,0,1.204455
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,29.16152,29.16152,0.05569689,0.05569689,0,0,0,0.05569689,0,0,6.938894E-18,0,0.05862831,0.05569689,0,0,3.876501,1.064838,0,0.05862831,-0.05862831,2.260641,37.67727,0.1340136,0.06126658,0,0,1.064838
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,28.73835,28.73835,0.07329528,0.07329528,0,0,0,0.07329528,0,0,1.387779E-17,0,0.07715292,0.07329528,0,0,3.941644,1.00621,0,0.07715292,-0.07715292,2.179314,36.32183,0.1340136,0.0806248,0,0,1.00621
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,28.43964,28.43964,0.1101274,0.1101274,0,0,0,0.1101274,0,0,1.387779E-17,0,0.1159236,0.1101274,0,0,4.027369,0.9290568,0,0.1159236,-0.1159236,2.05712,34.28526,0.1340136,0.1211402,0,0,0.9290568
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,28.1596,28.1596,0.07144123,0.07144123,0,0,0,0.07144123,0,0,1.387779E-17,0,0.0752013,0.07144123,0,0,4.156173,0.8131331,0,0.0752013,-0.0752013,1.977851,32.96412,0.1340136,0.07858536,0,0,0.8131331
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,27.86089,27.86089,0.03193878,0.03193878,0,0,0,0.03193878,0,0,0,0,0.03361977,0.03193878,0,0,4.23973,0.7379318,0,0.03361977,-0.03361977,1.942412,32.37348,0.1340136,0.03513266,0,0,0.7379318
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,27.70531,27.70531,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.277085,0.7043121,0,0,0,1.942412,32.37348,0.1340136,0,0,0,0.7043121
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2369342,31.49782,27.5124,0.5512452,0.5512452,0,0,0,0.5512452,42.98164,0,0,0.2369342,0.580258,0.5512452,0,0,4.277085,0.7043121,0,0.3433239,-0.3433239,1.580517,26.3419,0.1340136,0.6063696,0.1895473,0,0.9412463
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5576937,37.76879,28.02269,0.4959627,0.4959627,1.7,0,0.5202,0.4959627,112.4467,0,0,0.5576937,0,0,1.204037,1.143835,4.658556,0.3609882,1.701529,0,1.701529,3.19473,53.24539,0.1341678,0.545559,0.446155,1.7,0.9186819
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,0.9714466,47.15576,29.14285,0,0,1.452632,0,0.4526684,0,0,0,0,0.9714466,0,0,1.452632,1.38,2.957027,1.892364,2.351447,0,2.351447,5.425508,90.42495,0.1341642,0,0.7771573,1.7,2.863811
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.344238,57.15313,30.52439,0.8836703,0.8836703,0,0,0,0.8836703,152.1199,0,0,1.344238,0.9301792,0.8836703,0,0,0.6055806,4.008667,0.4140587,0,0.4140587,5.818318,96.97178,0.1341103,0.9720373,1.07539,0,5.352904
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.517396,63.2314,31.88725,0.05764866,0.05764866,0,0,0,0.05764866,2632.145,1.265191,0,1.517396,0.0606828,0.05764866,0,0,0.1915219,4.381319,0.1915219,0,0.1915219,6.000012,100,0.1340854,0.06341352,1.213917,0,5.898715
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.532854,65.27205,33.15054,0.7060885,0.7060885,0,0,0,0.7060885,217.091,0.7896032,0,1.532854,0.743251,0.7060885,0,0,0,4.553689,0,0,0,6.000012,100,0.1340854,0.7766973,1.226283,0,6.086543
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,1.573031,68.04898,34.42628,0.3137119,0.3137119,0,0,0,0.3137119,501.4253,1.242808,0,1.573031,0.3302231,0.3137119,0,0,0,4.553689,0,0,0,6.000012,100,0.1340854,0.3450831,1.258425,0,6.12672
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.437869,65.29697,35.16061,0.9534252,0.9534252,0,0,0,0.9534252,150.8108,0.4342631,0,1.437869,1.003605,0.9534252,0,0,0,4.553689,0,0,0,6.000012,100,0.1340854,1.048768,1.150295,0,5.991558
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.234487,60.41582,35.40953,1.058831,1.058831,0,0,0,1.058831,116.5896,0.1199281,0,1.234487,1.114559,1.058831,0,0,0,4.553689,0,0,0,6.000012,100,0.1340854,1.164714,0.9875897,0,5.788176
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.8488425,52.00364,35.75803,0.07563987,0.07563987,0,0,0,0.07563987,1122.216,0.7692216,0,0.8488425,0.07962091,0.07563987,0,0,0,4.553689,0,0,0,6.000012,100,0.1340854,0.08320386,0.679074,0,5.402532
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.321556,41.18068,35.44065,1.180029,1.180029,0,0,0,1.180029,27.24984,0,0,0.321556,1.242136,1.180029,0,0,0,4.553689,0,0.9205797,-0.9205797,5.029636,83.8271,0.1340854,1.298032,0.2572448,0,4.875245
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05313941,35.29112,34.3765,1.378424,1.378424,0.425,0,0.172125,1.378424,3.855084,0,2.220446E-16,0.05313941,1.003605,0.9534243,0,0,1.022866,3.633109,0,0.9504651,-0.9504651,4.027758,67.12916,0.1340854,1.516267,0.04251153,1.7,3.686249
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,33.43058,33.43058,0.9702415,0.9702415,1.7,0,0.5202,0.9702415,0,0,0,0,0,0,0.7297584,0.6932705,2.078939,2.682644,0.6932705,0,0.6932705,4.685452,78.09071,0.1342098,1.067266,0,1.7,2.682644
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,32.53445,32.53445,0.3657086,0.3657086,1.7,0,0.5202,0.3657086,0,0,0,0,0,0,1.334291,1.267577,1.385668,3.306587,1.267577,0,1.267577,5.887981,98.13281,0.1344192,0.4022794,0,1.7,3.306587
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,31.57609,31.57609,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1180913,4.447407,0,0,0,5.887981,98.13281,0.1344192,0,0,0,4.447407
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,30.69863,30.69863,0.04938175,0.04938175,0,0,0,0.04938175,0,0,0,0,0.05198079,0.04938175,0,0,0.1180913,4.447407,0,0.05198079,-0.05198079,5.833188,97.2196,0.1344192,0.05431993,0,0,4.447407
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,30.08877,30.08877,0.04297677,0.04297677,0,0,0,0.04297677,0,0,6.938894E-18,0,0.04523871,0.04297677,0,0,0.1758478,4.395426,0,0.04523871,-0.04523871,5.785502,96.42485,0.1344192,0.04727445,0,0,4.395426
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,29.61581,29.61581,0.1362312,0.1362312,0,0,0,0.1362312,0,0,0,0,0.1434013,0.1362312,0,0,0.226113,4.350187,0,0.1434013,-0.1434013,5.634344,93.90555,0.1344192,0.1498543,0,0,4.350187
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,29.14285,29.14285,0.1171405,0.1171405,0,0,0,0.1171405,0,0,1.387779E-17,0,0.1233058,0.1171405,0,0,0.3854477,4.206786,0,0.1233058,-0.1233058,5.504368,91.73929,0.1344192,0.1288546,0,0,4.206786
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,28.73835,28.73835,0.07126718,0.07126718,0,0,0,0.07126718,0,0,1.387779E-17,0,0.07501809,0.07126718,0,0,0.5224542,4.08348,0,0.07501809,-0.07501809,5.425292,90.42136,0.1344192,0.0783939,0,0,4.08348
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,28.43964,28.43964,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6058077,4.008462,0,0,0,5.425292,90.42136,0.1344192,0,0,0,4.008462
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,28.1596,28.1596,0.2694857,0.2694857,0,0,0,0.2694857,0,0,5.551115E-17,0,0.2836691,0.2694857,0,0,0.6058077,4.008462,0,0.2836691,-0.2836691,5.126279,85.43781,0.1344192,0.2964343,0,0,4.008462
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,27.86089,27.86089,0.07729116,0.07729116,0,0,0,0.07729116,0,0,0,0,0.08135911,0.07729116,0,0,0.9209955,3.724793,0,0.08135911,-0.08135911,5.040519,84.00848,0.1344192,0.08502027,0,0,3.724793
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,27.72398,27.72398,0.1339235,0.1339235,0,0,0,0.1339235,0,0,0,0,0.1409721,0.1339235,0,0,1.011395,3.643434,0,0.1409721,-0.1409721,4.891921,81.53186,0.1344192,0.1473158,0,0,3.643434
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.176004,30.45447,27.5124,0.5381857,0.5381857,0,0,0,0.5381857,32.70322,0,1.110223E-16,0.176004,0.5665112,0.5381857,0,0,1.16803,3.502462,0,0.3905072,-0.3905072,4.48029,74.67136,0.1344192,0.5920042,0.1408032,0,3.678466
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2617099,32.48215,28.05381,0.09354555,0.09354555,0,0,0,0.09354555,279.7674,0,0,0.2617099,0.098469,0.09354555,0,0,1.601927,3.111954,0.1632409,0,0.1632409,4.635154,77.25242,0.134398,0.1029001,0.2093679,0,3.373665
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5558987,38.96067,29.17397,0,0,0,0,0,0,0,0,0,0.5558987,0,0,0,0,1.438686,3.258871,0.5558987,0,0.5558987,5.162526,86.04193,0.1343258,0,0.444719,0,3.81477
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4378776,38.24916,30.57417,0.9222152,0.9222152,0,0,0,0.9222152,47.48107,0,0,0.4378776,0.9707528,0.9222152,0,0,0.8827874,3.75918,0,0.5328752,-0.5328752,4.600827,76.68029,0.1343258,1.014437,0.3503021,0,4.197058
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.6933593,44.58998,31.94326,0.4552585,0.4552585,0,0,0,0.4552585,152.3001,0,0,0.6933593,0.4792195,0.4552585,0,0,1.474871,3.226305,0.2141397,0,0.2141397,4.803977,80.06613,0.134298,0.5007844,0.5546874,0,3.919664
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.6630757,45.37405,33.219,0.7001359,0.7001359,0,0,0,0.7001359,94.70672,0,0,0.6630757,0.7369851,0.7001359,0,0,1.260731,3.419031,0,0.07390943,-0.07390943,4.72607,78.76768,0.134298,0.7701495,0.5304605,0,4.082107
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2243117,38.43083,34.49474,0.1084388,0.1084388,0,0,0,0.1084388,206.8556,0,0,0.2243117,0.1141461,0.1084388,0,0,1.342853,3.345121,0.1101656,0,0.1101656,4.830582,80.50954,0.1342838,0.1192826,0.1794493,0,3.569433
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.085533,36.70157,35.21662,0.8493072,0.8493072,0,0,0,0.8493072,10.07091,0,0,0.085533,0.8940076,0.8493072,0,0,1.232687,3.44427,0,0.8084746,-0.8084746,3.978375,66.30612,0.1342838,0.934238,0.0684264,0,3.529804
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.282438,40.49823,35.47799,0.324648,0.324648,0,0,0,0.324648,86.99823,0,0,0.282438,0.3417347,0.324648,0,0,2.130992,2.635796,0,0.05929673,-0.05929673,3.915871,65.26438,0.1342838,0.3571128,0.2259504,0,2.918234
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.3997976,43.07371,35.85137,0,0,0,0,0,0,0,0,0,0.3997976,0,0,0,0,2.196877,2.576499,0.3997976,0,0.3997976,4.295152,71.58573,0.1342319,0,0.3198381,0,2.976297
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.3008798,40.87603,35.51532,1.055574,1.055574,0,0,0,1.055574,28.50391,0,2.220446E-16,0.3008798,1.11113,1.055574,0,0,1.79708,2.936317,0,0.8102506,-0.8102506,3.441073,57.3511,0.1342319,1.161131,0.2407039,0,3.237197
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06438269,35.55488,34.44495,0.5244881,0.5244881,0,0,0,0.5244881,12.27534,0,0,0.06438269,0.5520927,0.5244881,0,0,2.697358,2.126066,0,0.48771,-0.48771,2.926982,48.78293,0.1342319,0.5769369,0.05150615,0,2.190449
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,33.48037,33.48037,1.010329,1.010329,0,0,0,1.010329,0,0,0,0,1.063504,1.010329,0,0,3.239258,1.638356,0,1.063504,-1.063504,1.80595,30.0991,0.1342319,1.111362,0,0,1.638356
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,32.57179,32.57179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.42093,0.574852,0,0,0,1.80595,30.0991,0.1342319,0,0,0,0.574852
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,31.59476,31.59476,0.2399029,0.2399029,0,0,0,0.2399029,0,0,0,0,0.2525293,0.2399029,0,0,4.42093,0.574852,0,0.2525293,-0.2525293,1.53976,25.66262,0.1342319,0.2638932,0,0,0.574852
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,30.69863,30.69863,0.3144911,0.3144911,1.7,0,0.5202,0.3144911,0,0,0,0,0,0,1.385509,1.316233,4.701518,0.3223227,1.316233,0,1.316233,2.788449,46.47406,0.1344345,0.3459402,0,1.7,0.3223227
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,30.10744,30.10744,0.1484358,0.1484358,1.601067,0,0.4931914,0.1484358,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.385285,1.506933,1.38,0,1.38,4.097632,68.29373,0.1345994,0.1632793,0,1.7,1.506933
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,29.63448,29.63448,0.2114906,0.2114906,1.664122,0,0.5104054,0.2114906,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.005285,2.748933,1.38,0,1.38,5.406815,90.1134,0.1347823,0.2326396,0,1.7,2.748933
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,29.14285,29.14285,0.1344779,0.1344779,0,0,0,0.1344779,0,0,2.775558E-17,0,0.1415557,0.1344779,0,0,0.6252846,3.990933,0,0.1415557,-0.1415557,5.257602,87.62653,0.1347823,0.1479257,0,0,3.990933
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,28.73835,28.73835,0.2401426,0.2401426,0,0,0,0.2401426,0,0,0,0,0.2527816,0.2401426,0,0,0.7825687,3.849377,0,0.2527816,-0.2527816,4.991147,83.18562,0.1347823,0.2641568,0,0,3.849377
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,28.45831,28.45831,0.1398971,0.1398971,0,0,0,0.1398971,0,0,2.775558E-17,0,0.1472601,0.1398971,0,0,1.063437,3.596596,0,0.1472601,-0.1472601,4.835921,80.59853,0.1347823,0.1538868,0,0,3.596596
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,28.1596,28.1596,0.2140507,0.2140507,0,0,0,0.2140507,0,0,2.775558E-17,0,0.2253165,0.2140507,0,0,1.227059,3.449335,0,0.2253165,-0.2253165,4.598417,76.64012,0.1347823,0.2354558,0,0,3.449335
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,27.86089,27.86089,0.04448164,0.04448164,0,0,0,0.04448164,0,0,0,0,0.04682278,0.04448164,0,0,1.477411,3.224019,0,0.04682278,-0.04682278,4.549061,75.81754,0.1347823,0.04892981,0,0,3.224019
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,27.72398,27.72398,0.238127,0.238127,0,0,0,0.238127,0,0,0,0,0.25066,0.238127,0,0,1.529436,3.177196,0,0.25066,-0.25066,4.284842,71.41389,0.1347823,0.2619397,0,0,3.177196
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.3245475,33.04124,27.53107,0.2037655,0.2037655,0,0,0,0.2037655,159.275,0,0,0.3245475,0.21449,0.2037655,0,0,1.807948,2.926536,0.1100575,0,0.1100575,4.389252,73.15405,0.134768,0.224142,0.259638,0,3.251084
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.6937345,40.37524,28.05381,0.8199092,0.8199092,0,0,0,0.8199092,84.61115,0,0,0.6937345,0.8630623,0.8199092,0,0,1.69789,3.025588,0,0.1693277,-0.1693277,4.210765,70.17928,0.134768,0.9019001,0.5549877,0,3.719322
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.071119,49.33662,29.19264,0.04177097,0.04177097,0,0,0,0.04177097,2564.267,0,0,1.071119,0.04396944,0.04177097,0,0,1.886032,2.85626,1.02715,0,1.02715,5.185205,86.41991,0.134635,0.04594807,0.8568953,0,3.927379
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.321864,56.69775,30.59284,0,0,0,0,0,0,0,0.4629821,0,1.321864,0,0,0,0,0.8588823,3.780695,0.8588823,0,0.8588823,6.000012,100,0.134524,0,1.057492,0,5.102559
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.277695,57.29723,31.96193,0.4155637,0.4155637,0,0,0,0.4155637,307.4607,0.8402596,0,1.277695,0.4374355,0.4155637,0,0,0,4.553689,0,0,0,6.000012,100,0.134524,0.4571201,1.022156,0,5.831384
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.502152,64.58123,33.25634,1.325947,1.325947,0.425,0,0.172125,1.325947,113.289,0.553787,0,1.502152,0.9483651,0.9009469,0,0,0,4.553689,0,0,0,6.000012,100,0.134524,1.458542,1.201722,1.7,6.055841
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.461794,65.15858,34.55074,0,0,0,0,0,0,0,1.461794,0,1.461794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.134524,0,1.169436,0,6.015483
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.191389,59.17628,35.24773,0,0,0,0,0,0,0,1.191389,0,1.191389,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.134524,0,0.9531116,0,5.745079
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.6443387,47.48859,35.51532,0,0,0,0,0,0,0,0.6443387,0,0.6443387,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.134524,0,0.515471,0,5.198028
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.579044,46.57954,35.88249,0.3622029,0.3622029,0,0,0,0.3622029,159.8673,0.1977778,0,0.579044,0.3812662,0.3622029,0,0,0,4.553689,0,0,0,6.000012,100,0.134524,0.3984232,0.4632353,0,5.132733
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.2029205,39.14158,35.56511,0.153769,0.153769,0,0,0,0.153769,131.9646,0.04105845,0,0.2029205,0.1618621,0.153769,0,0,0,4.553689,0,0,0,6.000012,100,0.134524,0.1691459,0.1623364,0,4.756609
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.06133996,35.52087,34.46362,1.559327,1.559327,0.425,0,0.172125,1.559327,3.933746,0,0,0.06133996,1.194028,1.134327,0,0,0,4.553689,0,1.132688,-1.132688,4.806054,80.10074,0.134524,1.715259,0.04907196,1.7,4.615029
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,33.48037,33.48037,0.9466436,0.9466436,0,0,0,0.9466436,0,0,0,0,0.9964669,0.9466436,0,0,1.258542,3.421001,0,0.9964669,-0.9964669,3.755686,62.59463,0.134524,1.041308,0,0,3.421001
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,32.55312,32.55312,0.9571037,0.9571037,0,0,0,0.9571037,0,0,1.110223E-16,0,1.007478,0.9571037,0,0,2.365728,2.424534,0,1.007478,-1.007478,2.693711,44.89509,0.134524,1.052814,0,0,2.424534
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,31.57609,31.57609,0.8422965,0.8422965,0,0,0,0.8422965,0,0,1.110223E-16,0,0.8866279,0.8422965,0,0,3.485147,1.417056,0,0.8866279,-0.8866279,1.759123,29.31866,0.134524,0.9265261,0,0,1.417056
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,30.67996,30.67996,0.1096104,0.1096104,0,0,0,0.1096104,0,0,0,0,0.1153794,0.1096104,0,0,4.470289,0.5304285,0,0.1153794,-0.1153794,1.637503,27.29165,0.134524,0.1205715,0,0,0.5304285
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,30.08877,30.08877,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.598489,0.4150491,0,0,0,1.637503,27.29165,0.134524,0,0,0,0.4150491
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,29.63448,29.63448,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.598489,0.4150491,0,0,0,1.637503,27.29165,0.134524,0,0,0,0.4150491
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,29.14285,29.14285,0.1078034,0.1078034,0,0,0,0.1078034,0,0,1.387779E-17,0,0.1134773,0.1078034,0,0,4.598489,0.4150491,0,0.1134773,-0.1134773,1.517887,25.29807,0.134524,0.1185837,0,0,0.4150491
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,28.75702,28.75702,0.2328357,0.2328357,0,0,0,0.2328357,0,0,2.775558E-17,0,0.2450902,0.2328357,0,0,4.724575,0.3015718,0,0.2450902,-0.2450902,1.259539,20.99228,0.134524,0.2561192,0,0,0.3015718
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,28.45831,28.45831,0.1530811,0.1530811,1.605713,0,0.4944596,0.1530811,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.996897,0.05648164,1.38,0,1.38,2.568722,42.81195,0.1346894,0.1683892,0,1.7,0.05648164
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,28.1596,28.1596,0.184142,0.184142,1.636774,0,0.5029392,0.184142,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.616897,1.298482,1.38,0,1.38,3.877905,64.63162,0.1348633,0.2025562,0,1.7,1.298482
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,27.87956,27.87956,0.06095811,0.06095811,1.51359,0,0.46931,0.06095811,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.236897,2.540482,1.38,0,1.38,5.187088,86.45129,0.1350011,0.06705393,0,1.7,2.540482
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,27.74265,27.74265,0.288645,0.288645,0,0,0,0.288645,0,0,5.551115E-17,0,0.3038368,0.288645,0,0,0.856897,3.782482,0,0.3038368,-0.3038368,4.866816,81.11344,0.1350011,0.3175095,0,0,3.782482
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05499381,28.45815,27.54974,0.09831329,0.09831329,0,0,0,0.09831329,55.93731,0,0,0.05499381,0.1034877,0.09831329,0,0,1.194493,3.478645,0,0.04849386,-0.04849386,4.815699,80.26149,0.1350011,0.1081446,0.04399505,0,3.533639
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09694323,29.68555,28.07248,0.1791878,0.1791878,0,0,0,0.1791878,54.10146,0,2.775558E-17,0.09694323,0.1886188,0.1791878,0,0,1.248376,3.430151,0,0.09167555,-0.09167555,4.719065,78.65092,0.1350011,0.1971066,0.07755458,0,3.527094
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2170698,32.87434,29.19264,0.347016,0.347016,0,0,0,0.347016,62.55325,0,0,0.2170698,0.36528,0.347016,0,0,1.350237,3.338475,0,0.1482102,-0.1482102,4.562837,76.04713,0.1350011,0.3817176,0.1736558,0,3.555545
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1697192,33.50104,30.61151,0.526679,0.526679,0,0,0,0.526679,32.22441,0,0,0.1697192,0.5543989,0.526679,0,0,1.514915,3.190265,0,0.3846797,-0.3846797,4.157349,69.28902,0.1350011,0.5793468,0.1357754,0,3.359984
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1079877,33.8353,31.99304,0,0,0,0,0,0,0,0,0,0.1079877,0,0,0,0,1.942337,2.805586,0.1079877,0,0.1079877,4.259795,70.99644,0.1349872,0,0.0863902,0,2.913573
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2354109,37.39187,33.28745,0,0,0,0,0,0,0,0,0,0.2354109,0,0,0,0,1.834349,2.902775,0.2354109,0,0.2354109,4.483126,74.71861,0.1349568,0,0.1883287,0,3.138185
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.6173097,45.93899,34.58186,0.3503829,0.3503829,0,0,0,0.3503829,176.1814,0,0,0.6173097,0.3688241,0.3503829,0,0,1.598938,3.114644,0.2484856,0,0.2484856,4.71886,78.64751,0.1349248,0.3854212,0.4938478,0,3.731954
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.442772,43.31462,35.30374,0.4081291,0.4081291,0,0,0,0.4081291,108.4882,0,0,0.442772,0.4296096,0.4081291,0,0,1.350453,3.338281,0.0131624,0,0.0131624,4.731347,78.85562,0.1349231,0.448942,0.3542176,0,3.781053
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.248949,39.95648,35.54644,1.553497,1.553497,0.425,0,0.172125,1.553497,16.02507,0,2.220446E-16,0.248949,1.187892,1.128497,0,0,1.337291,3.350127,0,0.9389427,-0.9389427,3.741614,62.36012,0.1349231,1.708847,0.1991592,1.7,3.599077
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.1948217,39.35183,35.9136,0.6303634,0.6303634,1.7,0,0.5202,0.6303634,30.90626,0,0,0.1948217,0,0,1.069637,1.016155,2.38056,2.411185,1.210976,0,1.210976,4.890448,81.50729,0.1351304,0.6933997,0.1558574,1.7,2.606007
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2175828,39.40632,35.56511,0.3734063,0.3734063,0,0,0,0.3734063,58.26972,0,5.551115E-17,0.2175828,0.3930593,0.3734063,0,0,1.169584,3.501064,0,0.1754764,-0.1754764,4.705479,78.42449,0.1351304,0.4107469,0.1740662,0,3.718647
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.06126703,35.51961,34.46362,1.154134,1.154134,0,0,0,1.154134,5.308485,0,2.220446E-16,0.06126703,1.214878,1.154134,0,0,1.364558,3.325587,0,1.153611,-1.153611,3.489466,58.15766,0.1351304,1.269547,0.04901362,0,3.386854
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,33.48037,33.48037,0.2455943,0.2455943,0,0,0,0.2455943,0,0,2.775558E-17,0,0.2585203,0.2455943,0,0,2.646347,2.171976,0,0.2585203,-0.2585203,3.216962,53.61593,0.1351304,0.2701537,0,0,2.171976
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,32.57179,32.57179,0.442692,0.442692,0,0,0,0.442692,0,0,0,0,0.4659915,0.442692,0,0,2.933592,1.913456,0,0.4659915,-0.4659915,2.725764,45.42931,0.1351304,0.4869611,0,0,1.913456
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,31.57609,31.57609,0.7215812,0.7215812,0,0,0,0.7215812,0,0,1.110223E-16,0,0.7595592,0.7215812,0,0,3.45136,1.447464,0,0.7595592,-0.7595592,1.925118,32.08524,0.1351304,0.7937393,0,0,1.447464
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,30.67996,30.67996,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.295315,0.6879053,0,0,0,1.925118,32.08524,0.1351304,0,0,0,0.6879053
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,30.08877,30.08877,0.1103252,0.1103252,0,0,0,0.1103252,0,0,1.387779E-17,0,0.1161318,0.1103252,0,0,4.295315,0.6879053,0,0.1161318,-0.1161318,1.802705,30.04502,0.1351304,0.1213578,0,0,0.6879053
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,29.63448,29.63448,0.3130825,0.3130825,0,0,0,0.3130825,0,0,5.551115E-17,0,0.3295605,0.3130825,0,0,4.424351,0.5717735,0,0.3295605,-0.3295605,1.455317,24.25524,0.1351304,0.3443907,0,0,0.5717735
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,29.16152,29.16152,0.04068203,0.04068203,0,0,0,0.04068203,0,0,6.938894E-18,0,0.04282319,0.04068203,0,0,4.790529,0.242213,0,0.04282319,-0.04282319,1.410178,23.50291,0.1351304,0.04475024,0,0,0.242213
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,28.77569,28.77569,0.1990055,0.1990055,1.651637,0,0.5069969,0.1990055,0,0,0,0,0,0,1.452632,1.38,4.83811,0.1993898,1.38,0,1.38,2.719361,45.32259,0.1353073,0.218906,0,1.7,0.1993898
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,28.47698,28.47698,0.1028257,0.1028257,1.555457,0,0.4807398,0.1028257,0,0,0,0,0,0,1.452632,1.38,3.45811,1.44139,1.38,0,1.38,4.028543,67.14226,0.135456,0.1131083,0,1.7,1.44139
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,28.17827,28.17827,0.06864772,0.06864772,1.521279,0,0.4714093,0.06864772,0,0,0,0,0,0,1.452632,1.38,2.07811,2.68339,1.38,0,1.38,5.337727,88.96193,0.1355945,0.07551249,0,1.7,2.68339
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,27.89823,27.89823,0.05498871,0.05498871,0,0,0,0.05498871,0,0,6.938894E-18,0,0.05788286,0.05498871,0,0,0.6981101,3.92539,0,0.05788286,-0.05788286,5.276713,87.94504,0.1355945,0.06048758,0,0,3.92539
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,27.76132,27.76132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7624244,3.867507,0,0,0,5.276713,87.94504,0.1355945,0,0,0,3.867507
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01500515,27.81532,27.56841,0.4911934,0.4911934,0,0,0,0.4911934,3.054835,0,1.110223E-16,0.01500515,0.5170457,0.4911934,0,0,0.7624244,3.867507,0,0.5020405,-0.5020405,4.747516,79.1251,0.1355945,0.5403127,0.01200412,0,3.882512
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1477762,30.56297,28.09115,0.7927374,0.7927374,0,0,0,0.7927374,18.64126,0,1.110223E-16,0.1477762,0.8344604,0.7927374,0,0,1.320247,3.365466,0,0.6866842,-0.6866842,4.023687,67.06131,0.1355945,0.8720111,0.118221,0,3.513243
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1351222,31.50291,29.22998,0.7825269,0.7825269,0,0,0,0.7825269,17.26741,0,0,0.1351222,0.8237125,0.7825269,0,0,2.08323,2.678782,0,0.6885903,-0.6885903,3.297849,54.96404,0.1355945,0.8607796,0.1080977,0,2.813905
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.4064649,37.75135,30.64885,0.4580135,0.4580135,0,0,0,0.4580135,88.74518,0,0,0.4064649,0.4821194,0.4580135,0,0,2.84833,1.990192,0,0.07565455,-0.07565455,3.218102,53.63493,0.1355945,0.5038148,0.3251719,0,2.396657
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3400031,37.99932,32.04905,0.9709926,0.9709926,0,0,0,0.9709926,35.01603,0,0,0.3400031,1.022097,0.9709926,0,0,2.932391,1.914537,0,0.6820945,-0.6820945,2.499111,41.65177,0.1355945,1.068092,0.2720025,0,2.25454
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.1032051,35.11792,33.34346,0,0,0,0,0,0,0,0,0,0.1032051,0,0,0,0,3.690273,1.232443,0.1032051,0,0.1032051,2.59702,43.28358,0.1355812,0,0.08256405,0,1.335648
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.3103568,40.14209,34.63787,0.2066353,0.2066353,0,0,0,0.2066353,150.1954,0,0,0.3103568,0.2175108,0.2066353,0,0,3.587068,1.325328,0.09284593,0,0.09284593,2.685102,44.7516,0.1355692,0.2272988,0.2482854,0,1.635684
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.3632185,41.86522,35.35353,0.3606393,0.3606393,0,0,0,0.3606393,100.7152,0,5.551115E-17,0.3632185,0.3796203,0.3606393,0,0,3.494222,1.408889,0,0.01640177,-0.01640177,2.667813,44.46346,0.1355692,0.3967032,0.2905748,0,1.772107
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1859722,38.87478,35.60245,0.6563205,0.6563205,0,0,0,0.6563205,28.33557,0,1.110223E-16,0.1859722,0.6908637,0.6563205,0,0,3.512447,1.392487,0,0.5048915,-0.5048915,2.13561,35.59343,0.1355692,0.7219526,0.1487777,0,1.578459
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.3113822,41.52127,35.95094,0.4992879,0.4992879,0,0,0,0.4992879,62.36526,0,0,0.3113822,0.5255662,0.4992879,0,0,4.073437,0.8875955,0,0.214184,-0.214184,1.90984,31.83061,0.1355692,0.5492167,0.2491058,0,1.198978
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.231004,39.68775,35.60245,0.5644795,0.5644795,0,0,0,0.5644795,40.92337,0,1.110223E-16,0.231004,0.594189,0.5644795,0,0,4.311419,0.6734115,0,0.363185,-0.363185,1.52701,25.45011,0.1355692,0.6209275,0.1848032,0,0.9044155
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.06044925,35.53674,34.49474,0,0,0,0,0,0,0,0,0,0.06044925,0,0,0,0,4.714958,0.3102266,0.06044925,0,0.06044925,1.584357,26.4059,0.1355614,0,0.0483594,0,0.3706758
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,33.49903,33.49903,0.2067714,0.2067714,0,0,0,0.2067714,0,0,2.775558E-17,0,0.2176541,0.2067714,0,0,4.654509,0.3646309,0,0.2176541,-0.2176541,1.35493,22.58211,0.1355614,0.2274485,0,0,0.3646309
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,32.59046,32.59046,0.5691797,0.5691797,0.4295518,0,0.1733676,0.5691797,0,2.775558E-17,0,0,0.1469768,0.1396279,0,0,4.896347,0.1469768,0,0.1469768,-0.1469768,1.200002,20,0.1355614,0.6260977,0,1.7,0.1469768
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,31.59476,31.59476,0.9534827,0.9534827,1.7,0,0.5202,0.9534827,0,0,0,0,0,0,0.7465173,0.7091914,5.059654,0,0.7091914,0,0.7091914,1.8728,31.21328,0.1356852,1.048831,0,1.7,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,30.7173,30.7173,0.2305741,0.2305741,1.683206,0,0.5156152,0.2305741,0,0,0,0,0,0,1.452632,1.38,4.350463,0.6382723,1.38,0,1.38,3.181983,53.03295,0.1358696,0.2536315,0,1.7,0.6382723
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,30.10744,30.10744,0.1281374,0.1281374,1.580769,0,0.4876499,0.1281374,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.970463,1.880272,1.38,0,1.38,4.491167,74.85262,0.1360241,0.1409511,0,1.7,1.880272
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,29.64693,29.64693,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.590463,3.122272,1.38,0,1.38,5.800349,96.67229,0.1361415,0,0,1.7,3.122272
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,29.17397,29.17397,0.05283627,0.05283627,0,0,0,0.05283627,0,0,6.938894E-18,0,0.05561713,0.05283627,0,0,0.2104629,4.364272,0,0.05561713,-0.05561713,5.741724,95.69521,0.1361415,0.0581199,0,0,4.364272
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,28.80681,28.80681,0.04238657,0.04238657,0,0,0,0.04238657,0,0,6.938894E-18,0,0.04461744,0.04238657,0,0,0.2722597,4.308655,0,0.04461744,-0.04461744,5.694693,94.91135,0.1361415,0.04662523,0,0,4.308655
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,28.51432,28.51432,0.1630081,0.1630081,0,0,0,0.1630081,0,0,2.775558E-17,0,0.1715875,0.1630081,0,0,0.3218347,4.264038,0,0.1715875,-0.1715875,5.513824,91.89688,0.1361415,0.179309,0,0,4.264038
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,28.21561,28.21561,0.08224709,0.08224709,0,0,0,0.08224709,0,0,0,0,0.08657588,0.08224709,0,0,0.5124875,4.09245,0,0.08657588,-0.08657588,5.422565,90.3759,0.1361415,0.0904718,0,0,4.09245
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,27.9169,27.9169,0.008592249,0.008592249,0,0,0,0.008592249,0,0,1.734723E-18,0,0.009044473,0.008592249,0,0,0.6086829,4.005874,0,0.009044473,-0.009044473,5.413031,90.217,0.1361415,0.009451474,0,0,4.005874
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,27.77377,27.77377,0.1282686,0.1282686,0,0,0,0.1282686,0,0,2.775558E-17,0,0.1350196,0.1282686,0,0,0.6187323,3.99683,0,0.1350196,-0.1350196,5.270708,87.84496,0.1361415,0.1410955,0,0,3.99683
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3219217,33.04663,27.58085,0,0,0,0,0,0,0,0,0,0.3219217,0,0,0,0,0.7687541,3.86181,0.3219217,0,0.3219217,5.576109,92.93497,0.1361,0,0.2575373,0,4.183732
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.5085667,36.97253,28.12849,0,0,0,0,0,0,0,0.06173436,0,0.5085667,0,0,0,0,0.4468324,4.15154,0.4468324,0,0.4468324,6.000012,100,0.1360425,0,0.4068534,0,4.660107
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.8328635,44.4376,29.2611,0.1842279,0.1842279,0,0,0,0.1842279,452.0833,0.6389394,0,0.8328635,0.1939241,0.1842279,0,0,0,4.553689,0,0,0,6.000012,100,0.1360425,0.2026507,0.6662908,0,5.386552
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.090316,51.49591,30.69863,0.639561,0.639561,0,0,0,0.639561,170.4788,0.4170937,0,1.090316,0.6732221,0.639561,0,0,0,4.553689,0,0,0,6.000012,100,0.1360425,0.7035171,0.8722526,0,5.644005
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.146713,54.39712,32.09883,1.1833,1.1833,0,0,0,1.1833,96.90805,0,0,1.146713,1.245579,1.1833,0,0,0,4.553689,0,0.09886598,-0.09886598,5.895798,98.26311,0.1360425,1.30163,0.9173707,0,5.700402
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.274691,58.97896,33.41191,0,0,0,0,0,0,0,1.16484,0,1.274691,0,0,0,0,0.1098511,4.454823,0.1098511,0,0.1098511,6.000012,100,0.1360284,0,1.019753,0,5.729514
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.482468,65.91356,34.70632,0,0,0,0,0,0,0,1.482468,0,1.482468,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1360284,0,1.185974,0,6.036157
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.416163,65.07565,35.44065,0.08573038,0.08573038,0,0,0,0.08573038,1651.88,1.325921,0,1.416163,0.09024251,0.08573038,0,0,0,4.553689,0,0,0,6.000012,100,0.1360284,0.09430341,1.132931,0,5.969852
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.178176,59.38693,35.68957,0.4011056,0.4011056,0,0,0,0.4011056,293.7322,0.7559599,0,1.178176,0.4222164,0.4011056,0,0,0,4.553689,0,0,0,6.000012,100,0.1360284,0.4412161,0.9425411,0,5.731865
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,0.8721206,52.79857,36.0194,0.9562017,0.9562017,0,0,0,0.9562017,91.20676,0,0,0.8721206,1.006528,0.9562017,0,0,0,4.553689,0,0.1344075,-0.1344075,5.858334,97.6387,0.1360284,1.051822,0.6976965,0,5.425809
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.3890678,42.68203,35.6709,0.09631616,0.09631616,0,0,0,0.09631616,403.9486,0.1383407,0,0.3890678,0.1013854,0.09631616,0,0,0.1493417,4.419281,0.1493417,0,0.1493417,6.000012,100,0.1360092,0.1059478,0.3112542,0,4.808349
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.05932985,35.57368,34.55074,1.123357,1.123357,0,0,0,1.123357,5.281476,0,0,0.05932985,1.182481,1.123357,0,0,0,4.553689,0,1.123151,-1.123151,4.816106,80.26828,0.1360092,1.235693,0.04746388,0,4.613019
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,33.53637,33.53637,0.09395976,0.09395976,0,0,0,0.09395976,0,0,1.387779E-17,0,0.09890502,0.09395976,0,0,1.247946,3.430537,0,0.09890502,-0.09890502,4.711852,78.5307,0.1360092,0.1033557,0,0,3.430537
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,32.60913,32.60913,0.158751,0.158751,0,0,0,0.158751,0,0,0,0,0.1671063,0.158751,0,0,1.357841,3.331632,0,0.1671063,-0.1671063,4.535706,75.59495,0.1360092,0.1746261,0,0,3.331632
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,31.60721,31.60721,0.1346785,0.1346785,0,0,0,0.1346785,0,0,2.775558E-17,0,0.1417669,0.1346785,0,0,1.543514,3.164526,0,0.1417669,-0.1417669,4.386271,73.10436,0.1360092,0.1481464,0,0,3.164526
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,30.7173,30.7173,0.2073105,0.2073105,0,0,0,0.2073105,0,0,2.775558E-17,0,0.2182216,0.2073105,0,0,1.701033,3.022759,0,0.2182216,-0.2182216,4.156245,69.27061,0.1360092,0.2280416,0,0,3.022759
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,30.11988,30.11988,0.1091182,0.1091182,0,0,0,0.1091182,0,0,1.387779E-17,0,0.1148613,0.1091182,0,0,1.943501,2.804538,0,0.1148613,-0.1148613,4.03517,67.2527,0.1360092,0.1200301,0,0,2.804538
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,29.6656,29.6656,0.07737863,0.07737863,0,0,0,0.07737863,0,0,1.387779E-17,0,0.08145119,0.07737863,0,0,2.071125,2.689676,0,0.08145119,-0.08145119,3.949313,65.82175,0.1360092,0.0851165,0,0,2.689676
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,29.17397,29.17397,0.06467336,0.06467336,0,0,0,0.06467336,0,0,1.387779E-17,0,0.06807722,0.06467336,0,0,2.161626,2.608225,0,0.06807722,-0.06807722,3.877553,64.62576,0.1360092,0.07114069,0,0,2.608225
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,28.80681,28.80681,0.1004717,0.1004717,0,0,0,0.1004717,0,0,1.387779E-17,0,0.1057597,0.1004717,0,0,2.237268,2.540148,0,0.1057597,-0.1057597,3.766073,62.76776,0.1360092,0.1105189,0,0,2.540148
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,28.51432,28.51432,0.2553235,0.2553235,0,0,0,0.2553235,0,0,5.551115E-17,0,0.2687616,0.2553235,0,0,2.354779,2.434388,0,0.2687616,-0.2687616,3.482773,58.04611,0.1360092,0.2808559,0,0,2.434388
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,28.21561,28.21561,0.1733859,0.1733859,0,0,0,0.1733859,0,0,2.775558E-17,0,0.1825114,0.1733859,0,0,2.653403,2.165627,0,0.1825114,-0.1825114,3.290389,54.83971,0.1360092,0.1907244,0,0,2.165627
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,27.9169,27.9169,0.002440783,0.002440783,0,0,0,0.002440783,0,0,0,0,0.002569245,0.002440783,0,0,2.856193,1.983115,0,0.002569245,-0.002569245,3.287681,54.79458,0.1360092,0.002684861,0,0,1.983115
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,27.79244,27.79244,0.1488594,0.1488594,0,0,0,0.1488594,0,0,2.775558E-17,0,0.1566941,0.1488594,0,0,2.859048,1.980546,0,0.1566941,-0.1566941,3.122511,52.04175,0.1360092,0.1637453,0,0,1.980546
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2852601,32.40545,27.58085,0.4334432,0.4334432,0,0,0,0.4334432,65.81257,0,0,0.2852601,0.4562561,0.4334432,0,0,3.033152,1.823852,0,0.1709959,-0.1709959,2.942266,49.03766,0.1360092,0.4767876,0.2282081,0,2.109112
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.4962434,36.75937,28.14093,0,0,0,0,0,0,0,0,0,0.4962434,0,0,0,0,3.223148,1.652856,0.4962434,0,0.4962434,3.413043,56.88394,0.1359454,0,0.3969947,0,2.149099
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.5600973,39.15211,29.27976,0.2375922,0.2375922,0,0,0,0.2375922,235.739,0,0,0.5600973,0.250097,0.2375922,0,0,2.726904,2.099475,0.3100003,0,0.3100003,3.707135,61.78547,0.1359056,0.2613514,0.4480779,0,2.659572
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.7987828,45.3586,30.7173,0.01276999,0.01276999,0,0,0,0.01276999,6255.157,0,0,0.7987828,0.01344209,0.01276999,0,0,2.416904,2.378475,0.7853407,0,0.7853407,4.452175,74.20277,0.1358049,0.01404699,0.6390262,0,3.177258
