Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.6470808,47.55733,35.52777,0,0,0,0,0,0,0,0.6470808,0,0.6470808,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1380902,0,0.5176646,0,5.20077
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.6033171,47.43833,36.23098,0.225535,0.225535,0,0,0,0.225535,267.5048,0.3659118,0,0.6033171,0.2374053,0.225535,0,0,0,4.553689,0,0,0,6.000012,100,0.1380902,0.2480885,0.4826537,0,5.157006
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.6647429,48.94316,36.47369,0.8163846,0.8163846,0,0,0,0.8163846,81.42523,0,0,0.6647429,0.8593522,0.8163846,0,0,0,4.553689,0,0.1946092,-0.1946092,5.794876,96.58107,0.1380902,0.898023,0.5317944,0,5.218432
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.4550879,45.08045,36.75373,0.6995206,0.6995206,0,0,0,0.6995206,65.05711,0,1.110223E-16,0.4550879,0.7363374,0.6995206,0,0,0.2162324,4.35908,0,0.2812496,-0.2812496,5.498413,91.64003,0.1380902,0.7694727,0.3640703,0,4.814167
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1623123,39.12251,36.2621,0.5159593,0.5159593,0,0,0,0.5159593,31.45836,0,0,0.1623123,0.543115,0.5159593,0,0,0.5287319,4.07783,0,0.3808027,-0.3808027,5.097012,84.95002,0.1380902,0.5675552,0.1298498,0,4.240142
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03279913,35.58926,35.0237,0,0,0,0,0,0,0,0,0,0.03279913,0,0,0,0,0.9518461,3.697027,0.03279913,0,0.03279913,5.128128,85.46862,0.1380861,0,0.0262393,0,3.729827
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,33.88487,33.88487,0.5702917,0.5702917,0,0,0,0.5702917,0,0,1.110223E-16,0,0.600307,0.5702917,0,0,0.9190469,3.726547,0,0.600307,-0.600307,4.495348,74.92233,0.1380861,0.6273209,0,0,3.726547
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,32.85183,32.85183,1.657056,1.657056,1.7,0,0.5202,1.657056,0,0,0,0,0,0,0.04294387,0.04079668,1.586055,3.12624,0.04079668,0,0.04079668,4.534051,75.56738,0.1380928,1.822762,0,1.7,3.12624
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,31.81879,31.81879,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.545258,3.162957,1.38,0,1.38,5.843235,97.38705,0.1382028,0,0,1.7,3.162957
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,30.89155,30.89155,0.01077623,0.01077623,0,0,0,0.01077623,0,0,1.734723E-18,0,0.01134341,0.01077623,0,0,0.1652581,4.404957,0,0.01134341,-0.01134341,5.831277,97.18776,0.1382028,0.01185386,0,0,4.404957
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,30.29413,30.29413,0.01996111,0.01996111,0,0,0,0.01996111,0,0,3.469447E-18,0,0.02101169,0.01996111,0,0,0.1778619,4.393613,0,0.02101169,-0.02101169,5.809129,96.81863,0.1382028,0.02195722,0,0,4.393613
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,29.85851,29.85851,0.2326389,0.2326389,0,0,0,0.2326389,0,0,2.775558E-17,0,0.2448831,0.2326389,0,0,0.2012082,4.372602,0,0.2448831,-0.2448831,5.551,92.51648,0.1382028,0.2559028,0,0,4.372602
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,29.35444,29.35444,0.06838363,0.06838363,0,0,0,0.06838363,0,0,1.387779E-17,0,0.07198277,0.06838363,0,0,0.4733006,4.127718,0,0.07198277,-0.07198277,5.475123,91.25187,0.1382028,0.07522199,0,0,4.127718
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,29.01839,29.01839,0.1412466,0.1412466,0,0,0,0.1412466,0,0,2.775558E-17,0,0.1486806,0.1412466,0,0,0.5532814,4.055736,0,0.1486806,-0.1486806,5.3184,88.63982,0.1382028,0.1553712,0,0,4.055736
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,28.71968,28.71968,0.05360175,0.05360175,0,0,0,0.05360175,0,0,6.938894E-18,0,0.05642289,0.05360175,0,0,0.7184821,3.907055,0,0.05642289,-0.05642289,5.258925,87.64857,0.1382028,0.05896192,0,0,3.907055
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,28.40853,28.40853,0.1564462,0.1564462,0,0,0,0.1564462,0,0,0,0,0.1646802,0.1564462,0,0,0.7811742,3.850632,0,0.1646802,-0.1646802,5.085337,84.75545,0.1382028,0.1720908,0,0,3.850632
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,28.10982,28.10982,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0.1811642,0.172106,0,0,0.9641522,3.685952,0,0.1811642,-0.1811642,4.894373,81.57272,0.1382028,0.1893166,0,0,3.685952
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01667861,28.26054,27.98536,0.1550492,0.1550492,0,0,0,0.1550492,10.75698,0,0,0.01667861,0.1632097,0.1550492,0,0,1.165446,3.504788,0,0.146531,-0.146531,4.739916,78.99844,0.1382028,0.1705541,0.01334289,0,3.521466
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2280888,31.61307,27.77377,0,0,0,0,0,0,0,0,0,0.2280888,0,0,0,0,1.328258,3.358257,0.2280888,0,0.2280888,4.9563,82.60484,0.1381742,0,0.1824711,0,3.586346
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6474655,39.83189,28.37119,0.6731214,0.6731214,0,0,0,0.6731214,96.18851,0,0,0.6474655,0.7085488,0.6731214,0,0,1.100169,3.563537,0,0.06108338,-0.06108338,4.891912,81.53171,0.1381742,0.7404335,0.5179724,0,4.211002
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5462456,39.32268,29.68427,0.6264434,0.6264434,0,0,0,0.6264434,87.19791,0,0,0.5462456,0.6594141,0.6264434,0,0,1.16804,3.502453,0,0.1131685,-0.1131685,4.772622,79.54355,0.1381742,0.6890877,0.4369965,0,4.048699
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.8488088,47.02133,31.29605,1.650122,1.650122,1.7,0,0.5202,1.650122,51.43915,0,0,0.8488088,0,0,0.04987785,0.04738396,1.293782,3.389285,0.8961927,0,0.8961927,5.622825,93.71357,0.1382973,1.815134,0.679047,1.7,4.238093
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.241235,57.4977,32.85183,0,0,0,0,0,0,0,0.8436458,0,1.241235,0,0,0,0,0.3975897,4.195858,0.3975897,0,0.3975897,6.000012,100,0.1382475,0,0.9929883,0,5.437094
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.384472,62.73213,34.23336,0.5010136,0.5010136,0,0,0,0.5010136,276.3341,0.857089,0,1.384472,0.5273828,0.5010136,0,0,0,4.553689,0,0,0,6.000012,100,0.1382475,0.551115,1.107577,0,5.938161
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.116285,57.82986,35.61489,0,0,0,0,0,0,0,1.116285,0,1.116285,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1382475,0,0.8930279,0,5.669974
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.119127,58.70412,36.29944,0.8050514,0.8050514,0,0,0,0.8050514,139.0131,0.2717041,0,1.119127,0.8474225,0.8050514,0,0,0,4.553689,0,0,0,6.000012,100,0.1382475,0.8855565,0.8953013,0,5.672815
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,0.8818343,53.59864,36.54214,0.2281534,0.2281534,0,0,0,0.2281534,386.5093,0.6416728,0,0.8818343,0.2401615,0.2281534,0,0,0,4.553689,0,0,0,6.000012,100,0.1382475,0.2509688,0.7054674,0,5.435523
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.5599747,47.21566,36.8284,0.8662243,0.8662243,0,0,0,0.8662243,64.64545,0,0,0.5599747,0.9118151,0.8662243,0,0,0,4.553689,0,0.3518405,-0.3518405,5.629139,93.8188,0.1382475,0.9528468,0.4479797,0,5.113664
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1753554,39.46475,36.36789,0.8252938,0.8252938,0,0,0,0.8252938,21.24764,0,0,0.1753554,0.8687303,0.8252938,0,0,0.3909338,4.201849,0,0.6933749,-0.6933749,4.898258,81.63747,0.1382475,0.9078231,0.1402843,0,4.377204
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.0254377,35.53062,35.09216,0.7142681,0.7142681,0,0,0,0.7142681,3.561366,0,1.110223E-16,0.0254377,0.7518612,0.7142681,0,0,1.16135,3.508474,0,0.7264235,-0.7264235,4.132541,68.87554,0.1382475,0.785695,0.02035016,0,3.533911
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,33.93465,33.93465,0.1291025,0.1291025,0,0,0,0.1291025,0,0,2.775558E-17,0,0.1358973,0.1291025,0,0,1.968488,2.78205,0,0.1358973,-0.1358973,3.989292,66.48808,0.1382475,0.1420127,0,0,2.78205
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,32.88917,32.88917,0.2558418,0.2558418,0,0,0,0.2558418,0,0,5.551115E-17,0,0.2693072,0.2558418,0,0,2.119485,2.646153,0,0.2693072,-0.2693072,3.705418,61.75684,0.1382475,0.281426,0,0,2.646153
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,31.85613,31.85613,0.3794778,0.3794778,0,0,0,0.3794778,0,0,5.551115E-17,0,0.3994504,0.3794778,0,0,2.418715,2.376846,0,0.3994504,-0.3994504,3.28436,54.73922,0.1382475,0.4174256,0,0,2.376846
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,30.91022,30.91022,0.1707493,0.1707493,0,0,0,0.1707493,0,0,2.775558E-17,0,0.1797361,0.1707493,0,0,2.862549,1.977395,0,0.1797361,-0.1797361,3.094902,51.58159,0.1382475,0.1878242,0,0,1.977395
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,30.3128,30.3128,0.10391,0.10391,0,0,0,0.10391,0,0,1.387779E-17,0,0.109379,0.10391,0,0,3.062255,1.797659,0,0.109379,-0.109379,2.979606,49.66,0.1382475,0.114301,0,0,1.797659
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,29.87718,29.87718,0.2248837,0.2248837,0,0,0,0.2248837,0,0,2.775558E-17,0,0.2367197,0.2248837,0,0,3.183788,1.68828,0,0.2367197,-0.2367197,2.730082,45.50127,0.1382475,0.2473721,0,0,1.68828
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,29.36689,29.36689,0.0279108,0.0279108,0,0,0,0.0279108,0,0,3.469447E-18,0,0.02937979,0.0279108,0,0,3.446809,1.45156,0,0.02937979,-0.02937979,2.699112,44.98512,0.1382475,0.03070188,0,0,1.45156
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,29.03706,29.03706,0.1496061,0.1496061,0,0,0,0.1496061,0,0,2.775558E-17,0,0.1574801,0.1496061,0,0,3.479454,1.422181,0,0.1574801,-0.1574801,2.533114,42.21848,0.1382475,0.1645667,0,0,1.422181
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,28.71968,28.71968,0.05971404,0.05971404,0,0,0,0.05971404,0,0,6.938894E-18,0,0.06285688,0.05971404,0,0,3.654432,1.264701,0,0.06285688,-0.06285688,2.466857,41.1142,0.1382475,0.06568544,0,0,1.264701
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,28.42719,28.42719,0.05229358,0.05229358,0,0,0,0.05229358,0,0,0,0,0.05504587,0.05229358,0,0,3.724272,1.201844,0,0.05504587,-0.05504587,2.408834,40.14714,0.1382475,0.05752294,0,0,1.201844
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,28.14093,28.14093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.785434,1.146798,0,0,0,2.408834,40.14714,0.1382475,0,0,0,1.146798
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02260534,28.37725,28.00402,0.05817012,0.05817012,0,0,0,0.05817012,38.86075,0,6.938894E-18,0.02260534,0.06123171,0.05817012,0,0,3.785434,1.146798,0,0.03862636,-0.03862636,2.368118,39.46855,0.1382475,0.06398714,0.01808428,0,1.169403
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2237141,31.57593,27.81111,0.1607368,0.1607368,0,0,0,0.1607368,139.1804,0,0,0.2237141,0.1691966,0.1607368,0,0,3.828353,1.108171,0.05451751,0,0.05451751,2.419837,40.33055,0.1382407,0.1768104,0.1789713,0,1.331886
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.3041863,33.59021,28.40853,0.8068895,0.8068895,0,0,0,0.8068895,37.69863,0,0,0.3041863,0.8493573,0.8068895,0,0,3.773835,1.157237,0,0.5451711,-0.5451711,1.845177,30.75289,0.1382407,0.8875784,0.243349,0,1.461424
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6367205,41.09384,29.73405,1.071566,1.071566,1.7,0,0.5202,1.071566,59.4196,0,0,0.6367205,0,0,0.6284335,0.5970118,4.379581,0.6120662,1.233732,0,1.233732,3.015598,50.25987,0.1384249,1.178723,0.5093765,1.7,1.248787
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4507094,39.31692,31.36451,0.8068162,0.8068162,1.7,0,0.5202,0.8068162,55.86271,0,0,0.4507094,0,0,0.8931838,0.8485246,3.145849,1.722425,1.299234,0,1.299234,4.24816,70.80252,0.138612,0.8874978,0.3605675,1.7,2.173135
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3118791,38.39164,32.92029,0.90712,0.90712,1.7,0,0.5202,0.90712,34.38124,0,0,0.3118791,0,0,0.79288,0.753236,1.846614,2.891736,1.065115,0,1.065115,5.258617,87.64344,0.138777,0.997832,0.2495033,1.7,3.203615
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.3371488,40.306,34.32049,0,0,0,0,0,0,0,0,0,0.3371488,0,0,0,0,0.7814993,3.85034,0.3371488,0,0.3371488,5.578464,92.97421,0.1387347,0,0.269719,0,4.187489
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.6876895,48.57753,35.70824,0,0,0,0,0,0,0,0.2433391,0,0.6876895,0,0,0,0,0.4443505,4.153773,0.4443505,0,0.4443505,6.000012,100,0.1386791,0,0.5501516,0,4.841463
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.6283507,48.12997,36.40523,0.2369123,0.2369123,0,0,0,0.2369123,265.2251,0.3789694,0,0.6283507,0.2493813,0.2369123,0,0,0,4.553689,0,0,0,6.000012,100,0.1386791,0.2606035,0.5026806,0,5.18204
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4481385,44.83465,36.64793,0.1779969,0.1779969,0,0,0,0.1779969,251.7677,0.2607734,0,0.4481385,0.1873651,0.1779969,0,0,0,4.553689,0,0,0,6.000012,100,0.1386791,0.1957965,0.3585108,0,5.001828
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3374726,43.02243,36.92797,0.0696557,0.0696557,0,0,0,0.0696557,484.4866,0.2641508,0,0.3374726,0.07332179,0.0696557,0,0,0,4.553689,0,0,0,6.000012,100,0.1386791,0.07662127,0.269978,0,4.891161
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.1587293,39.24192,36.44257,1.078552,1.078552,0,0,0,1.078552,14.7169,0,0,0.1587293,1.135318,1.078552,0,0,0,4.553689,0,0.9765883,-0.9765883,4.970598,82.84312,0.1386791,1.186407,0.1269835,0,4.712418
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04229926,35.91008,35.17928,0.2844595,0.2844595,0,0,0,0.2844595,14.87004,0,5.551115E-17,0.04229926,0.2994311,0.2844595,0,0,1.085098,3.577101,0,0.2571318,-0.2571318,4.699557,78.32579,0.1386791,0.3129055,0.03383941,0,3.6194
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,34.00933,34.00933,0.7300488,0.7300488,0,0,0,0.7300488,0,0,1.110223E-16,0,0.7684724,0.7300488,0,0,1.3708,3.319969,0,0.7684724,-0.7684724,3.889516,64.82513,0.1386791,0.8030537,0,0,3.319969
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,32.92029,32.92029,0.5828927,0.5828927,0,0,0,0.5828927,0,0,0,0,0.6135713,0.5828927,0,0,2.224658,2.551496,0,0.6135713,-0.6135713,3.242755,54.0458,0.1386791,0.641182,0,0,2.551496
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,31.88725,31.88725,0.3853924,0.3853924,0,0,0,0.3853924,0,0,5.551115E-17,0,0.4056762,0.3853924,0,0,2.906404,1.937925,0,0.4056762,-0.4056762,2.815135,46.91882,0.1386791,0.4239316,0,0,1.937925
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,30.92889,30.92889,0.02370179,0.02370179,0,0,0,0.02370179,0,0,3.469447E-18,0,0.02494925,0.02370179,0,0,3.357156,1.532249,0,0.02494925,-0.02494925,2.788836,46.4805,0.1386791,0.02607197,0,0,1.532249
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,30.35014,30.35014,0.151543,0.151543,0,0,0,0.151543,0,0,0,0,0.159519,0.151543,0,0,3.384877,1.5073,0,0.159519,-0.159519,2.620688,43.67805,0.1386791,0.1666973,0,0,1.5073
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,29.89585,29.89585,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.56212,1.347781,0,0,0,2.620688,43.67805,0.1386791,0,0,0,1.347781
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,29.38556,29.38556,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.56212,1.347781,0,0,0,2.620688,43.67805,0.1386791,0,0,0,1.347781
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,29.0744,29.0744,0.1411189,0.1411189,0,0,0,0.1411189,0,0,2.775558E-17,0,0.1485462,0.1411189,0,0,3.56212,1.347781,0,0.1485462,-0.1485462,2.464107,41.06836,0.1386791,0.1552307,0,0,1.347781
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,28.75702,28.75702,0.03594213,0.03594213,0,0,0,0.03594213,0,0,0,0,0.03783382,0.03594213,0,0,3.727172,1.199234,0,0.03783382,-0.03783382,2.424226,40.40369,0.1386791,0.03953634,0,0,1.199234
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,28.43964,28.43964,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.769209,1.161401,0,0,0,2.424226,40.40369,0.1386791,0,0,0,1.161401
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,28.14093,28.14093,0.06701364,0.06701364,0,0,0,0.06701364,0,0,0,0,0.07054067,0.06701364,0,0,3.769209,1.161401,0,0.07054067,-0.07054067,2.34987,39.16442,0.1386791,0.073715,0,0,1.161401
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02498857,28.43541,28.02269,0.05883544,0.05883544,0,0,0,0.05883544,42.47198,0,0,0.02498857,0.06193205,0.05883544,0,0,3.847588,1.09086,0,0.03694347,-0.03694347,2.310928,38.51539,0.1386791,0.06471898,0.01999086,0,1.115849
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1336125,30.05795,27.82978,0.3154758,0.3154758,0,0,0,0.3154758,42.3527,0,5.551115E-17,0.1336125,0.3320798,0.3154758,0,0,3.888636,1.053917,0,0.1984673,-0.1984673,2.101725,35.02868,0.1386791,0.3470234,0.10689,0,1.187529
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3492461,34.406,28.42719,0.1676607,0.1676607,0,0,0,0.1676607,208.3053,0,0,0.3492461,0.1764849,0.1676607,0,0,4.109155,0.8554493,0.1727612,0,0.1727612,2.265621,37.76027,0.1386575,0.1844268,0.2793969,0,1.204695
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.538333,39.28674,29.79006,0.720459,0.720459,0,0,0,0.720459,74.72083,0,0,0.538333,0.758378,0.720459,0,0,3.936394,1.010934,0,0.2200449,-0.2200449,2.033673,33.89448,0.1386575,0.792505,0.4306664,0,1.549267
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.7072296,44.30967,31.43296,0.4100507,0.4100507,0,0,0,0.4100507,172.4737,0,0,0.7072296,0.4316323,0.4100507,0,0,4.180888,0.7908894,0.2755972,0,0.2755972,2.295127,38.25205,0.138623,0.4510558,0.5657836,0,1.498119
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.348913,39.15761,33.00741,0.1310065,0.1310065,0,0,0,0.1310065,266.3326,0,0,0.348913,0.1379015,0.1310065,0,0,3.905291,1.038927,0.2110114,0,0.2110114,2.495311,41.58842,0.1385966,0.1441071,0.2791303,0,1.38784
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.218885,38.23129,34.39516,0,0,0,0,0,0,0,0,0,0.218885,0,0,0,0,3.69428,1.228837,0.218885,0,0.218885,2.702963,45.04929,0.1385693,0,0.175108,0,1.447722
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.4589771,44.14323,35.79536,0.6815557,0.6815557,0,0,0,0.6815557,67.34257,0,0,0.4589771,0.7174271,0.6815557,0,0,3.475395,1.425834,0,0.25845,-0.25845,2.430533,40.5088,0.1385693,0.7497113,0.3671817,0,1.884811
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2264609,40.53728,36.51102,0.07072791,0.07072791,0,0,0,0.07072791,320.1861,0,0,0.2264609,0.07445043,0.07072791,0,0,3.762561,1.167384,0.1520105,0,0.1520105,2.574743,42.91229,0.1385503,0.0778007,0.1811687,0,1.393845
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.2950883,42.01797,36.72261,0,0,0,0,0,0,0,0,0,0.2950883,0,0,0,0,3.610551,1.304193,0.2950883,0,0.2950883,2.854688,47.57804,0.1385134,0,0.2360706,0,1.599281
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.2864641,42.1796,37.03377,0.00249208,0.00249208,0,0,0,0.00249208,11494.98,0,0,0.2864641,0.002623243,0.00249208,0,0,3.315463,1.569773,0.2838409,0,0.2838409,3.123963,52.06595,0.138478,0.002741288,0.2291713,0,1.856237
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.07915246,37.92674,36.54214,0.780304,0.780304,0,0,0,0.780304,10.1438,0,1.110223E-16,0.07915246,0.8213726,0.780304,0,0,3.031622,1.825229,0,0.7422202,-0.7422202,2.341594,39.02649,0.138478,0.8583344,0.06332197,0,1.904382
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.0404449,35.94666,35.24773,1.323802,1.323802,1.7,0,0.5202,1.323802,3.055208,0,0,0.0404449,0,0,0.3761981,0.3573882,3.856311,1.083009,0.3978331,0,0.3978331,2.719012,45.31678,0.1385417,1.456182,0.03235592,1.7,1.123454
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,34.05912,34.05912,0.4654291,0.4654291,1.7,0,0.5202,0.4654291,0,0,0,0,0,0,1.234571,1.172842,3.458478,1.441059,1.172842,0,1.172842,3.831668,63.861,0.1387324,0.5119721,0,1.7,1.441059
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,32.9763,32.9763,0.9448743,0.9448743,1.7,0,0.5202,0.9448743,0,0,0,0,0,0,0.7551256,0.7173694,2.285635,2.496617,0.7173694,0,0.7173694,4.512224,75.20359,0.1388489,1.039362,0,1.7,2.496617
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,31.92459,31.92459,1.483926,1.483926,1.7,0,0.5202,1.483926,0,0,0,0,0,0,0.2160736,0.20527,1.568266,3.14225,0.20527,0,0.20527,4.70696,78.44918,0.1388822,1.632319,0,1.7,3.14225
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,30.96,30.96,0.1617921,0.1617921,1.596525,0,0.4919513,0.1617921,0,0,0,0,0,0,1.434733,1.362996,1.362996,3.326993,1.362996,0,1.362996,6.000012,100,0.1390314,0.1779713,0,1.7,3.326993
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,30.36881,30.36881,0.04627355,0.04627355,0,0,0,0.04627355,0,0,0,0,0.048709,0.04627355,0,0,0,4.553689,0,0.048709,-0.048709,5.948668,99.14427,0.1390314,0.05090091,0,0,4.553689
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,29.92697,29.92697,0.2170749,0.2170749,0,0,0,0.2170749,0,0,2.775558E-17,0,0.2284999,0.2170749,0,0,0.05412111,4.50498,0,0.2284999,-0.2284999,5.707808,95.12994,0.1390314,0.2387824,0,0,4.50498
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,29.4229,29.4229,0.02840202,0.02840202,0,0,0,0.02840202,0,0,0,0,0.02989686,0.02840202,0,0,0.3080098,4.27648,0,0.02989686,-0.02989686,5.676294,94.60471,0.1390314,0.03124222,0,0,4.27648
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,29.10552,29.10552,0.09326734,0.09326734,0,0,0,0.09326734,0,0,1.387779E-17,0,0.09817614,0.09326734,0,0,0.3412286,4.246583,0,0.09817614,-0.09817614,5.572807,92.87994,0.1390314,0.1025941,0,0,4.246583
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,28.79436,28.79436,0.02211746,0.02211746,0,0,0,0.02211746,0,0,0,0,0.02328154,0.02211746,0,0,0.4503132,4.148407,0,0.02328154,-0.02328154,5.548266,92.47092,0.1390314,0.02432921,0,0,4.148407
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,28.45831,28.45831,0.03989686,0.03989686,0,0,0,0.03989686,0,0,0,0,0.0419967,0.03989686,0,0,0.4761816,4.125125,0,0.0419967,-0.0419967,5.503998,91.73312,0.1390314,0.04388655,0,0,4.125125
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,28.17827,28.17827,0.2159083,0.2159083,0,0,0,0.2159083,0,0,2.775558E-17,0,0.2272719,0.2159083,0,0,0.5228446,4.083129,0,0.2272719,-0.2272719,5.264432,87.74036,0.1390314,0.2374991,0,0,4.083129
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02518651,28.46988,28.05381,0.08243952,0.08243952,0,0,0,0.08243952,30.5515,0,1.387779E-17,0.02518651,0.08677844,0.08243952,0,0,0.7753689,3.855857,0,0.06159193,-0.06159193,5.199509,86.65831,0.1390314,0.09068347,0.02014921,0,3.881043
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.3035121,33.0002,27.84845,0.9680704,0.9680704,0,0,0,0.9680704,31.35227,0,0,0.3035121,1.019022,0.9680704,0,0,0.8438044,3.794265,0,0.7155094,-0.7155094,4.445296,74.08811,0.1390314,1.064878,0.2428097,0,4.097777
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.6599676,40.16459,28.45831,0.6913851,0.6913851,0,0,0,0.6913851,95.45586,0,0,0.6599676,0.7277738,0.6913851,0,0,1.638815,3.078756,0,0.06780618,-0.06780618,4.373822,72.89688,0.1390314,0.7605236,0.5279741,0,3.738723
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,0.9788235,48.12196,29.85851,0,0,0,0,0,0,0,0,0,0.9788235,0,0,0,0,1.714155,3.010949,0.9788235,0,0.9788235,5.302415,88.37341,0.1389093,0,0.7830588,0,3.989773
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.13413,53.43222,31.52009,1.157014,1.157014,0,0,0,1.157014,98.02215,0,0,1.13413,1.21791,1.157014,0,0,0.7353315,3.891891,0,0.08377951,-0.08377951,5.214104,86.90156,0.1389093,1.272715,0.907304,0,5.026021
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.238135,57.73763,33.1132,0.4125137,0.4125137,0,0,0,0.4125137,300.144,0,0,1.238135,0.434225,0.4125137,0,0,0.8284199,3.808111,0.80391,0,0.80391,5.97676,99.61246,0.1388091,0.4537651,0.990508,0,5.046246
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.529231,66.96593,34.53207,1.331749,1.331749,0.425,0,0.172125,1.331749,114.8288,0.5502483,0,1.529231,0.954473,0.9067494,0,0,0.02450989,4.53163,0.02450989,0,0.02450989,6.000012,100,0.1388061,1.464924,1.223385,1.7,6.060861
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,1.557328,69.56743,35.9136,0.3151556,0.3151556,0,0,0,0.3151556,494.1458,1.225585,0,1.557328,0.3317428,0.3151556,0,0,0,4.553689,0,0,0,6.000012,100,0.1388061,0.3466712,1.245863,0,6.111017
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.429361,66.96296,36.64793,0.3007838,0.3007838,0,0,0,0.3007838,475.212,1.112746,0,1.429361,0.3166145,0.3007838,0,0,0,4.553689,0,0,0,6.000012,100,0.1388061,0.3308621,1.143488,0,5.983049
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.161488,60.38154,36.85952,0.1969108,0.1969108,0,0,0,0.1969108,589.8547,0.9542132,0,1.161488,0.2072746,0.1969108,0,0,0,4.553689,0,0,0,6.000012,100,0.1388061,0.2166019,0.9291902,0,5.715177
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.6702914,49.82279,37.1769,0.1236331,0.1236331,0,0,0,0.1236331,542.1617,0.5401513,0,0.6702914,0.1301401,0.1236331,0,0,0,4.553689,0,0,0,6.000012,100,0.1388061,0.1359964,0.5362332,0,5.22398
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.359447,43.14424,36.64793,0,0,0,0,0,0,0,0.359447,0,0.359447,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1388061,0,0.2875576,0,4.913136
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03691332,35.9916,35.35353,0.5666956,0.5666956,0,0,0,0.5666956,6.513784,0,1.110223E-16,0.03691332,0.5965217,0.5666956,0,0,0,4.553689,0,0.5596083,-0.5596083,5.410133,90.1687,0.1388061,0.6233651,0.02953066,0,4.590602
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,34.14624,34.14624,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.621787,3.994081,0,0,0,5.410133,90.1687,0.1388061,0,0,0,3.994081
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,33.04475,33.04475,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.621787,3.994081,0,0,0,5.410133,90.1687,0.1388061,0,0,0,3.994081
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,31.97437,31.97437,1.060218,1.060218,0,0,0,1.060218,0,0,0,0,1.116019,1.060218,0,0,0.621787,3.994081,0,1.116019,-1.116019,4.233745,70.56228,0.1388061,1.16624,0,0,3.994081
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,31.01601,31.01601,0.1767589,0.1767589,0,0,0,0.1767589,0,0,2.775558E-17,0,0.1860619,0.1767589,0,0,1.861809,2.878061,0,0.1860619,-0.1860619,4.037619,67.29351,0.1388061,0.1944347,0,0,2.878061
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,30.41859,30.41859,0.03835167,0.03835167,0,0,0,0.03835167,0,0,6.938894E-18,0,0.04037018,0.03835167,0,0,2.068544,2.691999,0,0.04037018,-0.04037018,3.995065,66.58428,0.1388061,0.04218684,0,0,2.691999
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,29.96431,29.96431,0.06066735,0.06066735,0,0,0,0.06066735,0,0,0,0,0.06386036,0.06066735,0,0,2.1134,2.651629,0,0.06386036,-0.06386036,3.92775,65.46237,0.1388061,0.06673408,0,0,2.651629
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,29.45401,29.45401,0.1336221,0.1336221,0,0,0,0.1336221,0,0,0,0,0.1406548,0.1336221,0,0,2.184356,2.587769,0,0.1406548,-0.1406548,3.779487,62.99132,0.1388061,0.1469843,0,0,2.587769
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,29.14285,29.14285,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.340639,2.447114,0,0,0,3.779487,62.99132,0.1388061,0,0,0,2.447114
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,28.82548,28.82548,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.340639,2.447114,0,0,0,3.779487,62.99132,0.1388061,0,0,0,2.447114
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,28.49565,28.49565,0.2593206,0.2593206,0,0,0,0.2593206,0,0,5.551115E-17,0,0.272969,0.2593206,0,0,2.340639,2.447114,0,0.272969,-0.272969,3.491752,58.19576,0.1388061,0.2852526,0,0,2.447114
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,28.21561,28.21561,0.1255927,0.1255927,0,0,0,0.1255927,0,0,0,0,0.1322028,0.1255927,0,0,2.643938,2.174145,0,0.1322028,-0.1322028,3.352398,55.87319,0.1388061,0.138152,0,0,2.174145
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.0183958,28.3762,28.07248,0.07047797,0.07047797,0,0,0,0.07047797,26.10149,0,0,0.0183958,0.07418734,0.07047797,0,0,2.79083,2.041942,0,0.05579154,-0.05579154,3.293589,54.89304,0.1388061,0.07752577,0.01471664,0,2.060338
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2876659,32.75512,27.87956,0,0,0,0,0,0,0,0,0,0.2876659,0,0,0,0,2.852821,1.98615,0.2876659,0,0.2876659,3.566493,59.44143,0.1387703,0,0.2301327,0,2.273816
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.6542298,40.09512,28.49565,0.7555659,0.7555659,0,0,0,0.7555659,86.58806,0,0,0.6542298,0.7953325,0.7555659,0,0,2.565155,2.24505,0,0.1411027,-0.1411027,3.417757,56.96251,0.1387703,0.8311225,0.5233839,0,2.89928
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,1.025367,49.19241,29.92697,0.3468261,0.3468261,0,0,0,0.3468261,295.643,0,0,1.025367,0.3650801,0.3468261,0,0,2.721936,2.103947,0.6602872,0,0.6602872,4.044161,67.40254,0.1386882,0.3815087,0.8202938,0,3.129314
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.114243,53.08556,31.60721,0.6903735,0.6903735,0,0,0,0.6903735,161.3971,0,0,1.114243,0.7267089,0.6903735,0,0,2.061648,2.698205,0.3875337,0,0.3875337,4.411808,73.52998,0.1386401,0.7594109,0.8913941,0,3.812448
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.081254,54.21945,33.219,0.3173659,0.3173659,0,0,0,0.3173659,340.6963,0,0,1.081254,0.3340693,0.3173659,0,0,1.674114,3.046986,0.7471845,0,0.7471845,5.120649,85.34398,0.1385474,0.3491025,0.8650031,0,4.12824
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.157008,57.63234,34.63787,0.8070205,0.8070205,0,0,0,0.8070205,143.3678,0,0,1.157008,0.8494953,0.8070205,0,0,0.92693,3.719452,0.3075124,0,0.3075124,5.412381,90.20617,0.1385093,0.8877226,0.9256061,0,4.87646
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.139527,58.90048,36.05674,0,0,0,0,0,0,0,0.5201094,0,1.139527,0,0,0,0,0.6194176,3.996213,0.6194176,0,0.6194176,6.000012,100,0.1384326,0,0.9116216,0,5.13574
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.155266,60.10525,36.75373,0.4639536,0.4639536,0,0,0,0.4639536,249.0046,0.6668936,0,1.155266,0.4883722,0.4639536,0,0,0,4.553689,0,0,0,6.000012,100,0.1384326,0.510349,0.9242127,0,5.708955
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.115396,59.44644,37.00265,0.2098929,0.2098929,0,0,0,0.2098929,531.412,0.8944563,0,1.115396,0.2209399,0.2098929,0,0,0,4.553689,0,0,0,6.000012,100,0.1384326,0.2308822,0.892317,0,5.669085
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.8061533,52.79201,37.28269,0.6490755,0.6490755,0,0,0,0.6490755,124.2002,0.1229159,0,0.8061533,0.6832374,0.6490755,0,0,0,4.553689,0,0,0,6.000012,100,0.1384326,0.7139831,0.6449227,0,5.359842
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3456762,42.99527,36.75373,0.6523935,0.6523935,0,0,0,0.6523935,52.98584,0,0,0.3456762,0.68673,0.6523935,0,0,0,4.553689,0,0.3410538,-0.3410538,5.64051,94.00831,0.1384326,0.7176329,0.276541,0,4.899365
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03727166,36.12277,35.47799,0.1741405,0.1741405,0,0,0,0.1741405,21.40321,0,2.775558E-17,0.03727166,0.1833058,0.1741405,0,0,0.3789487,4.212635,0,0.1460342,-0.1460342,5.486576,91.44276,0.1384326,0.1915546,0.02981733,0,4.249907
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,34.23336,34.23336,0.7476293,0.7476293,0,0,0,0.7476293,0,0,1.110223E-16,0,0.7869782,0.7476293,0,0,0.5412089,4.066601,0,0.7869782,-0.7869782,4.657028,77.61698,0.1384326,0.8223922,0,0,4.066601
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,33.1132,33.1132,0.1994717,0.1994717,0,0,0,0.1994717,0,0,2.775558E-17,0,0.2099702,0.1994717,0,0,1.415629,3.279623,0,0.2099702,-0.2099702,4.4357,73.92819,0.1384326,0.2194189,0,0,3.279623
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,32.04905,32.04905,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.648929,3.069653,0,0,0,4.4357,73.92819,0.1384326,0,0,0,3.069653
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,31.08447,31.08447,0.01397847,0.01397847,0,0,0,0.01397847,0,0,1.734723E-18,0,0.01471417,0.01397847,0,0,1.648929,3.069653,0,0.01471417,-0.01471417,4.42019,73.66969,0.1384326,0.01537631,0,0,3.069653
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,30.48705,30.48705,0.002580973,0.002580973,0,0,0,0.002580973,0,0,4.336809E-19,0,0.002716814,0.002580973,0,0,1.665278,3.054938,0,0.002716814,-0.002716814,4.417326,73.62196,0.1384326,0.00283907,0,0,3.054938
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,30.03276,30.03276,0.1897678,0.1897678,0,0,0,0.1897678,0,0,0,0,0.1997555,0.1897678,0,0,1.668297,3.052222,0,0.1997555,-0.1997555,4.206766,70.11262,0.1384326,0.2087445,0,0,3.052222
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,29.51002,29.51002,0.0872805,0.0872805,0,0,0,0.0872805,0,0,1.387779E-17,0,0.09187421,0.0872805,0,0,1.890248,2.852466,0,0.09187421,-0.09187421,4.109921,68.49856,0.1384326,0.09600855,0,0,2.852466
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,29.17397,29.17397,0.04057776,0.04057776,0,0,0,0.04057776,0,0,0,0,0.04271343,0.04057776,0,0,1.99233,2.760592,0,0.04271343,-0.04271343,4.064898,67.74816,0.1384326,0.04463554,0,0,2.760592
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,28.86281,28.86281,0.08925485,0.08925485,0,0,0,0.08925485,0,0,1.387779E-17,0,0.09395247,0.08925485,0,0,2.039789,2.717878,0,0.09395247,-0.09395247,3.965863,66.09759,0.1384326,0.09818033,0,0,2.717878
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,28.52677,28.52677,0.08368344,0.08368344,0,0,0,0.08368344,0,0,1.387779E-17,0,0.08808783,0.08368344,0,0,2.144181,2.623926,0,0.08808783,-0.08808783,3.87301,64.55004,0.1384326,0.09205178,0,0,2.623926
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,28.24673,28.24673,0.1717402,0.1717402,0,0,0,0.1717402,0,0,2.775558E-17,0,0.1807792,0.1717402,0,0,2.242057,2.535838,0,0.1807792,-0.1807792,3.682452,61.37408,0.1384326,0.1889142,0,0,2.535838
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02442592,28.51343,28.10982,0.2013254,0.2013254,0,0,0,0.2013254,12.13256,0,2.775558E-17,0.02442592,0.2119215,0.2013254,0,0,2.442922,2.355059,0,0.1874956,-0.1874956,3.484815,58.08013,0.1384326,0.221458,0.01954074,0,2.379485
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.2938762,32.90215,27.9169,0,0,0,0,0,0,0,0,0,0.2938762,0,0,0,0,2.651251,2.167563,0.2938762,0,0.2938762,3.76361,62.72671,0.1383962,0,0.235101,0,2.46144
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.740968,41.82605,28.54543,0.2945301,0.2945301,0,0,0,0.2945301,251.5763,0,0,0.740968,0.3100317,0.2945301,0,0,2.357374,2.432052,0.4309363,0,0.4309363,4.172432,69.5404,0.1383429,0.3239831,0.5927744,0,3.17302
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.178425,52.65193,30.00164,1.403317,1.403317,1.7,0,0.5202,1.403317,83.97423,0,0,1.178425,0,0,0.2966825,0.2818484,1.926438,2.819895,1.460273,0,1.460273,5.557769,92.6293,0.1385078,1.543649,0.94274,1.7,3.99832
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.337648,58.4451,31.713,0.740781,0.740781,0,0,0,0.740781,180.5726,0.09171364,0,1.337648,0.7797695,0.740781,0,0,0.4661648,4.13414,0.4661648,0,0.4661648,6.000012,100,0.1384502,0.8148591,1.070118,0,5.471788
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.51484,65.03408,33.34346,0.9525728,0.9525728,0,0,0,0.9525728,159.0261,0.5121314,0,1.51484,1.002708,0.9525728,0,0,0,4.553689,0,0,0,6.000012,100,0.1384502,1.04783,1.211872,0,6.068529
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.350585,62.52303,34.76233,0,0,0,0,0,0,0,1.350585,0,1.350585,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1384502,0,1.080468,0,5.904274
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.090029,57.85931,36.16253,0.4418895,0.4418895,0,0,0,0.4418895,246.6745,0.6248817,0,1.090029,0.4651468,0.4418895,0,0,0,4.553689,0,0,0,6.000012,100,0.1384502,0.4860784,0.8720228,0,5.643717
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.086738,58.64421,36.89686,0.4568028,0.4568028,0,0,0,0.4568028,237.9008,0.6058925,0,1.086738,0.4808451,0.4568028,0,0,0,4.553689,0,0,0,6.000012,100,0.1384502,0.5024831,0.8693901,0,5.640427
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.6677807,49.73049,37.13956,0.1600714,0.1600714,0,0,0,0.1600714,417.1768,0.4992845,0,0.6677807,0.1684962,0.1600714,0,0,0,4.553689,0,0,0,6.000012,100,0.1384502,0.1760785,0.5342245,0,5.221469
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.5881853,48.41519,37.4196,0.3198565,0.3198565,0,0,0,0.3198565,183.8904,0.2514942,0,0.5881853,0.336691,0.3198565,0,0,0,4.553689,0,0,0,6.000012,100,0.1384502,0.3518421,0.4705482,0,5.141874
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2470312,41.31015,36.89686,0.000126088,0.000126088,0,0,0,0.000126088,195919.7,0.2468985,0,0.2470312,0.0001327242,0.000126088,0,0,0,4.553689,0,0,0,6.000012,100,0.1384502,0.0001386968,0.197625,0,4.80072
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03476523,36.18544,35.58378,0.4479527,0.4479527,0,0,0,0.4479527,7.760915,0,0,0.03476523,0.4715292,0.4479527,0,0,0,4.553689,0,0.436764,-0.436764,5.539622,92.32685,0.1384502,0.492748,0.02781219,0,4.588454
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,34.33916,34.33916,0.5382403,0.5382403,0,0,0,0.5382403,0,0,1.110223E-16,0,0.5665687,0.5382403,0,0,0.4852933,4.116925,0,0.5665687,-0.5665687,4.942407,82.37328,0.1384502,0.5920643,0,0,4.116925
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,33.18166,33.18166,0.434255,0.434255,0,0,0,0.434255,0,0,5.551115E-17,0,0.4571106,0.434255,0,0,1.114814,3.550356,0,0.4571106,-0.4571106,4.460569,74.34267,0.1384502,0.4776805,0,0,3.550356
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,32.1175,32.1175,0.1270922,0.1270922,0,0,0,0.1270922,0,0,2.775558E-17,0,0.1337813,0.1270922,0,0,1.622715,3.093246,0,0.1337813,-0.1337813,4.319552,71.99239,0.1384502,0.1398014,0,0,3.093246
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,31.13425,31.13425,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.771361,2.959464,0,0,0,4.319552,71.99239,0.1384502,0,0,0,2.959464
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,30.54306,30.54306,0.07500959,0.07500959,0,0,0,0.07500959,0,0,0,0,0.07895747,0.07500959,0,0,1.771361,2.959464,0,0.07895747,-0.07895747,4.236323,70.60525,0.1384502,0.08251055,0,0,2.959464
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,30.0701,30.0701,0.006833051,0.006833051,0,0,0,0.006833051,0,0,8.673617E-19,0,0.007192685,0.006833051,0,0,1.859091,2.880507,0,0.007192685,-0.007192685,4.228742,70.47888,0.1384502,0.007516356,0,0,2.880507
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,29.54114,29.54114,0.250041,0.250041,0,0,0,0.250041,0,0,5.551115E-17,0,0.263201,0.250041,0,0,1.867083,2.873314,0,0.263201,-0.263201,3.951303,65.85492,0.1384502,0.2750451,0,0,2.873314
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,29.21131,29.21131,0.1427127,0.1427127,0,0,0,0.1427127,0,0,2.775558E-17,0,0.1502239,0.1427127,0,0,2.159528,2.610113,0,0.1502239,-0.1502239,3.792953,63.21576,0.1384502,0.156984,0,0,2.610113
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,28.89393,28.89393,0.1141492,0.1141492,0,0,0,0.1141492,0,0,0,0,0.120157,0.1141492,0,0,2.326444,2.459889,0,0.120157,-0.120157,3.666297,61.10482,0.1384502,0.1255641,0,0,2.459889
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,28.5641,28.5641,0.06342866,0.06342866,0,0,0,0.06342866,0,0,1.387779E-17,0,0.06676701,0.06342866,0,0,2.459952,2.339732,0,0.06676701,-0.06676701,3.595918,59.93185,0.1384502,0.06977153,0,0,2.339732
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,28.28407,28.28407,0.01775411,0.01775411,0,0,0,0.01775411,0,0,3.469447E-18,0,0.01868853,0.01775411,0,0,2.534137,2.272965,0,0.01868853,-0.01868853,3.576219,59.60353,0.1384502,0.01952952,0,0,2.272965
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02287705,28.51896,28.14093,0.04129203,0.04129203,0,0,0,0.04129203,55.40306,0,0,0.02287705,0.0434653,0.04129203,0,0,2.554903,2.254277,0,0.02058825,-0.02058825,3.554517,59.24183,0.1384502,0.04542124,0.01830164,0,2.277154
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3443992,33.82944,27.95424,1.046556,1.046556,0,0,0,1.046556,32.90785,0,0,0.3443992,1.101638,1.046556,0,0,2.577778,2.233688,0,0.7572389,-0.7572389,2.756317,45.93852,0.1384502,1.151212,0.2755193,0,2.578088
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.6553499,40.21048,28.58277,0.7364451,0.7364451,0,0,0,0.7364451,88.98829,0,0,0.6553499,0.7752053,0.7364451,0,0,3.419155,1.476449,0,0.1198555,-0.1198555,2.629978,43.83288,0.1384502,0.8100896,0.5242799,0,2.131799
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.10911,51.18221,30.0701,0,0,0,0,0,0,0,0,0,1.10911,0,0,0,0,3.552328,1.356594,1.10911,0,1.10911,3.682172,61.36942,0.1383133,0,0.887288,0,2.465704
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.191871,55.08327,31.80013,0.4147972,0.4147972,0,0,0,0.4147972,287.3383,0,0,1.191871,0.4366286,0.4147972,0,0,2.443218,2.354793,0.7552428,0,0.7552428,4.398658,73.31083,0.1382203,0.4562769,0.9534971,0,3.546664
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.494093,64.61311,33.44925,0.985914,0.985914,0,0,0,0.985914,151.544,0,0,1.494093,1.037804,0.985914,0,0,1.687975,3.034512,0.4562892,0,0.4562892,4.831532,80.52538,0.1381641,1.084505,1.195275,0,4.528605
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,1.592289,69.19797,34.88057,0.09734106,0.09734106,0,0,0,0.09734106,1635.783,0.2581388,0,1.592289,0.1024643,0.09734106,0,0,1.231686,3.445172,1.231686,0,1.231686,6.000012,100,0.1380128,0.1070752,1.273831,0,5.03746
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.446547,67.03129,36.33678,0.2201236,0.2201236,0,0,0,0.2201236,657.152,1.214838,0,1.446547,0.2317091,0.2201236,0,0,0,4.553689,0,0,0,6.000012,100,0.1380128,0.242136,1.157238,0,6.000236
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.326177,64.76151,37.07111,0.8816149,0.8816149,0,0,0,0.8816149,150.4258,0.3981608,0,1.326177,0.9280156,0.8816149,0,0,0,4.553689,0,0,0,6.000012,100,0.1380128,0.9697763,1.060941,0,5.879866
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.7672542,51.96286,37.28269,0.7663143,0.7663143,0,0,0,0.7663143,100.1227,1.110223E-16,0,0.7672542,0.8066466,0.7663143,0,0,0,4.553689,0,0.03939235,-0.03939235,5.958489,99.30795,0.1380128,0.8429457,0.6138034,0,5.320943
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.6519238,49.86553,37.56273,0.4868125,0.4868125,0,0,0,0.4868125,133.9168,0.09572037,0,0.6519238,0.5124342,0.4868125,0,0,0.04376927,4.514297,0.04376927,0,0.04376927,6.000012,100,0.1380074,0.5354937,0.5215391,0,5.166221
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.3252989,42.87167,37.00265,0.7719444,0.7719444,0,0,0,0.7719444,42.14019,0,0,0.3252989,0.8125731,0.7719444,0,0,0,4.553689,0,0.4872742,-0.4872742,5.48638,91.43948,0.1380074,0.8491389,0.2602391,0,4.878988
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.03185005,36.24097,35.68957,0.09848446,0.09848446,0,0,0,0.09848446,32.34018,0,1.387779E-17,0.03185005,0.1036679,0.09848446,0,0,0.5414158,4.066415,0,0.07181781,-0.07181781,5.410677,90.17777,0.1380074,0.1083329,0.02548004,0,4.098265
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,34.40761,34.40761,0.001482193,0.001482193,0,0,0,0.001482193,0,0,2.168404E-19,0,0.001560203,0.001482193,0,0,0.6212134,3.994597,0,0.001560203,-0.001560203,5.409033,90.15037,0.1380074,0.001630412,0,0,3.994597
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,33.23767,33.23767,0.7488133,0.7488133,0,0,0,0.7488133,0,0,1.110223E-16,0,0.7882245,0.7488133,0,0,0.6229469,3.993037,0,0.7882245,-0.7882245,4.578171,76.3027,0.1380074,0.8236946,0,0,3.993037
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,32.16729,32.16729,0.3871531,0.3871531,0,0,0,0.3871531,0,0,5.551115E-17,0,0.4075295,0.3871531,0,0,1.498752,3.204812,0,0.4075295,-0.4075295,4.148597,69.14315,0.1380074,0.4258684,0,0,3.204812
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,31.17159,31.17159,0.09143525,0.09143525,0,0,0,0.09143525,0,0,0,0,0.09624764,0.09143525,0,0,1.951563,2.797283,0,0.09624764,-0.09624764,4.047143,67.45226,0.1380074,0.1005788,0,0,2.797283
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,30.57417,30.57417,0.1779473,0.1779473,0,0,0,0.1779473,0,0,2.775558E-17,0,0.187313,0.1779473,0,0,2.058504,2.701035,0,0.187313,-0.187313,3.849698,64.16151,0.1380074,0.195742,0,0,2.701035
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,30.10744,30.10744,0.1046187,0.1046187,0,0,0,0.1046187,0,0,1.387779E-17,0,0.1101249,0.1046187,0,0,2.26663,2.513722,0,0.1101249,-0.1101249,3.733616,62.22681,0.1380074,0.1150805,0,0,2.513722
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,29.57847,29.57847,0.1723006,0.1723006,0,0,0,0.1723006,0,0,0,0,0.181369,0.1723006,0,0,2.388991,2.403597,0,0.181369,-0.181369,3.542437,59.04049,0.1380074,0.1895306,0,0,2.403597
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,29.22998,29.22998,0.1798371,0.1798371,0,0,0,0.1798371,0,0,2.775558E-17,0,0.1893022,0.1798371,0,0,2.590512,2.222228,0,0.1893022,-0.1893022,3.342895,55.7148,0.1380074,0.1978208,0,0,2.222228
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,28.9126,28.9126,0.1782112,0.1782112,0,0,0,0.1782112,0,0,2.775558E-17,0,0.1875908,0.1782112,0,0,2.800848,2.032926,0,0.1875908,-0.1875908,3.145157,52.41917,0.1380074,0.1960323,0,0,2.032926
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,28.58277,28.58277,0.106565,0.106565,0,0,0,0.106565,0,0,0,0,0.1121737,0.106565,0,0,3.009282,1.845335,0,0.1121737,-0.1121737,3.026915,50.44848,0.1380074,0.1172215,0,0,1.845335
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,28.28407,28.28407,0.06794706,0.06794706,0,0,0,0.06794706,0,0,0,0,0.07152322,0.06794706,0,0,3.133919,1.733162,0,0.07152322,-0.07152322,2.951523,49.19195,0.1380074,0.07474177,0,0,1.733162
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02239618,28.511,28.14093,0.1713913,0.1713913,0,0,0,0.1713913,13.06728,0,0,0.02239618,0.1804119,0.1713913,0,0,3.21339,1.661638,0,0.1580157,-0.1580157,2.78496,46.4159,0.1380074,0.1885304,0.01791695,0,1.684034
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.343369,33.81123,27.95424,0.1031719,0.1031719,0,0,0,0.1031719,332.8125,0,0,0.343369,0.108602,0.1031719,0,0,3.388963,1.503623,0.234767,0,0.234767,3.007679,50.12789,0.1379786,0.1134891,0.2746952,0,1.846992
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.5841167,38.89306,28.61389,0.7681522,0.7681522,0,0,0,0.7681522,76.04179,0,1.110223E-16,0.5841167,0.8085812,0.7681522,0,0,3.154196,1.714913,0,0.2244645,-0.2244645,2.771073,46.18446,0.1379786,0.8449674,0.4672934,0,2.29903
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,0.9094109,46.98232,30.13855,0.9241707,0.9241707,0,0,0,0.9241707,98.40291,0,0,0.9094109,0.9728113,0.9241707,0,0,3.4036,1.490448,0,0.06340041,-0.06340041,2.704243,45.07063,0.1379786,1.016588,0.7275287,0,2.399859
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.130346,53.8201,31.92459,0.859298,0.859298,0,0,0,0.859298,131.5429,0,0,1.130346,0.9045242,0.859298,0,0,3.474046,1.427048,0.2258216,0,0.2258216,2.918476,48.64117,0.137951,0.9452278,0.9042767,0,2.557394
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.410786,62.6232,33.60483,1.714919,1.714919,1.7,0,0.5202,1.714919,82.26546,0,0,1.410786,0.01570472,0.01491949,0,0,3.248224,1.630288,1.395082,0,1.395082,4.241967,70.69931,0.1381234,1.886411,1.128629,1.7,3.041074
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.355716,63.00185,35.04237,0.8955659,0.8955659,1.368121,0,0.4295969,0.8955659,151.381,0,0,1.355716,0,0,0.4725547,0.4489269,1.853142,2.885861,1.804643,0,1.804643,5.954002,99.23316,0.1381561,0.9851224,1.084573,1.7,4.241577
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,1.033787,56.9636,36.51102,0.4488061,0.4488061,0,0,0,0.4488061,230.3416,0.5128608,0,1.033787,0.4724275,0.4488061,0,0,0.04849903,4.51004,0.04849903,0,0.04849903,6.000012,100,0.1381501,0.4936868,0.8270299,0,5.543827
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.150222,60.56943,37.24535,0.4933718,0.4933718,0,0,0,0.4933718,233.1349,0.6308832,0,1.150222,0.5193387,0.4933718,0,0,0,4.553689,0,0,0,6.000012,100,0.1381501,0.542709,0.9201776,0,5.703911
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.140987,60.59837,37.45694,0.1438698,0.1438698,0,0,0,0.1438698,793.0688,0.989545,0,1.140987,0.1514419,0.1438698,0,0,0,4.553689,0,0,0,6.000012,100,0.1381501,0.1582568,0.9127895,0,5.694676
