Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.7792976,52.68129,37.69964,0.1022592,0.1022592,0,0,0,0.1022592,762.0809,0.6716563,0,0.7792976,0.1076412,0.1022592,0,0,0,4.553689,0,0,0,6.000012,100,0.1381501,0.1124851,0.6234381,0,5.332986
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3236309,42.98258,37.13956,0.8623835,0.8623835,0,0,0,0.8623835,37.52749,0,0,0.3236309,0.9077721,0.8623835,0,0,0,4.553689,0,0.5841413,-0.5841413,5.384273,89.7377,0.1381501,0.9486218,0.2589047,0,4.87732
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.0318436,36.37823,35.82648,0.8169367,0.8169367,0,0,0,0.8169367,3.897927,0,0,0.0318436,0.8599333,0.8169367,0,0,0.6490458,3.969548,0,0.8280897,-0.8280897,4.51139,75.18968,0.1381501,0.8986303,0.02547488,0,4.001391
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,34.53207,34.53207,1.133748,1.133748,0,0,0,1.133748,0,0,2.220446E-16,0,1.193419,1.133748,0,0,1.569146,3.141458,0,1.193419,-1.193419,3.253416,54.22348,0.1381501,1.247123,0,0,3.141458
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,33.34346,33.34346,0.8861137,0.8861137,0,0,0,0.8861137,0,0,1.110223E-16,0,0.9327513,0.8861137,0,0,2.895167,1.948039,0,0.9327513,-0.9327513,2.270209,37.83675,0.1381501,0.9747251,0,0,1.948039
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,32.24197,32.24197,1.375032,1.375032,1.7,0,0.5202,1.375032,0,0,0,0,0,0,0.3249683,0.3087199,3.931557,1.015288,0.3087199,0,0.3087199,2.563087,42.71803,0.1381997,1.512535,0,1.7,1.015288
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,31.24005,31.24005,0.1744753,0.1744753,1.627107,0,0.5003002,0.1744753,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.622837,1.293135,1.38,0,1.38,3.87227,64.5377,0.1383536,0.1919229,0,1.7,1.293135
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,30.64885,30.64885,0.2626788,0.2626788,1.7,0,0.5202,0.2626788,0,0,0,0,0,0,1.437321,1.365455,2.242837,2.535136,1.365455,0,1.365455,5.167654,86.1274,0.1385285,0.2889467,0,1.7,2.535136
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,30.15722,30.15722,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8773821,3.764045,0,0,0,5.167654,86.1274,0.1385285,0,0,0,3.764045
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,29.61581,29.61581,0.1539325,0.1539325,0,0,0,0.1539325,0,0,2.775558E-17,0,0.1620342,0.1539325,0,0,0.8773821,3.764045,0,0.1620342,-0.1620342,4.996855,83.28075,0.1385285,0.1693258,0,0,3.764045
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,29.2611,29.2611,0.1386018,0.1386018,0,0,0,0.1386018,0,0,0,0,0.1458967,0.1386018,0,0,1.05742,3.602011,0,0.1458967,-0.1458967,4.843067,80.71761,0.1385285,0.152462,0,0,3.602011
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,28.94994,28.94994,0.04737552,0.04737552,0,0,0,0.04737552,0,0,6.938894E-18,0,0.04986897,0.04737552,0,0,1.219528,3.456114,0,0.04986897,-0.04986897,4.7905,79.84151,0.1385285,0.05211307,0,0,3.456114
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,28.60144,28.60144,0.2878392,0.2878392,0,0,0,0.2878392,0,0,0,0,0.3029886,0.2878392,0,0,1.274938,3.406245,0,0.3029886,-0.3029886,4.471122,74.51855,0.1385285,0.3166231,0,0,3.406245
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,28.30273,28.30273,0.1432723,0.1432723,0,0,0,0.1432723,0,0,2.775558E-17,0,0.150813,0.1432723,0,0,1.611592,3.103256,0,0.150813,-0.150813,4.312151,71.86904,0.1385285,0.1575996,0,0,3.103256
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01379874,28.38744,28.1596,0,0,0,0,0,0,0,0,0,0.01379874,0,0,0,0,1.779162,2.952444,0.01379874,0,0.01379874,4.325242,72.08722,0.1385268,0,0.01103899,0,2.966242
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.3878845,34.61542,27.96669,1.276988,1.276988,1.7,0,0.5202,1.276988,30.37496,0,0,0.3878845,0,0,0.4230123,0.4018617,1.765363,2.964862,0.7897462,0,0.7897462,5.074461,84.57418,0.1386422,1.404686,0.3103076,1.7,3.352747
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.7745051,42.6009,28.65123,0.03316971,0.03316971,0,0,0,0.03316971,2334.977,0,0,0.7745051,0.03491548,0.03316971,0,0,0.9756166,3.675634,0.7395897,0,0.7395897,5.776097,96.2681,0.1385517,0.03648668,0.6196041,0,4.450139
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.121612,51.64028,30.22568,1.16113,1.16113,0,0,0,1.16113,96.5966,0,0,1.121612,1.222242,1.16113,0,0,0.2360269,4.341265,0,0.10063,-0.10063,5.670024,94.50021,0.1385517,1.277243,0.8972896,0,5.462877
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.329177,58.64885,32.04905,0,0,0,0,0,0,0,0.981339,0,1.329177,0,0,0,0,0.3478381,4.240634,0.3478381,0,0.3478381,6.000012,100,0.1385092,0,1.063342,0,5.569812
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.53884,66.18602,33.72929,0.3388053,0.3388053,0,0,0,0.3388053,454.196,1.182203,0,1.53884,0.3566372,0.3388053,0,0,0,4.553689,0,0,0,6.000012,100,0.1385092,0.3726859,1.231072,0,6.092529
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.376672,63.73598,35.19795,0,0,0,0,0,0,0,1.376672,0,1.376672,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1385092,0,1.101338,0,5.930361
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.310593,63.83508,36.64793,0.9835886,0.9835886,0,0,0,0.9835886,133.2461,0.2752369,0,1.310593,1.035356,0.9835886,0,0,0,4.553689,0,0,0,6.000012,100,0.1385092,1.081947,1.048475,0,5.864282
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,0.956928,56.26199,37.4196,0.1969844,0.1969844,0,0,0,0.1969844,485.7888,0.749576,0,0.956928,0.207352,0.1969844,0,0,0,4.553689,0,0,0,6.000012,100,0.1385092,0.2166828,0.7655424,0,5.510617
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.789948,52.83285,37.63118,0.4273746,0.4273746,0,0,0,0.4273746,184.8374,0.34008,0,0.789948,0.449868,0.4273746,0,0,0,4.553689,0,0,0,6.000012,100,0.1385092,0.4701121,0.6319584,0,5.343637
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.5823153,48.786,37.87389,0.4001484,0.4001484,0,0,0,0.4001484,145.5248,0.1611064,0,0.5823153,0.4212089,0.4001484,0,0,0,4.553689,0,0,0,6.000012,100,0.1385092,0.4401633,0.4658522,0,5.136004
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.3106493,42.88798,37.28269,0,0,0,0,0,0,0,0.3106493,0,0.3106493,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1385092,0,0.2485194,0,4.864338
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.03003659,36.47168,35.95094,0,0,0,0,0,0,0,0.03003659,0,0.03003659,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1385092,0,0.02402927,0,4.583725
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,34.63787,34.63787,0.7378947,0.7378947,0,0,0,0.7378947,0,0,1.110223E-16,0,0.7767313,0.7378947,0,0,0,4.553689,0,0.7767313,-0.7767313,5.181265,86.35425,0.1385092,0.8116842,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,33.41191,33.41191,1.054828,1.054828,0,0,0,1.054828,0,0,0,0,1.110345,1.054828,0,0,0.8630348,3.776958,0,1.110345,-1.110345,4.010859,66.84751,0.1385092,1.160311,0,0,3.776958
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,32.32909,32.32909,1.344131,1.344131,1.7,0,0.5202,1.344131,0,0,0,0,0,0,0.3558685,0.3380751,2.096752,2.666612,0.3380751,0,0.3380751,4.331585,72.19293,0.1385631,1.478545,0,1.7,2.666612
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,31.31472,31.31472,0.1800553,0.1800553,1.632687,0,0.5018235,0.1800553,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.758677,2.97088,1.38,0,1.38,5.640768,94.01261,0.1387174,0.1980608,0,1.7,2.97088
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,30.69863,30.69863,0.0891785,0.0891785,0,0,0,0.0891785,0,0,1.387779E-17,0,0.0938721,0.0891785,0,0,0.3786767,4.21288,0,0.0938721,-0.0938721,5.541818,92.36345,0.1387174,0.09809635,0,0,4.21288
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,30.20701,30.20701,0.01364088,0.01364088,0,0,0,0.01364088,0,0,1.734723E-18,0,0.01435882,0.01364088,0,0,0.482979,4.119008,0,0.01435882,-0.01435882,5.526682,92.11119,0.1387174,0.01500497,0,0,4.119008
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,29.6656,29.6656,0.1385037,0.1385037,0,0,0,0.1385037,0,0,0,0,0.1457933,0.1385037,0,0,0.4989333,4.104649,0,0.1457933,-0.1457933,5.373003,89.54987,0.1387174,0.152354,0,0,4.104649
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,29.29843,29.29843,0.201077,0.201077,0,0,0,0.201077,0,0,0,0,0.21166,0.201077,0,0,0.6609259,3.958856,0,0.21166,-0.21166,5.149893,85.83138,0.1387174,0.2211847,0,0,3.958856
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,28.96861,28.96861,0.05914122,0.05914122,0,0,0,0.05914122,0,0,6.938894E-18,0,0.06225392,0.05914122,0,0,0.8961037,3.747196,0,0.06225392,-0.06225392,5.084272,84.73769,0.1387174,0.06505535,0,0,3.747196
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,28.61389,28.61389,0.2457316,0.2457316,0,0,0,0.2457316,0,0,2.775558E-17,0,0.2586649,0.2457316,0,0,0.9652747,3.684942,0,0.2586649,-0.2586649,4.811615,80.19343,0.1387174,0.2703048,0,0,3.684942
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,28.33385,28.33385,0.159357,0.159357,0,0,0,0.159357,0,0,0,0,0.1677442,0.159357,0,0,1.25268,3.426277,0,0.1677442,-0.1677442,4.634798,77.24647,0.1387174,0.1752927,0,0,3.426277
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02138781,28.55043,28.19694,0.3229281,0.3229281,0,0,0,0.3229281,6.623087,0,5.551115E-17,0.02138781,0.3399243,0.3229281,0,0,1.439062,3.258533,0,0.3185365,-0.3185365,4.29903,71.65037,0.1387174,0.3552209,0.01711025,0,3.279921
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.3023772,33.12162,27.98536,1.226462,1.226462,0,0,0,1.226462,24.65443,0,2.220446E-16,0.3023772,1.291012,1.226462,0,0,1.792992,2.939996,0,0.9886351,-0.9886351,3.256917,54.28185,0.1387174,1.349108,0.2419018,0,3.242373
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.7699654,42.55221,28.68857,1.041432,1.041432,0,0,0,1.041432,73.93335,0,0,0.7699654,1.096244,1.041432,0,0,2.891475,1.951361,0,0.3262786,-0.3262786,2.91299,48.54973,0.1387174,1.145575,0.6159723,0,2.721326
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.105591,51.38622,30.3128,0.5307065,0.5307065,0,0,0,0.5307065,208.3244,0,0,1.105591,0.5586385,0.5307065,0,0,3.254007,1.625082,0.5469528,0,0.5469528,3.431875,57.1978,0.1386506,0.5837772,0.884473,0,2.730674
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.344737,59.17563,32.16729,1.076679,1.076679,0,0,0,1.076679,124.8967,0,0,1.344737,1.133346,1.076679,0,0,2.707054,2.11734,0.2113902,0,0.2113902,3.632417,60.54016,0.1386247,1.184347,1.075789,0,3.462077
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.546613,66.57804,33.8662,0.7505615,0.7505615,0,0,0,0.7505615,206.0608,0,0,1.546613,0.7900648,0.7505615,0,0,2.495664,2.307591,0.756548,0,0.756548,4.350142,72.50221,0.1385325,0.8256177,1.23729,0,3.854204
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,1.594904,69.87856,35.33486,0.4634584,0.4634584,0,0,0,0.4634584,344.1311,0,0,1.594904,0.4878509,0.4634584,0,0,1.739116,2.988484,1.107053,0,1.107053,5.400384,90.00623,0.1383976,0.5098042,1.275923,0,4.583389
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.390027,66.08882,36.79107,1.009123,1.009123,0,0,0,1.009123,137.7461,0,0,1.390027,1.062234,1.009123,0,0,0.6320629,3.984832,0.3277931,0,0.3277931,5.711356,95.18908,0.1383578,1.110035,1.112022,0,5.37486
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,1.032219,58.14946,37.56273,0.6506761,0.6506761,0,0,0,0.6506761,158.6379,0.04302668,0,1.032219,0.6849223,0.6506761,0,0,0.3042698,4.279846,0.3042698,0,0.3042698,6.000012,100,0.1383208,0.7157438,0.825775,0,5.312065
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.6926129,50.93029,37.76809,0.141328,0.141328,0,0,0,0.141328,490.0747,0.5438465,0,0.6926129,0.1487664,0.141328,0,0,0,4.553689,0,0,0,6.000012,100,0.1383208,0.1554608,0.5540903,0,5.246302
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.5250184,47.79221,38.01702,1.154853,1.154853,0,0,0,1.154853,45.46191,0,0,0.5250184,1.215635,1.154853,0,0,0,4.553689,0,0.6906167,-0.6906167,5.272038,87.86713,0.1383208,1.270339,0.4200147,0,5.078707
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.253582,41.96872,37.4196,1.0691,1.0691,0,0,0,1.0691,23.71921,0,2.220446E-16,0.253582,1.125368,1.0691,0,0,0.7673519,3.863072,0,0.8717862,-0.8717862,4.353095,72.55143,0.1383208,1.17601,0.2028656,0,4.116654
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02777777,36.56972,36.08785,0.34856,0.34856,0,0,0,0.34856,7.969295,0,0,0.02777777,0.3669052,0.34856,0,0,1.736003,2.991286,0,0.3391275,-0.3391275,3.995623,66.59358,0.1383208,0.383416,0.02222222,0,3.019064
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,34.74366,34.74366,0.784853,0.784853,0,0,0,0.784853,0,0,1.110223E-16,0,0.826161,0.784853,0,0,2.112812,2.652158,0,0.826161,-0.826161,3.124773,52.07944,0.1383208,0.8633382,0,0,2.652158
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,33.49903,33.49903,0.102572,0.102572,0,0,0,0.102572,0,0,0,0,0.1079706,0.102572,0,0,3.030768,1.825997,0,0.1079706,-0.1079706,3.010962,50.1826,0.1383208,0.1128292,0,0,1.825997
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,32.39754,32.39754,0.02929689,0.02929689,0,0,0,0.02929689,0,0,3.469447E-18,0,0.03083883,0.02929689,0,0,3.150736,1.718027,0,0.03083883,-0.03083883,2.978455,49.64082,0.1383208,0.03222658,0,0,1.718027
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,31.38318,31.38318,0.1493561,0.1493561,0,0,0,0.1493561,0,0,2.775558E-17,0,0.157217,0.1493561,0,0,3.185001,1.687188,0,0.157217,-0.157217,2.812734,46.8788,0.1383208,0.1642917,0,0,1.687188
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,30.76709,30.76709,0.2647769,0.2647769,0,0,0,0.2647769,0,0,5.551115E-17,0,0.2787125,0.2647769,0,0,3.359686,1.529971,0,0.2787125,-0.2787125,2.518945,41.98233,0.1383208,0.2912546,0,0,1.529971
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,30.26302,30.26302,0.1235439,0.1235439,0,0,0,0.1235439,0,0,0,0,0.1300462,0.1235439,0,0,3.669367,1.251259,0,0.1300462,-0.1300462,2.381864,39.69765,0.1383208,0.1358983,0,0,1.251259
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,29.70293,29.70293,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.813863,1.121212,0,0,0,2.381864,39.69765,0.1383208,0,0,0,1.121212
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,29.33577,29.33577,0.1279619,0.1279619,0,0,0,0.1279619,0,0,0,0,0.1346968,0.1279619,0,0,3.813863,1.121212,0,0.1346968,-0.1346968,2.239881,37.33128,0.1383208,0.1407581,0,0,1.121212
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,28.98105,28.98105,0.2045547,0.2045547,0,0,0,0.2045547,0,0,0,0,0.2153207,0.2045547,0,0,3.963526,0.9865157,0,0.2153207,-0.2153207,2.012913,33.54849,0.1383208,0.2250102,0,0,0.9865157
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,28.63256,28.63256,0.155891,0.155891,0,0,0,0.155891,0,0,2.775558E-17,0,0.1640958,0.155891,0,0,4.202771,0.771195,0,0.1640958,-0.1640958,1.839941,30.66562,0.1383208,0.1714801,0,0,0.771195
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,28.33385,28.33385,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.3851,0.6070992,0,0,0,1.839941,30.66562,0.1383208,0,0,0,0.6070992
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009745199,28.35782,28.19694,0.1805823,0.1805823,0,0,0,0.1805823,5.396543,0,2.775558E-17,0.009745199,0.1900866,0.1805823,0,0,4.3851,0.6070992,0,0.1803414,-0.1803414,1.649845,27.49735,0.1383208,0.1986405,0.007796159,0,0.6168444
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1265518,30.11517,28.00402,0,0,0,0,0,0,0,0,0,0.1265518,0,0,0,0,4.585479,0.4267578,0.1265518,0,0.1265518,1.769902,29.49831,0.1383054,0,0.1012415,0,0.5533096
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1141947,30.61798,28.70724,0.2302134,0.2302134,0,0,0,0.2302134,49.60385,0,2.775558E-17,0.1141947,0.2423299,0.2302134,0,0,4.458927,0.5406544,0,0.1281352,-0.1281352,1.634836,27.24721,0.1383054,0.2532347,0.09135577,0,0.6548491
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.373754,36.87707,30.38126,0.5724223,0.5724223,1.7,0,0.5202,0.5724223,65.2934,0,0,0.373754,0,0,1.127578,1.071199,4.6013,0.4125192,1.444953,0,1.444953,3.005638,50.09387,0.1384694,0.6296645,0.2990032,1.7,0.7862732
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.1903917,35.55536,32.27308,0.6068493,0.6068493,1.7,0,0.5202,0.6068493,31.3738,0,0,0.1903917,0,0,1.093151,1.038493,3.156347,1.712977,1.228885,0,1.228885,4.171461,69.52421,0.138659,0.6675342,0.1523134,1.7,1.903368
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.1027835,35.76488,33.99066,1.283478,1.283478,1.7,0,0.5202,1.283478,8.008203,0,0,0.1027835,0,0,0.4165221,0.395696,1.927462,2.818973,0.4984795,0,0.4984795,4.64436,77.40585,0.138735,1.411826,0.08222681,1.7,2.921757
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1275985,37.68808,35.45932,1.107295,1.107295,1.7,0,0.5202,1.107295,11.52345,0,0,0.1275985,0,0,0.5927054,0.5630701,1.428982,3.267605,0.6906686,0,0.6906686,5.299586,88.32626,0.1388407,1.218024,0.1020788,1.7,3.395203
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1384175,39.37106,36.92797,0.6628458,0.6628458,0,0,0,0.6628458,20.88231,0,0,0.1384175,0.6977325,0.6628458,0,0,0.7383139,3.889206,0,0.559315,-0.559315,4.710016,78.50011,0.1388407,0.7291304,0.110734,0,4.027624
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1399356,40.21997,37.73698,1.151322,1.151322,0,0,0,1.151322,12.15435,0,0,0.1399356,1.211917,1.151322,0,0,1.359775,3.329891,0,1.071982,-1.071982,3.580048,59.66735,0.1388407,1.266454,0.1119485,0,3.469827
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2311636,42.06057,37.91122,0.4239607,0.4239607,0,0,0,0.4239607,54.52478,0,0,0.2311636,0.4462744,0.4239607,0,0,2.550866,2.25791,0,0.2151108,-0.2151108,3.353302,55.88825,0.1388407,0.4663568,0.1849309,0,2.489073
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.07284329,39.44017,38.15393,0.5636874,0.5636874,0,0,0,0.5636874,12.92264,0,1.110223E-16,0.07284329,0.5933551,0.5636874,0,0,2.789878,2.042799,0,0.5205119,-0.5205119,2.804634,46.7438,0.1388407,0.6200562,0.05827463,0,2.115642
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.04004287,38.26466,37.56273,1.184468,1.184468,0,0,0,1.184468,3.380662,0,4.440892E-16,0.04004287,1.246809,1.184468,0,0,3.368224,1.522287,0,1.206766,-1.206766,1.532591,25.54313,0.1388407,1.302915,0.03203429,0,1.56233
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.01937853,36.52972,36.19365,0,0,0,0,0,0,0,0,0,0.01937853,0,0,0,0,4.709075,0.3155214,0.01937853,0,0.01937853,1.550975,25.84954,0.1388384,0,0.01550283,0,0.3348999
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,34.8619,34.8619,0.5503991,0.5503991,1.7,0,0.5202,0.5503991,0,0,0,0,0,0,1.149601,1.092121,4.689696,0.3329621,1.092121,0,1.092121,2.587052,43.11745,0.1390108,0.6054391,0,1.7,0.3329621
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,33.56749,33.56749,0.7246155,0.7246155,1.7,0,0.5202,0.7246155,0,0,0,0,0,0,0.9753846,0.9266154,3.597576,1.315871,0.9266154,0,0.9266154,3.466116,57.76849,0.1391567,0.797077,0,1.7,1.315871
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,32.44733,32.44733,0.8968019,0.8968019,1.7,0,0.5202,0.8968019,0,0,0,0,0,0,0.8031981,0.7630382,2.67096,2.149825,0.7630382,0,0.7630382,4.189998,69.83316,0.1392768,0.9864821,0,1.7,2.149825
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,31.41429,31.41429,0.1998691,0.1998691,1.652501,0,0.5072327,0.1998691,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.907922,2.836559,1.38,0,1.38,5.499181,91.65283,0.1394339,0.219856,0,1.7,2.836559
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,30.80443,30.80443,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5279222,4.078559,0,0,0,5.499181,91.65283,0.1394339,0,0,0,4.078559
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,30.29413,30.29413,0.01194214,0.01194214,0,0,0,0.01194214,0,0,0,0,0.01257067,0.01194214,0,0,0.5279222,4.078559,0,0.01257067,-0.01257067,5.48593,91.43199,0.1394339,0.01313636,0,0,4.078559
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,29.73405,29.73405,0.2145629,0.2145629,0,0,0,0.2145629,0,0,2.775558E-17,0,0.2258556,0.2145629,0,0,0.5418895,4.065989,0,0.2258556,-0.2258556,5.247858,87.46412,0.1394339,0.2360192,0,0,4.065989
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,29.35444,29.35444,0.09810144,0.09810144,0,0,0,0.09810144,0,0,0,0,0.1032647,0.09810144,0,0,0.7928403,3.840133,0,0.1032647,-0.1032647,5.139007,85.64995,0.1394339,0.1079116,0,0,3.840133
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,28.99972,28.99972,0.04046663,0.04046663,0,0,0,0.04046663,0,0,6.938894E-18,0,0.04259646,0.04046663,0,0,0.9075788,3.736868,0,0.04259646,-0.04259646,5.094107,84.9016,0.1394339,0.0445133,0,0,3.736868
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,28.65123,28.65123,0.0966334,0.0966334,0,0,0,0.0966334,0,0,0,0,0.1017194,0.0966334,0,0,0.9549082,3.694272,0,0.1017194,-0.1017194,4.986885,83.11458,0.1394339,0.1062967,0,0,3.694272
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,28.35252,28.35252,0.2924265,0.2924265,0,0,0,0.2924265,0,0,0,0,0.3078174,0.2924265,0,0,1.06793,3.592552,0,0.3078174,-0.3078174,4.662417,77.70679,0.1394339,0.3216692,0,0,3.592552
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01384893,28.44435,28.21561,0,0,0,0,0,0,0,0,0,0.01384893,0,0,0,0,1.409949,3.284735,0.01384893,0,0.01384893,4.675555,77.92577,0.1394322,0,0.01107915,0,3.298584
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1211279,30.04248,28.02269,0.3821245,0.3821245,0,0,0,0.3821245,31.69855,0,5.551115E-17,0.1211279,0.4022363,0.3821245,0,0,1.3961,3.297199,0,0.2811083,-0.2811083,4.379241,72.98721,0.1394322,0.4203369,0.09690234,0,3.418327
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.3121795,34.09105,28.75702,0,0,0,0,0,0,0,0,0,0.3121795,0,0,0,0,1.708443,3.01609,0.3121795,0,0.3121795,4.6754,77.92319,0.1393943,0,0.2497436,0,3.32827
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4229101,37.86987,30.4746,0.2820489,0.2820489,0,0,0,0.2820489,149.9421,0,0,0.4229101,0.2968936,0.2820489,0,0,1.396263,3.297052,0.1260165,0,0.1260165,4.79495,79.91567,0.139379,0.3102538,0.338328,0,3.719962
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.5292897,41.86801,32.37888,0.302381,0.302381,0,0,0,0.302381,175.0407,0,0,0.5292897,0.3182957,0.302381,0,0,1.270247,3.410467,0.2109939,0,0.2109939,4.995117,83.25178,0.1393533,0.3326191,0.4234317,0,3.939756
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1340255,36.43821,34.11512,0.3607701,0.3607701,0,0,0,0.3607701,37.14984,0,5.551115E-17,0.1340255,0.379758,0.3607701,0,0,1.059253,3.600361,0,0.2457325,-0.2457325,4.736092,78.9347,0.1393533,0.3968471,0.1072204,0,3.734387
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.1880281,38.91171,35.60245,0.3666577,0.3666577,0,0,0,0.3666577,51.28164,0,0,0.1880281,0.3859555,0.3666577,0,0,1.332289,3.354629,0,0.1979274,-0.1979274,4.527458,75.45748,0.1393533,0.4033235,0.1504225,0,3.542657
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3378811,43.21783,37.10844,1.552602,1.552602,1.7,0,0.5202,1.552602,21.76225,0,0,0.3378811,0,0,0.1473977,0.1400278,1.552208,3.156701,0.477909,0,0.477909,4.980842,83.01387,0.1394191,1.707862,0.2703049,1.7,3.494583
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.311074,43.47668,37.84277,0.3678956,0.3678956,0,0,0,0.3678956,84.55495,0,0,0.311074,0.3872586,0.3678956,0,0,1.074299,3.586819,0,0.07618456,-0.07618456,4.900537,81.67545,0.1394191,0.4046852,0.2488592,0,3.897893
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2253221,42.09346,38.04813,0.2786884,0.2786884,0,0,0,0.2786884,80.8509,0,0,0.2253221,0.2933562,0.2786884,0,0,1.158949,3.510635,0,0.06803415,-0.06803415,4.828822,80.48021,0.1394191,0.3065573,0.1802577,0,3.735957
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2206536,42.2628,38.29706,0.7862193,0.7862193,0,0,0,0.7862193,28.06514,0,1.110223E-16,0.2206536,0.8275993,0.7862193,0,0,1.234542,3.442601,0,0.6069457,-0.6069457,4.189045,69.81728,0.1394191,0.8648413,0.1765229,0,3.663254
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.1318039,39.99776,37.6623,0.2055884,0.2055884,0,0,0,0.2055884,64.11059,0,0,0.1318039,0.2164089,0.2055884,0,0,1.908926,2.835655,0,0.08460492,-0.08460492,4.099864,68.33092,0.1394191,0.2261473,0.1054432,0,2.967459
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.01484072,36.59426,36.33678,0.4945096,0.4945096,0,0,0,0.4945096,3.001099,0,5.551115E-17,0.01484072,0.5205364,0.4945096,0,0,2.002932,2.75105,0,0.5056957,-0.5056957,3.566814,59.44678,0.1394191,0.5439606,0.01187258,0,2.765891
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,34.96769,34.96769,0.4915895,0.4915895,0,0,0,0.4915895,0,0,5.551115E-17,0,0.5174626,0.4915895,0,0,2.564816,2.245354,0,0.5174626,-0.5174626,3.02136,50.3559,0.1394191,0.5407485,0,0,2.245354
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,33.67328,33.67328,0.4256584,0.4256584,0,0,0,0.4256584,0,0,5.551115E-17,0,0.4480615,0.4256584,0,0,3.139775,1.727892,0,0.4480615,-0.4480615,2.549062,42.48428,0.1394191,0.4682243,0,0,1.727892
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,32.52201,32.52201,1.258002,1.258002,1.7,0,0.5202,1.258002,0,0,0,0,0,0,0.4419979,0.4198979,3.637621,1.27983,0.4198979,0,0.4198979,2.947412,49.12344,0.1394849,1.383802,0,1.7,1.27983
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,31.4703,31.4703,0.05431568,0.05431568,1.506947,0,0.4674966,0.05431568,0,0,0,0,0,0,1.452632,1.38,3.217723,1.657738,1.38,0,1.38,4.256595,70.94311,0.139603,0.05974724,0,1.7,1.657738
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,30.8231,30.8231,0.129998,0.129998,1.58263,0,0.4881579,0.129998,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.837723,2.899739,1.38,0,1.38,5.565778,92.76278,0.1397407,0.1429978,0,1.7,2.899739
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,30.3128,30.3128,0.1442283,0.1442283,0,0,0,0.1442283,0,0,0,0,0.1518193,0.1442283,0,0,0.4577228,4.141738,0,0.1518193,-0.1518193,5.405746,90.0956,0.1397407,0.1586511,0,0,4.141738
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,29.75272,29.75272,0.1185229,0.1185229,0,0,0,0.1185229,0,0,1.387779E-17,0,0.1247609,0.1185229,0,0,0.6264108,3.989919,0,0.1247609,-0.1247609,5.274237,87.90377,0.1397407,0.1303752,0,0,3.989919
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,29.38556,29.38556,0.2682958,0.2682958,0,0,0,0.2682958,0,0,5.551115E-17,0,0.2824167,0.2682958,0,0,0.7650341,3.865158,0,0.2824167,-0.2824167,4.976543,82.94223,0.1397407,0.2951254,0,0,3.865158
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,29.03706,29.03706,0.02633639,0.02633639,0,0,0,0.02633639,0,0,3.469447E-18,0,0.02772251,0.02633639,0,0,1.07883,3.582741,0,0.02772251,-0.02772251,4.947321,82.45519,0.1397407,0.02897003,0,0,3.582741
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,28.68857,28.68857,0.2606793,0.2606793,0,0,0,0.2606793,0,0,5.551115E-17,0,0.2743993,0.2606793,0,0,1.109633,3.555019,0,0.2743993,-0.2743993,4.658079,77.6345,0.1397407,0.2867473,0,0,3.555019
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,28.38986,28.38986,0.3095782,0.3095782,0,0,0,0.3095782,0,0,5.551115E-17,0,0.3258718,0.3095782,0,0,1.414521,3.28062,0,0.3258718,-0.3258718,4.31458,71.90952,0.1397407,0.340536,0,0,3.28062
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.02996323,28.74251,28.24673,0.1144514,0.1144514,0,0,0,0.1144514,26.17987,0,1.387779E-17,0.02996323,0.1204752,0.1144514,0,0,1.776601,2.954748,0,0.09051192,-0.09051192,4.219172,70.3194,0.1397407,0.1258965,0.02397059,0,2.984711
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1915369,31.27124,28.05381,0.3337803,0.3337803,0,0,0,0.3337803,57.38414,0,5.551115E-17,0.1915369,0.3513476,0.3337803,0,0,1.87717,2.864236,0,0.1598107,-0.1598107,4.050717,67.51182,0.1397407,0.3671583,0.1532295,0,3.055773
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.5790689,38.99089,28.79436,0.2365168,0.2365168,0,0,0,0.2365168,244.832,0,0,0.5790689,0.2489651,0.2365168,0,0,2.054737,2.704425,0.3301038,0,0.3301038,4.363881,72.7312,0.1397006,0.2601685,0.4632551,0,3.283494
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.7957553,45.10526,30.54306,0.3621391,0.3621391,0,0,0,0.3621391,219.7374,0,0,0.7957553,0.3811991,0.3621391,0,0,1.724633,3.001519,0.4145562,0,0.4145562,4.757164,79.2859,0.1396503,0.398353,0.6366042,0,3.797274
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,0.9322594,50.10546,32.48467,0,0,0,0,0,0,0,0,0,0.9322594,0,0,0,0,1.310077,3.374619,0.9322594,0,0.9322594,5.641582,94.02618,0.1395374,0,0.7458076,0,4.306879
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.067785,55.09398,34.23336,0.504086,0.504086,0,0,0,0.504086,211.8259,0.1593501,0,1.067785,0.5306169,0.504086,0,0,0.3778179,4.213653,0.3778179,0,0.3778179,6.000012,100,0.1394916,0.5544946,0.8542279,0,5.281438
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.272226,61.74894,35.73936,0,0,0,0,0,0,0,1.272226,0,1.272226,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1394916,0,1.017781,0,5.825915
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.164453,60.91433,37.24535,0,0,0,0,0,0,0,1.164453,0,1.164453,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1394916,0,0.9315624,0,5.718142
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.073281,59.64244,38.01702,0,0,0,0,0,0,0,1.073281,0,1.073281,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1394916,0,0.8586246,0,5.62697
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.5807334,49.09569,38.19127,0.5953336,0.5953336,0,0,0,0.5953336,97.54757,0,0,0.5807334,0.6266669,0.5953336,0,0,0,4.553689,0,0.04593347,-0.04593347,5.951594,99.19303,0.1394916,0.6548669,0.4645868,0,5.134422
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.4667594,47.08483,38.43397,0.4969462,0.4969462,0,0,0,0.4969462,93.92553,0,5.551115E-17,0.4667594,0.5231013,0.4969462,0,0,0.05103719,4.507755,0,0.05634192,-0.05634192,5.892204,98.20321,0.1394916,0.5466408,0.3734075,0,4.974515
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3578926,44.32219,37.80543,0.9871678,0.9871678,0,0,0,0.9871678,36.25448,0,0,0.3578926,1.039124,0.9871678,0,0,0.1136393,4.451414,0,0.6812314,-0.6812314,5.174123,86.23521,0.1394916,1.085885,0.2863141,0,4.809306
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.0211601,36.81018,36.44257,0,0,0,0,0,0,0,0,0,0.0211601,0,0,0,0,0.8705631,3.770182,0.0211601,0,0.0211601,5.194198,86.56979,0.1394891,0,0.01692808,0,3.791342
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,35.07349,35.07349,0.1209849,0.1209849,0,0,0,0.1209849,0,0,2.775558E-17,0,0.1273525,0.1209849,0,0,0.8494031,3.789226,0,0.1273525,-0.1273525,5.059956,84.33244,0.1394891,0.1330834,0,0,3.789226
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,33.74174,33.74174,0.6528918,0.6528918,0,0,0,0.6528918,0,0,0,0,0.6872545,0.6528918,0,0,0.9909059,3.661874,0,0.6872545,-0.6872545,4.335526,72.25863,0.1394891,0.718181,0,0,3.661874
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,32.59046,32.59046,1.193456,1.193456,0,0,0,1.193456,0,0,2.220446E-16,0,1.256269,1.193456,0,0,1.754522,2.974619,0,1.256269,-1.256269,3.011302,50.18827,0.1394891,1.312801,0,0,2.974619
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,31.52009,31.52009,0.1543287,0.1543287,0,0,0,0.1543287,0,0,0,0,0.1624513,0.1543287,0,0,3.150377,1.71835,0,0.1624513,-0.1624513,2.840063,47.3343,0.1394891,0.1697616,0,0,1.71835
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,30.85421,30.85421,0.1691843,0.1691843,0,0,0,0.1691843,0,0,0,0,0.1780887,0.1691843,0,0,3.330878,1.555899,0,0.1780887,-0.1780887,2.652341,44.2056,0.1394891,0.1861027,0,0,1.555899
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,30.35014,30.35014,0.1678655,0.1678655,0,0,0,0.1678655,0,0,2.775558E-17,0,0.1767005,0.1678655,0,0,3.528755,1.37781,0,0.1767005,-0.1767005,2.466083,41.1013,0.1394891,0.184652,0,0,1.37781
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,29.77139,29.77139,0.1794137,0.1794137,0,0,0,0.1794137,0,0,2.775558E-17,0,0.1888565,0.1794137,0,0,3.725089,1.201109,0,0.1888565,-0.1888565,2.26701,37.78343,0.1394891,0.197355,0,0,1.201109
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,29.40423,29.40423,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.934929,1.012253,0,0,0,2.26701,37.78343,0.1394891,0,0,0,1.012253
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,29.05573,29.05573,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.934929,1.012253,0,0,0,2.26701,37.78343,0.1394891,0,0,0,1.012253
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,28.68857,28.68857,0.05296595,0.05296595,0,0,0,0.05296595,0,0,6.938894E-18,0,0.05575363,0.05296595,0,0,3.934929,1.012253,0,0.05575363,-0.05575363,2.208241,36.80394,0.1394891,0.05826255,0,0,1.012253
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,28.38986,28.38986,0.2037047,0.2037047,0,0,0,0.2037047,0,0,0,0,0.214426,0.2037047,0,0,3.996877,0.9564992,0,0.214426,-0.214426,1.982216,33.03687,0.1394891,0.2240752,0,0,0.9564992
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01443654,28.48523,28.24673,0.06617169,0.06617169,0,0,0,0.06617169,21.81679,0,0,0.01443654,0.06965441,0.06617169,0,0,4.235128,0.7420732,0,0.05521787,-0.05521787,1.924011,32.0668,0.1394891,0.07278886,0.01154923,0,0.7565097
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.3025517,33.19533,28.05381,0.381901,0.381901,0,0,0,0.381901,79.22256,0,0,0.3025517,0.402001,0.381901,0,0,4.296482,0.6868553,0,0.09944926,-0.09944926,1.819183,30.31965,0.1394891,0.4200911,0.2420414,0,0.9894071
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.4940668,37.42255,28.80681,0.6981773,0.6981773,1.7,0,0.5202,0.6981773,70.76523,0,0,0.4940668,0,0,1.001823,0.9517315,4.406981,0.587406,1.445798,0,1.445798,3.190787,53.17968,0.1396494,0.7679951,0.3952534,1.7,1.081473
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.3904293,37.43935,30.63018,0,0,1.452632,0,0.4526684,0,0,0,0,0.3904293,0,0,1.452632,1.38,2.961183,1.888625,1.770429,0,1.770429,4.870364,81.17258,0.1397052,0,0.3123435,1.7,2.279054
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.7520029,46.49369,32.60913,0.5402619,0.5402619,0,0,0,0.5402619,139.1923,0,0,0.7520029,0.5686968,0.5402619,0,0,1.190753,3.482011,0.1833061,0,0.1833061,5.044264,84.07089,0.139683,0.5942881,0.6016023,0,4.234014
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.838369,50.23622,34.3765,0,0,0,0,0,0,0,0,0,0.838369,0,0,0,0,1.007447,3.646986,0.838369,0,0.838369,5.83961,97.32664,0.1395818,0,0.6706952,0,4.485355
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,0.8700996,52.60085,35.88249,0.267332,0.267332,0,0,0,0.267332,325.4752,0.4196192,0,0.8700996,0.2814022,0.267332,0,0,0.1690783,4.401518,0.1690783,0,0.1690783,6.000012,100,0.1395614,0.2940653,0.6960797,0,5.271618
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.7225851,51.13229,37.38226,0.4080067,0.4080067,0,0,0,0.4080067,177.1013,0.2931044,0,0.7225851,0.4294807,0.4080067,0,0,0,4.553689,0,0,0,6.000012,100,0.1395614,0.4488074,0.5780681,0,5.276274
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.313297,43.84124,38.15393,0.6375322,0.6375322,0,0,0,0.6375322,49.14215,0,0,0.313297,0.6710865,0.6375322,0,0,0,4.553689,0,0.3577895,-0.3577895,5.622869,93.71429,0.1395614,0.7012854,0.2506376,0,4.866986
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.2893392,43.61022,38.36551,0.2711267,0.2711267,0,0,0,0.2711267,106.7173,0,0,0.2893392,0.2853966,0.2711267,0,0,0.3975438,4.195899,0.003942628,0,0.003942628,5.626609,93.77663,0.139561,0.2982394,0.2314714,0,4.485239
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.3557554,45.08659,38.5771,0.8847255,0.8847255,0,0,0,0.8847255,40.21082,0,0,0.3557554,0.93129,0.8847255,0,0,0.3936012,4.199448,0,0.5755346,-0.5755346,5.019942,83.66553,0.139561,0.973198,0.2846043,0,4.555203
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.08150654,39.34964,37.91122,0.8859897,0.8859897,0,0,0,0.8859897,9.199492,0,0,0.08150654,0.9326207,0.8859897,0,0,1.033084,3.623913,0,0.8511142,-0.8511142,4.122789,68.71302,0.139561,0.9745886,0.06520523,0,3.70542
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,36.57948,36.57948,0.1357757,0.1357757,0,0,0,0.1357757,0,0,0,0,0.1429218,0.1357757,0,0,1.978767,2.772799,0,0.1429218,-0.1429218,3.972136,66.20214,0.139561,0.1493533,0,0,2.772799
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,35.19795,35.19795,0.3788972,0.3788972,0,0,0,0.3788972,0,0,5.551115E-17,0,0.3988392,0.3788972,0,0,2.137568,2.629877,0,0.3988392,-0.3988392,3.551723,59.19527,0.139561,0.4167869,0,0,2.629877
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,33.84753,33.84753,0.2914158,0.2914158,0,0,0,0.2914158,0,0,0,0,0.3067535,0.2914158,0,0,2.580723,2.231038,0,0.3067535,-0.3067535,3.228376,53.80617,0.139561,0.3205574,0,0,2.231038
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,32.67759,32.67759,0.5202444,0.5202444,0,0,0,0.5202444,0,0,0,0,0.5476257,0.5202444,0,0,2.921561,1.924285,0,0.5476257,-0.5476257,2.651128,44.18538,0.139561,0.5722689,0,0,1.924285
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,31.59476,31.59476,0.1459296,0.1459296,0,0,0,0.1459296,0,0,2.775558E-17,0,0.1536101,0.1459296,0,0,3.530033,1.376659,0,0.1536101,-0.1536101,2.489209,41.48673,0.139561,0.1605226,0,0,1.376659
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,30.92889,30.92889,0.1823671,0.1823671,0,0,0,0.1823671,0,0,2.775558E-17,0,0.1919653,0.1823671,0,0,3.700711,1.223049,0,0.1919653,-0.1919653,2.28686,38.11425,0.139561,0.2006038,0,0,1.223049
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,30.39993,30.39993,0.1406894,0.1406894,0,0,0,0.1406894,0,0,0,0,0.1480941,0.1406894,0,0,3.914006,1.031083,0,0.1480941,-0.1480941,2.130755,35.51251,0.139561,0.1547583,0,0,1.031083
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,29.8274,29.8274,0.04833791,0.04833791,0,0,0,0.04833791,0,0,0,0,0.05088201,0.04833791,0,0,4.078555,0.8829893,0,0.05088201,-0.05088201,2.077121,34.61861,0.139561,0.0531717,0,0,0.8829893
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,29.44156,29.44156,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.135091,0.8321072,0,0,0,2.077121,34.61861,0.139561,0,0,0,0.8321072
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,29.08685,29.08685,0.1446998,0.1446998,0,0,0,0.1446998,0,0,2.775558E-17,0,0.1523156,0.1446998,0,0,4.135091,0.8321072,0,0.1523156,-0.1523156,1.916566,31.9427,0.139561,0.1591698,0,0,0.8321072
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,28.70724,28.70724,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.30433,0.6797916,0,0,0,1.916566,31.9427,0.139561,0,0,0,0.6797916
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,28.42719,28.42719,0.1321151,0.1321151,0,0,0,0.1321151,0,0,0,0,0.1390685,0.1321151,0,0,4.30433,0.6797916,0,0.1390685,-0.1390685,1.769975,29.49952,0.139561,0.1453266,0,0,0.6797916
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.0416108,28.95477,28.2654,0.06926347,0.06926347,0,0,0,0.06926347,60.07612,0,1.387779E-17,0.0416108,0.07290891,0.06926347,0,0,4.458851,0.5407231,0,0.03129811,-0.03129811,1.736984,28.94967,0.139561,0.07618981,0.03328864,0,0.5823339
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4288708,35.44226,28.05381,0.3793272,0.3793272,0,0,0,0.3793272,113.0609,0,0,0.4288708,0.3992918,0.3793272,0,0,4.493627,0.509425,0.02957901,0,0.02957901,1.765045,29.41735,0.1395574,0.4172599,0.3430966,0,0.9382958
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.8919445,45.1529,28.82548,0,0,0,0,0,0,0,0,0,0.8919445,0,0,0,0,4.464047,0.5360461,0.8919445,0,0.8919445,2.611217,43.52021,0.1394499,0,0.7135556,0,1.427991
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.060351,50.83685,30.69863,0.5565289,0.5565289,0,0,0,0.5565289,190.5294,0,0,1.060351,0.58582,0.5565289,0,0,3.572103,1.338796,0.4745315,0,0.4745315,3.061398,51.02319,0.1393928,0.6121818,0.8482811,0,2.399148
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.34155,59.78452,32.72737,0.8643349,0.8643349,0,0,0,0.8643349,155.2118,0,0,1.34155,0.9098263,0.8643349,0,0,3.097572,1.765875,0.4317235,0,0.4317235,3.470966,57.84932,0.1393409,0.9507684,1.07324,0,3.107424
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.510187,66.41853,34.5134,0.8045238,0.8045238,0,0,0,0.8045238,187.7119,0,0,1.510187,0.8468671,0.8045238,0,0,2.665848,2.154426,0.6633195,0,0.6633195,4.100246,68.3373,0.1392612,0.8849761,1.208149,0,3.664612
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.501658,68.1368,36.0194,0.4683661,0.4683661,0,0,0,0.4683661,320.6163,0,0,1.501658,0.4930169,0.4683661,0,0,2.002529,2.751413,1.008641,0,1.008641,5.057127,84.28529,0.1391402,0.5152026,1.201326,0,4.253071
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.375224,66.6212,37.52539,0,0,0,0,0,0,0,0.3813364,0,1.375224,0,0,0,0,0.9938877,3.65919,0.9938877,0,0.9938877,6.000012,100,0.1390211,0,1.100179,0,5.034414
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.103799,60.73677,38.32817,0.6078361,0.6078361,0,0,0,0.6078361,181.5949,0.4639718,0,1.103799,0.6398275,0.6078361,0,0,0,4.553689,0,0,0,6.000012,100,0.1390211,0.6686198,0.8830394,0,5.657488
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,0.9991466,58.48087,38.50864,0.5303001,0.5303001,0,0,0,0.5303001,188.4116,0.4409361,0,0.9991466,0.5582106,0.5303001,0,0,0,4.553689,0,0,0,6.000012,100,0.1390211,0.5833301,0.7993173,0,5.552835
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.6417664,50.90816,38.71401,0.1931971,0.1931971,0,0,0,0.1931971,332.1822,0.438401,0,0.6417664,0.2033654,0.1931971,0,0,0,4.553689,0,0,0,6.000012,100,0.1390211,0.2125168,0.5134131,0,5.195456
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2222146,42.03623,38.04813,0.07002433,0.07002433,0,0,0,0.07002433,317.3392,0.1485048,0,0.2222146,0.07370982,0.07002433,0,0,0,4.553689,0,0,0,6.000012,100,0.1390211,0.07702675,0.1777717,0,4.775904
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,36.68527,36.68527,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1390211,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,35.30374,35.30374,0.4177,0.4177,0,0,0,0.4177,0,0,5.551115E-17,0,0.4396842,0.4177,0,0,0,4.553689,0,0.4396842,-0.4396842,5.536544,92.27555,0.1390211,0.45947,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,33.93465,33.93465,0.8006926,0.8006926,0,0,0,0.8006926,0,0,1.110223E-16,0,0.8428342,0.8006926,0,0,0.488538,4.114005,0,0.8428342,-0.8428342,4.648119,77.46849,0.1390211,0.8807618,0,0,4.114005
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,32.74604,32.74604,1.069443,1.069443,0,0,0,1.069443,0,0,2.220446E-16,0,1.12573,1.069443,0,0,1.42502,3.27117,0,1.12573,-1.12573,3.461495,57.69147,0.1390211,1.176388,0,0,3.27117
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,31.64455,31.64455,0.0000527784,0.0000527784,0,0,0,0.0000527784,0,0,6.776264E-21,0,0.00005555621,0.0000527784,0,0,2.675832,2.145441,0,0.00005555621,-0.00005555621,3.461437,57.6905,0.1390211,0.00005805623,0,0,2.145441
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,30.97867,30.97867,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.675893,2.145385,0,0,0,3.461437,57.6905,0.1390211,0,0,0,2.145385
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,30.43726,30.43726,0.06254687,0.06254687,0,0,0,0.06254687,0,0,0,0,0.06583881,0.06254687,0,0,2.675893,2.145385,0,0.06583881,-0.06583881,3.392036,56.53383,0.1390211,0.06880156,0,0,2.145385
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,29.85851,29.85851,0.1275799,0.1275799,0,0,0,0.1275799,0,0,0,0,0.1342946,0.1275799,0,0,2.749048,2.079546,0,0.1342946,-0.1342946,3.250478,54.17452,0.1390211,0.1403379,0,0,2.079546
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,29.47268,29.47268,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.898264,1.945252,0,0,0,3.250478,54.17452,0.1390211,0,0,0,1.945252
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,29.10552,29.10552,0.0957667,0.0957667,0,0,0,0.0957667,0,0,1.387779E-17,0,0.1008071,0.0957667,0,0,2.898264,1.945252,0,0.1008071,-0.1008071,3.144218,52.40352,0.1390211,0.1053434,0,0,1.945252
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,28.71968,28.71968,0.2796092,0.2796092,0,0,0,0.2796092,0,0,0,0,0.2943255,0.2796092,0,0,3.010272,1.844445,0,0.2943255,-0.2943255,2.833971,47.23276,0.1390211,0.3075702,0,0,1.844445
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,28.42719,28.42719,0.09172137,0.09172137,0,0,0,0.09172137,0,0,0,0,0.09654881,0.09172137,0,0,3.3373,1.550119,0,0.09654881,-0.09654881,2.7322,45.53658,0.1390211,0.1008935,0,0,1.550119
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.05239738,29.1344,28.2654,0.2071942,0.2071942,0,0,0,0.2071942,25.28902,0,2.775558E-17,0.05239738,0.2180992,0.2071942,0,0,3.444576,1.45357,0,0.1657018,-0.1657018,2.557535,42.6255,0.1390211,0.2279136,0.04191791,0,1.505968
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3765233,34.5034,28.05381,0.1082933,0.1082933,0,0,0,0.1082933,347.6884,0,0,0.3765233,0.113993,0.1082933,0,0,3.62869,1.287868,0.2625304,0,0.2625304,2.806593,46.77646,0.1389897,0.1191226,0.3012187,0,1.664392
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.642332,40.2432,28.84414,0.530005,0.530005,0,0,0,0.530005,121.1936,0,0,0.642332,0.5579,0.530005,0,0,3.366159,1.524146,0.08443192,0,0.08443192,2.886692,48.11144,0.1389796,0.5830055,0.5138655,0,2.166478
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.8541204,46.542,30.76709,0.9222107,0.9222107,0,0,0,0.9222107,92.61662,0,0,0.8541204,0.9707481,0.9222107,0,0,3.281727,1.600134,0,0.1166277,-0.1166277,2.763756,46.0625,0.1389796,1.014432,0.6832963,0,2.454255
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,1.039419,52.83604,32.83316,0.4792523,0.4792523,0,0,0,0.4792523,216.8835,0,0,1.039419,0.5044761,0.4792523,0,0,3.411314,1.483507,0.5349428,0,0.5349428,3.271247,54.52068,0.1389157,0.5271775,0.8315351,0,2.522926
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.094895,56.1858,34.63787,0.5042053,0.5042053,0,0,0,0.5042053,217.1525,0,0,1.094895,0.5307424,0.5042053,0,0,2.876371,1.964955,0.5641521,0,0.5641521,3.806449,63.44069,0.1388483,0.5546258,0.8759156,0,3.05985
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.251514,61.74861,36.16253,0.1876162,0.1876162,0,0,0,0.1876162,667.0608,0,0,1.251514,0.1974907,0.1876162,0,0,2.312219,2.472692,1.054024,0,1.054024,4.806383,80.10622,0.1387226,0.2063778,1.001211,0,3.724206
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.190502,62.0525,37.6623,0.2575965,0.2575965,0,0,0,0.2575965,462.1577,0,0,1.190502,0.2711542,0.2575965,0,0,1.258195,3.421313,0.9193479,0,0.9193479,5.678553,94.64236,0.1386131,0.2833561,0.9524016,0,4.611815
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.209393,63.50027,38.47131,0.6894497,0.6894497,0,0,0,0.6894497,175.4142,0.1448088,0,1.209393,0.7257366,0.6894497,0,0,0.3388474,4.248726,0.3388474,0,0.3388474,6.000012,100,0.1385728,0.7583947,0.9675142,0,5.458119
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,1.006896,58.81928,38.64555,1.097531,1.097531,0,0,0,1.097531,91.74199,0,2.220446E-16,1.006896,1.155295,1.097531,0,0,0,4.553689,0,0.148399,-0.148399,5.843586,97.3929,0.1385728,1.207284,0.8055171,0,5.560585
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.5878549,49.91728,38.8198,0,0,0,0,0,0,0,0.4229672,0,0.5878549,0,0,0,0,0.1648878,4.40529,0.1648878,0,0.1648878,6.000012,100,0.1385532,0,0.4702839,0,4.993145
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.3126002,43.82812,38.15393,0.6419572,0.6419572,0,0,0,0.6419572,48.69486,0,0,0.3126002,0.6757445,0.6419572,0,0,0,4.553689,0,0.3631443,-0.3631443,5.617224,93.62022,0.1385532,0.706153,0.2500801,0,4.866289
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,36.79107,36.79107,0.7270405,0.7270405,0,0,0,0.7270405,0,0,1.110223E-16,0,0.7653057,0.7270405,0,0,0.4034937,4.190545,0,0.7653057,-0.7653057,4.810521,80.17519,0.1385532,0.7997445,0,0,4.190545
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,35.39087,35.39087,0.3379572,0.3379572,0,0,0,0.3379572,0,0,5.551115E-17,0,0.3557444,0.3379572,0,0,1.253833,3.425239,0,0.3557444,-0.3557444,4.435534,73.92542,0.1385532,0.3717529,0,0,3.425239
