Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.6810694,40.85233,28.71968,0.6454372,0.6454372,0,0,0,0.6454372,105.5206,0,0,0.6810694,0.6794076,0.6454372,0,0,4.045087,0.9131109,0.001661821,0,0.001661821,2.164082,36.06797,0.1384576,0.7099809,0.5448555,0,1.59418
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.081916,52.34829,31.59476,0.7507489,0.7507489,0,0,0,0.7507489,144.1115,0,0,1.081916,0.790262,0.7507489,0,0,4.043425,0.9146065,0.2916538,0,0.2916538,2.440769,40.67941,0.1384248,0.8258238,0.8655327,0,1.996522
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.8447158,50.39119,34.39516,1.046994,1.046994,0,0,0,1.046994,80.68008,0,0,0.8447158,1.102099,1.046994,0,0,3.751771,1.177095,0,0.2573835,-0.2573835,2.169463,36.15765,0.1384248,1.151694,0.6757727,0,2.021811
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,0.9987902,56.12177,36.47369,1.021853,1.021853,1.7,0,0.5202,1.021853,97.743,0,0,0.9987902,0,0,0.6781465,0.6442392,4.037753,0.9197114,1.643029,0,1.643029,3.728178,62.13617,0.138554,1.124039,0.7990322,1.7,1.918502
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.264758,64.5163,38.15393,0.6223574,0.6223574,1.695824,0,0.51906,0.6223574,203.2206,0,0,1.264758,0,0,1.073467,1.019794,2.394723,2.398438,2.284552,0,2.284552,5.895494,98.25803,0.1386098,0.6845931,1.011806,1.7,3.663196
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.185683,64.51738,39.80305,0.6863282,0.6863282,0,0,0,0.6863282,172.7574,0.3530603,0,1.185683,0.7224507,0.6863282,0,0,0.1101716,4.454535,0.1101716,0,0.1101716,6.000012,100,0.1385975,0.754961,0.9485461,0,5.640217
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.274722,67.80455,40.60583,0.3025156,0.3025156,0,0,0,0.3025156,421.374,0.9562845,0,1.274722,0.3184374,0.3025156,0,0,0,4.553689,0,0,0,6.000012,100,0.1385975,0.3327671,1.019778,0,5.828411
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,1.046854,62.17752,40.71163,0,0,0,0,0,0,0,1.046854,0,1.046854,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1385975,0,0.8374829,0,5.600543
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.705117,54.57624,40.84854,0.8752858,0.8752858,0,0,0,0.8752858,80.55848,0,1.110223E-16,0.705117,0.9213535,0.8752858,0,0,0,4.553689,0,0.2162365,-0.2162365,5.772079,96.20112,0.1385975,0.9628144,0.5640936,0,5.258806
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.3022759,45.55599,40.00842,0.4800315,0.4800315,0,0,0,0.4800315,62.97001,0,0,0.3022759,0.5052963,0.4800315,0,0,0.2402628,4.337452,0,0.2030204,-0.2030204,5.558076,92.63442,0.1385975,0.5280347,0.2418207,0,4.639729
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,38.43397,38.43397,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4658411,4.134432,0,0,0,5.558076,92.63442,0.1385975,0,0,0,4.134432
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,36.89686,36.89686,0.1705135,0.1705135,0,0,0,0.1705135,0,0,2.775558E-17,0,0.1794879,0.1705135,0,0,0.4658411,4.134432,0,0.1794879,-0.1794879,5.368879,89.48115,0.1385975,0.1875649,0,0,4.134432
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,35.28507,35.28507,0.2245124,0.2245124,0,0,0,0.2245124,0,0,2.775558E-17,0,0.2363289,0.2245124,0,0,0.6652721,3.954944,0,0.2363289,-0.2363289,5.119767,85.32928,0.1385975,0.2469637,0,0,3.954944
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,33.90354,33.90354,0.8403084,0.8403084,0,0,0,0.8403084,0,0,1.110223E-16,0,0.8845352,0.8403084,0,0,0.9278598,3.718615,0,0.8845352,-0.8845352,4.187385,69.78961,0.1385975,0.9243393,0,0,3.718615
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,32.52201,32.52201,0.2196042,0.2196042,0,0,0,0.2196042,0,0,2.775558E-17,0,0.2311623,0.2196042,0,0,1.910677,2.83408,0,0.2311623,-0.2311623,3.943718,65.72851,0.1385975,0.2415646,0,0,2.83408
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,31.62588,31.62588,0.1117275,0.1117275,0,0,0,0.1117275,0,0,1.387779E-17,0,0.1176079,0.1117275,0,0,2.167524,2.602918,0,0.1176079,-0.1176079,3.819749,63.66235,0.1385975,0.1229002,0,0,2.602918
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,30.92889,30.92889,0.1446776,0.1446776,0,0,0,0.1446776,0,0,2.775558E-17,0,0.1522922,0.1446776,0,0,2.298199,2.48531,0,0.1522922,-0.1522922,3.659219,60.98686,0.1385975,0.1591454,0,0,2.48531
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,30.20701,30.20701,0.1076237,0.1076237,0,0,0,0.1076237,0,0,1.387779E-17,0,0.1132881,0.1076237,0,0,2.467413,2.333018,0,0.1132881,-0.1132881,3.539803,58.99659,0.1385975,0.118386,0,0,2.333018
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,29.59714,29.59714,0.02839176,0.02839176,0,0,0,0.02839176,0,0,3.469447E-18,0,0.02988607,0.02839176,0,0,2.593288,2.219729,0,0.02988607,-0.02988607,3.5083,58.47155,0.1385975,0.03123094,0,0,2.219729
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,29.10552,29.10552,0.07648092,0.07648092,0,0,0,0.07648092,0,0,1.387779E-17,0,0.08050623,0.07648092,0,0,2.626495,2.189843,0,0.08050623,-0.08050623,3.423439,57.0572,0.1385975,0.08412901,0,0,2.189843
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,28.58277,28.58277,0.0813556,0.0813556,0,0,0,0.0813556,0,0,1.387779E-17,0,0.08563748,0.0813556,0,0,2.715946,2.109337,0,0.08563748,-0.08563748,3.333169,55.55271,0.1385975,0.08949117,0,0,2.109337
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,28.10982,28.10982,0.07767911,0.07767911,0,0,0,0.07767911,0,0,0,0,0.08176748,0.07767911,0,0,2.811099,2.0237,0,0.08176748,-0.08176748,3.246979,54.1162,0.1385975,0.08544702,0,0,2.0237
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.02964532,28.31907,27.82978,0.05247307,0.05247307,0,0,0,0.05247307,56.49625,0,0,0.02964532,0.05523481,0.05247307,0,0,2.901952,1.941932,0,0.0255895,-0.0255895,3.220005,53.66664,0.1385975,0.05772038,0.02371625,0,1.971578
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2596686,31.89056,27.5124,0.1214868,0.1214868,0,0,0,0.1214868,213.7422,0,0,0.2596686,0.1278808,0.1214868,0,0,2.930385,1.916343,0.1317877,0,0.1317877,3.34503,55.75039,0.1385827,0.1336355,0.2077349,0,2.176011
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.6686503,40.57966,28.68857,0.9231111,0.9231111,0,0,0,0.9231111,72.43443,0,0,0.6686503,0.9716959,0.9231111,0,0,2.798597,2.034952,0,0.3030457,-0.3030457,3.025592,50.42643,0.1385827,1.015422,0.5349202,0,2.703602
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,1.031031,51.22633,31.59476,0.5974646,0.5974646,0,0,0,0.5974646,172.5677,0,0,1.031031,0.6289101,0.5974646,0,0,3.135314,1.731906,0.4021209,0,0.4021209,3.407077,56.7845,0.1385376,0.6572111,0.8248248,0,2.762937
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.195464,58.29197,34.42628,0.7595764,0.7595764,0,0,0,0.7595764,157.3856,0,0,1.195464,0.7995542,0.7595764,0,0,2.733193,2.093815,0.3959098,0,0.3959098,3.78267,63.04437,0.1384932,0.8355341,0.9563712,0,3.289279
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.367135,65.17033,36.54214,0.2773331,0.2773331,0,0,0,0.2773331,492.9577,0,0,1.367135,0.2919295,0.2773331,0,0,2.337284,2.450134,1.075205,0,1.075205,4.802699,80.04483,0.1383729,0.3050664,1.093708,0,3.817268
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.309856,65.77513,38.2286,0.2815336,0.2815336,0,0,0,0.2815336,465.2573,0,0,1.309856,0.2963512,0.2815336,0,0,1.262078,3.417818,1.013505,0,1.013505,5.764194,96.06971,0.1382596,0.309687,1.047885,0,4.727674
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.08239,62.04573,39.87151,0,0,0,0,0,0,0,0.833816,0,1.08239,0,0,0,0,0.2485738,4.329973,0.2485738,0,0.2485738,6.000012,100,0.1382319,0,0.8659118,0,5.412362
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.071934,62.78511,40.71163,0.09762705,0.09762705,0,0,0,0.09762705,1097.989,0.9691691,0,1.071934,0.1027653,0.09762705,0,0,0,4.553689,0,0,0,6.000012,100,0.1382319,0.1073898,0.8575475,0,5.625623
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.749784,55.50606,40.81742,0.6822093,0.6822093,0,0,0,0.6822093,109.9053,0.03166898,0,0.749784,0.718115,0.6822093,0,0,0,4.553689,0,0,0,6.000012,100,0.1382319,0.7504302,0.5998272,0,5.303473
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3209937,46.86401,40.92321,0.317565,0.317565,0,0,0,0.317565,101.0797,0,0,0.3209937,0.3342789,0.317565,0,0,0,4.553689,0,0.01328524,-0.01328524,5.986008,99.7666,0.1382319,0.3493215,0.2567949,0,4.874682
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2259734,44.19443,40.08309,0.3499173,0.3499173,0,0,0,0.3499173,64.57908,0,0,0.2259734,0.368334,0.3499173,0,0,0.01476138,4.540404,0,0.1423606,-0.1423606,5.835947,97.26559,0.1382319,0.3849091,0.1807787,0,4.766377
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,38.50864,38.50864,0.1983825,0.1983825,0,0,0,0.1983825,0,0,2.775558E-17,0,0.2088237,0.1983825,0,0,0.1729399,4.398043,0,0.2088237,-0.2088237,5.615828,93.59693,0.1382319,0.2182208,0,0,4.398043
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,36.96531,36.96531,0.1080616,0.1080616,0,0,0,0.1080616,0,0,1.387779E-17,0,0.113749,0.1080616,0,0,0.4049662,4.189219,0,0.113749,-0.113749,5.495925,91.59857,0.1382319,0.1188677,0,0,4.189219
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,35.33486,35.33486,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.531354,4.07547,0,0,0,5.495925,91.59857,0.1382319,0,0,0,4.07547
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,33.92221,33.92221,0.1668001,0.1668001,0,0,0,0.1668001,0,0,2.775558E-17,0,0.1755791,0.1668001,0,0,0.531354,4.07547,0,0.1755791,-0.1755791,5.310849,88.51397,0.1382319,0.1834802,0,0,4.07547
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,32.52201,32.52201,0.09559852,0.09559852,0,0,0,0.09559852,0,0,1.387779E-17,0,0.10063,0.09559852,0,0,0.7264419,3.899891,0,0.10063,-0.10063,5.204775,86.74609,0.1382319,0.1051584,0,0,3.899891
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,31.62588,31.62588,0.05445587,0.05445587,0,0,0,0.05445587,0,0,6.938894E-18,0,0.05732196,0.05445587,0,0,0.838253,3.799261,0,0.05732196,-0.05732196,5.144353,85.73904,0.1382319,0.05990145,0,0,3.799261
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,30.92889,30.92889,0.1616086,0.1616086,0,0,0,0.1616086,0,0,0,0,0.1701143,0.1616086,0,0,0.9019441,3.741939,0,0.1701143,-0.1701143,4.965036,82.75044,0.1382319,0.1777694,0,0,3.741939
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,30.19456,30.19456,0.05859059,0.05859059,0,0,0,0.05859059,0,0,0,0,0.06167431,0.05859059,0,0,1.09096,3.571825,0,0.06167431,-0.06167431,4.900026,81.66694,0.1382319,0.06444965,0,0,3.571825
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,29.5598,29.5598,0.09340978,0.09340978,0,0,0,0.09340978,0,0,1.387779E-17,0,0.09832608,0.09340978,0,0,1.159487,3.510151,0,0.09832608,-0.09832608,4.796381,79.93953,0.1382319,0.1027508,0,0,3.510151
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,29.05573,29.05573,0.02387546,0.02387546,0,0,0,0.02387546,0,0,3.469447E-18,0,0.02513206,0.02387546,0,0,1.268738,3.411824,0,0.02513206,-0.02513206,4.76989,79.498,0.1382319,0.02626301,0,0,3.411824
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,28.52677,28.52677,0.2182637,0.2182637,0,0,0,0.2182637,0,0,2.775558E-17,0,0.2297512,0.2182637,0,0,1.296663,3.386693,0,0.2297512,-0.2297512,4.527711,75.46169,0.1382319,0.24009,0,0,3.386693
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,28.04136,28.04136,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0.097357,0.09248915,0,0,1.551942,3.156941,0,0.097357,-0.097357,4.425087,73.75131,0.1382319,0.1017381,0,0,3.156941
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.04510827,28.4879,27.74265,0.07033569,0.07033569,0,0,0,0.07033569,64.13283,0,1.387779E-17,0.04510827,0.07403757,0.07033569,0,0,1.660116,3.059584,0,0.0289293,-0.0289293,4.394593,73.24307,0.1382319,0.07736926,0.03608662,0,3.104692
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3534896,33.44139,27.42527,0.379284,0.379284,0,0,0,0.379284,93.1992,0,5.551115E-17,0.3534896,0.3992463,0.379284,0,0,1.69226,3.030655,0,0.04575666,-0.04575666,4.346362,72.43922,0.1382319,0.4172124,0.2827917,0,3.384145
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.776802,42.6258,28.63256,0.73866,0.73866,0,0,0,0.73866,105.1637,0,0,0.776802,0.7775368,0.73866,0,0,1.743101,2.984898,0,0.0007347933,-0.0007347933,4.345587,72.42631,0.1382319,0.812526,0.6214416,0,3.7617
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,1.027825,51.13483,31.57609,0.7223108,0.7223108,0,0,0,0.7223108,142.2967,0,0,1.027825,0.7603272,0.7223108,0,0,1.743917,2.984164,0.2674975,0,0.2674975,4.599358,76.6558,0.138202,0.7945419,0.8222597,0,4.011988
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.095584,55.97597,34.44495,0.6171448,0.6171448,0,0,0,0.6171448,177.5246,0,0,1.095584,0.6496261,0.6171448,0,0,1.47642,3.224911,0.4459578,0,0.4459578,5.02243,83.707,0.1381523,0.6788593,0.8764671,0,4.320495
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.10825,58.82157,36.61682,1.39456,1.39456,1.320661,0,0.4166404,1.39456,79.46954,0,0,1.10825,0.07778812,0.07389871,0,0,1.030462,3.626273,1.030462,0,1.030462,6.000012,100,0.1382566,1.534015,0.8866,1.7,4.734523
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,1.025605,58.84995,38.29706,0.5442771,0.5442771,0,0,0,0.5442771,188.4344,0.4526822,0,1.025605,0.5729233,0.5442771,0,0,0,4.553689,0,0,0,6.000012,100,0.1382566,0.5987048,0.8204844,0,5.579294
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,0.8672889,57.11627,39.93996,0,0,0,0,0,0,0,0.8672889,0,0.8672889,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1382566,0,0.6938311,0,5.420978
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.7528811,55.53196,40.78008,0,0,0,0,0,0,0,0.7528811,0,0.7528811,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1382566,0,0.6023049,0,5.30657
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.6922176,54.34129,40.88588,0,0,0,0,0,0,0,0.6922176,0,0.6922176,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1382566,0,0.5537741,0,5.245906
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.4657187,49.77531,40.99167,1.061968,1.061968,0,0,0,1.061968,43.85432,0,0,0.4657187,1.117861,1.061968,0,0,0,4.553689,0,0.6521422,-0.6521422,5.312594,88.54305,0.1382566,1.168165,0.372575,0,5.019408
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2651584,45.00067,40.15155,0.7083625,0.7083625,0,0,0,0.7083625,37.4326,0,1.110223E-16,0.2651584,0.7456447,0.7083625,0,0,0.7246024,3.901547,0,0.4804862,-0.4804862,4.806117,80.10179,0.1382566,0.7791987,0.2121268,0,4.166705
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,38.53976,38.53976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.258476,3.421061,0,0,0,4.806117,80.10179,0.1382566,0,0,0,3.421061
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,37.00265,37.00265,0.1862704,0.1862704,0,0,0,0.1862704,0,0,2.775558E-17,0,0.1960741,0.1862704,0,0,1.258476,3.421061,0,0.1960741,-0.1960741,4.599437,76.65713,0.1382566,0.2048974,0,0,3.421061
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,35.35353,35.35353,0.79043,0.79043,0,0,0,0.79043,0,0,1.110223E-16,0,0.8320316,0.79043,0,0,1.476336,3.224987,0,0.8320316,-0.8320316,3.722398,62.03985,0.1382566,0.869473,0,0,3.224987
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,33.93465,33.93465,0.5187474,0.5187474,0,0,0,0.5187474,0,0,0,0,0.5460498,0.5187474,0,0,2.400816,2.392955,0,0.5460498,-0.5460498,3.146811,52.44675,0.1382566,0.5706221,0,0,2.392955
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,32.52201,32.52201,0.03952858,0.03952858,0,0,0,0.03952858,0,0,0,0,0.04160903,0.03952858,0,0,3.007538,1.846905,0,0.04160903,-0.04160903,3.102952,51.71576,0.1382566,0.04348144,0,0,1.846905
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,31.62588,31.62588,0.006602782,0.006602782,0,0,0,0.006602782,0,0,8.673617E-19,0,0.006950296,0.006602782,0,0,3.05377,1.805296,0,0.006950296,-0.006950296,3.095625,51.59365,0.1382566,0.00726306,0,0,1.805296
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,30.91022,30.91022,0.05901694,0.05901694,0,0,0,0.05901694,0,0,6.938894E-18,0,0.06212309,0.05901694,0,0,3.061492,1.798346,0,0.06212309,-0.06212309,3.030142,50.50226,0.1382566,0.06491863,0,0,1.798346
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,30.17589,30.17589,0.1216556,0.1216556,0,0,0,0.1216556,0,0,1.387779E-17,0,0.1280585,0.1216556,0,0,3.130518,1.736223,0,0.1280585,-0.1280585,2.895156,48.25251,0.1382566,0.1338211,0,0,1.736223
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,29.52869,29.52869,0.1411822,0.1411822,0,0,0,0.1411822,0,0,2.775558E-17,0,0.1486128,0.1411822,0,0,3.272805,1.608164,0,0.1486128,-0.1486128,2.738504,45.64165,0.1382566,0.1553004,0,0,1.608164
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,29.01839,29.01839,0.2342879,0.2342879,0,0,0,0.2342879,0,0,2.775558E-17,0,0.2466188,0.2342879,0,0,3.437931,1.459551,0,0.2466188,-0.2466188,2.478545,41.30901,0.1382566,0.2577167,0,0,1.459551
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,28.47698,28.47698,0.08826167,0.08826167,0,0,0,0.08826167,0,0,1.387779E-17,0,0.09290702,0.08826167,0,0,3.711952,1.212932,0,0.09290702,-0.09290702,2.380613,39.6768,0.1382566,0.09708784,0,0,1.212932
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,27.96669,27.96669,0.2780665,0.2780665,0,0,0,0.2780665,0,0,5.551115E-17,0,0.2927016,0.2780665,0,0,3.815182,1.120025,0,0.2927016,-0.2927016,2.072078,34.53457,0.1382566,0.3058732,0,0,1.120025
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04373791,28.37766,27.65553,0.08556791,0.08556791,0,0,0,0.08556791,51.11485,0,0,0.04373791,0.09007148,0.08556791,0,0,4.140406,0.8273237,0,0.04633357,-0.04633357,2.023238,33.72057,0.1382566,0.0941247,0.03499033,0,0.8710616
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4225138,34.57885,27.33815,0.209586,0.209586,0,0,0,0.209586,201.5945,0,0,0.4225138,0.2206168,0.209586,0,0,4.191887,0.7809901,0.201897,0,0.201897,2.214775,36.91283,0.1382341,0.2305446,0.3380111,0,1.203504
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.7177086,41.39286,28.5641,0.5941092,0.5941092,0,0,0,0.5941092,120.8042,0,0,0.7177086,0.6253781,0.5941092,0,0,3.98999,0.9626974,0.09233055,0,0.09233055,2.302367,38.37271,0.1382238,0.6535201,0.5741669,0,1.680406
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.7075835,44.43194,31.53876,0,0,0,0,0,0,0,0,0,0.7075835,0,0,0,0,3.89766,1.045795,0.7075835,0,0.7075835,2.97364,49.56056,0.138145,0,0.5660668,0,1.753379
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.6773264,47.01114,34.46362,0,0,0,0,0,0,0,0,0,0.6773264,0,0,0,0,3.190077,1.68262,0.6773264,0,0.6773264,3.616208,60.27001,0.1380696,0,0.5418611,0,2.359946
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,1.004123,56.44392,36.64793,0.516938,0.516938,0,0,0,0.516938,194.2444,0,0,1.004123,0.5441453,0.516938,0,0,2.51275,2.292214,0.4599781,0,0.4599781,4.052581,67.54289,0.1380185,0.5686318,0.8032988,0,3.296337
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.462231,70.03416,38.32817,0.4831437,0.4831437,0,0,0,0.4831437,302.6494,0,0,1.462231,0.5085723,0.4831437,0,0,2.052772,2.706194,0.953659,0,0.953659,4.957302,82.62153,0.1379127,0.5314581,1.169785,0,4.168426
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.314937,68.13109,40.00842,0.5572446,0.5572446,0,0,0,0.5572446,235.9713,0,0,1.314937,0.5865732,0.5572446,0,0,1.099113,3.564487,0.728364,0,0.728364,5.648289,94.13795,0.1378319,0.612969,1.05195,0,4.879425
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.293062,68.55719,40.81742,0.5583856,0.5583856,0,0,0,0.5583856,231.5715,0.3345383,0,1.293062,0.5877743,0.5583856,0,0,0.370749,4.220015,0.370749,0,0.370749,6.000012,100,0.1377909,0.6142241,1.034449,0,5.513076
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,1.027729,61.96595,40.92321,0,0,0,0,0,0,0,1.027729,0,1.027729,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1377909,0,0.8221828,0,5.581418
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.5213832,50.93103,41.02279,0.7785548,0.7785548,0,0,0,0.7785548,66.96809,0,0,0.5213832,0.8195314,0.7785548,0,0,0,4.553689,0,0.2981482,-0.2981482,5.685736,94.76208,0.1377909,0.8564103,0.4171066,0,5.075072
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.2294741,44.33018,40.15155,0.06000447,0.06000447,0,0,0,0.06000447,382.4284,0,0,0.2294741,0.0631626,0.06000447,0,0,0.3312757,4.255541,0.1663115,0,0.1663115,5.843513,97.39169,0.1377725,0.06600492,0.1835793,0,4.485015
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,38.53976,38.53976,1.41887,1.41887,0.425,0,0.172125,1.41887,0,0,0,0,1.046179,0.9938697,0,0,0.1649642,4.405221,0,1.046179,-1.046179,4.740744,79.01225,0.1377725,1.560757,0,1.7,4.405221
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,36.96531,36.96531,0.7143189,0.7143189,1.7,0,0.5202,0.7143189,0,0,0,0,0,0,0.9856811,0.936397,1.327385,3.359043,0.936397,0,0.936397,5.629088,93.81796,0.1379089,0.7857509,0,1.7,3.359043
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,35.33486,35.33486,1.335426,1.335426,0.425,0,0.172125,1.335426,0,0,2.220446E-16,0,0.9583435,0.9104263,0,0,0.3909878,4.2018,0,0.9583435,-0.9583435,4.618906,76.98161,0.1379089,1.468969,0,1.7,4.2018
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,33.92221,33.92221,0.2105175,0.2105175,1.663149,0,0.5101397,0.2105175,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.455814,3.243456,1.38,0,1.38,5.928089,98.80128,0.1380575,0.2315693,0,1.7,3.243456
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,32.50334,32.50334,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.07581392,4.485456,0,0,0,5.928089,98.80128,0.1380575,0,0,0,4.485456
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,31.59476,31.59476,0.2145692,0.2145692,0,0,0,0.2145692,0,0,2.775558E-17,0,0.2258624,0.2145692,0,0,0.07581392,4.485456,0,0.2258624,-0.2258624,5.690009,94.83329,0.1380575,0.2360262,0,0,4.485456
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,30.87288,30.87288,0.05145254,0.05145254,0,0,0,0.05145254,0,0,0,0,0.05416057,0.05145254,0,0,0.3267721,4.259594,0,0.05416057,-0.05416057,5.632918,93.88179,0.1380575,0.05659779,0,0,4.259594
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,30.13855,30.13855,0.09010463,0.09010463,0,0,0,0.09010463,0,0,0,0,0.09484698,0.09010463,0,0,0.3869505,4.205433,0,0.09484698,-0.09484698,5.532941,92.2155,0.1380575,0.0991151,0,0,4.205433
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,29.49135,29.49135,0.01020715,0.01020715,0,0,0,0.01020715,0,0,0,0,0.01074437,0.01020715,0,0,0.492336,4.110587,0,0.01074437,-0.01074437,5.521616,92.02674,0.1380575,0.01122786,0,0,4.110587
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,28.96861,28.96861,0.1222453,0.1222453,0,0,0,0.1222453,0,0,2.775558E-17,0,0.1286792,0.1222453,0,0,0.5042742,4.099842,0,0.1286792,-0.1286792,5.385976,89.76608,0.1380575,0.1344698,0,0,4.099842
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,28.42719,28.42719,0.1056168,0.1056168,0,0,0,0.1056168,0,0,1.387779E-17,0,0.1111755,0.1056168,0,0,0.6472511,3.971163,0,0.1111755,-0.1111755,5.268786,87.81293,0.1380575,0.1161784,0,0,3.971163
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,27.89823,27.89823,0.07343519,0.07343519,0,0,0,0.07343519,0,0,1.387779E-17,0,0.07730021,0.07343519,0,0,0.7707795,3.859987,0,0.07730021,-0.07730021,5.187305,86.45491,0.1380575,0.08077872,0,0,3.859987
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01825457,27.86889,27.56841,0.1632921,0.1632921,0,0,0,0.1632921,11.17909,0,2.775558E-17,0.01825457,0.1718864,0.1632921,0,0,0.8566686,3.782687,0,0.1536318,-0.1536318,5.025362,83.75587,0.1380575,0.1796213,0.01460365,0,3.800942
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.1509044,29.76315,27.25103,0.005285114,0.005285114,0,0,0,0.005285114,2855.273,0,0,0.1509044,0.005563277,0.005285114,0,0,1.027371,3.629055,0.1453411,0,0.1453411,5.163245,86.05392,0.1380414,0.005813625,0.1207235,0,3.77996
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1129232,30.38246,28.49565,1.186406,1.186406,0,0,0,1.186406,9.518089,0,0,0.1129232,1.248848,1.186406,0,0,0.8820295,3.759862,0,1.135925,-1.135925,3.965875,66.09779,0.1380414,1.305046,0.09033853,0,3.872786
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.383705,38.2454,31.52009,0.1049904,0.1049904,0,0,0,0.1049904,365.4668,0,0,0.383705,0.1105162,0.1049904,0,0,2.144168,2.623937,0.2731888,0,0.2731888,4.225045,70.41727,0.1380112,0.1154894,0.306964,0,3.007643
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2540275,38.95431,34.48229,0,0,0,0,0,0,0,0,0,0.2540275,0,0,0,0,1.87098,2.869807,0.2540275,0,0.2540275,4.466037,74.43379,0.1379831,0,0.203222,0,3.123835
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.4252917,44.43484,36.68527,0.6365929,0.6365929,0,0,0,0.6365929,66.80748,0,0,0.4252917,0.6700978,0.6365929,0,0,1.616952,3.098432,0,0.2448061,-0.2448061,4.207988,70.133,0.1379831,0.7002522,0.3402333,0,3.523724
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.1904522,41.81618,38.40285,0,0,0,0,0,0,0,0,0,0.1904522,0,0,0,0,1.888959,2.853626,0.1904522,0,0.1904522,4.388667,73.1443,0.137962,0,0.1523618,0,3.044078
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3519384,46.54594,40.04575,0.1367441,0.1367441,0,0,0,0.1367441,257.3701,0,0,0.3519384,0.1439412,0.1367441,0,0,1.698507,3.025033,0.2079973,0,0.2079973,4.58599,76.43302,0.137939,0.1504185,0.2815507,0,3.376971
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3401778,47.15625,40.84854,0,0,0,0,0,0,0,0,0,0.3401778,0,0,0,0,1.490509,3.21223,0.3401778,0,0.3401778,4.908711,81.8117,0.1379014,0,0.2721423,0,3.552408
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2316966,45.19683,40.95433,0.07531067,0.07531067,0,0,0,0.07531067,307.6544,0,0,0.2316966,0.07927439,0.07531067,0,0,1.150331,3.518391,0.1524222,0,0.1524222,5.053312,84.2217,0.1378846,0.08284174,0.1853573,0,3.750087
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.2743621,46.11343,41.06012,0.8474033,0.8474033,0,0,0,0.8474033,32.3768,0,1.110223E-16,0.2743621,0.8920035,0.8474033,0,0,0.9979094,3.655571,0,0.6176414,-0.6176414,4.402261,73.37086,0.1378846,0.9321437,0.2194897,0,3.929933
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1656419,43.17694,40.18266,0.6164393,0.6164393,0,0,0,0.6164393,26.87076,0,0,0.1656419,0.6488835,0.6164393,0,0,1.684178,3.037929,0,0.4832415,-0.4832415,3.892879,64.8812,0.1378846,0.6780832,0.1325135,0,3.203571
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,38.53976,38.53976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.221113,2.554688,0,0,0,3.892879,64.8812,0.1378846,0,0,0,2.554688
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,36.96531,36.96531,0.2641159,0.2641159,0,0,0,0.2641159,0,0,0,0,0.2780167,0.2641159,0,0,2.221113,2.554688,0,0.2780167,-0.2780167,3.599824,59.99695,0.1378846,0.2905275,0,0,2.554688
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,35.32241,35.32241,1.323742,1.323742,0.425,0,0.172125,1.323742,0,0,2.220446E-16,0,0.946044,0.8987418,0,0,2.53002,2.276671,0,0.946044,-0.946044,2.602606,43.37668,0.1378846,1.456116,0,1.7,2.276671
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,33.90354,33.90354,0.8319508,0.8319508,1.7,0,0.5202,0.8319508,0,-1.110223E-16,0,0,0,0,0.8680492,0.8246468,3.58118,1.330627,0.8246468,0,0.8246468,3.384935,56.41547,0.1380043,0.9151458,0,1.7,1.330627
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,32.48467,32.48467,0.1029766,0.1029766,1.555608,0,0.480781,0.1029766,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.756533,2.072809,1.38,0,1.38,4.694118,78.23514,0.1381263,0.1132743,0,1.7,2.072809
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,31.57609,31.57609,0.1313822,0.1313822,1.580365,0,0.4875396,0.1313822,0,0,0,0,0,0,1.448982,1.376533,1.376533,3.314809,1.376533,0,1.376533,6.000012,100,0.1382543,0.1445204,0,1.7,3.314809
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,30.85421,30.85421,0.2746554,0.2746554,0,0,0,0.2746554,0,0,0,0,0.2891109,0.2746554,0,0,0,4.553689,0,0.2891109,-0.2891109,5.695262,94.92085,0.1382543,0.3021209,0,0,4.553689
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,30.10744,30.10744,0.1534895,0.1534895,0,0,0,0.1534895,0,0,2.775558E-17,0,0.1615679,0.1534895,0,0,0.3212343,4.264578,0,0.1615679,-0.1615679,5.524955,92.0824,0.1382543,0.1688385,0,0,4.264578
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,29.45401,29.45401,0.1862342,0.1862342,0,0,0,0.1862342,0,0,2.775558E-17,0,0.196036,0.1862342,0,0,0.5007542,4.10301,0,0.196036,-0.196036,5.318315,88.6384,0.1382543,0.2048576,0,0,4.10301
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,28.93127,28.93127,0.2159834,0.2159834,0,0,0,0.2159834,0,0,2.775558E-17,0,0.227351,0.2159834,0,0,0.718572,3.906974,0,0.227351,-0.227351,5.078666,84.64426,0.1382543,0.2375818,0,0,3.906974
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,28.37119,28.37119,0.171948,0.171948,0,0,0,0.171948,0,0,2.775558E-17,0,0.1809978,0.171948,0,0,0.9711841,3.679623,0,0.1809978,-0.1809978,4.887877,81.46446,0.1382543,0.1891428,0,0,3.679623
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,27.82978,27.82978,0.2072052,0.2072052,0,0,0,0.2072052,0,0,2.775558E-17,0,0.2181107,0.2072052,0,0,1.172293,3.498625,0,0.2181107,-0.2181107,4.657969,77.63265,0.1382543,0.2279257,0,0,3.498625
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02477572,27.90164,27.49373,0.1285681,0.1285681,0,0,0,0.1285681,19.2705,0,0,0.02477572,0.1353349,0.1285681,0,0,1.414638,3.280515,0,0.1105591,-0.1105591,4.541429,75.69033,0.1382543,0.1414249,0.01982057,0,3.30529
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.1930974,30.39047,27.1639,0.5481569,0.5481569,0,0,0,0.5481569,35.22667,0,1.110223E-16,0.1930974,0.5770072,0.5481569,0,0,1.537482,3.169955,0,0.3839098,-0.3839098,4.136753,68.94573,0.1382543,0.6029725,0.1544779,0,3.363053
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.3078084,33.68607,28.43964,0.004362209,0.004362209,0,0,0,0.004362209,7056.25,0,0,0.3078084,0.004591799,0.004362209,0,0,1.964048,2.786046,0.3032166,0,0.3032166,4.424409,73.74,0.1382208,0.00479843,0.2462467,0,3.093854
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.6514652,43.29268,31.50764,0.6271958,0.6271958,0,0,0,0.6271958,103.8695,0,0,0.6514652,0.6602062,0.6271958,0,0,1.660831,3.058941,0,0.008740971,-0.008740971,4.415195,73.58644,0.1382208,0.6899155,0.5211722,0,3.710406
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.8311299,50.20149,34.48229,0.8243536,0.8243536,0,0,0,0.8243536,100.822,0,1.110223E-16,0.8311299,0.8677407,0.8243536,0,0,1.670544,3.0502,0,0.03661081,-0.03661081,4.376604,72.94325,0.1382208,0.906789,0.6649039,0,3.88133
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,0.8874645,53.88326,36.68527,0,0,0,0,0,0,0,0,0,0.8874645,0,0,0,0,1.711222,3.013589,0.8874645,0,0.8874645,5.218527,86.97527,0.138123,0,0.7099716,0,3.901053
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.300446,65.7458,38.40285,0,0,0,0,0,0,0,0.4766885,0,1.300446,0,0,0,0,0.8237578,3.812307,0.8237578,0,0.8237578,6.000012,100,0.1380322,0,1.040357,0,5.112753
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,1.02906,60.97087,40.04575,1.094718,1.094718,0,0,0,1.094718,94.00226,0,0,1.02906,1.152335,1.094718,0,0,0,4.553689,0,0.1232751,-0.1232751,5.870069,97.83428,0.1380322,1.20419,0.8232477,0,5.582748
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.4815532,49.98035,40.88588,0.3746382,0.3746382,0,0,0,0.3746382,128.5382,0,0,0.4815532,0.394356,0.3746382,0,0,0.1369724,4.430414,0.08719717,0,0.08719717,5.952791,99.21299,0.1380226,0.412102,0.3852426,0,4.911967
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.5662622,51.81566,40.99167,0,0,0,0,0,0,0,0.516487,0,0.5662622,0,0,0,0,0.04977519,4.508891,0.04977519,0,0.04977519,6.000012,100,0.1380172,0,0.4530098,0,5.075153
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.3807103,48.16565,41.06012,0,0,0,0,0,0,0,0.3807103,0,0.3807103,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1380172,0,0.3045683,0,4.934399
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.281558,45.38158,40.22,0.3253857,0.3253857,0,0,0,0.3253857,86.53054,0,5.551115E-17,0.281558,0.3425113,0.3253857,0,0,0,4.553689,0,0.06095326,-0.06095326,5.935761,98.92916,0.1380172,0.3579243,0.2252464,0,4.835247
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,38.53976,38.53976,0.3820034,0.3820034,0,0,0,0.3820034,0,0,0,0,0.4021089,0.3820034,0,0,0.06772584,4.492736,0,0.4021089,-0.4021089,5.511902,91.86485,0.1380172,0.4202038,0,0,4.492736
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,36.96531,36.96531,1.14886,1.14886,0,0,0,1.14886,0,0,0,0,1.209326,1.14886,0,0,0.5145135,4.090627,0,1.209326,-1.209326,4.23716,70.61919,0.1380172,1.263746,0,0,4.090627
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,35.32241,35.32241,0.2210093,0.2210093,0,0,0,0.2210093,0,0,2.775558E-17,0,0.2326413,0.2210093,0,0,1.858209,2.8813,0,0.2326413,-0.2326413,3.991934,66.5321,0.1380172,0.2431102,0,0,2.8813
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,33.90354,33.90354,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.1167,2.648659,0,0,0,3.991934,66.5321,0.1380172,0,0,0,2.648659
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,32.466,32.466,0.1819835,0.1819835,0,0,0,0.1819835,0,0,2.775558E-17,0,0.1915616,0.1819835,0,0,2.1167,2.648659,0,0.1915616,-0.1915616,3.79001,63.16671,0.1380172,0.2001819,0,0,2.648659
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,31.53876,31.53876,0.09403577,0.09403577,0,0,0,0.09403577,0,0,1.387779E-17,0,0.09898502,0.09403577,0,0,2.329546,2.457098,0,0.09898502,-0.09898502,3.685671,61.42773,0.1380172,0.1034393,0,0,2.457098
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,30.80443,30.80443,0.08309773,0.08309773,0,0,0,0.08309773,0,0,0,0,0.0874713,0.08309773,0,0,2.439529,2.358112,0,0.0874713,-0.0874713,3.593468,59.89102,0.1380172,0.09140751,0,0,2.358112
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,30.0701,30.0701,0.1353544,0.1353544,0,0,0,0.1353544,0,0,2.775558E-17,0,0.1424783,0.1353544,0,0,2.53672,2.270641,0,0.1424783,-0.1424783,3.443283,57.38794,0.1380172,0.1488899,0,0,2.270641
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,29.40423,29.40423,0.1101765,0.1101765,0,0,0,0.1101765,0,0,1.387779E-17,0,0.1159753,0.1101765,0,0,2.695029,2.128163,0,0.1159753,-0.1159753,3.321034,55.35046,0.1380172,0.1211942,0,0,2.128163
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,28.88148,28.88148,0.06101558,0.06101558,0,0,0,0.06101558,0,0,6.938894E-18,0,0.06422693,0.06101558,0,0,2.82389,2.012187,0,0.06422693,-0.06422693,3.253333,54.22211,0.1380172,0.06711714,0,0,2.012187
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,28.3214,28.3214,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.895254,1.94796,0,0,0,3.253333,54.22211,0.1380172,0,0,0,1.94796
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,27.77377,27.77377,0.1348204,0.1348204,0,0,0,0.1348204,0,0,2.775558E-17,0,0.1419162,0.1348204,0,0,2.895254,1.94796,0,0.1419162,-0.1419162,3.10374,51.7289,0.1380172,0.1483024,0,0,1.94796
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1165941,29.36159,27.42527,0.02913968,0.02913968,0,0,0,0.02913968,400.1215,0,0,0.1165941,0.03067335,0.02913968,0,0,3.052938,1.806044,0.0859208,0,0.0859208,3.185252,53.08743,0.1380077,0.03205365,0.09327532,0,1.922638
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.4978535,35.68506,27.09545,0.4305786,0.4305786,0,0,0,0.4305786,115.6243,0,0,0.4978535,0.4532407,0.4305786,0,0,2.967018,1.883373,0.04461285,0,0.04461285,3.227575,53.79282,0.1380028,0.4736365,0.3982828,0,2.381227
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.8717192,44.23529,28.37119,0.5424997,0.5424997,0,0,0,0.5424997,160.6857,0,0,0.8717192,0.5710524,0.5424997,0,0,2.922405,1.923525,0.3006669,0,0.3006669,3.512813,58.54677,0.1379697,0.5967497,0.6973754,0,2.795244
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.243261,55.88928,31.4703,0.7397031,0.7397031,0,0,0,0.7397031,168.0757,0,0,1.243261,0.7786349,0.7397031,0,0,2.621738,2.194125,0.4646261,0,0.4646261,3.953596,65.89314,0.1379187,0.8136734,0.9946088,0,3.437386
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.246526,59.58923,34.48229,0,0,0,0,0,0,0,0,0,1.246526,0,0,0,0,2.157112,2.612288,1.246526,0,1.246526,5.136154,85.6024,0.1377818,0,0.9972206,0,3.858814
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.452144,67.67911,36.72261,1.20632,1.20632,0,0,0,1.20632,120.378,0,0,1.452144,1.269811,1.20632,0,0,0.9105861,3.734161,0.1823329,0,0.1823329,5.30913,88.48533,0.1377618,1.326952,1.161715,0,5.186306
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.478346,70.62829,38.43397,0.2181197,0.2181197,0,0,0,0.2181197,677.7682,0.520493,0,1.478346,0.2295997,0.2181197,0,0,0.7282532,3.898261,0.7282532,0,0.7282532,6.000012,100,0.1376821,0.2399316,1.182677,0,5.376607
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.383271,70.0889,40.08309,0.761292,0.761292,0,0,0,0.761292,181.7005,0.5819113,0,1.383271,0.80136,0.761292,0,0,0,4.553689,0,0,0,6.000012,100,0.1376821,0.8374212,1.106617,0,5.93696
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.089971,63.43266,40.88588,0.9887942,0.9887942,0,0,0,0.9887942,110.2323,0.04913499,0,1.089971,1.040836,0.9887942,0,0,0,4.553689,0,0,0,6.000012,100,0.1376821,1.087674,0.8719768,0,5.64366
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,0.9450592,60.0926,40.99167,0.4847929,0.4847929,0,0,0,0.4847929,194.9408,0.4347509,0,0.9450592,0.5103083,0.4847929,0,0,0,4.553689,0,0,0,6.000012,100,0.1376821,0.5332721,0.7560473,0,5.498748
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.6801822,54.31676,41.09746,0.4592071,0.4592071,0,0,0,0.4592071,148.121,0.1968063,0,0.6801822,0.4833759,0.4592071,0,0,0,4.553689,0,0,0,6.000012,100,0.1376821,0.5051278,0.5441457,0,5.233871
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2621317,45.01418,40.22,1.591476,1.591476,0.425,0,0.172125,1.591476,16.47098,2.220446E-16,0,0.2621317,1.22787,1.166476,0,0,0,4.553689,0,0.9657378,-0.9657378,4.982035,83.03375,0.1376821,1.750624,0.2097054,1.7,4.815821
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,38.53976,38.53976,0.6258836,0.6258836,0,0,0,0.6258836,0,0,1.110223E-16,0,0.6588249,0.6258836,0,0,1.073042,3.587951,0,0.6588249,-0.6588249,4.287572,71.4594,0.1376821,0.688472,0,0,3.587951
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,36.96531,36.96531,0.3132354,0.3132354,0,0,0,0.3132354,0,0,5.551115E-17,0,0.3297215,0.3132354,0,0,1.80507,2.929126,0,0.3297215,-0.3297215,3.940016,65.66679,0.1376821,0.3445589,0,0,2.929126
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,35.30374,35.30374,1.392771,1.392771,0.425,0,0.172125,1.392771,0,0,2.220446E-16,0,1.018706,0.967771,0,0,2.171427,2.599405,0,1.018706,-1.018706,2.866205,47.76999,0.1376821,1.532048,0,1.7,2.599405
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,33.88487,33.88487,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.303323,1.580698,1.38,0,1.38,4.175388,69.58966,0.1377788,0,0,1.7,1.580698
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,32.43488,32.43488,0.06721399,0.06721399,1.519846,0,0.4710178,0.06721399,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.923323,2.822698,1.38,0,1.38,5.484571,91.40933,0.1378914,0.07393539,0,1.7,2.822698
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,31.48897,31.48897,0.1716348,0.1716348,0,0,0,0.1716348,0,0,2.775558E-17,0,0.1806682,0.1716348,0,0,0.5433227,4.064699,0,0.1806682,-0.1806682,5.29413,88.23532,0.1378914,0.1887983,0,0,4.064699
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,30.76709,30.76709,0.1079498,0.1079498,0,0,0,0.1079498,0,0,1.387779E-17,0,0.1136314,0.1079498,0,0,0.7440652,3.88403,0,0.1136314,-0.1136314,5.174352,86.23902,0.1378914,0.1187448,0,0,3.88403
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,30.01409,30.01409,0.05570445,0.05570445,0,0,0,0.05570445,0,0,6.938894E-18,0,0.05863627,0.05570445,0,0,0.8703223,3.770399,0,0.05863627,-0.05863627,5.112544,85.20889,0.1378914,0.0612749,0,0,3.770399
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,29.35444,29.35444,0.1361422,0.1361422,0,0,0,0.1361422,0,0,2.775558E-17,0,0.1433076,0.1361422,0,0,0.9354737,3.711763,0,0.1433076,-0.1433076,4.961484,82.69124,0.1378914,0.1497565,0,0,3.711763
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,28.80681,28.80681,0.1783551,0.1783551,0,0,0,0.1783551,0,0,2.775558E-17,0,0.1877422,0.1783551,0,0,1.094704,3.568455,0,0.1877422,-0.1877422,4.763587,79.39295,0.1378914,0.1961906,0,0,3.568455
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,28.24673,28.24673,0.1165469,0.1165469,0,0,0,0.1165469,0,0,1.387779E-17,0,0.1226809,0.1165469,0,0,1.303307,3.380713,0,0.1226809,-0.1226809,4.63427,77.23767,0.1378914,0.1282016,0,0,3.380713
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,27.68665,27.68665,0.1489568,0.1489568,0,0,0,0.1489568,0,0,2.775558E-17,0,0.1567966,0.1489568,0,0,1.439619,3.258032,0,0.1567966,-0.1567966,4.468991,74.48304,0.1378914,0.1638524,0,0,3.258032
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.08967923,28.82272,27.33815,0.143328,0.143328,0,0,0,0.143328,62.56922,0,0,0.08967923,0.1508716,0.143328,0,0,1.613837,3.101235,0,0.06119237,-0.06119237,4.404489,73.408,0.1378914,0.1576608,0.07174338,0,3.190914
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3659637,33.22872,27.00833,0,0,0,0,0,0,0,0,0,0.3659637,0,0,0,0,1.681829,3.040043,0.3659637,0,0.3659637,4.751673,79.19438,0.1378514,0,0.292771,0,3.406007
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.4554361,36.16497,28.28407,0.1326485,0.1326485,0,0,0,0.1326485,343.3404,0,0,0.4554361,0.13963,0.1326485,0,0,1.315865,3.36941,0.315806,0,0.315806,5.051272,84.18771,0.1378169,0.1459134,0.3643489,0,3.824846
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.5477013,41.19189,31.41429,0,0,0,0,0,0,0,0,0,0.5477013,0,0,0,0,1.000059,3.653636,0.5477013,0,0.5477013,5.570868,92.8476,0.137757,0,0.438161,0,4.201337
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.7689181,48.86086,34.44495,0.6085704,0.6085704,0,0,0,0.6085704,126.3483,0,0,0.7689181,0.6406004,0.6085704,0,0,0.452358,4.146567,0.1283176,0,0.1283176,5.6926,94.87648,0.137743,0.6694275,0.6151345,0,4.915485
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.5360544,46.58874,36.68527,0.8155633,0.8155633,0,0,0,0.8155633,65.72811,0,0,0.5360544,0.8584877,0.8155633,0,0,0.3240404,4.262053,0,0.3224334,-0.3224334,5.352726,89.21191,0.137743,0.8971197,0.4288435,0,4.798107
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.5338632,48.38071,38.40285,0,0,0,0,0,0,0,0,0,0.5338632,0,0,0,0,0.6822996,3.939619,0.5338632,0,0.5338632,5.859193,97.65302,0.1376847,0,0.4270906,0,4.473483
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.5519913,50.54657,40.08309,0.3742025,0.3742025,0,0,0,0.3742025,147.5114,0.009657565,0,0.5519913,0.3938974,0.3742025,0,0,0.1484364,4.420096,0.1484364,0,0.1484364,6.000012,100,0.1376685,0.4116227,0.4415931,0,4.972087
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.6987535,54.48103,40.88588,0.6230152,0.6230152,0,0,0,0.6230152,112.1567,0.04294803,0,0.6987535,0.6558054,0.6230152,0,0,0,4.553689,0,0,0,6.000012,100,0.1376685,0.6853167,0.5590028,0,5.252442
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.6481941,53.52275,40.99167,0.2280873,0.2280873,0,0,0,0.2280873,284.1868,0.4081022,0,0.6481941,0.2400919,0.2280873,0,0,0,4.553689,0,0,0,6.000012,100,0.1376685,0.2508961,0.5185553,0,5.201883
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.2677927,46.02704,41.09746,0,0,0,0,0,0,0,0.2677927,0,0.2677927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1376685,0,0.2142342,0,4.821482
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.08078984,41.62889,40.18266,0,0,0,0,0,0,0,0.08078984,0,0.08078984,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1376685,0,0.06463187,0,4.634479
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,38.50864,38.50864,0.8783556,0.8783556,0,0,0,0.8783556,0,0,1.110223E-16,0,0.9245849,0.8783556,0,0,0,4.553689,0,0.9245849,-0.9245849,5.025414,83.75673,0.1376685,0.9661912,0,0,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,36.92797,36.92797,0.9382697,0.9382697,0,0,0,0.9382697,0,0,1.110223E-16,0,0.9876524,0.9382697,0,0,1.027317,3.629104,0,0.9876524,-0.9876524,3.984337,66.40549,0.1376685,1.032097,0,0,3.629104
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,35.28507,35.28507,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1376685,0,0,0,2.641452
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,33.84753,33.84753,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1376685,0,0,0,2.641452
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,32.41621,32.41621,0.2073606,0.2073606,0,0,0,0.2073606,0,0,2.775558E-17,0,0.2182743,0.2073606,0,0,2.124708,2.641452,0,0.2182743,-0.2182743,3.754256,62.5708,0.1376685,0.2280966,0,0,2.641452
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,31.4703,31.4703,0.1953705,0.1953705,0,0,0,0.1953705,0,0,0,0,0.2056532,0.1953705,0,0,2.367235,2.423177,0,0.2056532,-0.2056532,3.537478,58.95785,0.1376685,0.2149076,0,0,2.423177
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,30.73597,30.73597,0.05905867,0.05905867,0,0,0,0.05905867,0,0,0,0,0.06216702,0.05905867,0,0,2.595738,2.217524,0,0.06216702,-0.06216702,3.471948,57.86569,0.1376685,0.06496453,0,0,2.217524
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,29.98298,29.98298,0.03589424,0.03589424,0,0,0,0.03589424,0,0,0,0,0.03778341,0.03589424,0,0,2.664813,2.155357,0,0.03778341,-0.03778341,3.432121,57.2019,0.1376685,0.03948367,0,0,2.155357
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,29.29843,29.29843,0.236502,0.236502,0,0,0,0.236502,0,0,2.775558E-17,0,0.2489495,0.236502,0,0,2.706795,2.117574,0,0.2489495,-0.2489495,3.169705,52.82832,0.1376685,0.2601522,0,0,2.117574
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,28.75702,28.75702,0.001357104,0.001357104,0,0,0,0.001357104,0,0,2.168404E-19,0,0.00142853,0.001357104,0,0,2.983405,1.868624,0,0.00142853,-0.00142853,3.1682,52.80322,0.1376685,0.001492814,0,0,1.868624
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,28.19694,28.19694,0.02816446,0.02816446,0,0,0,0.02816446,0,0,3.469447E-18,0,0.0296468,0.02816446,0,0,2.984992,1.867196,0,0.0296468,-0.0296468,3.136949,52.28238,0.1376685,0.0309809,0,0,1.867196
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,27.61819,27.61819,0.09059707,0.09059707,0,0,0,0.09059707,0,0,1.387779E-17,0,0.09536534,0.09059707,0,0,3.017933,1.837549,0,0.09536534,-0.09536534,3.036425,50.60699,0.1376685,0.09965678,0,0,1.837549
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04171627,27.93799,27.25103,0.1428221,0.1428221,0,0,0,0.1428221,29.20856,0,2.775558E-17,0.04171627,0.150339,0.1428221,0,0,3.123895,1.742184,0,0.1086228,-0.1086228,2.921927,48.69868,0.1376685,0.1571043,0.03337301,0,1.7839
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2111299,30.43128,26.90253,0.199762,0.199762,0,0,0,0.199762,105.6907,0,0,0.2111299,0.2102758,0.199762,0,0,3.244587,1.633561,0.0008541517,0,0.0008541517,2.922737,48.71219,0.1376684,0.2197382,0.1689039,0,1.844691
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.4019986,35.10834,28.19694,0.6620812,0.6620812,0,0,0,0.6620812,60.71741,0,0,0.4019986,0.6969277,0.6620812,0,0,3.243732,1.63433,0,0.294929,-0.294929,2.611855,43.53082,0.1376684,0.7282894,0.3215989,0,2.036328
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.6841164,43.73785,31.32717,0.2018133,0.2018133,0,0,0,0.2018133,338.9848,0,0,0.6841164,0.212435,0.2018133,0,0,3.571431,1.339401,0.4716814,0,0.4716814,3.059331,50.98875,0.137617,0.2219946,0.5472931,0,2.023517
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.769187,48.82522,34.40761,0.7957497,0.7957497,0,0,0,0.7957497,96.66192,1.110223E-16,0,0.769187,0.8376313,0.7957497,0,0,3.09975,1.763914,0,0.06844431,-0.06844431,2.987184,49.7863,0.137617,0.8753247,0.6153496,0,2.533101
