Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,0.9461403,55.13745,36.64793,0.7465613,0.7465613,0,0,0,0.7465613,126.7331,0,0,0.9461403,0.785854,0.7465613,0,0,3.175799,1.695469,0.1602864,0,0.1602864,3.139245,52.32065,0.1375996,0.8212174,0.7569123,0,2.64161
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.7252565,52.31148,38.40285,0,0,0,0,0,0,0,0,0,0.7252565,0,0,0,0,3.015513,1.839727,0.7252565,0,0.7252565,3.827284,63.78794,0.1375206,0,0.5802052,0,2.564984
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,0.908396,58.16484,40.04575,0.8918169,0.8918169,0,0,0,0.8918169,101.859,0,0,0.908396,0.9387547,0.8918169,0,0,2.290257,2.492458,0,0.03035862,-0.03035862,3.795283,63.25459,0.1375206,0.9809986,0.7267168,0,3.400854
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.7895486,56.45249,40.88588,0.7339385,0.7339385,0,0,0,0.7339385,107.5769,0,0,0.7895486,0.7725668,0.7339385,0,0,2.323988,2.4621,0.01698175,0,0.01698175,3.811393,63.5231,0.1375187,0.8073323,0.6316388,0,3.251648
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,0.8990405,58.9879,40.95433,0.6690198,0.6690198,0,0,0,0.6690198,134.3817,0,0,0.8990405,0.7042314,0.6690198,0,0,2.307007,2.477383,0.1948092,0,0.1948092,3.996206,66.60329,0.1374975,0.7359218,0.7192324,0,3.376424
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.6955212,54.60349,41.06012,0,0,0,0,0,0,0,0,0,0.6955212,0,0,0,0,2.112197,2.652711,0.6955212,0,0.6955212,4.656035,77.60043,0.1374219,0,0.556417,0,3.348233
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1650504,43.16604,40.18266,0,0,0,0,0,0,0,0,0,0.1650504,0,0,0,0,1.416676,3.278681,0.1650504,0,0.1650504,4.812615,80.2101,0.137404,0,0.1320403,0,3.443731
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,38.47131,38.47131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.251626,3.427226,0,0,0,4.812615,80.2101,0.137404,0,0,0,3.427226
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,36.89686,36.89686,0.4507438,0.4507438,0,0,0,0.4507438,0,0,5.551115E-17,0,0.4744672,0.4507438,0,0,1.251626,3.427226,0,0.4744672,-0.4744672,4.312483,71.87458,0.137404,0.4958182,0,0,3.427226
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,35.24773,35.24773,0.3258576,0.3258576,0,0,0,0.3258576,0,0,5.551115E-17,0,0.343008,0.3258576,0,0,1.778811,2.952759,0,0.343008,-0.343008,3.950921,65.84856,0.137404,0.3584433,0,0,2.952759
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,33.81641,33.81641,0.4538698,0.4538698,0,0,0,0.4538698,0,0,5.551115E-17,0,0.4777577,0.4538698,0,0,2.159931,2.609751,0,0.4777577,-0.4777577,3.44732,57.45522,0.137404,0.4992568,0,0,2.609751
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,32.36021,32.36021,0.148181,0.148181,0,0,0,0.148181,0,0,2.775558E-17,0,0.15598,0.148181,0,0,2.690773,2.131993,0,0.15598,-0.15598,3.282903,54.71494,0.137404,0.1629991,0,0,2.131993
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,31.40185,31.40185,0.1352815,0.1352815,0,0,0,0.1352815,0,0,2.775558E-17,0,0.1424016,0.1352815,0,0,2.864084,1.976013,0,0.1424016,-0.1424016,3.132798,52.2132,0.137404,0.1488097,0,0,1.976013
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,30.66129,30.66129,0.2393999,0.2393999,0,0,0,0.2393999,0,0,2.775558E-17,0,0.2519999,0.2393999,0,0,3.022308,1.833611,0,0.2519999,-0.2519999,2.867167,47.78603,0.137404,0.2633399,0,0,1.833611
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,29.91452,29.91452,0.01833391,0.01833391,0,0,0,0.01833391,0,0,3.469447E-18,0,0.01929886,0.01833391,0,0,3.302308,1.581612,0,0.01929886,-0.01929886,2.846824,47.44698,0.137404,0.0201673,0,0,1.581612
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,29.22998,29.22998,0.1218125,0.1218125,0,0,0,0.1218125,0,0,1.387779E-17,0,0.1282237,0.1218125,0,0,3.323751,1.562313,0,0.1282237,-0.1282237,2.711665,45.19432,0.137404,0.1339938,0,0,1.562313
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,28.68857,28.68857,0.2716537,0.2716537,0,0,0,0.2716537,0,0,0,0,0.2859513,0.2716537,0,0,3.466222,1.434089,0,0.2859513,-0.2859513,2.410246,40.17068,0.137404,0.2988191,0,0,1.434089
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,28.10982,28.10982,0.1054437,0.1054437,0,0,0,0.1054437,0,0,1.387779E-17,0,0.1109934,0.1054437,0,0,3.783946,1.148138,0,0.1109934,-0.1109934,2.293248,38.22073,0.137404,0.1159881,0,0,1.148138
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,27.53107,27.53107,0.08609642,0.08609642,0,0,0,0.08609642,0,0,1.387779E-17,0,0.09062781,0.08609642,0,0,3.907272,1.037144,0,0.09062781,-0.09062781,2.197718,36.62857,0.137404,0.09470607,0,0,1.037144
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1088035,28.94773,27.14524,0.1139138,0.1139138,0,0,0,0.1139138,95.51385,0,0,0.1088035,0.1199093,0.1139138,0,0,4.007969,0.9465165,0,0.01110581,-0.01110581,2.186012,36.43346,0.137404,0.1253052,0.08704277,0,1.05532
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4601721,34.68804,26.79674,0.4244273,0.4244273,0,0,0,0.4244273,108.4219,0,0,0.4601721,0.4467655,0.4244273,0,0,4.020309,0.9354107,0.01340654,0,0.01340654,2.19873,36.64544,0.1374025,0.46687,0.3681377,0,1.395583
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.8430155,43.36721,28.10982,0.6844357,0.6844357,0,0,0,0.6844357,123.1694,0,0,0.8430155,0.7204586,0.6844357,0,0,4.006903,0.9474766,0.1225569,0,0.1225569,2.314998,38.58323,0.1373892,0.7528793,0.6744124,0,1.790492
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.168235,53.92224,31.27738,0.7402553,0.7402553,0,0,0,0.7402553,157.8151,0,0,1.168235,0.7792161,0.7402553,0,0,3.884346,1.057778,0.3890186,0,0.3890186,2.684053,44.73413,0.1373469,0.8142809,0.9345878,0,2.226012
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.278167,60.23539,34.3765,0.7757341,0.7757341,0,0,0,0.7757341,164.7687,0,0,1.278167,0.8165622,0.7757341,0,0,3.495327,1.407894,0.4616045,0,0.4616045,3.12197,52.03273,0.1372968,0.8533074,1.022533,0,2.686061
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.463071,67.88303,36.64793,0.3012734,0.3012734,0,0,0,0.3012734,485.6288,0,0,1.463071,0.3171299,0.3012734,0,0,3.033723,1.823339,1.145941,0,1.145941,4.209105,70.1516,0.1371726,0.3314008,1.170457,0,3.286409
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.439557,69.44724,38.36551,0.5182968,0.5182968,0,0,0,0.5182968,277.7477,0,0,1.439557,0.5455756,0.5182968,0,0,1.887782,2.854685,0.8939819,0,0.8939819,5.05721,84.28667,0.1370759,0.5701265,1.151646,0,4.294243
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.168684,64.38264,40.04575,0,0,0,0,0,0,0,0.1748836,0,1.168684,0,0,0,0,0.9938001,3.659269,0.9938001,0,0.9938001,6.000012,100,0.1369685,0,0.934947,0,4.827952
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,0.9586403,60.2442,40.84854,0.9415698,0.9415698,0,0,0,0.9415698,101.813,0,0,0.9586403,0.9911261,0.9415698,0,0,0,4.553689,0,0.03248578,-0.03248578,5.965769,99.42928,0.1369685,1.035727,0.7669123,0,5.512329
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,0.9266151,59.62198,40.95433,0.1517907,0.1517907,0,0,0,0.1517907,610.4557,0.7307401,0,0.9266151,0.1597797,0.1517907,0,0,0.03609531,4.521203,0.03609531,0,0.03609531,6.000012,100,0.1369646,0.1669698,0.7412921,0,5.447818
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.6496491,53.5874,41.02279,0.4912795,0.4912795,0,0,0,0.4912795,132.2361,0.1325128,0,0.6496491,0.5171363,0.4912795,0,0,0,4.553689,0,0,0,6.000012,100,0.1369646,0.5404074,0.5197192,0,5.203338
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.2857682,45.39061,40.15155,0.9877363,0.9877363,0,0,0,0.9877363,28.93163,0,1.110223E-16,0.2857682,1.039722,0.9877363,0,0,0,4.553689,0,0.7539542,-0.7539542,5.205275,86.7544,0.1369646,1.08651,0.2286146,0,4.839457
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,38.43397,38.43397,0.902264,0.902264,0,0,0,0.902264,0,0,0,0,0.9497516,0.902264,0,0,0.8377269,3.799735,0,0.9497516,-0.9497516,4.204148,70.069,0.1369646,0.9924904,0,0,3.799735
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,36.8284,36.8284,1.101555,1.101555,0,0,0,1.101555,0,0,0,0,1.159532,1.101555,0,0,1.893006,2.849983,0,1.159532,-1.159532,2.981894,49.69814,0.1369646,1.211711,0,0,2.849983
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,35.19795,35.19795,0.3640727,0.3640727,0,0,0,0.3640727,0,0,5.551115E-17,0,0.3832345,0.3640727,0,0,3.181375,1.690451,0,0.3832345,-0.3832345,2.57793,42.96541,0.1369646,0.40048,0,0,1.690451
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,33.76041,33.76041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.607191,1.307217,0,0,0,2.57793,42.96541,0.1369646,0,0,0,1.307217
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,32.31042,32.31042,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.607191,1.307217,0,0,0,2.57793,42.96541,0.1369646,0,0,0,1.307217
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,31.34584,31.34584,0.1097539,0.1097539,0,0,0,0.1097539,0,0,1.387779E-17,0,0.1155304,0.1097539,0,0,3.607191,1.307217,0,0.1155304,-0.1155304,2.45615,40.93576,0.1369646,0.1207293,0,0,1.307217
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,30.61151,30.61151,0.08674955,0.08674955,0,0,0,0.08674955,0,0,0,0,0.09131531,0.08674955,0,0,3.735558,1.191687,0,0.09131531,-0.09131531,2.359895,39.33151,0.1369646,0.0954245,0,0,1.191687
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,29.83984,29.83984,0.1013194,0.1013194,0,0,0,0.1013194,0,0,1.387779E-17,0,0.106652,0.1013194,0,0,3.83702,1.100371,0,0.106652,-0.106652,2.247474,37.45783,0.1369646,0.1114514,0,0,1.100371
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,29.16152,29.16152,0.07770626,0.07770626,0,0,0,0.07770626,0,0,0,0,0.08179606,0.07770626,0,0,3.955522,0.9937192,0,0.08179606,-0.08179606,2.161254,36.02082,0.1369646,0.08547688,0,0,0.9937192
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,28.61389,28.61389,0.0886813,0.0886813,0,0,0,0.0886813,0,0,1.387779E-17,0,0.09334873,0.0886813,0,0,4.046406,0.9119231,0,0.09334873,-0.09334873,2.062855,34.38086,0.1369646,0.09754942,0,0,0.9119231
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,28.02269,28.02269,0.2163393,0.2163393,0,0,0,0.2163393,0,0,2.775558E-17,0,0.2277256,0.2163393,0,0,4.150127,0.8185744,0,0.2277256,-0.2277256,1.822812,30.38013,0.1369646,0.2379732,0,0,0.8185744
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,27.42527,27.42527,0.09168188,0.09168188,0,0,0,0.09168188,0,0,0,0,0.09650724,0.09168188,0,0,4.403156,0.5908488,0,0.09650724,-0.09650724,1.721084,28.68468,0.1369646,0.1008501,0,0,0.5908488
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03413582,27.58797,27.02699,0.1403814,0.1403814,0,0,0,0.1403814,24.31649,0,0,0.03413582,0.1477699,0.1403814,0,0,4.510386,0.4943416,0,0.113634,-0.113634,1.601303,26.68834,0.1369646,0.1544195,0.02730865,0,0.5284774
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1489976,29.12457,26.65361,0.6781931,0.6781931,0.425,0,0.172125,0.6781931,21.96979,0,0,0.1489976,0.266519,0.2531931,0,0,4.636646,0.3807075,0,0.1175214,-0.1175214,1.477425,24.6237,0.1369646,0.7460124,0.1191981,1.7,0.5297051
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1128493,29.86511,27.98536,0.5638712,0.5638712,1.7,0,0.5202,0.5638712,20.01332,0,0,0.1128493,0,0,1.136129,1.079322,4.767225,0.2631861,1.192172,0,1.192172,2.608418,43.47355,0.137133,0.6202583,0.09027947,1.7,0.3760354
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.455049,39.21411,31.19026,0.8829154,0.8829154,1.7,0,0.5202,0.8829154,51.53937,0,0,0.455049,0,0,0.8170846,0.7762304,3.575054,1.336141,1.231279,0,1.231279,3.776512,62.94175,0.1372983,0.9712069,0.3640392,1.7,1.79119
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3187889,39.96813,34.32049,0.2532415,0.2532415,1.7,0,0.5202,0.2532415,125.8834,0,0,0.3187889,0,0,1.446759,1.374421,2.343774,2.444292,1.69321,0,1.69321,5.382832,89.71368,0.1374196,0.2785657,0.2550311,1.7,2.763081
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.2406569,40.90533,36.61682,0,0,0,0,0,0,0,0,0,0.2406569,0,0,0,0,0.6505648,3.968181,0.2406569,0,0.2406569,5.611139,93.5188,0.1373936,0,0.1925255,0,4.208838
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.8257489,54.42558,38.36551,0.9113947,0.9113947,0,0,0,0.9113947,90.60277,0,0,0.8257489,0.9593629,0.9113947,0,0,0.409908,4.184772,0,0.133614,-0.133614,5.470298,91.17145,0.1373936,1.002534,0.6605991,0,5.01052
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,1.070775,61.97058,40.04575,0.1967181,0.1967181,0,0,0,0.1967181,544.3198,0.3053356,0,1.070775,0.2070716,0.1967181,0,0,0.558368,4.051158,0.558368,0,0.558368,6.000012,100,0.1373333,0.2163899,0.8566202,0,5.121933
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.7015275,54.49934,40.84854,0.8731421,0.8731421,0,0,0,0.8731421,80.34518,0,0,0.7015275,0.9190969,0.8731421,0,0,0,4.553689,0,0.2175694,-0.2175694,5.770674,96.1777,0.1373333,0.9604563,0.5612221,0,5.255217
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.7140914,54.88559,40.95433,1.714229,1.714229,0.425,0,0.172125,1.714229,41.65672,0,0,0.7140914,1.357083,1.289228,0,0,0.2417437,4.33612,0,0.6429912,-0.6429912,5.092902,84.88152,0.1373333,1.885651,0.5712731,1.7,5.050211
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.5188976,50.88053,41.02279,0.7463521,0.7463521,0,0,0,0.7463521,69.52451,0,0,0.5188976,0.7856338,0.7463521,0,0,0.9561784,3.693128,0,0.2667362,-0.2667362,4.811737,80.19546,0.1373333,0.8209873,0.4151181,0,4.212026
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2466892,44.65291,40.15155,0.9794223,0.9794223,0,0,0,0.9794223,25.18722,0,0,0.2466892,1.030971,0.9794223,0,0,1.252552,3.426392,0,0.7842816,-0.7842816,3.985031,66.41706,0.1373333,1.077365,0.1973514,0,3.673081
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,38.40285,38.40285,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.123976,2.642111,0,0,0,3.985031,66.41706,0.1373333,0,0,0,2.642111
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,36.79107,36.79107,0.3948062,0.3948062,0,0,0,0.3948062,0,0,0,0,0.4155855,0.3948062,0,0,2.123976,2.642111,0,0.4155855,-0.4155855,3.546966,59.11598,0.1373333,0.4342868,0,0,2.642111
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,35.16061,35.16061,0.9080642,0.9080642,0,0,0,0.9080642,0,0,1.110223E-16,0,0.955857,0.9080642,0,0,2.585738,2.226525,0,0.955857,-0.955857,2.539404,42.32332,0.1373333,0.9988706,0,0,2.226525
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,33.71062,33.71062,0.04964821,0.04964821,0,0,0,0.04964821,0,0,0,0,0.05226128,0.04964821,0,0,3.647801,1.270668,0,0.05226128,-0.05226128,2.484316,41.40518,0.1373333,0.05461304,0,0,1.270668
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,32.25441,32.25441,0.1527099,0.1527099,0,0,0,0.1527099,0,0,2.775558E-17,0,0.1607472,0.1527099,0,0,3.705869,1.218407,0,0.1607472,-0.1607472,2.314873,38.58115,0.1373333,0.1679808,0,0,1.218407
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,31.29605,31.29605,0.04340884,0.04340884,0,0,0,0.04340884,0,0,6.938894E-18,0,0.04569351,0.04340884,0,0,3.884477,1.05766,0,0.04569351,-0.04569351,2.266708,37.7784,0.1373333,0.04774972,0,0,1.05766
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,30.54306,30.54306,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.935248,1.011966,0,0,0,2.266708,37.7784,0.1373333,0,0,0,1.011966
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,29.77139,29.77139,0.1715951,0.1715951,0,0,0,0.1715951,0,0,0,0,0.1806265,0.1715951,0,0,3.935248,1.011966,0,0.1806265,-0.1806265,2.076311,34.60512,0.1373333,0.1887546,0,0,1.011966
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,29.0744,29.0744,0.05147469,0.05147469,0,0,0,0.05147469,0,0,0,0,0.05418389,0.05147469,0,0,4.135944,0.8313396,0,0.05418389,-0.05418389,2.019197,33.65321,0.1373333,0.05662216,0,0,0.8313396
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,28.49565,28.49565,0.02411496,0.02411496,0,0,0,0.02411496,0,0,0,0,0.02538417,0.02411496,0,0,4.196148,0.7771557,0,0.02538417,-0.02538417,1.992439,33.20725,0.1373333,0.02652645,0,0,0.7771557
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,27.89823,27.89823,0.2572124,0.2572124,0,0,0,0.2572124,0,0,0,0,0.2707499,0.2572124,0,0,4.224353,0.7517716,0,0.2707499,-0.2707499,1.707044,28.45067,0.1373333,0.2829337,0,0,0.7517716
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,27.28837,27.28837,0.068317,0.068317,0,0,0,0.068317,0,0,1.387779E-17,0,0.07191263,0.068317,0,0,4.525186,0.4810217,0,0.07191263,-0.07191263,1.631241,27.1873,0.1373333,0.0751487,0,0,0.4810217
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.1232175,28.92487,26.88386,0.06290505,0.06290505,0,0,0,0.06290505,195.8786,0,0,0.1232175,0.06621584,0.06290505,0,0,4.605089,0.409109,0.05700168,0,0.05700168,1.685318,28.08857,0.1373272,0.06919556,0.09857402,0,0.5323266
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.313632,31.78261,26.49803,0.5066414,0.5066414,1.7,0,0.5202,0.5066414,61.90413,0,0,0.313632,0,0,1.193359,1.133691,4.548087,0.4604105,1.447323,0,1.447323,3.058368,50.97271,0.1374746,0.5573056,0.2509056,1.7,0.7740425
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3342789,33.54104,27.84845,0.8080693,0.8080693,1.7,0,0.5202,0.8080693,41.3676,0,0,0.3342789,0,0,0.8919307,0.8473341,3.100765,1.763001,1.181613,0,1.181613,4.179345,69.65561,0.1376348,0.8888763,0.2674231,1.7,2.09728
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.6681125,43.18076,31.10314,0.7122833,0.7122833,1.7,0,0.5202,0.7122833,93.79871,0,0,0.6681125,0,0,0.9877167,0.9383308,1.919151,2.826452,1.606443,0,1.606443,5.703351,95.05566,0.1377645,0.7835116,0.53449,1.7,3.494565
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,0.9679011,52.92721,34.28937,0.2629354,0.2629354,0,0,0,0.2629354,368.1136,0.3784189,0,0.9679011,0.2767741,0.2629354,0,0,0.3127081,4.272252,0.3127081,0,0.3127081,6.000012,100,0.1377307,0.289229,0.7743209,0,5.240153
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.244024,62.11453,36.61682,0.4709083,0.4709083,0,0,0,0.4709083,264.1754,0.7483307,0,1.244024,0.4956929,0.4709083,0,0,0,4.553689,0,0,0,6.000012,100,0.1377307,0.5179991,0.9952189,0,5.797713
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.224413,63.74969,38.36551,0.08751899,0.08751899,0,0,0,0.08751899,1399.025,1.132287,0,1.224413,0.09212525,0.08751899,0,0,0,4.553689,0,0,0,6.000012,100,0.1377307,0.09627089,0.97953,0,5.778101
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,0.9625477,59.40898,40.04575,0.2371726,0.2371726,0,0,0,0.2371726,405.8427,0.7128924,0,0.9625477,0.2496554,0.2371726,0,0,0,4.553689,0,0,0,6.000012,100,0.1377307,0.2608899,0.7700382,0,5.516237
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,1.031497,61.96886,40.84854,0.1135318,0.1135318,0,0,0,0.1135318,908.5532,0.9119898,0,1.031497,0.1195072,0.1135318,0,0,0,4.553689,0,0,0,6.000012,100,0.1377307,0.124885,0.8251976,0,5.585186
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.698045,54.54117,40.95433,0.2890326,0.2890326,0,0,0,0.2890326,241.5108,0.3938001,0,0.698045,0.3042449,0.2890326,0,0,0,4.553689,0,0,0,6.000012,100,0.1377307,0.3179359,0.558436,0,5.251734
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.556191,51.6421,41.02279,0.1048633,0.1048633,0,0,0,0.1048633,530.3963,0.4458086,0,0.556191,0.1103824,0.1048633,0,0,0,4.553689,0,0,0,6.000012,100,0.1377307,0.1153496,0.4449528,0,5.10988
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.1953672,43.69477,40.15155,0.3674696,0.3674696,0,0,0,0.3674696,53.16555,0,0,0.1953672,0.3868102,0.3674696,0,0,0,4.553689,0,0.1914429,-0.1914429,5.798213,96.6367,0.1377307,0.4042166,0.1562938,0,4.749056
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,38.36551,38.36551,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2127143,4.362246,0,0,0,5.798213,96.6367,0.1377307,0,0,0,4.362246
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,36.75373,36.75373,0.6210176,0.6210176,0,0,0,0.6210176,0,0,1.110223E-16,0,0.6537027,0.6210176,0,0,0.2127143,4.362246,0,0.6537027,-0.6537027,5.10915,85.15234,0.1377307,0.6831193,0,0,4.362246
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,35.11082,35.11082,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9390507,3.708543,0,0,0,5.10915,85.15234,0.1377307,0,0,0,3.708543
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,33.65461,33.65461,1.547177,1.547177,0.425,0,0.172125,1.547177,0,0,2.220446E-16,0,1.181239,1.122177,0,0,0.9390507,3.708543,0,1.181239,-1.181239,3.864015,64.40012,0.1377307,1.701895,0,1.7,3.708543
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,32.20463,32.20463,0.02934486,0.02934486,1.481976,0,0.4606796,0.02934486,0,0,0,0,0,0,1.452632,1.38,2.251538,2.527304,1.38,0,1.38,5.173198,86.2198,0.1378328,0.03227934,0,1.7,2.527304
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,31.2276,31.2276,0.1727765,0.1727765,0,0,0,0.1727765,0,0,2.775558E-17,0,0.18187,0.1727765,0,0,0.8715383,3.769305,0,0.18187,-0.18187,4.98149,83.02467,0.1378328,0.1900541,0,0,3.769305
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,30.45593,30.45593,0.2155958,0.2155958,0,0,0,0.2155958,0,0,2.775558E-17,0,0.2269429,0.2155958,0,0,1.073616,3.587435,0,0.2269429,-0.2269429,4.742271,79.0377,0.1378328,0.2371553,0,0,3.587435
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,29.68427,29.68427,0.1125438,0.1125438,0,0,0,0.1125438,0,0,1.387779E-17,0,0.1184672,0.1125438,0,0,1.325775,3.360492,0,0.1184672,-0.1184672,4.617396,76.95645,0.1378328,0.1237982,0,0,3.360492
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,28.96861,28.96861,0.2863079,0.2863079,0,0,0,0.2863079,0,0,0,0,0.3013768,0.2863079,0,0,1.457405,3.242024,0,0.3013768,-0.3013768,4.299717,71.66181,0.1378328,0.3149387,0,0,3.242024
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,28.38986,28.38986,0.1486243,0.1486243,0,0,0,0.1486243,0,0,0,0,0.1564466,0.1486243,0,0,1.792268,2.940648,0,0.1564466,-0.1564466,4.134808,68.91333,0.1378328,0.1634867,0,0,2.940648
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,27.79244,27.79244,0.2581623,0.2581623,0,0,0,0.2581623,0,0,5.551115E-17,0,0.2717498,0.2581623,0,0,1.966098,2.784201,0,0.2717498,-0.2717498,3.848359,64.13918,0.1378328,0.2839785,0,0,2.784201
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,27.1639,27.1639,0.006059176,0.006059176,0,0,0,0.006059176,0,0,8.673617E-19,0,0.00637808,0.006059176,0,0,2.268042,2.512451,0,0.00637808,-0.00637808,3.841635,64.02713,0.1378328,0.006665093,0,0,2.512451
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.0890015,28.20872,26.74073,0.1418891,0.1418891,0,0,0,0.1418891,62.72611,0,2.775558E-17,0.0890015,0.1493569,0.1418891,0,0,2.275129,2.506073,0,0.06035543,-0.06035543,3.778015,62.9668,0.1378328,0.156078,0.0712012,0,2.595075
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.5093204,35.11819,26.36112,0,0,0,0,0,0,0,0,0,0.5093204,0,0,0,0,2.34219,2.445718,0.5093204,0,0.5093204,4.261199,71.01984,0.1377779,0,0.4074564,0,2.955038
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.8648674,43.37793,27.72398,0.7589447,0.7589447,0,0,0,0.7589447,113.9566,0,0,0.8648674,0.7988892,0.7589447,0,0,1.83287,2.904106,0.06597823,0,0.06597823,4.323792,72.06305,0.1377708,0.8348392,0.6918939,0,3.768974
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.121406,52.55677,31.01601,0.743963,0.743963,0,0,0,0.743963,150.7342,0,0,1.121406,0.7831189,0.743963,0,0,1.766891,2.963487,0.3382875,0,0.3382875,4.644719,77.41183,0.1377344,0.8183593,0.8971251,0,4.084893
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.202661,58.23309,34.23336,1.226633,1.226633,0,0,0,1.226633,98.04571,0,0,1.202661,1.291192,1.226633,0,0,1.428604,3.267945,0,0.08853164,-0.08853164,4.551399,75.85649,0.1377344,1.349296,0.9621285,0,4.470606
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.349159,64.79346,36.61682,1.113381,1.113381,0,0,0,1.113381,121.1768,0,0,1.349159,1.17198,1.113381,0,0,1.526972,3.179414,0.1771791,0,0.1771791,4.719486,78.65794,0.1377154,1.224719,1.079327,0,4.528573
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.211147,63.41597,38.36551,0,0,0,0,0,0,0,0,0,1.211147,0,0,0,0,1.349793,3.338875,1.211147,0,1.211147,5.86848,97.80781,0.1375853,0,0.9689173,0,4.550022
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.067097,61.88177,40.04575,0.2221845,0.2221845,0,0,0,0.2221845,480.275,0.6945714,0,1.067097,0.2338784,0.2221845,0,0,0.1386467,4.428907,0.1386467,0,0.1386467,6.000012,100,0.1375704,0.244403,0.8536773,0,5.496004
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,0.9476801,59.98875,40.84854,1.137351,1.137351,0,0,0,1.137351,83.32344,0,0,0.9476801,1.197212,1.137351,0,0,0,4.553689,0,0.2495316,-0.2495316,5.736983,95.61619,0.1375704,1.251086,0.758144,0,5.501369
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.8047568,56.83025,40.92321,0.01548503,0.01548503,0,0,0,0.01548503,5196.998,0.5111995,0,0.8047568,0.01630004,0.01548503,0,0,0.2772573,4.304157,0.2772573,0,0.2772573,6.000012,100,0.1375406,0.01703354,0.6438055,0,5.108914
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.4266312,49.03022,41.02279,0,0,0,0,0,0,0,0.4266312,0,0.4266312,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1375406,0,0.341305,0,4.98032
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1550851,42.91297,40.11421,0.9379562,0.9379562,0,0,0,0.9379562,16.53437,0,2.220446E-16,0.1550851,0.9873223,0.9379562,0,0,0,4.553689,0,0.8322371,-0.8322371,5.122757,85.37911,0.1375406,1.031752,0.1240681,0,4.708774
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,38.32817,38.32817,0.7901331,0.7901331,0,0,0,0.7901331,0,0,1.110223E-16,0,0.831719,0.7901331,0,0,0.9247079,3.721452,0,0.831719,-0.831719,4.246048,70.76733,0.1375406,0.8691463,0,0,3.721452
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,36.68527,36.68527,0.7581849,0.7581849,0,0,0,0.7581849,0,0,1.110223E-16,0,0.7980893,0.7581849,0,0,1.84884,2.889733,0,0.7980893,-0.7980893,3.404788,56.74636,0.1375406,0.8340033,0,0,2.889733
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,35.05482,35.05482,0.2773888,0.2773888,0,0,0,0.2773888,0,0,5.551115E-17,0,0.2919882,0.2773888,0,0,2.735606,2.091644,0,0.2919882,-0.2919882,3.097006,51.61666,0.1375406,0.3051276,0,0,2.091644
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,33.60483,33.60483,0.4238252,0.4238252,0,0,0,0.4238252,0,0,5.551115E-17,0,0.4461318,0.4238252,0,0,3.060037,1.799655,0,0.4461318,-0.4461318,2.626741,43.77894,0.1375406,0.4662077,0,0,1.799655
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,32.13617,32.13617,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.555739,1.353523,0,0,0,2.626741,43.77894,0.1375406,0,0,0,1.353523
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,31.15292,31.15292,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.555739,1.353523,0,0,0,2.626741,43.77894,0.1375406,0,0,0,1.353523
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,30.38126,30.38126,0.1316412,0.1316412,0,0,0,0.1316412,0,0,2.775558E-17,0,0.1385697,0.1316412,0,0,3.555739,1.353523,0,0.1385697,-0.1385697,2.480676,41.34452,0.1375406,0.1448053,0,0,1.353523
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,29.59714,29.59714,0.09450012,0.09450012,0,0,0,0.09450012,0,0,1.387779E-17,0,0.09947381,0.09450012,0,0,3.709706,1.214954,0,0.09947381,-0.09947381,2.375822,39.59695,0.1375406,0.1039501,0,0,1.214954
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,28.88148,28.88148,0.07226697,0.07226697,0,0,0,0.07226697,0,0,0,0,0.07607049,0.07226697,0,0,3.820232,1.11548,0,0.07607049,-0.07607049,2.295636,38.26053,0.1375406,0.07949366,0,0,1.11548
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,28.30273,28.30273,0.05510757,0.05510757,0,0,0,0.05510757,0,0,0,0,0.05800797,0.05510757,0,0,3.904755,1.03941,0,0.05800797,-0.05800797,2.23449,37.24143,0.1375406,0.06061833,0,0,1.03941
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,27.68665,27.68665,0.05275074,0.05275074,0,0,0,0.05275074,0,0,6.938894E-18,0,0.05552709,0.05275074,0,0,3.969208,0.9814016,0,0.05552709,-0.05552709,2.17596,36.26592,0.1375406,0.05802581,0,0,0.9814016
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,27.03944,27.03944,0.02719241,0.02719241,0,0,0,0.02719241,0,0,3.469447E-18,0,0.02862359,0.02719241,0,0,4.030905,0.9258745,0,0.02862359,-0.02862359,2.145788,35.76306,0.1375406,0.02991165,0,0,0.9258745
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.08101949,27.95684,26.62249,0.04734546,0.04734546,0,0,0,0.04734546,171.1241,0,0,0.08101949,0.04983733,0.04734546,0,0,4.062709,0.8972509,0.03118217,0,0.03118217,2.17537,36.25609,0.1375373,0.05208001,0.0648156,0,0.9782704
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.4343643,33.61846,26.21799,0.8934784,0.8934784,0.425,0,0.172125,0.8934784,48.61498,0,0,0.4343643,0.4931352,0.4684784,0,0,4.031527,0.9253148,0,0.05877084,-0.05877084,2.11342,35.22359,0.1375373,0.9828262,0.3474914,1.7,1.359679
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.8320293,42.60425,27.61819,0,0,1.452632,0,0.4526684,0,0,0,0,0.8320293,0,0,1.452632,1.38,4.096828,0.866544,2.212029,0,2.212029,4.211935,70.19878,0.1375431,0,0.6656234,1.7,1.698573
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.185847,53.8918,30.91022,0.2466274,0.2466274,0.9823661,0,0.324286,0.2466274,480.8251,1.110223E-16,0,1.185847,0,0,0.7357387,0.6989518,1.884798,2.85737,1.884798,0,1.884798,6.000012,100,0.137473,0.2712902,0.9486773,1.7,4.043217
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.325613,61.15446,34.16491,0.9473004,0.9473004,0,0,0,0.9473004,139.9358,0.3284545,0,1.325613,0.9971583,0.9473004,0,0,0,4.553689,0,0,0,6.000012,100,0.137473,1.04203,1.06049,0,5.879302
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.332861,64.27731,36.54214,0.7576774,0.7576774,0,0,0,0.7576774,175.9141,0.5353062,0,1.332861,0.7975551,0.7576774,0,0,0,4.553689,0,0,0,6.000012,100,0.137473,0.8334451,1.066289,0,5.88655
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.333016,66.50829,38.32817,0.2124236,0.2124236,0,0,0,0.2124236,627.5271,1.109412,0,1.333016,0.2236038,0.2124236,0,0,0,4.553689,0,0,0,6.000012,100,0.137473,0.233666,1.066413,0,5.886704
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.237046,66.08017,40.00842,1.592114,1.592114,0.425,0,0.172125,1.592114,77.69834,0.008505135,0,1.237046,1.228541,1.167114,0,0,0,4.553689,0,0,0,6.000012,100,0.137473,1.751325,0.989637,1.7,5.790735
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.133579,64.43138,40.81742,0.6687267,0.6687267,0,0,0,0.6687267,169.513,0.4296559,0,1.133579,0.7039229,0.6687267,0,0,0,4.553689,0,0,0,6.000012,100,0.137473,0.7355995,0.906863,0,5.687268
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,1.001588,61.34211,40.92321,0.5797752,0.5797752,0,0,0,0.5797752,172.7545,0.3912978,0,1.001588,0.6102897,0.5797752,0,0,0,4.553689,0,0,0,6.000012,100,0.137473,0.6377527,0.80127,0,5.555276
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.704859,54.72833,40.99167,1.055886,1.055886,0,0,0,1.055886,66.75523,0,0,0.704859,1.111459,1.055886,0,0,0,4.553689,0,0.4065998,-0.4065998,5.571418,92.85678,0.137473,1.161474,0.5638872,0,5.258548
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3363101,46.28418,40.08309,0,0,0,0,0,0,0,0,0,0.3363101,0,0,0,0,0.4517776,4.147089,0.3363101,0,0.3363101,5.89047,98.1743,0.1374371,0,0.269048,0,4.483399
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,38.25972,38.25972,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1154675,4.449768,0,0,0,5.89047,98.1743,0.1374371,0,0,0,4.449768
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,36.61682,36.61682,0.2322297,0.2322297,0,0,0,0.2322297,0,0,2.775558E-17,0,0.2444523,0.2322297,0,0,0.1154675,4.449768,0,0.2444523,-0.2444523,5.632794,93.87972,0.1374371,0.2554527,0,0,4.449768
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,34.98636,34.98636,0.246194,0.246194,0,0,0,0.246194,0,0,2.775558E-17,0,0.2591516,0.246194,0,0,0.3870812,4.205316,0,0.2591516,-0.2591516,5.359625,89.3269,0.1374371,0.2708135,0,0,4.205316
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,33.53637,33.53637,0.3931795,0.3931795,0,0,0,0.3931795,0,0,5.551115E-17,0,0.4138732,0.3931795,0,0,0.6750274,3.946164,0,0.4138732,-0.4138732,4.923364,82.0559,0.1374371,0.4324975,0,0,3.946164
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,32.0615,32.0615,0.05993814,0.05993814,0,0,0,0.05993814,0,0,1.387779E-17,0,0.06309278,0.05993814,0,0,1.134887,3.532291,0,0.06309278,-0.06309278,4.856858,80.94748,0.1374371,0.06593196,0,0,3.532291
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,31.08447,31.08447,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.20499,3.469198,0,0,0,4.856858,80.94748,0.1374371,0,0,0,3.469198
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,30.29413,30.29413,0.004641078,0.004641078,0,0,0,0.004641078,0,0,0,0,0.004885345,0.004641078,0,0,1.20499,3.469198,0,0.004885345,-0.004885345,4.851709,80.86166,0.1374371,0.005105186,0,0,3.469198
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,29.51002,29.51002,0.1053341,0.1053341,0,0,0,0.1053341,0,0,1.387779E-17,0,0.110878,0.1053341,0,0,1.210418,3.464313,0,0.110878,-0.110878,4.734833,78.91373,0.1374371,0.1158675,0,0,3.464313
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,28.79436,28.79436,0.07526799,0.07526799,0,0,0,0.07526799,0,0,0,0,0.07922945,0.07526799,0,0,1.333616,3.353435,0,0.07922945,-0.07922945,4.651318,77.52181,0.1374371,0.08279478,0,0,3.353435
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,28.19694,28.19694,0.2009307,0.2009307,0,0,0,0.2009307,0,0,2.775558E-17,0,0.211506,0.2009307,0,0,1.421648,3.274205,0,0.211506,-0.211506,4.428371,73.80604,0.1374371,0.2210238,0,0,3.274205
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,27.58085,27.58085,0.007449921,0.007449921,0,0,0,0.007449921,0,0,0,0,0.007842022,0.007449921,0,0,1.656655,3.0627,0,0.007842022,-0.007842022,4.420105,73.66827,0.1374371,0.008194913,0,0,3.0627
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,26.9212,26.9212,0.003535745,0.003535745,0,0,0,0.003535745,0,0,4.336809E-19,0,0.003721837,0.003535745,0,0,1.665368,3.054857,0,0.003721837,-0.003721837,4.416182,73.60288,0.1374371,0.00388932,0,0,3.054857
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.09273565,28.02596,26.49803,0.16901,0.16901,0,0,0,0.16901,54.86992,0,0,0.09273565,0.1779053,0.16901,0,0,1.669504,3.051136,0,0.08516961,-0.08516961,4.326405,72.10661,0.1374371,0.185911,0.07418852,0,3.143871
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.44049,33.59741,26.09353,0.6285862,0.6285862,0,0,0,0.6285862,70.07631,0,0,0.44049,0.6616697,0.6285862,0,0,1.764137,2.965966,0,0.2211797,-0.2211797,4.093261,68.22089,0.1374371,0.6914449,0.352392,0,3.406456
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.6959843,39.83193,27.5124,0,0,0,0,0,0,0,0,0,0.6959843,0,0,0,0,2.009892,2.744786,0.6959843,0,0.6959843,4.75353,79.22534,0.1373628,0,0.5567874,0,3.440771
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,0.935268,48.29325,30.8231,0.5285142,0.5285142,0,0,0,0.5285142,176.9617,0,0,0.935268,0.5563307,0.5285142,0,0,1.313908,3.371172,0.3789372,0,0.3789372,5.113021,85.21685,0.1373224,0.5813656,0.7482144,0,4.30644
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.126485,56.28024,34.09645,0.6383246,0.6383246,0,0,0,0.6383246,176.4753,0,0,1.126485,0.6719206,0.6383246,0,0,0.9349702,3.712216,0.4545648,0,0.4545648,5.54426,92.40414,0.1372739,0.702157,0.9011883,0,4.838701
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.26514,62.51376,36.51102,0.2900019,0.2900019,0,0,0,0.2900019,436.2524,0.4794697,0,1.26514,0.3052652,0.2900019,0,0,0.4804055,4.121324,0.4804055,0,0.4804055,6.000012,100,0.1372227,0.3190021,1.012112,0,5.386464
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,0.9810866,57.82018,38.29706,0.4665435,0.4665435,0,0,0,0.4665435,210.2884,0.4899882,0,0.9810866,0.4910984,0.4665435,0,0,0,4.553689,0,0,0,6.000012,100,0.1372227,0.5131978,0.7848693,0,5.534776
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,0.8734922,57.29776,39.9773,0.001508081,0.001508081,0,0,0,0.001508081,57920.77,0.8719047,0,0.8734922,0.001587454,0.001508081,0,0,0,4.553689,0,0,0,6.000012,100,0.1372227,0.001658889,0.6987937,0,5.427181
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,0.9407402,59.74881,40.78008,1.00914,1.00914,0,0,0,1.00914,93.22192,0,0,0.9407402,1.062253,1.00914,0,0,0,4.553689,0,0.1215131,-0.1215131,5.871926,97.86523,0.1372227,1.110055,0.7525921,0,5.494429
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.7869879,56.39609,40.88588,0.2421165,0.2421165,0,0,0,0.2421165,325.0451,0.3971139,0,0.7869879,0.2548595,0.2421165,0,0,0.1350145,4.432176,0.1350145,0,0.1350145,6.000012,100,0.1372084,0.2663282,0.6295903,0,5.219164
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.4552718,49.52703,40.95433,0.6568324,0.6568324,0,0,0,0.6568324,69.31323,0,0,0.4552718,0.6914026,0.6568324,0,0,0,4.553689,0,0.2361308,-0.2361308,5.751108,95.85162,0.1372084,0.7225156,0.3642174,0,5.008961
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1760186,43.22865,40.04575,0.4932317,0.4932317,0,0,0,0.4932317,35.6868,0,0,0.1760186,0.5191913,0.4932317,0,0,0.2623675,4.317558,0,0.3431727,-0.3431727,5.389372,89.8227,0.1372084,0.5425549,0.1408149,0,4.493577
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,38.2286,38.2286,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6436704,3.974385,0,0,0,5.389372,89.8227,0.1372084,0,0,0,3.974385
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,36.57948,36.57948,0.2939049,0.2939049,0,0,0,0.2939049,0,0,0,0,0.3093736,0.2939049,0,0,0.6436704,3.974385,0,0.3093736,-0.3093736,5.063264,84.38757,0.1372084,0.3232954,0,0,3.974385
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,34.93658,34.93658,0.7899519,0.7899519,0,0,0,0.7899519,0,0,1.110223E-16,0,0.8315284,0.7899519,0,0,0.9874188,3.665012,0,0.8315284,-0.8315284,4.186757,69.77914,0.1372084,0.8689471,0,0,3.665012
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,33.4617,33.4617,0.3721436,0.3721436,0,0,0,0.3721436,0,0,0,0,0.3917301,0.3721436,0,0,1.911339,2.833484,0,0.3917301,-0.3917301,3.773837,62.89715,0.1372084,0.4093579,0,0,2.833484
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,32.01171,32.01171,0.1813946,0.1813946,0,0,0,0.1813946,0,0,2.775558E-17,0,0.1909417,0.1813946,0,0,2.346595,2.441754,0,0.1909417,-0.1909417,3.572567,59.54266,0.1372084,0.199534,0,0,2.441754
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,30.99734,30.99734,0.2072553,0.2072553,0,0,0,0.2072553,0,0,2.775558E-17,0,0.2181634,0.2072553,0,0,2.558752,2.250812,0,0.2181634,-0.2181634,3.342602,55.70992,0.1372084,0.2279808,0,0,2.250812
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,30.22568,30.22568,0.04317332,0.04317332,0,0,0,0.04317332,0,0,6.938894E-18,0,0.0454456,0.04317332,0,0,2.801156,2.032648,0,0.0454456,-0.0454456,3.294698,54.91153,0.1372084,0.04749065,0,0,2.032648
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,29.4229,29.4229,0.1495016,0.1495016,0,0,0,0.1495016,0,0,2.775558E-17,0,0.1573701,0.1495016,0,0,2.851651,1.987203,0,0.1573701,-0.1573701,3.128815,52.14682,0.1372084,0.1644517,0,0,1.987203
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,28.68857,28.68857,0.2804725,0.2804725,0,0,0,0.2804725,0,0,5.551115E-17,0,0.2952342,0.2804725,0,0,3.026507,1.829833,0,0.2952342,-0.2952342,2.817611,46.96009,0.1372084,0.3085198,0,0,1.829833
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,28.09115,28.09115,0.1532551,0.1532551,0,0,0,0.1532551,0,0,2.775558E-17,0,0.1613211,0.1532551,0,0,3.354545,1.534598,0,0.1613211,-0.1613211,2.647564,44.12598,0.1372084,0.1685806,0,0,1.534598
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,27.48128,27.48128,0.2284416,0.2284416,0,0,0,0.2284416,0,0,2.775558E-17,0,0.2404648,0.2284416,0,0,3.533791,1.373277,0,0.2404648,-0.2404648,2.394092,39.90145,0.1372084,0.2512857,0,0,1.373277
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,26.81541,26.81541,0.1281827,0.1281827,0,0,0,0.1281827,0,0,0,0,0.1349292,0.1281827,0,0,3.800974,1.132813,0,0.1349292,-0.1349292,2.251864,37.53099,0.1372084,0.141001,0,0,1.132813
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1141599,28.25706,26.37357,0.04052624,0.04052624,0,0,0,0.04052624,281.6938,0,0,0.1141599,0.0426592,0.04052624,0,0,3.950895,0.9978834,0.07150073,0,0.07150073,2.319695,38.66151,0.1372008,0.04457887,0.09132794,0,1.112043
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3291801,31.51287,25.97529,0,0,0,0,0,0,0,0,0,0.3291801,0,0,0,0,3.879394,1.062234,0.3291801,0,0.3291801,2.631983,43.8663,0.1371657,0,0.2633441,0,1.391414
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.5768372,37.45532,27.39416,1.213517,1.213517,0,0,0,1.213517,47.53432,0,2.220446E-16,0.5768372,1.277387,1.213517,0,0,3.550214,1.358496,0,0.7005495,-0.7005495,1.893539,31.55892,0.1371657,1.334869,0.4614697,0,1.935333
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,0.9711337,48.93296,30.7173,1.087159,1.087159,1.7,0,0.5202,1.087159,89.32767,0,0,0.9711337,0,0,0.612841,0.582199,4.328602,0.6579466,1.553333,0,1.553333,3.36716,56.11922,0.1373003,1.195875,0.776907,1.7,1.62908
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.269301,59.57197,34.00933,0.9311416,0.9311416,1.7,0,0.5202,0.9311416,136.3166,0,0,1.269301,0,0,0.7688584,0.7304155,2.77527,2.055946,1.999716,0,1.999716,5.264257,87.73745,0.1373871,1.024256,1.015441,1.7,3.325247
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.304394,63.42302,36.44257,0.6319991,0.6319991,0,0,0,0.6319991,206.3918,0,0,1.304394,0.6652622,0.6319991,0,0,0.7755535,3.855691,0.639132,0,0.639132,5.870591,97.84299,0.1373192,0.695199,1.043515,0,5.160085
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,0.9531918,57.14038,38.25972,0.09184735,0.09184735,0,0,0,0.09184735,1037.8,0.7200888,0,0.9531918,0.09668142,0.09184735,0,0,0.1364215,4.43091,0.1364215,0,0.1364215,6.000012,100,0.1373047,0.1010321,0.7625535,0,5.384101
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.294233,67.49345,39.93996,0.1071092,0.1071092,0,0,0,0.1071092,1208.331,1.181486,0,1.294233,0.1127465,0.1071092,0,0,0,4.553689,0,0,0,6.000012,100,0.1373047,0.1178201,1.035386,0,5.847922
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.14454,64.6161,40.74274,0,0,0,0,0,0,0,1.14454,0,1.14454,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1373047,0,0.9156321,0,5.698229
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,1.020305,61.70084,40.84854,0.9683219,0.9683219,0,0,0,0.9683219,105.3684,0.001018969,0,1.020305,1.019286,0.9683219,0,0,0,4.553689,0,0,0,6.000012,100,0.1373047,1.065154,0.8162441,0,5.573994
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.6620521,53.7408,40.92321,1.340241,1.340241,0.425,0,0.172125,1.340241,49.398,0,2.220446E-16,0.6620521,0.9634112,0.9152406,0,0,0,4.553689,0,0.3013591,-0.3013591,5.682352,94.70567,0.1373047,1.474265,0.5296417,1.7,5.215741
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.253175,44.62738,40.00842,0,0,0,0,0,0,0,0,0,0.253175,0,0,0,0,0.3348434,4.25233,0.253175,0,0.253175,5.922534,98.70871,0.1372778,0,0.20254,0,4.505505
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,38.15393,38.15393,0.8473861,0.8473861,0,0,0,0.8473861,0,0,1.110223E-16,0,0.8919854,0.8473861,0,0,0.08166838,4.480187,0,0.8919854,-0.8919854,4.982299,83.03815,0.1372778,0.9321247,0,0,4.480187
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,36.47369,36.47369,0.07155441,0.07155441,0,0,0,0.07155441,0,0,0,0,0.07532043,0.07155441,0,0,1.072763,3.588202,0,0.07532043,-0.07532043,4.902905,81.71491,0.1372778,0.07870985,0,0,3.588202
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,34.84945,34.84945,0.476654,0.476654,0,0,0,0.476654,0,0,1.110223E-16,0,0.5017411,0.476654,0,0,1.156453,3.512882,0,0.5017411,-0.5017411,4.374023,72.90024,0.1372778,0.5243194,0,0,3.512882
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,33.39324,33.39324,0.5272943,0.5272943,0,0,0,0.5272943,0,0,0,0,0.5550467,0.5272943,0,0,1.713943,3.011141,0,0.5550467,-0.5550467,3.788953,63.14909,0.1372778,0.5800238,0,0,3.011141
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,31.92459,31.92459,0.02152019,0.02152019,0,0,0,0.02152019,0,0,3.469447E-18,0,0.02265283,0.02152019,0,0,2.330661,2.456094,0,0.02265283,-0.02265283,3.765074,62.75112,0.1372778,0.0236722,0,0,2.456094
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,30.91022,30.91022,0.09762963,0.09762963,0,0,0,0.09762963,0,0,1.387779E-17,0,0.102768,0.09762963,0,0,2.355831,2.433441,0,0.102768,-0.102768,3.656748,60.94567,0.1372778,0.1073926,0,0,2.433441
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,30.11988,30.11988,0.07431153,0.07431153,0,0,0,0.07431153,0,0,1.387779E-17,0,0.07822267,0.07431153,0,0,2.470018,2.330673,0,0.07822267,-0.07822267,3.574294,59.57144,0.1372778,0.08174269,0,0,2.330673
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,29.3171,29.3171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.556932,2.25245,0,0,0,3.574294,59.57144,0.1372778,0,0,0,2.25245
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,28.58277,28.58277,0.1118875,0.1118875,0,0,0,0.1118875,0,0,1.387779E-17,0,0.1177763,0.1118875,0,0,2.556932,2.25245,0,0.1177763,-0.1177763,3.450146,57.50233,0.1372778,0.1230762,0,0,2.25245
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,27.98536,27.98536,0.00476883,0.00476883,0,0,0,0.00476883,0,0,8.673617E-19,0,0.005019821,0.00476883,0,0,2.687794,2.134674,0,0.005019821,-0.005019821,3.444855,57.41413,0.1372778,0.005245713,0,0,2.134674
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,27.35682,27.35682,0.1402196,0.1402196,0,0,0,0.1402196,0,0,2.775558E-17,0,0.1475995,0.1402196,0,0,2.693372,2.129654,0,0.1475995,-0.1475995,3.289272,54.82108,0.1372778,0.1542415,0,0,2.129654
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,26.69095,26.69095,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.857371,1.982055,0,0,0,3.289272,54.82108,0.1372778,0,0,0,1.982055
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.08278508,27.61601,26.25533,0.1391842,0.1391842,0,0,0,0.1391842,59.47881,0,2.775558E-17,0.08278508,0.1465097,0.1391842,0,0,2.857371,1.982055,0,0.06372457,-0.06372457,3.2221,53.70156,0.1372778,0.1531026,0.06622807,0,2.06484
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.374521,32.15693,25.83216,0.4728982,0.4728982,0,0,0,0.4728982,79.19695,0,0,0.374521,0.4977876,0.4728982,0,0,2.928176,1.91833,0,0.1232667,-0.1232667,3.092165,51.53599,0.1372778,0.5201881,0.2996168,0,2.292851
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.7798905,41.19239,27.2697,0.722057,0.722057,0,0,0,0.722057,108.0095,0,0,0.7798905,0.7600601,0.722057,0,0,3.06514,1.795063,0.01983049,0,0.01983049,3.110978,51.84953,0.1372757,0.7942628,0.6239125,0,2.574954
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.197751,53.81134,30.61151,0,0,0,0,0,0,0,0,0,1.197751,0,0,0,0,3.045309,1.812911,1.197751,0,1.197751,4.247265,70.78761,0.1371488,0,0.9582008,0,3.010662
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.268799,59.46916,33.93465,0,0,0,0,0,0,0,0,0,1.268799,0,0,0,0,1.847558,2.890887,1.268799,0,1.268799,5.450953,90.84903,0.1370145,0,1.015039,0,4.159686
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.463374,67.53061,36.36789,0,0,0,0,0,0,0,0.884615,0,1.463374,0,0,0,0,0.5787592,4.032805,0.5787592,0,0.5787592,6.000012,100,0.1369534,0,1.170699,0,5.49618
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.343522,66.61511,38.19127,0.8756453,0.8756453,0,0,0,0.8756453,153.4322,0.4217897,0,1.343522,0.9217319,0.8756453,0,0,0,4.553689,0,0,0,6.000012,100,0.1369534,0.9632099,1.074817,0,5.897211
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.321658,68.13966,39.87151,0.9415647,0.9415647,0,0,0,0.9415647,140.3682,0.3305371,0,1.321658,0.9911207,0.9415647,0,0,0,4.553689,0,0,0,6.000012,100,0.1369534,1.035721,1.057326,0,5.875347
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,0.9654195,60.24449,40.71163,0.6335895,0.6335895,0,0,0,0.6335895,152.373,0.2984832,0,0.9654195,0.6669363,0.6335895,0,0,0,4.553689,0,0,0,6.000012,100,0.1369534,0.6969485,0.7723356,0,5.519108
