Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,32.32909,32.32909,0.4347355,0.4347355,0,0,0,0.4347355,0,0,5.551115E-17,0,0.4576163,0.4347355,0,0,2.153314,2.615706,0,0.4576163,-0.4576163,3.474829,57.9137,0.1360934,0.478209,0,0,2.615706
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,30.87288,30.87288,0.09400241,0.09400241,0,0,0,0.09400241,0,0,0,0,0.09894991,0.09400241,0,0,2.661777,2.15809,0,0.09894991,-0.09894991,3.370527,56.17533,0.1360934,0.1034027,0,0,2.15809
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,29.79006,29.79006,0.1093308,0.1093308,0,0,0,0.1093308,0,0,1.387779E-17,0,0.1150851,0.1093308,0,0,2.771721,2.05914,0,0.1150851,-0.1150851,3.249216,54.1535,0.1360934,0.1202639,0,0,2.05914
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,28.96861,28.96861,0.1298518,0.1298518,0,0,0,0.1298518,0,0,0,0,0.1366861,0.1298518,0,0,2.899593,1.944055,0,0.1366861,-0.1366861,3.105136,51.75217,0.1360934,0.142837,0,0,1.944055
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,28.12849,28.12849,0.1662577,0.1662577,0,0,0,0.1662577,0,0,2.775558E-17,0,0.1750081,0.1662577,0,0,3.051467,1.807369,0,0.1750081,-0.1750081,2.920662,48.6776,0.1360934,0.1828835,0,0,1.807369
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,27.37549,27.37549,0.05131515,0.05131515,0,0,0,0.05131515,0,0,6.938894E-18,0,0.05401595,0.05131515,0,0,3.24592,1.632361,0,0.05401595,-0.05401595,2.863724,47.72864,0.1360934,0.05644667,0,0,1.632361
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,26.74073,26.74073,0.1720392,0.1720392,0,0,0,0.1720392,0,0,2.775558E-17,0,0.1810939,0.1720392,0,0,3.305938,1.578345,0,0.1810939,-0.1810939,2.672834,44.54715,0.1360934,0.1892432,0,0,1.578345
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,26.08108,26.08108,0.2399486,0.2399486,0,0,0,0.2399486,0,0,2.775558E-17,0,0.2525775,0.2399486,0,0,3.507153,1.397251,0,0.2525775,-0.2525775,2.406594,40.10982,0.1360934,0.2639435,0,0,1.397251
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,25.37787,25.37787,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.787795,1.144673,0,0,0,2.406594,40.10982,0.1360934,0,0,0,1.144673
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2611465,29.21952,24.88624,0.03138423,0.03138423,0,0,0,0.03138423,832.0948,0,0,0.2611465,0.03303603,0.03138423,0,0,3.787795,1.144673,0.2281105,0,0.2281105,2.622999,43.71656,0.13607,0.03452265,0.2089172,0,1.40582
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.531535,33.46064,24.41329,1.301081,1.301081,0.425,0,0.172125,1.301081,40.85332,0,0,0.531535,0.922191,0.8760815,0,0,3.559685,1.349973,0,0.390656,-0.390656,2.211211,36.85345,0.13607,1.43119,0.425228,1.7,1.881508
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.8844714,41.7314,25.88816,0.6850322,0.6850322,1.7,0,0.5202,0.6850322,129.1138,0,0,0.8844714,0,0,1.014968,0.9642193,3.993747,0.9593169,1.848691,0,1.848691,3.965033,66.08376,0.1361718,0.7535355,0.7075771,1.7,1.843788
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.319223,55.11163,29.33577,0.7739592,0.7739592,1.5585,0,0.4815705,0.7739592,170.4513,0,0,1.319223,0,0,0.7845408,0.7453138,2.145056,2.623139,2.064537,0,2.064537,5.923625,98.72689,0.136219,0.8513551,1.055379,1.7,3.942362
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.43335,62.17364,32.78338,1.071184,1.071184,0,0,0,1.071184,133.8099,0.2252692,0,1.43335,1.127562,1.071184,0,0,0.08051867,4.481222,0.08051867,0,0.08051867,6.000012,100,0.1362108,1.178302,1.14668,0,5.914572
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.181047,59.09915,35.39087,0,0,0,0,0,0,0,1.181047,0,1.181047,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1362108,0,0.9448373,0,5.734735
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.280151,63.8391,37.28269,0.5004525,0.5004525,0,0,0,0.5004525,255.7988,0.7533594,0,1.280151,0.526792,0.5004525,0,0,0,4.553689,0,0,0,6.000012,100,0.1362108,0.5504977,1.024121,0,5.83384
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.190759,63.66604,38.99405,0.03406894,0.03406894,0,0,0,0.03406894,3495.145,1.154897,0,1.190759,0.03586204,0.03406894,0,0,0,4.553689,0,0,0,6.000012,100,0.1362108,0.03747583,0.9526071,0,5.744448
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.136289,63.36532,39.87151,0.3307936,0.3307936,0,0,0,0.3307936,343.5038,0.7880848,0,1.136289,0.3482038,0.3307936,0,0,0,4.553689,0,0,0,6.000012,100,0.1362108,0.3638729,0.9090309,0,5.689978
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,0.9185497,58.31807,39.9773,0,0,0,0,0,0,0,0.9185497,0,0.9185497,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1362108,0,0.7348397,0,5.472239
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.5841612,51.16404,40.04575,0.1174846,0.1174846,0,0,0,0.1174846,497.2235,0.4604931,0,0.5841612,0.123668,0.1174846,0,0,0,4.553689,0,0,0,6.000012,100,0.1362108,0.1292331,0.4673289,0,5.13785
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.2969209,44.55163,39.13718,0.495341,0.495341,0,0,0,0.495341,59.94274,0,5.551115E-17,0.2969209,0.5214115,0.495341,0,0,0,4.553689,0,0.2244906,-0.2244906,5.763378,96.05611,0.1362108,0.544875,0.2375367,0,4.85061
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,37.10844,37.10844,1.176935,1.176935,0,0,0,1.176935,0,0,2.220446E-16,0,1.238879,1.176935,0,0,0.249434,4.329198,0,1.238879,-1.238879,4.457485,74.29128,0.1362108,1.294628,0,0,4.329198
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,35.32241,35.32241,1.251152,1.251152,0,0,0,1.251152,0,0,0,0,1.317002,1.251152,0,0,1.625966,3.09032,0,1.317002,-1.317002,3.069244,51.15396,0.1362108,1.376267,0,0,3.09032
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,33.65461,33.65461,0.5955851,0.5955851,0,0,0,0.5955851,0,0,0,0,0.6269317,0.5955851,0,0,3.089301,1.773318,0,0.6269317,-0.6269317,2.4084,40.13991,0.1362108,0.6551436,0,0,1.773318
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,32.20463,32.20463,0.905708,0.905708,0,0,0,0.905708,0,0,1.110223E-16,0,0.9533769,0.905708,0,0,3.785892,1.146386,0,0.9533769,-0.9533769,1.403452,23.39082,0.1362108,0.9962788,0,0,1.146386
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,30.75464,30.75464,0.08047386,0.08047386,0,0,0,0.08047386,0,0,1.387779E-17,0,0.08470932,0.08047386,0,0,4.8452,0.1930093,0,0.08470932,-0.08470932,1.314161,21.90263,0.1362108,0.08852125,0,0,0.1930093
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,29.64693,29.64693,0.2281108,0.2281108,1.680742,0,0.5149426,0.2281108,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.939321,0.1083,1.38,0,1.38,2.623344,43.72231,0.1363557,0.2509219,0,1.7,0.1083
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,28.82548,28.82548,0.04272662,0.04272662,1.495358,0,0.4643328,0.04272662,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.559321,1.3503,1.38,0,1.38,3.932527,65.54198,0.1364582,0.04699929,0,1.7,1.3503
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,27.98536,27.98536,0.1640981,0.1640981,1.61673,0,0.4974672,0.1640981,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.179321,2.5923,1.38,0,1.38,5.24171,87.36165,0.1365881,0.1805079,0,1.7,2.5923
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,27.25103,27.25103,0.0602166,0.0602166,0,0,0,0.0602166,0,0,1.387779E-17,0,0.0633859,0.0602166,0,0,0.7993211,3.8343,0,0.0633859,-0.0633859,5.174895,86.24808,0.1365881,0.06623826,0,0,3.8343
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,26.60382,26.60382,0.2829046,0.2829046,0,0,0,0.2829046,0,0,0,0,0.2977943,0.2829046,0,0,0.8697498,3.770914,0,0.2977943,-0.2977943,4.860992,81.01637,0.1365881,0.3111951,0,0,3.770914
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,25.93795,25.93795,0.1556082,0.1556082,0,0,0,0.1556082,0,0,0,0,0.1637981,0.1556082,0,0,1.200632,3.47312,0,0.1637981,-0.1637981,4.688334,78.13874,0.1365881,0.1711691,0,0,3.47312
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,25.25341,25.25341,0.1387549,0.1387549,0,0,0,0.1387549,0,0,0,0,0.1460578,0.1387549,0,0,1.38263,3.309322,0,0.1460578,-0.1460578,4.534375,75.57277,0.1365881,0.1526304,0,0,3.309322
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07472482,25.98446,24.768,0.07895058,0.07895058,0,0,0,0.07895058,94.64759,0,0,0.07472482,0.08310587,0.07895058,0,0,1.544917,3.163264,0,0.008381053,-0.008381053,4.525541,75.42553,0.1365881,0.08684564,0.05977986,0,3.237989
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.4147549,31.26167,24.29505,0.5076101,0.5076101,0,0,0,0.5076101,81.70737,0,0,0.4147549,0.5343264,0.5076101,0,0,1.554229,3.154883,0,0.1195716,-0.1195716,4.399501,73.32487,0.1365881,0.5583711,0.3318039,0,3.569638
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.8412136,40.73849,25.7637,0,0,0,0,0,0,0,0,0,0.8412136,0,0,0,0,1.687086,3.035311,0.8412136,0,0.8412136,5.197546,86.6256,0.136502,0,0.6729709,0,3.876525
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.143749,50.92771,29.19264,0.1440679,0.1440679,0,0,0,0.1440679,793.8954,0.1462256,0,1.143749,0.1516505,0.1440679,0,0,0.8458727,3.792403,0.8458727,0,0.8458727,6.000012,100,0.1364155,0.1584747,0.9149989,0,4.936152
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.426397,61.81512,32.64025,0.5182149,0.5182149,0,0,0,0.5182149,275.252,0.8809077,0,1.426397,0.5454893,0.5182149,0,0,0,4.553689,0,0,0,6.000012,100,0.1364155,0.5700364,1.141118,0,5.980086
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.257885,60.79469,35.24773,0.06525469,0.06525469,0,0,0,0.06525469,1927.654,1.189195,0,1.257885,0.06868915,0.06525469,0,0,0,4.553689,0,0,0,6.000012,100,0.1364155,0.07178016,1.006308,0,5.811574
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.110644,59.49519,37.13956,0.0576078,0.0576078,0,0,0,0.0576078,1927.94,1.050004,0,1.110644,0.06063979,0.0576078,0,0,0,4.553689,0,0,0,6.000012,100,0.1364155,0.06336858,0.8885149,0,5.664332
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.23152,64.52901,38.85714,0.5553495,0.5553495,0,0,0,0.5553495,221.7559,0.646942,0,1.23152,0.5845785,0.5553495,0,0,0,4.553689,0,0,0,6.000012,100,0.1364155,0.6108845,0.9852163,0,5.785209
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.364161,69.11053,39.72838,1.070602,1.070602,0,0,0,1.070602,127.42,0.2372112,0,1.364161,1.12695,1.070602,0,0,0,4.553689,0,0,0,6.000012,100,0.1364155,1.177662,1.091329,0,5.91785
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.122239,62.97405,39.83417,0.8202401,0.8202401,0,0,0,0.8202401,136.8184,0.2588284,0,1.122239,0.8634106,0.8202401,0,0,0,4.553689,0,0,0,6.000012,100,0.1364155,0.9022641,0.8977912,0,5.675928
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.6742183,52.92223,39.93996,0.6617945,0.6617945,0,0,0,0.6617945,101.8773,0,0,0.6742183,0.6966258,0.6617945,0,0,0,4.553689,0,0.02240754,-0.02240754,5.976392,99.60634,0.1364155,0.727974,0.5393746,0,5.227907
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.3059441,44.61254,39.03139,0.6718979,0.6718979,0,0,0,0.6718979,45.53431,0,1.110223E-16,0.3059441,0.707261,0.6718979,0,0,0.02489727,4.531281,0,0.4013169,-0.4013169,5.553367,92.55593,0.1364155,0.7390878,0.2447553,0,4.837225
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,37.00265,37.00265,0.2462934,0.2462934,0,0,0,0.2462934,0,0,5.551115E-17,0,0.2592562,0.2462934,0,0,0.470805,4.129964,0,0.2592562,-0.2592562,5.280087,88.00127,0.1364155,0.2709227,0,0,4.129964
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,35.17928,35.17928,0.7073794,0.7073794,0,0,0,0.7073794,0,0,1.110223E-16,0,0.7446099,0.7073794,0,0,0.7588674,3.870708,0,0.7446099,-0.7446099,4.4952,74.91984,0.1364155,0.7781174,0,0,3.870708
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,33.53637,33.53637,0.6815587,0.6815587,0,0,0,0.6815587,0,0,1.110223E-16,0,0.7174303,0.6815587,0,0,1.586212,3.126098,0,0.7174303,-0.7174303,3.738961,62.3159,0.1364155,0.7497146,0,0,3.126098
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,32.08017,32.08017,1.231401,1.231401,0,0,0,1.231401,0,0,0,0,1.296211,1.231401,0,0,2.383356,2.408668,0,1.296211,-1.296211,2.372635,39.54384,0.1364155,1.354541,0,0,2.408668
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,30.63018,30.63018,0.04678981,0.04678981,0,0,0,0.04678981,0,0,0,0,0.04925244,0.04678981,0,0,3.823591,1.112457,0,0.04925244,-0.04925244,2.320718,38.67856,0.1364155,0.0514688,0,0,1.112457
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,29.52869,29.52869,0.0555358,0.0555358,0,0,0,0.0555358,0,0,6.938894E-18,0,0.05845874,0.0555358,0,0,3.878316,1.063205,0,0.05845874,-0.05845874,2.259097,37.65155,0.1364155,0.06108938,0,0,1.063205
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,28.70724,28.70724,0.05105747,0.05105747,0,0,0,0.05105747,0,0,6.938894E-18,0,0.0537447,0.05105747,0,0,3.94327,1.004746,0,0.0537447,-0.0537447,2.202446,36.70735,0.1364155,0.05616321,0,0,1.004746
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,27.86089,27.86089,0.2844111,0.2844111,0,0,0,0.2844111,0,0,0,0,0.2993802,0.2844111,0,0,4.002986,0.951001,0,0.2993802,-0.2993802,1.886871,31.44779,0.1364155,0.3128523,0,0,0.951001
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,27.09545,27.09545,0.06469713,0.06469713,0,0,0,0.06469713,0,0,1.387779E-17,0,0.06810224,0.06469713,0,0,4.335631,0.6516209,0,0.06810224,-0.06810224,1.815085,30.25136,0.1364155,0.07116684,0,0,0.6516209
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,26.44824,26.44824,0.02282172,0.02282172,0,0,0,0.02282172,0,0,3.469447E-18,0,0.02402286,0.02282172,0,0,4.4113,0.5835186,0,0.02402286,-0.02402286,1.789763,29.82932,0.1364155,0.02510389,0,0,0.5835186
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,25.78237,25.78237,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.437993,0.5594958,0,0,0,1.789763,29.82932,0.1364155,0,0,0,0.5594958
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,25.09783,25.09783,0.04397284,0.04397284,0,0,0,0.04397284,0,0,6.938894E-18,0,0.0462872,0.04397284,0,0,4.437993,0.5594958,0,0.0462872,-0.0462872,1.740972,29.01614,0.1364155,0.04837012,0,0,0.5594958
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2707858,29.08334,24.59376,0.06832983,0.06832983,0,0,0,0.06832983,396.2922,0,0,0.2707858,0.07192614,0.06832983,0,0,4.489423,0.5132086,0.1988596,0,0.1988596,1.929627,32.16038,0.1363952,0.07516281,0.2166286,0,0.7839944
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.4918629,32.44146,24.1208,0,0,0,0,0,0,0,0,0,0.4918629,0,0,0,0,4.290563,0.6921822,0.4918629,0,0.4918629,2.396249,39.9374,0.136345,0,0.3934903,0,1.184045
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,0.9835665,43.3936,25.58945,0,0,0,0,0,0,0,0,0,0.9835665,0,0,0,0,3.7987,1.134859,0.9835665,0,0.9835665,3.329342,55.48892,0.1362447,0,0.7868531,0,2.118425
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.272739,53.66541,29.03706,0.1509048,0.1509048,0,0,0,0.1509048,843.405,0,0,1.272739,0.1588472,0.1509048,0,0,2.815134,2.020069,1.113891,0,1.113891,4.386072,73.10105,0.1361312,0.1659953,1.018191,0,3.292807
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.523291,64.17925,32.50334,0.2126056,0.2126056,0,0,0,0.2126056,716.4869,0,0,1.523291,0.2237954,0.2126056,0,0,1.701242,3.022571,1.299496,0,1.299496,5.618882,93.64784,0.1359992,0.2338662,1.218633,0,4.545862
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.533215,67.85567,35.12949,1.25203,1.25203,0,0,0,1.25203,122.4583,0,0,1.533215,1.317926,1.25203,0,0,0.4017463,4.192117,0.2152888,0,0.2152888,5.823123,97.05186,0.1359773,1.377232,1.226572,0,5.725332
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,1.559976,71.13058,37.03377,0,0,0,0,0,0,0,1.373519,0,1.559976,0,0,0,0,0.1864575,4.385877,0.1864575,0,0.1864575,6.000012,100,0.1359584,0,1.247981,0,5.945853
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,1.547868,73.06917,38.75135,0.05607587,0.05607587,0,0,0,0.05607587,2760.31,1.488841,0,1.547868,0.05902723,0.05607587,0,0,0,4.553689,0,0,0,6.000012,100,0.1359584,0.06168346,1.238294,0,6.101557
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.299305,67.24017,39.62881,1.171609,1.171609,0,0,0,1.171609,110.8992,0.0660325,0,1.299305,1.233272,1.171609,0,0,0,4.553689,0,0,0,6.000012,100,0.1359584,1.28877,1.039444,0,5.852994
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.10265,62.36847,39.72838,0.06344184,0.06344184,0,0,0,0.06344184,1738.049,1.035869,0,1.10265,0.06678089,0.06344184,0,0,0,4.553689,0,0,0,6.000012,100,0.1359584,0.06978603,0.88212,0,5.656339
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.7727944,54.91349,39.83417,0.665012,0.665012,0,0,0,0.665012,116.2076,0.07278179,0,0.7727944,0.7000127,0.665012,0,0,0,4.553689,0,0,0,6.000012,100,0.1359584,0.7315132,0.6182356,0,5.326483
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3250939,44.86567,38.92559,0.1802348,0.1802348,0,0,0,0.1802348,180.3724,0.135373,0,0.3250939,0.1897209,0.1802348,0,0,0,4.553689,0,0,0,6.000012,100,0.1359584,0.1982583,0.2600751,0,4.878783
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,36.89686,36.89686,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1359584,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,35.04237,35.04237,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1359584,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,33.39324,33.39324,0.4622451,0.4622451,0,0,0,0.4622451,0,0,5.551115E-17,0,0.4865738,0.4622451,0,0,0,4.553689,0,0.4865738,-0.4865738,5.487118,91.45179,0.1359584,0.5084696,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,31.96193,31.96193,0.823265,0.823265,0,0,0,0.823265,0,0,1.110223E-16,0,0.8665947,0.823265,0,0,0.5406375,4.067115,0,0.8665947,-0.8665947,4.573647,76.2273,0.1359584,0.9055914,0,0,4.067115
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,30.50572,30.50572,0.04434618,0.04434618,0,0,0,0.04434618,0,0,6.938894E-18,0,0.04668019,0.04434618,0,0,1.50352,3.200521,0,0.04668019,-0.04668019,4.524442,75.40722,0.1359584,0.0487808,0,0,3.200521
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,29.40423,29.40423,0.1257447,0.1257447,0,0,0,0.1257447,0,0,0,0,0.1323628,0.1257447,0,0,1.555387,3.15384,0,0.1323628,-0.1323628,4.384919,73.08184,0.1359584,0.1383192,0,0,3.15384
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,28.5641,28.5641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.702457,3.021477,0,0,0,4.384919,73.08184,0.1359584,0,0,0,3.021477
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,27.70531,27.70531,0.1284079,0.1284079,0,0,0,0.1284079,0,0,0,0,0.1351662,0.1284079,0,0,1.702457,3.021477,0,0.1351662,-0.1351662,4.242442,70.70722,0.1359584,0.1412486,0,0,3.021477
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,26.93365,26.93365,0.08407506,0.08407506,0,0,0,0.08407506,0,0,1.387779E-17,0,0.08850007,0.08407506,0,0,1.852642,2.886311,0,0.08850007,-0.08850007,4.149154,69.15244,0.1359584,0.09248257,0,0,2.886311
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,26.30511,26.30511,0.3755849,0.3755849,0,0,0,0.3755849,0,0,5.551115E-17,0,0.3953525,0.3755849,0,0,1.950975,2.797811,0,0.3953525,-0.3953525,3.732416,62.20681,0.1359584,0.4131434,0,0,2.797811
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,25.62679,25.62679,0.3974351,0.3974351,0,0,0,0.3974351,0,0,0,0,0.4183528,0.3974351,0,0,2.390256,2.402459,0,0.4183528,-0.4183528,3.291434,54.85712,0.1359584,0.4371786,0,0,2.402459
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,24.96092,24.96092,0.06072398,0.06072398,0,0,0,0.06072398,0,0,6.938894E-18,0,0.06391998,0.06072398,0,0,2.855092,1.984106,0,0.06391998,-0.06391998,3.224056,53.73416,0.1359584,0.06679638,0,0,1.984106
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2358309,28.32442,24.43196,0.1504989,0.1504989,0,0,0,0.1504989,156.6994,0,0,0.2358309,0.1584199,0.1504989,0,0,2.926115,1.920186,0.07741103,0,0.07741103,3.297495,54.95813,0.1359505,0.1655488,0.1886647,0,2.156017
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4191258,30.98748,23.959,0.666287,0.666287,0,0,0,0.666287,62.90469,0,1.110223E-16,0.4191258,0.7013547,0.666287,0,0,2.848703,1.989856,0,0.282229,-0.282229,2.999999,49.99989,0.1359505,0.7329157,0.3353006,0,2.408982
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.6959277,37.58167,25.43388,0,0,0,0,0,0,0,0,0,0.6959277,0,0,0,0,3.162291,1.707627,0.6959277,0,0.6959277,3.660214,61.00345,0.1358799,0,0.5567422,0,2.403555
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.125933,50.17225,28.88148,0.5317743,0.5317743,0,0,0,0.5317743,211.7314,0,0,1.125933,0.5597624,0.5317743,0,0,2.466363,2.333962,0.5661709,0,0.5661709,4.197331,69.95538,0.1358226,0.5849517,0.9007466,0,3.459895
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.349657,59.53409,32.36021,0.05451822,0.05451822,0,0,0,0.05451822,2475.608,0,0,1.349657,0.0573876,0.05451822,0,0,1.900192,2.843516,1.29227,0,1.29227,5.423286,90.38792,0.1356918,0.05997004,1.079726,0,4.193173
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.095294,56.60296,34.98636,0.02707043,0.02707043,0,0,0,0.02707043,4046.089,0.4588756,0,1.095294,0.02849519,0.02707043,0,0,0.6079228,4.006558,0.6079228,0,0.6079228,6.000012,100,0.1356304,0.02977747,0.8762349,0,5.101852
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.535514,70.24226,36.89686,0.02954424,0.02954424,0,0,0,0.02954424,5197.337,1.504415,0,1.535514,0.0310992,0.02954424,0,0,0,4.553689,0,0,0,6.000012,100,0.1356304,0.03249867,1.228411,0,6.089203
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.285424,65.65531,38.64555,0,0,0,0,0,0,0,1.285424,0,1.285424,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1356304,0,1.028339,0,5.839113
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.305636,67.27605,39.52301,0.8809924,0.8809924,0,0,0,0.8809924,148.2006,0.378276,0,1.305636,0.9273604,0.8809924,0,0,0,4.553689,0,0,0,6.000012,100,0.1356304,0.9690916,1.044509,0,5.859325
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,1.034451,60.61137,39.62881,0.9510739,0.9510739,0,0,0,0.9510739,108.7666,0.03332056,0,1.034451,1.00113,0.9510739,0,0,0,4.553689,0,0,0,6.000012,100,0.1356304,1.046181,0.8275608,0,5.58814
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.6892238,53.00706,39.72838,0.2295993,0.2295993,0,0,0,0.2295993,300.1855,0.4475403,0,0.6892238,0.2416835,0.2295993,0,0,0,4.553689,0,0,0,6.000012,100,0.1356304,0.2525593,0.5513791,0,5.242913
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1653597,41.78279,38.8198,0.9016052,0.9016052,0,0,0,0.9016052,18.34059,0,0,0.1653597,0.9490581,0.9016052,0,0,0,4.553689,0,0.7836984,-0.7836984,5.173922,86.23185,0.1356304,0.9917657,0.1322878,0,4.719049
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,36.75373,36.75373,0.6184441,0.6184441,0,0,0,0.6184441,0,0,1.110223E-16,0,0.6509938,0.6184441,0,0,0.8707759,3.769991,0,0.6509938,-0.6509938,4.487714,74.79508,0.1356304,0.6802885,0,0,3.769991
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,34.91791,34.91791,0.8006058,0.8006058,0,0,0,0.8006058,0,0,0,0,0.8427429,0.8006058,0,0,1.594102,3.118997,0,0.8427429,-0.8427429,3.599385,59.98962,0.1356304,0.8806664,0,0,3.118997
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,33.275,33.275,0.5710665,0.5710665,0,0,0,0.5710665,0,0,0,0,0.6011226,0.5710665,0,0,2.530483,2.276254,0,0.6011226,-0.6011226,2.965746,49.429,0.1356304,0.6281731,0,0,2.276254
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,31.81879,31.81879,1.240435,1.240435,0,0,0,1.240435,0,0,2.220446E-16,0,1.305721,1.240435,0,0,3.198397,1.675131,0,1.305721,-1.305721,1.589395,26.48986,0.1356304,1.364479,0,0,1.675131
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,30.36881,30.36881,0.07431835,0.07431835,0,0,0,0.07431835,0,0,0,0,0.07822984,0.07431835,0,0,4.649199,0.3694099,0,0.07822984,-0.07822984,1.506933,25.1155,0.1356304,0.08175018,0,0,0.3694099
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,29.2611,29.2611,0.007695482,0.007695482,0,0,0,0.007695482,0,0,0,0,0.008100507,0.007695482,0,0,4.736121,0.2911801,0,0.008100507,-0.008100507,1.498394,24.97319,0.1356304,0.00846503,0,0,0.2911801
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,28.42719,28.42719,0.1793312,0.1793312,0,0,0,0.1793312,0,0,2.775558E-17,0,0.1887697,0.1793312,0,0,4.745121,0.2830796,0,0.1887697,-0.1887697,1.299414,21.65685,0.1356304,0.1972643,0,0,0.2830796
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,27.56841,27.56841,0.1138007,0.1138007,1.566432,0,0.483736,0.1138007,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.954865,0.09430988,1.38,0,1.38,2.608597,43.47652,0.1357487,0.1251808,0,1.7,0.09430988
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,26.81541,26.81541,0.1237904,0.1237904,1.576422,0,0.4864632,0.1237904,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.574866,1.33631,1.38,0,1.38,3.91778,65.2962,0.1358691,0.1361695,0,1.7,1.33631
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,26.16821,26.16821,0.1449276,0.1449276,1.597559,0,0.4922337,0.1449276,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.194866,2.57831,1.38,0,1.38,5.226963,87.11587,0.1359939,0.1594204,0,1.7,2.57831
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,25.48366,25.48366,0.2016162,0.2016162,0,0,0,0.2016162,0,0,2.775558E-17,0,0.2122276,0.2016162,0,0,0.8148656,3.82031,0,0.2122276,-0.2122276,5.003255,83.38742,0.1359939,0.2217778,0,0,3.82031
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,24.79912,24.79912,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.050674,3.608082,0,0,0,5.003255,83.38742,0.1359939,0,0,0,3.608082
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2593312,28.56277,24.27638,0.02603843,0.02603843,0,0,0,0.02603843,995.9554,0,0,0.2593312,0.02740888,0.02603843,0,0,1.050674,3.608082,0.2319223,0,0.2319223,5.223276,87.05443,0.1359705,0.02864228,0.207465,0,3.867414
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.3945067,30.37622,23.78475,0.4294531,0.4294531,0,0,0,0.4294531,91.86259,0,0,0.3945067,0.4520559,0.4294531,0,0,0.8187517,3.816813,0,0.05754916,-0.05754916,5.162614,86.04339,0.1359705,0.4723984,0.3156053,0,4.211319
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.3883307,31.81665,25.27208,0.7898389,0.7898389,0,0,0,0.7898389,49.16582,0,0,0.3883307,0.8314093,0.7898389,0,0,0.8826952,3.759263,0,0.4430786,-0.4430786,4.695568,78.25931,0.1359705,0.8688228,0.3106646,0,4.147594
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.6499633,40.25502,28.71968,0.1431053,0.1431053,0,0,0,0.1431053,454.1853,0,0,0.6499633,0.1506372,0.1431053,0,0,1.375005,3.316185,0.4993261,0,0.4993261,5.169271,86.15434,0.1359201,0.1574159,0.5199707,0,3.966148
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,1.020367,51.71439,32.2233,0.03016169,0.03016169,0,0,0,0.03016169,3382.992,0.1129396,0,1.020367,0.03174914,0.03016169,0,0,0.8756786,3.765578,0.8756786,0,0.8756786,6.000012,100,0.1358319,0.03317785,0.8162939,0,4.785945
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.6946369,47.79545,34.8619,0.4403492,0.4403492,0,0,0,0.4403492,157.7468,0.2311115,0,0.6946369,0.4635255,0.4403492,0,0,0,4.553689,0,0,0,6.000012,100,0.1358319,0.4843841,0.5557095,0,5.248326
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.067935,58.08006,36.79107,0.3217895,0.3217895,0,0,0,0.3217895,331.8739,0.7292096,0,1.067935,0.3387258,0.3217895,0,0,0,4.553689,0,0,0,6.000012,100,0.1358319,0.3539685,0.8543484,0,5.621624
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,1.040434,59.44365,38.50864,0.8284095,0.8284095,0,0,0,0.8284095,125.5941,0.1684237,0,1.040434,0.87201,0.8284095,0,0,0,4.553689,0,0,0,6.000012,100,0.1358319,0.9112505,0.832347,0,5.594123
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.265125,66.03482,39.37988,0.05761217,0.05761217,0,0,0,0.05761217,2195.933,1.204481,0,1.265125,0.06064439,0.05761217,0,0,0,4.553689,0,0,0,6.000012,100,0.1358319,0.06337339,1.0121,0,5.818814
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.7417665,53.89906,39.52301,0.5949938,0.5949938,0,0,0,0.5949938,124.6679,0.1154572,0,0.7417665,0.6263093,0.5949938,0,0,0,4.553689,0,0,0,6.000012,100,0.1358319,0.6544932,0.5934132,0,5.295455
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.4694178,48.40348,39.62881,0.1089457,0.1089457,0,0,0,0.1089457,430.8732,0.3547381,0,0.4694178,0.1146797,0.1089457,0,0,0,4.553689,0,0,0,6.000012,100,0.1358319,0.1198403,0.3755342,0,5.023107
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3252769,44.61689,38.68289,0,0,0,0,0,0,0,0.3252769,0,0.3252769,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1358319,0,0.2602216,0,4.878966
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,36.64793,36.64793,1.108521,1.108521,0,0,0,1.108521,0,0,2.220446E-16,0,1.166865,1.108521,0,0,0,4.553689,0,1.166865,-1.166865,4.770029,79.50032,0.1358319,1.219374,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,34.77478,34.77478,1.023261,1.023261,0,0,0,1.023261,0,0,2.220446E-16,0,1.077117,1.023261,0,0,1.296516,3.386824,0,1.077117,-1.077117,3.634648,60.57734,0.1358319,1.125587,0,0,3.386824
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,33.13187,33.13187,0.877179,0.877179,0,0,0,0.877179,0,0,1.110223E-16,0,0.9233463,0.877179,0,0,2.493313,2.309707,0,0.9233463,-0.9233463,2.661355,44.35583,0.1358319,0.9648969,0,0,2.309707
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,31.68188,31.68188,0.1066466,0.1066466,0,0,0,0.1066466,0,0,1.387779E-17,0,0.1122595,0.1066466,0,0,3.519253,1.386361,0,0.1122595,-0.1122595,2.543024,42.38364,0.1358319,0.1173112,0,0,1.386361
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,30.22568,30.22568,0.08266962,0.08266962,0,0,0,0.08266962,0,0,1.387779E-17,0,0.08702064,0.08266962,0,0,3.643986,1.274102,0,0.08702064,-0.08702064,2.451296,40.85485,0.1358319,0.09093657,0,0,1.274102
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,29.12419,29.12419,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.740675,1.187081,0,0,0,2.451296,40.85485,0.1358319,0,0,0,1.187081
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,28.28407,28.28407,0.07570866,0.07570866,0,0,0,0.07570866,0,0,1.387779E-17,0,0.07969333,0.07570866,0,0,3.740675,1.187081,0,0.07969333,-0.07969333,2.367291,39.45478,0.1358319,0.08327953,0,0,1.187081
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,27.42527,27.42527,0.1345858,0.1345858,0,0,0,0.1345858,0,0,0,0,0.1416692,0.1345858,0,0,3.829224,1.107388,0,0.1416692,-0.1416692,2.217959,36.96591,0.1358319,0.1480443,0,0,1.107388
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,26.65361,26.65361,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1358319,0,0,0,0.9657185
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,25.99396,25.99396,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1358319,0,0,0,0.9657185
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,25.30941,25.30941,0.07019517,0.07019517,0,0,0,0.07019517,0,0,0,0,0.07388965,0.07019517,0,0,3.986634,0.9657185,0,0.07388965,-0.07388965,2.140073,35.6678,0.1358319,0.07721468,0,0,0.9657185
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,24.62487,24.62487,0.2680894,0.2680894,0,0,0,0.2680894,0,0,0,0,0.2821994,0.2680894,0,0,4.068733,0.8918288,0,0.2821994,-0.2821994,1.842608,30.71008,0.1358319,0.2948983,0,0,0.8918288
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2205049,27.72882,24.10213,0.16648,0.16648,0,0,0,0.16648,132.4513,0,0,0.2205049,0.1752421,0.16648,0,0,4.382288,0.6096295,0.04526288,0,0.04526288,1.885548,31.42575,0.1358273,0.183128,0.1764039,0,0.8301344
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3391423,29.25794,23.62917,0.5006545,0.5006545,0,0,0,0.5006545,67.73978,0,1.110223E-16,0.3391423,0.5270048,0.5006545,0,0,4.337026,0.6503661,0,0.1878625,-0.1878625,1.687524,28.12534,0.1358273,0.55072,0.2713138,0,0.9895083
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.5889754,35.23146,25.09783,0.6741381,0.6741381,1.7,0,0.5202,0.6741381,87.36716,0,0,0.5889754,0,0,1.025862,0.9745688,4.545762,0.4625036,1.563544,0,1.563544,3.170832,52.8471,0.1359564,0.7415519,0.4711803,1.7,1.051479
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.7443753,41.9131,28.5641,0.5716298,0.5716298,1.7,0,0.5202,0.5716298,130.2198,0,0,0.7443753,0,0,1.12837,1.071952,2.982217,1.869693,1.816327,0,1.816327,4.893951,81.56569,0.1360598,0.6287928,0.5955003,1.7,2.614069
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.316806,58.3622,32.0615,1.363248,1.363248,1.219878,0,0.3891267,1.363248,96.5933,0,0,1.316806,0.1509156,0.1433698,0,0,1.16589,3.504388,1.16589,0,1.16589,6.000012,100,0.1361208,1.499573,1.053445,1.7,4.821194
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.461364,65.36953,34.72499,1.103563,1.103563,0,0,0,1.103563,132.4223,0.2997188,0,1.461364,1.161645,1.103563,0,0,0,4.553689,0,0,0,6.000012,100,0.1361208,1.213919,1.169091,0,6.015053
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.544566,70.17303,36.64793,1.066089,1.066089,0,0,0,1.066089,144.8815,0.4223669,0,1.544566,1.122199,1.066089,0,0,0,4.553689,0,0,0,6.000012,100,0.1361208,1.172698,1.235653,0,6.098255
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.487371,70.79604,38.36551,0.4528453,0.4528453,0,0,0,0.4528453,328.4502,1.010692,0,1.487371,0.4766793,0.4528453,0,0,0,4.553689,0,0,0,6.000012,100,0.1361208,0.4981298,1.189897,0,6.04106
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,0.9203542,57.55577,39.27409,0.09864416,0.09864416,0,0,0,0.09864416,933.0043,0.8165183,0,0.9203542,0.103836,0.09864416,0,0,0,4.553689,0,0,0,6.000012,100,0.1361208,0.1085086,0.7362834,0,5.474043
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,0.8586641,56.29068,39.37988,0.895849,0.895849,0,0,0,0.895849,95.8492,0,0,0.8586641,0.942999,0.895849,0,0,0,4.553689,0,0.0843349,-0.0843349,5.911115,98.51839,0.1361208,0.9854339,0.6869313,0,5.412353
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.6228535,51.35532,39.48568,0.3415879,0.3415879,0,0,0,0.3415879,182.3406,0.1695818,0,0.6228535,0.3595662,0.3415879,0,0,0.09370544,4.469354,0.09370544,0,0.09370544,6.000012,100,0.1361114,0.3757467,0.4982828,0,5.092207
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2269164,42.66578,38.5771,0.7258678,0.7258678,0,0,0,0.7258678,31.26139,0,1.110223E-16,0.2269164,0.7640714,0.7258678,0,0,0,4.553689,0,0.537155,-0.537155,5.433801,90.56316,0.1361114,0.7984546,0.1815331,0,4.780605
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,36.51102,36.51102,1.115278,1.115278,0,0,0,1.115278,0,0,2.220446E-16,0,1.173977,1.115278,0,0,0.5968389,4.016534,0,1.173977,-1.173977,4.196321,69.93855,0.1361114,1.226806,0,0,4.016534
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,34.63787,34.63787,0.2450322,0.2450322,0,0,0,0.2450322,0,0,0,0,0.2579286,0.2450322,0,0,1.901257,2.842557,0,0.2579286,-0.2579286,3.92444,65.40721,0.1361114,0.2695354,0,0,2.842557
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,32.99496,32.99496,0.7551509,0.7551509,0,0,0,0.7551509,0,0,1.110223E-16,0,0.7948957,0.7551509,0,0,2.187845,2.584629,0,0.7948957,-0.7948957,3.086547,51.44234,0.1361114,0.830666,0,0,2.584629
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,31.53876,31.53876,0.3610013,0.3610013,0,0,0,0.3610013,0,0,0,0,0.3800014,0.3610013,0,0,3.071062,1.789733,0,0.3800014,-0.3800014,2.68599,44.76641,0.1361114,0.3971014,0,0,1.789733
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,30.10744,30.10744,0.1842285,0.1842285,0,0,0,0.1842285,0,0,2.775558E-17,0,0.1939247,0.1842285,0,0,3.493286,1.409732,0,0.1939247,-0.1939247,2.481575,41.35951,0.1361114,0.2026513,0,0,1.409732
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,28.98105,28.98105,0.06484909,0.06484909,0,0,0,0.06484909,0,0,1.387779E-17,0,0.06826219,0.06484909,0,0,3.708758,1.215807,0,0.06826219,-0.06826219,2.409621,40.16027,0.1361114,0.07133399,0,0,1.215807
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,28.14093,28.14093,0.1275116,0.1275116,0,0,0,0.1275116,0,0,2.775558E-17,0,0.1342227,0.1275116,0,0,3.784605,1.147545,0,0.1342227,-0.1342227,2.268138,37.80222,0.1361114,0.1402627,0,0,1.147545
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,27.2697,27.2697,0.09414081,0.09414081,0,0,0,0.09414081,0,0,0,0,0.0990956,0.09414081,0,0,3.933741,1.013322,0,0.0990956,-0.0990956,2.163682,36.06129,0.1361114,0.1035549,0,0,1.013322
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,26.49803,26.49803,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.043847,0.9142265,0,0,0,2.163682,36.06129,0.1361114,0,0,0,0.9142265
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,25.83216,25.83216,0.08958134,0.08958134,0,0,0,0.08958134,0,0,1.387779E-17,0,0.09429615,0.08958134,0,0,4.043847,0.9142265,0,0.09429615,-0.09429615,2.064285,34.40468,0.1361114,0.09853947,0,0,0.9142265
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,25.15384,25.15384,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.148621,0.8199304,0,0,0,2.064285,34.40468,0.1361114,0,0,0,0.8199304
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,24.45062,24.45062,0.07028284,0.07028284,0,0,0,0.07028284,0,0,1.387779E-17,0,0.07398194,0.07028284,0,0,4.148621,0.8199304,0,0.07398194,-0.07398194,1.986301,33.10495,0.1361114,0.07731113,0,0,0.8199304
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03644942,24.51617,23.92788,0.08453096,0.08453096,0,0,0,0.08453096,43.11961,0,0,0.03644942,0.08897997,0.08453096,0,0,4.230823,0.7459484,0,0.05253054,-0.05253054,1.930929,32.18209,0.1361114,0.09298407,0.02915954,0,0.7823979
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2370323,27.32551,23.43626,0.227529,0.227529,0,0,0,0.227529,104.1767,0,0,0.2370323,0.2395043,0.227529,0,0,4.28919,0.6934179,0,0.002471943,-0.002471943,1.928323,32.13866,0.1361114,0.250282,0.1896258,0,0.9304502
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4420343,32.41897,24.94225,0.7339537,0.7339537,1.7,0,0.5202,0.7339537,60.22645,-1.110223E-16,0,0.4420343,0,0,0.9660463,0.917744,4.291937,0.690946,1.359778,0,1.359778,3.218322,53.6386,0.1362602,0.807349,0.3536274,1.7,1.13298
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.8114026,43.06577,28.40853,0.4409741,0.4409741,1.7,0,0.5202,0.4409741,184.0023,0,0,0.8114026,0,0,1.259026,1.196075,2.932158,1.914746,2.007477,0,2.007477,5.122782,85.37954,0.1363437,0.4850715,0.6491221,1.7,2.726149
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.320695,58.28997,31.92459,0.4409958,0.4409958,0,0,0,0.4409958,299.4801,0,0,1.320695,0.4642061,0.4409958,0,0,0.9246812,3.721476,0.8564887,0,0.8564887,5.935319,98.92178,0.1362576,0.4850954,1.056556,0,5.042171
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.53782,67.26851,34.58186,0.1981658,0.1981658,0,0,0,0.1981658,776.027,1.261032,0,1.53782,0.2085956,0.1981658,0,0,0.0681925,4.492316,0.0681925,0,0.0681925,6.000012,100,0.1362508,0.2179824,1.230256,0,6.030136
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.101925,58.54778,36.51102,0.1427971,0.1427971,0,0,0,0.1427971,771.6719,0.9516121,0,1.101925,0.1503127,0.1427971,0,0,0,4.553689,0,0,0,6.000012,100,0.1362508,0.1570768,0.8815399,0,5.655614
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.8432932,54.69005,38.25972,0.3954725,0.3954725,0,0,0,0.3954725,213.2369,0.4270064,0,0.8432932,0.4162868,0.3954725,0,0,0,4.553689,0,0,0,6.000012,100,0.1362508,0.4350197,0.6746346,0,5.396982
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,0.981474,58.83475,39.1683,0,0,0,0,0,0,0,0.981474,0,0.981474,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1362508,0,0.7851793,0,5.535163
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.8253386,55.43517,39.27409,0.776927,0.776927,0,0,0,0.776927,106.2312,0.007520733,0,0.8253386,0.8178179,0.776927,0,0,0,4.553689,0,0,0,6.000012,100,0.1362508,0.8546197,0.6602709,0,5.379027
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.491471,48.61686,39.41722,0.9295157,0.9295157,0,0,0,0.9295157,52.87387,0,0,0.491471,0.9784376,0.9295157,0,0,0,4.553689,0,0.4869666,-0.4869666,5.486704,91.44489,0.1362508,1.022467,0.3931768,0,5.04516
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1320302,40.82287,38.47131,0.2213286,0.2213286,0,0,0,0.2213286,59.65349,0,0,0.1320302,0.2329775,0.2213286,0,0,0.541074,4.066722,0,0.1009472,-0.1009472,5.380296,89.67142,0.1362508,0.2434615,0.1056242,0,4.198752
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,36.40523,36.40523,0.5177353,0.5177353,0,0,0,0.5177353,0,0,1.110223E-16,0,0.5449845,0.5177353,0,0,0.6532376,3.965775,0,0.5449845,-0.5449845,4.805832,80.09705,0.1362508,0.5695088,0,0,3.965775
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,34.5134,34.5134,0.6242584,0.6242584,0,0,0,0.6242584,0,0,0,0,0.6571141,0.6242584,0,0,1.258776,3.42079,0,0.6571141,-0.6571141,4.113173,68.55275,0.1362508,0.6866843,0,0,3.42079
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,32.8705,32.8705,1.281639,1.281639,0.425,0,0.172125,1.281639,0,0,2.220446E-16,0,0.9017255,0.8566392,0,0,1.988903,2.763676,0,0.9017255,-0.9017255,3.162671,52.71108,0.1362508,1.409803,0,1.7,2.763676
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,31.41429,31.41429,0.7145602,0.7145602,1.7,0,0.5202,0.7145602,0,0,0,0,0,0,0.9854398,0.9361678,2.99082,1.861951,0.9361678,0,0.9361678,4.050798,67.51316,0.1363769,0.7860162,0,1.7,1.861951
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,29.98298,29.98298,0.1971917,0.1971917,1.649823,0,0.5065017,0.1971917,0,0,0,0,0,0,1.452632,1.38,2.054652,2.704502,1.38,0,1.38,5.359981,89.33283,0.1365117,0.2169109,0,1.7,2.704502
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,28.84414,28.84414,0.05010621,0.05010621,0,0,0,0.05010621,0,0,0,0,0.05274338,0.05010621,0,0,0.6746522,3.946502,0,0.05274338,-0.05274338,5.304384,88.40623,0.1365117,0.05511684,0,0,3.946502
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,28.00402,28.00402,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7332559,3.893759,0,0,0,5.304384,88.40623,0.1365117,0,0,0,3.893759
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,27.12657,27.12657,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7332559,3.893759,0,0,0,5.304384,88.40623,0.1365117,0,0,0,3.893759
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,26.34245,26.34245,0.08347329,0.08347329,0,0,0,0.08347329,0,0,1.387779E-17,0,0.08786663,0.08347329,0,0,0.7332559,3.893759,0,0.08786663,-0.08786663,5.211765,86.86257,0.1365117,0.09182062,0,0,3.893759
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,25.69525,25.69525,0.08039077,0.08039077,0,0,0,0.08039077,0,0,1.387779E-17,0,0.08462186,0.08039077,0,0,0.8308855,3.805892,0,0.08462186,-0.08462186,5.122566,85.37592,0.1365117,0.08842985,0,0,3.805892
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,24.99204,24.99204,0.08274929,0.08274929,0,0,0,0.08274929,0,0,1.387779E-17,0,0.08710452,0.08274929,0,0,0.9249098,3.72127,0,0.08710452,-0.08710452,5.030749,83.84566,0.1365117,0.09102422,0,0,3.72127
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,24.29505,24.29505,0.1303337,0.1303337,0,0,0,0.1303337,0,0,2.775558E-17,0,0.1371933,0.1303337,0,0,1.021693,3.634166,0,0.1371933,-0.1371933,4.886135,81.43542,0.1365117,0.143367,0,0,3.634166
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04990639,24.57183,23.76608,0,0,0,0,0,0,0,0,0,0.04990639,0,0,0,0,1.17413,3.496972,0.04990639,0,0.04990639,4.93348,82.2245,0.1365067,0,0.03992511,0,3.546879
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2171754,26.8338,23.28068,0.2296772,0.2296772,0,0,0,0.2296772,94.5568,0,0,0.2171754,0.2417654,0.2296772,0,0,1.124223,3.541888,0,0.02459006,-0.02459006,4.90756,81.7925,0.1365067,0.2526449,0.1737403,0,3.759063
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5447963,34.07576,24.768,0.2012849,0.2012849,0,0,0,0.2012849,270.6593,0,0,0.5447963,0.2118788,0.2012849,0,0,1.151546,3.517298,0.3329175,0,0.3329175,5.223393,87.05638,0.1364733,0.2214134,0.435837,0,4.062094
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3230807,33.75579,28.24673,0.503997,0.503997,0,0,0,0.503997,64.10371,0,0,0.3230807,0.5305231,0.503997,0,0,0.8186281,3.816924,0,0.2074424,-0.2074424,5.00473,83.41199,0.1364733,0.5543967,0.2584646,0,4.140004
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2403469,35.93457,31.78146,0.1697191,0.1697191,0,0,0,0.1697191,141.6145,0,0,0.2403469,0.1786517,0.1697191,0,0,1.04912,3.609481,0.06169515,0,0.06169515,5.063259,84.38748,0.1364671,0.1866911,0.1922775,0,3.849828
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2119285,38.17657,34.46362,1.278717,1.278717,0.425,0,0.172125,1.278717,16.57353,1.110223E-16,0,0.2119285,0.8986493,0.8537168,0,0,0.9874245,3.665007,0,0.6867207,-0.6867207,4.339392,72.32305,0.1364671,1.406588,0.1695428,1.7,3.876935
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.3806578,43.25225,36.36789,0.2367316,0.2367316,1.678615,0,0.514362,0.2367316,160.7972,0,0,0.3806578,0,0,1.441884,1.36979,1.750448,2.978286,1.750448,0,1.750448,6.000012,100,0.1365709,0.2604047,0.3045262,1.7,3.358944
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.7061198,51.60106,38.12281,0.5753846,0.5753846,0,0,0,0.5753846,122.7214,0.1004518,0,0.7061198,0.6056679,0.5753846,0,0,0,4.553689,0,0,0,6.000012,100,0.1365709,0.6329231,0.5648958,0,5.259809
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.283322,44.18584,39.03139,0.1244146,0.1244146,0,0,0,0.1244146,227.7241,0.1523593,0,0.283322,0.1309628,0.1244146,0,0,0,4.553689,0,0,0,6.000012,100,0.1365709,0.1368561,0.2266576,0,4.837011
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.04662413,39.99442,39.1683,0.09616156,0.09616156,0,0,0,0.09616156,48.4852,0,1.387779E-17,0.04662413,0.1012227,0.09616156,0,0,0,4.553689,0,0.05459857,-0.05459857,5.94246,99.0408,0.1365709,0.1057777,0.0372993,0,4.600313
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.01891713,39.60847,39.27409,0.7655631,0.7655631,0,0,0,0.7655631,2.471008,0,1.110223E-16,0.01891713,0.8058559,0.7655631,0,0,0.06066507,4.49909,0,0.7869388,-0.7869388,5.112954,85.21573,0.1365709,0.8421195,0.0151337,0,4.518007
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.06243841,39.46823,38.36551,0,0,0,0,0,0,0,0,0,0.06243841,0,0,0,0,0.9350415,3.712152,0.06243841,0,0.06243841,5.172188,86.20296,0.1365646,0,0.04995073,0,3.77459
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,36.2621,36.2621,2.06652,2.06652,0.6865205,0,0.2435201,2.06652,0,0,0,0,1.452632,1.38,0,0,0.8726031,3.768346,0,1.452632,-1.452632,3.64098,60.68288,0.1365646,2.273173,0,1.7,3.768346
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,34.3765,34.3765,0.07828338,0.07828338,1.530915,0,0.4740398,0.07828338,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.486638,2.315715,1.38,0,1.38,4.950163,82.50255,0.1366724,0.08611172,0,1.7,2.315715
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,32.72737,32.72737,0.01539397,0.01539397,0,0,0,0.01539397,0,0,0,0,0.01620418,0.01539397,0,0,1.106638,3.557714,0,0.01620418,-0.01620418,4.933082,82.21787,0.1366724,0.01693337,0,0,3.557714
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,31.29605,31.29605,0.3679099,0.3679099,0,0,0,0.3679099,0,0,5.551115E-17,0,0.3872736,0.3679099,0,0,1.124643,3.54151,0,0.3872736,-0.3872736,4.52486,75.41418,0.1366724,0.4047009,0,0,3.54151
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,29.85851,29.85851,0.2526034,0.2526034,0,0,0,0.2526034,0,0,5.551115E-17,0,0.2658983,0.2526034,0,0,1.554947,3.154237,0,0.2658983,-0.2658983,4.244578,70.74284,0.1366724,0.2778637,0,0,3.154237
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,28.73835,28.73835,0.3339447,0.3339447,0,0,0,0.3339447,0,0,0,0,0.3515207,0.3339447,0,0,1.850389,2.888339,0,0.3515207,-0.3515207,3.874043,64.56725,0.1366724,0.3673392,0,0,2.888339
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,27.87956,27.87956,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.240968,2.536818,0,0,0,3.874043,64.56725,0.1366724,0,0,0,2.536818
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,27.00833,27.00833,0.1408287,0.1408287,0,0,0,0.1408287,0,0,2.775558E-17,0,0.1482407,0.1408287,0,0,2.240968,2.536818,0,0.1482407,-0.1482407,3.717784,61.96294,0.1366724,0.1549116,0,0,2.536818
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,26.21799,26.21799,0.05938054,0.05938054,0,0,0,0.05938054,0,0,6.938894E-18,0,0.06250583,0.05938054,0,0,2.40568,2.388577,0,0.06250583,-0.06250583,3.651897,60.86483,0.1366724,0.06531859,0,0,2.388577
