Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.355407,63.07901,35.11082,1.166111,1.166111,0,0,0,1.166111,116.2332,0.1279224,0,1.355407,1.227485,1.166111,0,0,0,4.553689,0,0,0,6.000012,100,0.1353169,1.282722,1.084326,0,5.909096
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.091831,58.80062,36.92797,0,0,0,0,0,0,0,1.091831,0,1.091831,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1353169,0,0.8734649,0,5.64552
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,1.042507,58.79495,37.91122,0.6698874,0.6698874,0,0,0,0.6698874,155.6242,0.3373621,0,1.042507,0.7051446,0.6698874,0,0,0,4.553689,0,0,0,6.000012,100,0.1353169,0.7368761,0.8340054,0,5.596196
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,0.8986302,55.71482,38.08547,0.0878557,0.0878557,0,0,0,0.0878557,1022.848,0.8061506,0,0.8986302,0.09247968,0.0878557,0,0,0,4.553689,0,0,0,6.000012,100,0.1353169,0.09664126,0.7189042,0,5.452319
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.5661165,48.87438,38.25972,0.220998,0.220998,0,0,0,0.220998,256.1636,0.333487,0,0.5661165,0.2326295,0.220998,0,0,0,4.553689,0,0,0,6.000012,100,0.1353169,0.2430978,0.4528932,0,5.119805
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.2038217,40.94686,37.31381,0.1184879,0.1184879,0,0,0,0.1184879,172.019,0.07909759,0,0.2038217,0.1247241,0.1184879,0,0,0,4.553689,0,0,0,6.000012,100,0.1353169,0.1303366,0.1630573,0,4.757511
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,35.16061,35.16061,0.6234684,0.6234684,0,0,0,0.6234684,0,0,1.110223E-16,0,0.6562825,0.6234684,0,0,0,4.553689,0,0.6562825,-0.6562825,5.308229,88.47031,0.1353169,0.6858153,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,33.13187,33.13187,0.8403281,0.8403281,0,0,0,0.8403281,0,0,0,0,0.8845559,0.8403281,0,0,0.7292028,3.897406,0,0.8845559,-0.8845559,4.375826,72.93028,0.1353169,0.9243609,0,0,3.897406
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,31.48897,31.48897,0.06866564,0.06866564,0,0,0,0.06866564,0,0,1.387779E-17,0,0.07227962,0.06866564,0,0,1.712043,3.012851,0,0.07227962,-0.07227962,4.299636,71.66046,0.1353169,0.07553221,0,0,3.012851
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,30.01409,30.01409,0.08910142,0.08910142,0,0,0,0.08910142,0,0,0,0,0.09379097,0.08910142,0,0,1.792353,2.940571,0,0.09379097,-0.09379097,4.200772,70.01273,0.1353169,0.09801156,0,0,2.940571
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,28.5641,28.5641,0.1536471,0.1536471,0,0,0,0.1536471,0,0,0,0,0.1617338,0.1536471,0,0,1.896566,2.84678,0,0.1617338,-0.1617338,4.03029,67.17136,0.1353169,0.1690118,0,0,2.84678
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,27.42527,27.42527,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1353169,0,0,0,2.685046
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,26.53537,26.53537,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1353169,0,0,0,2.685046
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,25.62679,25.62679,0.1033938,0.1033938,0,0,0,0.1033938,0,0,1.387779E-17,0,0.1088356,0.1033938,0,0,2.07627,2.685046,0,0.1088356,-0.1088356,3.915567,65.25932,0.1353169,0.1137332,0,0,2.685046
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,24.83646,24.83646,0.02620764,0.02620764,0,0,0,0.02620764,0,0,3.469447E-18,0,0.02758699,0.02620764,0,0,2.197198,2.57621,0,0.02758699,-0.02758699,3.886487,64.77466,0.1353169,0.0288284,0,0,2.57621
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,24.13325,24.13325,0.06779176,0.06779176,0,0,0,0.06779176,0,0,0,0,0.07135975,0.06779176,0,0,2.22785,2.548624,0,0.07135975,-0.07135975,3.811268,63.521,0.1353169,0.07457094,0,0,2.548624
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,23.38025,23.38025,0.08693723,0.08693723,0,0,0,0.08693723,0,0,1.387779E-17,0,0.09151287,0.08693723,0,0,2.307139,2.477264,0,0.09151287,-0.09151287,3.714805,61.91329,0.1353169,0.09563095,0,0,2.477264
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,22.73305,22.73305,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40882,2.385751,0,0,0,3.714805,61.91329,0.1353169,0,0,0,2.385751
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,22.17296,22.17296,0.04422996,0.04422996,0,0,0,0.04422996,0,0,0,0,0.04655785,0.04422996,0,0,2.40882,2.385751,0,0.04655785,-0.04655785,3.665728,61.09535,0.1353169,0.04865296,0,0,2.385751
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.340608,27.236,21.65022,0,0,0,0,0,0,0,0,0,0.340608,0,0,0,0,2.460551,2.339193,0.340608,0,0.340608,3.988858,66.48083,0.1352839,0,0.2724864,0,2.679801
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2668446,27.52102,23.13755,0.129871,0.129871,0,0,0,0.129871,205.4689,0,0,0.2668446,0.1367064,0.129871,0,0,2.119943,2.64574,0.1301382,0,0.1301382,4.112318,68.53849,0.1352713,0.1428581,0.2134757,0,2.912585
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6431352,37.86868,26.62249,0.6097006,0.6097006,0,0,0,0.6097006,105.4838,0,0,0.6431352,0.64179,0.6097006,0,0,1.989805,2.762865,0.001345178,0,0.001345178,4.113594,68.55975,0.1352712,0.6706706,0.5145082,0,3.406
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.7105756,43.0612,30.22568,0.8576139,0.8576139,0,0,0,0.8576139,82.85496,0,0,0.7105756,0.9027515,0.8576139,0,0,1.98846,2.764075,0,0.1921758,-0.1921758,3.911022,65.18358,0.1352712,0.9433753,0.5684605,0,3.474651
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.2010681,36.46194,32.9763,1.116368,1.116368,0,0,0,1.116368,18.01091,0,0,0.2010681,1.175124,1.116368,0,0,2.201988,2.571899,0,0.9740562,-0.9740562,2.884277,48.07119,0.1352712,1.228005,0.1608545,0,2.772968
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,0.9838743,54.05596,34.96769,1.341705,1.341705,1.7,0,0.5202,1.341705,73.33013,0,0,0.9838743,0,0,0.3582947,0.34038,3.284273,1.597843,1.324254,0,1.324254,4.140575,69.00945,0.1354195,1.475876,0.7870994,1.7,2.581717
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.5648007,47.27163,36.79107,0.680464,0.680464,1.7,0,0.5202,0.680464,83.0023,0,0,0.5648007,0,0,1.019536,0.9685593,1.960019,2.789672,1.53336,0,1.53336,5.595248,93.25394,0.1355474,0.7485104,0.4518405,1.7,3.354473
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.5009029,47.04966,37.76809,0.6778464,0.6778464,0,0,0,0.6778464,73.89623,0,0,0.5009029,0.7135225,0.6778464,0,0,0.4266587,4.169696,0,0.2126196,-0.2126196,5.371127,89.51861,0.1355474,0.745631,0.4007223,0,4.670599
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.1498909,40.60844,37.94234,1.081303,1.081303,0,0,0,1.081303,13.86207,0,2.220446E-16,0.1498909,1.138213,1.081303,0,0,0.6629027,3.957077,0,0.9883223,-0.9883223,4.329344,72.15559,0.1355474,1.189433,0.1199127,0,4.106967
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.14841,40.7968,38.15393,0,0,0,0,0,0,0,0,0,0.14841,0,0,0,0,1.761039,2.968754,0.14841,0,0.14841,4.470138,74.50215,0.135533,0,0.118728,0,3.117164
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03270501,37.77959,37.20802,0.1963951,0.1963951,0,0,0,0.1963951,16.65266,0,0,0.03270501,0.2067317,0.1963951,0,0,1.612629,3.102323,0,0.1740267,-0.1740267,4.286698,71.44482,0.135533,0.2160346,0.02616401,0,3.135028
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,35.04237,35.04237,0.4215198,0.4215198,0,0,0,0.4215198,0,0,5.551115E-17,0,0.443705,0.4215198,0,0,1.805992,2.928297,0,0.443705,-0.443705,3.818992,63.64973,0.135533,0.4636717,0,0,2.928297
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,33.00741,33.00741,0.3335651,0.3335651,0,0,0,0.3335651,0,0,5.551115E-17,0,0.3511212,0.3335651,0,0,2.298997,2.484591,0,0.3511212,-0.3511212,3.448878,57.48118,0.135533,0.3669216,0,0,2.484591
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,31.36451,31.36451,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.689132,2.13347,0,0,0,3.448878,57.48118,0.135533,0,0,0,2.13347
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,29.91452,29.91452,1.361336,1.361336,0.425,0,0.172125,1.361336,0,0,2.220446E-16,0,0.9856173,0.9363365,0,0,2.689132,2.13347,0,0.9856173,-0.9856173,2.409946,40.16568,0.135533,1.49747,0,1.7,2.13347
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,28.45831,28.45831,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.784262,1.147853,1.38,0,1.38,3.719129,61.98535,0.1356219,0,0,1.7,1.147853
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,27.31948,27.31948,0.09433234,0.09433234,1.546964,0,0.4784212,0.09433234,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.404262,2.389853,1.38,0,1.38,5.028312,83.80502,0.135731,0.1037656,0,1.7,2.389853
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,26.42957,26.42957,0.2741404,0.2741404,0,0,0,0.2741404,0,0,0,0,0.2885688,0.2741404,0,0,1.024262,3.631853,0,0.2885688,-0.2885688,4.724133,78.7354,0.135731,0.3015544,0,0,3.631853
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,25.521,25.521,0.04889582,0.04889582,0,0,0,0.04889582,0,0,6.938894E-18,0,0.05146929,0.04889582,0,0,1.344894,3.343284,0,0.05146929,-0.05146929,4.66988,77.83118,0.135731,0.0537854,0,0,3.343284
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,24.712,24.712,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.402082,3.291815,0,0,0,4.66988,77.83118,0.135731,0,0,0,3.291815
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,24.01501,24.01501,0.01465854,0.01465854,0,0,0,0.01465854,0,0,1.734723E-18,0,0.01543004,0.01465854,0,0,1.402082,3.291815,0,0.01543004,-0.01543004,4.653615,77.5601,0.135731,0.01612439,0,0,3.291815
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,23.26201,23.26201,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.419227,3.276385,0,0,0,4.653615,77.5601,0.135731,0,0,0,3.276385
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,22.61481,22.61481,0.2975812,0.2975812,0,0,0,0.2975812,0,0,5.551115E-17,0,0.3132434,0.2975812,0,0,1.419227,3.276385,0,0.3132434,-0.3132434,4.323428,72.05698,0.135731,0.3273393,0,0,3.276385
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,22.07339,22.07339,0.10585,0.10585,0,0,0,0.10585,0,0,1.387779E-17,0,0.1114211,0.10585,0,0,1.767275,2.963141,0,0.1114211,-0.1114211,4.20598,70.09952,0.135731,0.1164351,0,0,2.963141
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2549775,25.6689,21.52576,0.9488485,0.9488485,0,0,0,0.9488485,26.8723,0,0,0.2549775,0.9987879,0.9488485,0,0,1.891076,2.85172,0,0.7438104,-0.7438104,3.421935,57.03213,0.135731,1.043733,0.203982,0,3.106698
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4580827,30.68074,23.01309,0,0,0,0,0,0,0,0,0,0.4580827,0,0,0,0,2.717532,2.10791,0.4580827,0,0.4580827,3.85651,64.27504,0.1356868,0,0.3664661,0,2.565993
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.7768296,40.26734,26.47936,0.5691692,0.5691692,0,0,0,0.5691692,136.4848,0,0,0.7768296,0.5991254,0.5691692,0,0,2.259449,2.520184,0.1777042,0,0.1777042,4.025095,67.08478,0.1356696,0.6260861,0.6214637,0,3.297014
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.092041,50.78436,30.05143,0,0,0,0,0,0,0,0,0,1.092041,0,0,0,0,2.081745,2.680118,1.092041,0,1.092041,5.061097,84.35144,0.1355642,0,0.8736332,0,3.77216
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.133723,54.94051,32.8145,0,0,0,0,0,0,0,0.1440189,0,1.133723,0,0,0,0,0.9897039,3.662956,0.9897039,0,0.9897039,6.000012,100,0.1354688,0,0.9069782,0,4.796678
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.159997,57.90949,34.81211,0,0,0,0,0,0,0,1.159997,0,1.159997,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1354688,0,0.9279975,0,5.713686
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.172571,60.39693,36.64793,0.1058355,0.1058355,0,0,0,0.1058355,1107.918,1.061165,0,1.172571,0.1114058,0.1058355,0,0,0,4.553689,0,0,0,6.000012,100,0.1354688,0.1164191,0.9380569,0,5.72626
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.199751,62.24356,37.63118,0.9264047,0.9264047,0,0,0,0.9264047,129.5061,0.2245877,0,1.199751,0.9751628,0.9264047,0,0,0,4.553689,0,0,0,6.000012,100,0.1354688,1.019045,0.9598004,0,5.753439
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,0.956925,56.74694,37.84277,0.411066,0.411066,0,0,0,0.411066,232.7911,0.5242239,0,0.956925,0.4327011,0.411066,0,0,0,4.553689,0,0,0,6.000012,100,0.1354688,0.4521726,0.76554,0,5.510614
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.4553774,46.42092,38.01702,0.5124406,0.5124406,0,0,0,0.5124406,88.86443,0,0,0.4553774,0.5394112,0.5124406,0,0,0,4.553689,0,0.08403377,-0.08403377,5.911433,98.52368,0.1354688,0.5636847,0.3643019,0,5.009067
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2165285,40.96851,37.10844,1.067549,1.067549,0,0,0,1.067549,20.28276,0,0,0.2165285,1.123736,1.067549,0,0,0.09337086,4.469655,0,0.9072078,-0.9072078,4.955152,82.58569,0.1354688,1.174304,0.1732228,0,4.686183
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,34.91791,34.91791,1.272429,1.272429,0.425,0,0.172125,1.272429,0,0,2.220446E-16,0,0.892031,0.8474295,0,0,1.10138,3.562447,0,0.892031,-0.892031,4.014868,66.91434,0.1354688,1.399672,0,1.7,3.562447
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,32.88917,32.88917,0.3074549,0.3074549,1.7,0,0.5202,0.3074549,0,0,0,0,0,0,1.392545,1.322918,2.092525,2.670416,1.322918,0,1.322918,5.269898,87.83147,0.1356162,0.3382004,0,1.7,2.670416
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,31.2276,31.2276,0.3762478,0.3762478,0,0,0,0.3762478,0,0,5.551115E-17,0,0.3960503,0.3762478,0,0,0.7696072,3.861042,0,0.3960503,-0.3960503,4.852425,80.87358,0.1356162,0.4138726,0,0,3.861042
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,29.77139,29.77139,0.3227414,0.3227414,0,0,0,0.3227414,0,0,0,0,0.3397278,0.3227414,0,0,1.209663,3.464992,0,0.3397278,-0.3397278,4.49432,74.90519,0.1356162,0.3550155,0,0,3.464992
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,28.33385,28.33385,0.06849255,0.06849255,0,0,0,0.06849255,0,0,0,0,0.07209742,0.06849255,0,0,1.587139,3.125264,0,0.07209742,-0.07209742,4.418323,73.63857,0.1356162,0.0753418,0,0,3.125264
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,27.20124,27.20124,0.1560578,0.1560578,0,0,0,0.1560578,0,0,0,0,0.1642714,0.1560578,0,0,1.667247,3.053167,0,0.1642714,-0.1642714,4.245165,70.75262,0.1356162,0.1716636,0,0,3.053167
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,26.30511,26.30511,0.2676769,0.2676769,0,0,0,0.2676769,0,0,5.551115E-17,0,0.2817652,0.2676769,0,0,1.849771,2.888896,0,0.2817652,-0.2817652,3.948159,65.80252,0.1356162,0.2944447,0,0,2.888896
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,25.37787,25.37787,0.1294538,0.1294538,0,0,0,0.1294538,0,0,0,0,0.1362672,0.1294538,0,0,2.162843,2.60713,0,0.1362672,-0.1362672,3.804521,63.40855,0.1356162,0.1423992,0,0,2.60713
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,24.59376,24.59376,0.1125963,0.1125963,0,0,0,0.1125963,0,0,1.387779E-17,0,0.1185225,0.1125963,0,0,2.314251,2.470863,0,0.1185225,-0.1185225,3.679587,61.32633,0.1356162,0.123856,0,0,2.470863
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,23.89054,23.89054,0.06896987,0.06896987,0,0,0,0.06896987,0,0,0,0,0.07259986,0.06896987,0,0,2.445943,2.352341,0,0.07259986,-0.07259986,3.60306,60.05088,0.1356162,0.07586685,0,0,2.352341
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,23.13755,23.13755,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.526609,2.279741,0,0,0,3.60306,60.05088,0.1356162,0,0,0,2.279741
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,22.49034,22.49034,0.03325376,0.03325376,0,0,0,0.03325376,0,0,0,0,0.03500396,0.03325376,0,0,2.526609,2.279741,0,0.03500396,-0.03500396,3.566163,59.43592,0.1356162,0.03657914,0,0,2.279741
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,21.94893,21.94893,0.03677319,0.03677319,0,0,0,0.03677319,0,0,6.938894E-18,0,0.03870863,0.03677319,0,0,2.565502,2.244737,0,0.03870863,-0.03870863,3.52536,58.75589,0.1356162,0.04045051,0,0,2.244737
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2223548,25.00659,21.40752,0,0,0,0,0,0,0,0,0,0.2223548,0,0,0,0,2.608512,2.206028,0.2223548,0,0.2223548,3.736305,62.27162,0.1355948,0,0.1778838,0,2.428383
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3316827,28.35159,22.87618,0.5981541,0.5981541,0,0,0,0.5981541,55.45105,0,1.110223E-16,0.3316827,0.6296359,0.5981541,0,0,2.386157,2.406147,0,0.2979532,-0.2979532,3.422234,57.03712,0.1355948,0.6579695,0.2653462,0,2.73783
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4350019,33.76016,26.34245,0.5866904,0.5866904,0,0,0,0.5866904,74.14505,1.110223E-16,0,0.4350019,0.6175689,0.5866904,0,0,2.717216,2.108194,0,0.182567,-0.182567,3.229792,53.82976,0.1355948,0.6453595,0.3480015,0,2.543196
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.213652,33.55317,29.91452,0.4233258,0.4233258,0,0,0,0.4233258,50.46988,0,0,0.213652,0.4456061,0.4233258,0,0,2.920069,1.925627,0,0.2319541,-0.2319541,2.985291,49.75475,0.1355948,0.4656584,0.1709216,0,2.139279
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.8577587,48.72638,32.65892,0,0,0,0,0,0,0,0,0,0.8577587,0,0,0,0,3.177795,1.693673,0.8577587,0,0.8577587,3.799032,63.31707,0.1355123,0,0.686207,0,2.551432
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.5837608,45.37648,34.67521,0.6589291,0.6589291,0,0,0,0.6589291,88.59236,0,0,0.5837608,0.6936095,0.6589291,0,0,2.320036,2.465656,0,0.1098487,-0.1098487,3.683241,61.38723,0.1355123,0.724822,0.4670087,0,3.049417
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4493099,44.71276,36.51102,0.8917994,0.8917994,0,0,0,0.8917994,50.3824,0,0,0.4493099,0.9387362,0.8917994,0,0,2.442091,2.355807,0,0.4894262,-0.4894262,3.167341,52.78891,0.1355123,0.9809793,0.359448,0,2.805117
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.8104729,53.11382,37.48806,0,0,0,0,0,0,0,0,0,0.8104729,0,0,0,0,2.985898,1.866381,0.8104729,0,0.8104729,3.936223,65.60358,0.1354344,0,0.6483783,0,2.676854
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.6562156,50.10265,37.69964,1.184808,1.184808,0,0,0,1.184808,55.38581,0,0,0.6562156,1.247166,1.184808,0,0,2.175425,2.595807,0,0.5909508,-0.5909508,3.313306,55.22166,0.1354344,1.303289,0.5249725,0,3.252022
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3341882,43.98325,37.91122,0.9737518,0.9737518,0,0,0,0.9737518,34.31964,0,2.220446E-16,0.3341882,1.025002,0.9737518,0,0,2.832037,2.004856,0,0.6908137,-0.6908137,2.585124,43.08532,0.1354344,1.071127,0.2673505,0,2.339044
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.08082773,38.38321,36.96531,0.5420873,0.5420873,0,0,0,0.5420873,14.91046,0,0,0.08082773,0.5706183,0.5420873,0,0,3.599607,1.314042,0,0.4897905,-0.4897905,2.06884,34.4806,0.1354344,0.5962961,0.06466218,0,1.39487
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,34.77478,34.77478,0.7555745,0.7555745,0.425,0,0.172125,0.7555745,0,0,0,0,0.3479731,0.3305745,0,0,4.143819,0.8242517,0,0.3479731,-0.3479731,1.702044,28.36734,0.1354344,0.8311319,0,1.7,0.8242517
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,32.74604,32.74604,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,4.530456,0.4762785,1.38,0,1.38,3.011227,50.18702,0.1355228,0,0,1.7,0.4762785
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,31.10314,31.10314,0.3979512,0.3979512,1.7,0,0.5202,0.3979512,0,0,0,0,0,0,1.302049,1.236946,3.150456,1.718279,1.236946,0,1.236946,4.184697,69.74482,0.1356779,0.4377463,0,1.7,1.718279
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,29.64693,29.64693,0.5539104,0.5539104,1.7,0,0.5202,0.5539104,0,0,0,0,0,0,1.14609,1.088785,1.91351,2.83153,1.088785,0,1.088785,5.217609,86.95998,0.1358194,0.6093014,0,1.7,2.83153
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,28.23428,28.23428,0.05016008,0.05016008,0,0,0,0.05016008,0,0,6.938894E-18,0,0.05280008,0.05016008,0,0,0.8247246,3.811437,0,0.05280008,-0.05280008,5.161953,86.03239,0.1358194,0.05517608,0,0,3.811437
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,27.07678,27.07678,0.1710411,0.1710411,0,0,0,0.1710411,0,0,2.775558E-17,0,0.1800432,0.1710411,0,0,0.8833913,3.758637,0,0.1800432,-0.1800432,4.972171,82.86935,0.1358194,0.1881452,0,0,3.758637
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,26.18065,26.18065,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.083439,3.578593,0,0,0,4.972171,82.86935,0.1358194,0,0,0,3.578593
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,25.25341,25.25341,0.09926898,0.09926898,0,0,0,0.09926898,0,0,1.387779E-17,0,0.1044937,0.09926898,0,0,1.083439,3.578593,0,0.1044937,-0.1044937,4.862025,81.03359,0.1358194,0.1091959,0,0,3.578593
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,24.46929,24.46929,0.02829517,0.02829517,0,0,0,0.02829517,0,0,3.469447E-18,0,0.02978439,0.02829517,0,0,1.199543,3.4741,0,0.02978439,-0.02978439,4.83063,80.51034,0.1358194,0.03112469,0,0,3.4741
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,23.75364,23.75364,0.1239955,0.1239955,0,0,0,0.1239955,0,0,0,0,0.1305216,0.1239955,0,0,1.232637,3.444315,0,0.1305216,-0.1305216,4.693048,78.21731,0.1358194,0.1363951,0,0,3.444315
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,23.00064,23.00064,0.1204668,0.1204668,0,0,0,0.1204668,0,0,1.387779E-17,0,0.1268072,0.1204668,0,0,1.377661,3.313794,0,0.1268072,-0.1268072,4.559381,75.98954,0.1358194,0.1325135,0,0,3.313794
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,22.35343,22.35343,0.03472441,0.03472441,0,0,0,0.03472441,0,0,0,0,0.03655201,0.03472441,0,0,1.518558,3.186987,0,0.03655201,-0.03655201,4.520852,75.34738,0.1358194,0.03819685,0,0,3.186987
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,21.8058,21.8058,0.1638027,0.1638027,0,0,0,0.1638027,0,0,2.775558E-17,0,0.1724239,0.1638027,0,0,1.559171,3.150435,0,0.1724239,-0.1724239,4.339101,72.31821,0.1358194,0.1801829,0,0,3.150435
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2162396,24.75943,21.26439,0.009389142,0.009389142,0,0,0,0.009389142,2303.082,0,0,0.2162396,0.009883307,0.009389142,0,0,1.750753,2.978011,0.2063563,0,0.2063563,4.534868,75.58099,0.1357996,0.01032806,0.1729917,0,3.19425
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4472795,30.19831,22.73305,0.3180588,0.3180588,0,0,0,0.3180588,140.6279,0,0,0.4472795,0.3347988,0.3180588,0,0,1.544397,3.163732,0.1124807,0,0.1124807,4.641577,77.35946,0.1357888,0.3498647,0.3578236,0,3.611011
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3829162,32.66713,26.18065,0.5267444,0.5267444,0,0,0,0.5267444,72.69487,0,0,0.3829162,0.5544678,0.5267444,0,0,1.431916,3.264964,0,0.1715516,-0.1715516,4.460745,74.34561,0.1357888,0.5794188,0.3063329,0,3.64788
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.6600047,41.54246,29.73405,0.03934303,0.03934303,0,0,0,0.03934303,1677.564,0,0,0.6600047,0.04141372,0.03934303,0,0,1.622529,3.093412,0.618591,0,0.618591,5.047592,84.12637,0.1357294,0.04327734,0.5280038,0,3.753417
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,0.9572112,50.64064,32.48467,0.3885017,0.3885017,0,0,0,0.3885017,246.3853,0,0,0.9572112,0.4089492,0.3885017,0,0,1.003938,3.650144,0.548262,0,0.548262,5.567719,92.79514,0.1356768,0.4273519,0.7657689,0,4.607356
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.20704,58.65059,34.49474,0.8127252,0.8127252,0,0,0,0.8127252,148.5177,0,0,1.20704,0.8555002,0.8127252,0,0,0.4556765,4.14358,0.3515402,0,0.3515402,5.90122,98.35346,0.1356431,0.8939977,0.9656323,0,5.35062
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,1.02519,56.56458,36.33678,0.7840955,0.7840955,0,0,0,0.7840955,130.7482,0.09569042,0,1.02519,0.8253637,0.7840955,0,0,0.1041363,4.459966,0.1041363,0,0.1041363,6.000012,100,0.1356331,0.8625051,0.8201523,0,5.485157
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.7631011,51.95068,37.35115,0.5885199,0.5885199,0,0,0,0.5885199,129.6645,0.1436065,0,0.7631011,0.6194946,0.5885199,0,0,0,4.553689,0,0,0,6.000012,100,0.1356331,0.6473719,0.6104809,0,5.31679
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.7953497,52.87236,37.56273,0.3401332,0.3401332,0,0,0,0.3401332,233.8348,0.4373147,0,0.7953497,0.3580349,0.3401332,0,0,0,4.553689,0,0,0,6.000012,100,0.1356331,0.3741465,0.6362797,0,5.349039
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.2800418,42.78676,37.73698,0,0,0,0,0,0,0,0.2800418,0,0.2800418,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1356331,0,0.2240335,0,4.833731
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1622409,39.72949,36.85952,0,0,0,0,0,0,0,0.1622409,0,0.1622409,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1356331,0,0.1297927,0,4.71593
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,34.65654,34.65654,0.82186,0.82186,0,0,0,0.82186,0,0,0,0,0.8651158,0.82186,0,0,0,4.553689,0,0.8651158,-0.8651158,5.0881,84.8015,0.1356331,0.904046,0,0,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,32.60913,32.60913,0.4330425,0.4330425,0,0,0,0.4330425,0,0,5.551115E-17,0,0.4558342,0.4330425,0,0,0.9612398,3.688573,0,0.4558342,-0.4558342,4.607608,76.79332,0.1356331,0.4763467,0,0,3.688573
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,30.96,30.96,0.7058685,0.7058685,0,0,0,0.7058685,0,0,0,0,0.7430195,0.7058685,0,0,1.467722,3.232739,0,0.7430195,-0.7430195,3.824397,63.73983,0.1356331,0.7764554,0,0,3.232739
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,29.51002,29.51002,0.4290408,0.4290408,0,0,0,0.4290408,0,0,5.551115E-17,0,0.4516219,0.4290408,0,0,2.293299,2.489719,0,0.4516219,-0.4516219,3.348346,55.80565,0.1356331,0.4719449,0,0,2.489719
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,28.09115,28.09115,0.108863,0.108863,0,0,0,0.108863,0,0,1.387779E-17,0,0.1145926,0.108863,0,0,2.795102,2.038098,0,0.1145926,-0.1145926,3.227555,53.79247,0.1356331,0.1197493,0,0,2.038098
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,26.93365,26.93365,0.04179955,0.04179955,0,0,0,0.04179955,0,0,0,0,0.04399953,0.04179955,0,0,2.922427,1.923505,0,0.04399953,-0.04399953,3.181175,53.01948,0.1356331,0.0459795,0,0,1.923505
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,26.04374,26.04374,0.2715118,0.2715118,0,0,0,0.2715118,0,0,0,0,0.2858019,0.2715118,0,0,2.971315,1.879505,0,0.2858019,-0.2858019,2.879913,47.99846,0.1356331,0.298663,0,0,1.879505
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,25.1165,25.1165,0.1198664,0.1198664,0,0,0,0.1198664,0,0,0,0,0.1261752,0.1198664,0,0,3.288873,1.593704,0,0.1261752,-0.1261752,2.746913,45.78179,0.1356331,0.1318531,0,0,1.593704
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,24.31371,24.31371,0.1183984,0.1183984,0,0,0,0.1183984,0,0,1.387779E-17,0,0.1246299,0.1183984,0,0,3.429067,1.467528,0,0.1246299,-0.1246299,2.615542,43.59227,0.1356331,0.1302382,0,0,1.467528
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,23.6105,23.6105,0.1606,0.1606,0,0,0,0.1606,0,0,0,0,0.1690526,0.1606,0,0,3.567545,1.342898,0,0.1690526,-0.1690526,2.437345,40.62233,0.1356331,0.17666,0,0,1.342898
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,22.83884,22.83884,0.2853719,0.2853719,0,0,0,0.2853719,0,0,0,0,0.3003914,0.2853719,0,0,3.755381,1.173846,0,0.3003914,-0.3003914,2.120704,35.345,0.1356331,0.3139091,0,0,1.173846
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,22.2103,22.2103,0.1654544,0.1654544,0,0,0,0.1654544,0,0,2.775558E-17,0,0.1741625,0.1654544,0,0,4.089149,0.8734544,0,0.1741625,-0.1741625,1.937121,32.28528,0.1356331,0.1819998,0,0,0.8734544
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,21.65022,21.65022,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.282663,0.6992919,0,0,0,1.937121,32.28528,0.1356331,0,0,0,0.6992919
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5218852,29.79851,21.10881,0.9803479,0.9803479,0.425,0,0.172125,0.9803479,53.23469,0,2.220446E-16,0.5218852,0.5845767,0.5553479,0,0,4.282663,0.6992919,0,0.06269158,-0.06269158,1.871038,31.1839,0.1356331,1.078383,0.4175081,1.7,1.221177
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,0.9665835,39.66954,22.57747,1.209611,1.209611,1.7,0,0.5202,1.209611,79.90865,0,0,0.9665835,0,0,0.4903892,0.4658698,4.352321,0.6366003,1.432453,0,1.432453,3.229983,53.83294,0.1357689,1.330572,0.7732669,1.7,1.603184
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.262157,49.83992,26.02507,0.7968369,0.7968369,1.7,0,0.5202,0.7968369,158.3959,0,0,1.262157,0,0,0.9031632,0.858005,2.919868,1.925808,2.120162,0,2.120162,5.241345,87.35558,0.1358386,0.8765205,1.009726,1.7,3.187965
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.331713,55.6791,29.5598,0.5193482,0.5193482,0,0,0,0.5193482,256.4202,0,0,1.331713,0.5466823,0.5193482,0,0,0.7997054,3.833954,0.7850311,0,0.7850311,5.986091,99.76798,0.1357635,0.571283,1.065371,0,5.165668
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.146424,54.63921,32.31042,0.7546934,0.7546934,0,0,0,0.7546934,151.9059,0.3373355,0,1.146424,0.7944142,0.7546934,0,0,0.01467424,4.540482,0.01467424,0,0.01467424,6.000012,100,0.1357621,0.8301628,0.9171391,0,5.686906
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.152939,57.16088,34.32049,0.9974049,0.9974049,0,0,0,0.9974049,115.5938,0.1030387,0,1.152939,1.0499,0.9974049,0,0,0,4.553689,0,0,0,6.000012,100,0.1357621,1.097145,0.9223509,0,5.706627
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.206275,60.63418,36.16253,0.2111287,0.2111287,0,0,0,0.2111287,571.3459,0.9840343,0,1.206275,0.2222407,0.2111287,0,0,0,4.553689,0,0,0,6.000012,100,0.1357621,0.2322415,0.96502,0,5.759964
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,0.9032626,54.78708,37.1769,0.7866691,0.7866691,0,0,0,0.7866691,114.8212,0.07518987,0,0.9032626,0.8280728,0.7866691,0,0,0,4.553689,0,0,0,6.000012,100,0.1357621,0.8653361,0.7226101,0,5.456952
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,0.8553896,53.96805,37.38226,0,0,0,0,0,0,0,0.8553896,0,0.8553896,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1357621,0,0.6843117,0,5.409079
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.5113178,47.06962,37.59385,0.2937155,0.2937155,0,0,0,0.2937155,174.0861,0.2021437,0,0.5113178,0.3091742,0.2937155,0,0,0,4.553689,0,0,0,6.000012,100,0.1357621,0.323087,0.4090543,0,5.065007
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.3020017,42.14642,36.72261,0.7404251,0.7404251,0,0,0,0.7404251,40.78762,0,0,0.3020017,0.7793947,0.7404251,0,0,0,4.553689,0,0.4773931,-0.4773931,5.496796,91.61308,0.1357621,0.8144675,0.2416014,0,4.85569
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,34.5134,34.5134,0.6618803,0.6618803,0,0,0,0.6618803,0,0,0,0,0.696716,0.6618803,0,0,0.5304367,4.076296,0,0.696716,-0.696716,4.762393,79.37305,0.1357621,0.7280682,0,0,4.076296
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,32.466,32.466,0.6776824,0.6776824,0,0,0,0.6776824,0,0,1.110223E-16,0,0.7133499,0.6776824,0,0,1.304566,3.37958,0,0.7133499,-0.7133499,4.010456,66.84079,0.1357621,0.7454506,0,0,3.37958
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,30.8231,30.8231,0.4422493,0.4422493,0,0,0,0.4422493,0,0,5.551115E-17,0,0.4655256,0.4422493,0,0,2.097177,2.66623,0,0.4655256,-0.4655256,3.519748,58.66236,0.1357621,0.4864742,0,0,2.66623
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,29.38556,29.38556,0.6750489,0.6750489,0,0,0,0.6750489,0,0,1.110223E-16,0,0.7105778,0.6750489,0,0,2.614427,2.200704,0,0.7105778,-0.7105778,2.770734,46.1788,0.1357621,0.7425538,0,0,2.200704
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,27.95424,27.95424,0.236545,0.236545,0,0,0,0.236545,0,0,0,0,0.2489947,0.236545,0,0,3.403958,1.490127,0,0.2489947,-0.2489947,2.50827,41.80442,0.1357621,0.2601994,0,0,1.490127
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,26.79674,26.79674,0.176782,0.176782,0,0,0,0.176782,0,0,0,0,0.1860863,0.176782,0,0,3.680619,1.241132,0,0.1860863,-0.1860863,2.312118,38.53522,0.1357621,0.1944602,0,0,1.241132
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,25.90683,25.90683,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.887382,1.055046,0,0,0,2.312118,38.53522,0.1357621,0,0,0,1.055046
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,24.97337,24.97337,0.2988069,0.2988069,0,0,0,0.2988069,0,0,5.551115E-17,0,0.3145336,0.2988069,0,0,3.887382,1.055046,0,0.3145336,-0.3145336,1.980571,33.00945,0.1357621,0.3286876,0,0,1.055046
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,24.17058,24.17058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.236863,0.7405121,0,0,0,1.980571,33.00945,0.1357621,0,0,0,0.7405121
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,23.45493,23.45493,0.1462541,0.1462541,0,0,0,0.1462541,0,0,0,0,0.1539517,0.1462541,0,0,4.236863,0.7405121,0,0.1539517,-0.1539517,1.818291,30.30479,0.1357621,0.1608795,0,0,0.7405121
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,22.70193,22.70193,0.1977865,0.1977865,0,0,0,0.1977865,0,0,2.775558E-17,0,0.2081963,0.1977865,0,0,4.407921,0.5865604,0,0.2081963,-0.2081963,1.598833,26.64717,0.1357621,0.2175651,0,0,0.5865604
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,22.05472,22.05472,0.08785217,0.08785217,0,0,0,0.08785217,0,0,1.387779E-17,0,0.09247597,0.08785217,0,0,4.63925,0.3783641,0,0.09247597,-0.09247597,1.501355,25.02253,0.1357621,0.09663738,0,0,0.3783641
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,21.51331,21.51331,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.742001,0.2858881,0,0,0,1.501355,25.02253,0.1357621,0,0,0,0.2858881
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4722965,28.76923,20.95323,0.9338824,0.9338824,0.425,0,0.172125,0.9338824,50.57345,0,1.110223E-16,0.4722965,0.5356656,0.5088823,0,0,4.742001,0.2858881,0,0.0633691,-0.0633691,1.434558,23.90925,0.1357621,1.027271,0.3778372,1.7,0.7581847
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,1.010536,40.36938,22.42189,1.67495,1.67495,1.7,0,0.5202,1.67495,60.33234,0,0,1.010536,0,0,0.02505022,0.0237977,4.812411,0.2225191,1.034334,0,1.034334,2.415814,40.26348,0.1358736,1.842445,0.8084292,1.7,1.233055
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.263248,49.65795,25.85083,0.3667895,0.3667895,1.7,0,0.5202,0.3667895,344.4069,0,0,1.263248,0,0,1.33321,1.26655,3.778077,1.15342,2.529798,0,2.529798,4.815791,80.26302,0.1359038,0.4034685,1.010599,1.7,2.416668
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.330889,55.47081,29.40423,0.4440758,0.4440758,0,0,0,0.4440758,299.6986,0,0,1.330889,0.4674482,0.4440758,0,0,1.248278,3.430238,0.8634408,0,0.8634408,5.634923,93.91519,0.1358214,0.4884834,1.064711,0,4.761127
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.512395,63.41785,32.13617,0.2344097,0.2344097,0,0,0,0.2344097,645.1932,0.8808106,0,1.512395,0.246747,0.2344097,0,0,0.3848377,4.207335,0.3848377,0,0.3848377,6.000012,100,0.1357847,0.2578506,1.209916,0,5.71973
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,1.600768,68.46415,34.14624,1.129401,1.129401,0,0,0,1.129401,141.736,0.4119247,0,1.600768,1.188843,1.129401,0,0,0,4.553689,0,0,0,6.000012,100,0.1357847,1.242341,1.280614,0,6.154457
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.546174,69.3398,35.98206,0.2987883,0.2987883,0,0,0,0.2987883,517.4814,1.23166,0,1.546174,0.314514,0.2987883,0,0,0,4.553689,0,0,0,6.000012,100,0.1357847,0.3286671,1.236939,0,6.099863
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.350978,65.36204,37.03377,0.3030404,0.3030404,0,0,0,0.3030404,445.8081,1.031989,0,1.350978,0.3189898,0.3030404,0,0,0,4.553689,0,0,0,6.000012,100,0.1357847,0.3333444,1.080783,0,5.904667
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.092241,59.18365,37.24535,0.5646172,0.5646172,0,0,0,0.5646172,193.448,0.497907,0,1.092241,0.5943339,0.5646172,0,0,0,4.553689,0,0,0,6.000012,100,0.1357847,0.6210789,0.8737927,0,5.64593
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.7061813,50.87183,37.45694,0.337879,0.337879,0,0,0,0.337879,209.0042,0.3505192,0,0.7061813,0.3556621,0.337879,0,0,0,4.553689,0,0,0,6.000012,100,0.1357847,0.3716669,0.564945,0,5.25987
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.2865216,41.71119,36.57948,0.5400775,0.5400775,0,0,0,0.5400775,53.05195,0,0,0.2865216,0.5685027,0.5400775,0,0,0,4.553689,0,0.281981,-0.281981,5.702778,95.04611,0.1357847,0.5940853,0.2292173,0,4.84021
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,34.39516,34.39516,0.1285148,0.1285148,0,0,0,0.1285148,0,0,2.775558E-17,0,0.1352787,0.1285148,0,0,0.3133122,4.271708,0,0.1352787,-0.1352787,5.560182,92.66951,0.1357847,0.1413662,0,0,4.271708
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,32.34154,32.34154,0.5289252,0.5289252,0,0,0,0.5289252,0,0,1.110223E-16,0,0.5567634,0.5289252,0,0,0.4636219,4.136429,0,0.5567634,-0.5567634,4.973301,82.88819,0.1357847,0.5818177,0,0,4.136429
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,30.69863,30.69863,0.2997033,0.2997033,0,0,0,0.2997033,0,0,5.551115E-17,0,0.3154772,0.2997033,0,0,1.082248,3.579666,0,0.3154772,-0.3154772,4.640759,77.34583,0.1357847,0.3296737,0,0,3.579666
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,29.24865,29.24865,0.9915375,0.9915375,0,0,0,0.9915375,0,0,0,0,1.043724,0.9915375,0,0,1.432778,3.264189,0,1.043724,-1.043724,3.540578,59.00951,0.1357847,1.090691,0,0,3.264189
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,27.82978,27.82978,0.2300859,0.2300859,0,0,0,0.2300859,0,0,2.775558E-17,0,0.2421957,0.2300859,0,0,2.592471,2.220465,0,0.2421957,-0.2421957,3.285281,54.75458,0.1357847,0.2530945,0,0,2.220465
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,26.67228,26.67228,0.1247905,0.1247905,0,0,0,0.1247905,0,0,0,0,0.1313584,0.1247905,0,0,2.861578,1.978269,0,0.1313584,-0.1313584,3.146817,52.44685,0.1357847,0.1372695,0,0,1.978269
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,25.7637,25.7637,0.2171052,0.2171052,0,0,0,0.2171052,0,0,2.775558E-17,0,0.2285318,0.2171052,0,0,3.007531,1.846911,0,0.2285318,-0.2285318,2.905924,48.43196,0.1357847,0.2388157,0,0,1.846911
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,24.83646,24.83646,0.2400252,0.2400252,0,0,0,0.2400252,0,0,2.775558E-17,0,0.2526581,0.2400252,0,0,3.261455,1.618379,0,0.2526581,-0.2526581,2.639599,43.99323,0.1357847,0.2640277,0,0,1.618379
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,24.04612,24.04612,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.542187,1.365721,0,0,0,2.639599,43.99323,0.1357847,0,0,0,1.365721
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,23.33046,23.33046,0.2466832,0.2466832,0,0,0,0.2466832,0,0,5.551115E-17,0,0.2596665,0.2466832,0,0,3.542187,1.365721,0,0.2596665,-0.2596665,2.365886,39.43136,0.1357847,0.2713515,0,0,1.365721
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,22.5588,22.5588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.830705,1.106054,0,0,0,2.365886,39.43136,0.1357847,0,0,0,1.106054
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,21.93026,21.93026,0.08206151,0.08206151,0,0,0,0.08206151,0,0,0,0,0.08638054,0.08206151,0,0,3.830705,1.106054,0,0.08638054,-0.08638054,2.274833,37.91381,0.1357847,0.09026767,0,0,1.106054
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,21.37018,21.37018,0.08146604,0.08146604,0,0,0,0.08146604,0,0,1.387779E-17,0,0.08575373,0.08146604,0,0,3.926683,1.019674,0,0.08575373,-0.08575373,2.184441,36.40727,0.1357847,0.08961265,0,0,1.019674
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.5910732,30.72513,20.82877,0.04125345,0.04125345,0,0,0,0.04125345,1432.785,0,0,0.5910732,0.04342468,0.04125345,0,0,4.021966,0.9339201,0.5476485,0,0.5476485,2.703986,45.06634,0.1357325,0.04537879,0.4728585,0,1.524993
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.050773,40.99547,22.26009,0.9254533,0.9254533,0,0,0,0.9254533,113.5415,0,0,1.050773,0.9741614,0.9254533,0,0,3.474317,1.426804,0.07661183,0,0.07661183,2.776666,46.27768,0.1357252,1.017999,0.8406186,0,2.477577
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.337727,51.15448,25.69525,0.7789015,0.7789015,0,0,0,0.7789015,171.7453,0,0,1.337727,0.8198963,0.7789015,0,0,3.397705,1.495754,0.5178305,0,0.5178305,3.267923,54.46527,0.135676,0.8567917,1.070181,0,2.833481
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.548744,60.65347,29.22998,0.606334,0.606334,0,0,0,0.606334,255.4276,0,0,1.548744,0.6382464,0.606334,0,0,2.879874,1.961802,0.9104978,0,0.9104978,4.131697,68.86148,0.1355894,0.6669675,1.238995,0,3.510546
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,1.603566,65.65699,31.96193,0.1503526,0.1503526,0,0,0,0.1503526,1066.537,0,0,1.603566,0.1582659,0.1503526,0,0,1.969377,2.78125,1.4453,0,1.4453,5.50283,91.71365,0.1354521,0.1653879,1.282853,0,4.384816
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.52282,66.08685,33.99066,0.6728895,0.6728895,0,0,0,0.6728895,226.3105,0.2904389,0,1.52282,0.7083048,0.6728895,0,0,0.5240763,4.08202,0.5240763,0,0.5240763,6.000012,100,0.1354025,0.7401785,1.218256,0,5.60484
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.40228,65.22736,35.85137,0.9753312,0.9753312,0,0,0,0.9753312,143.7747,0.3756156,0,1.40228,1.026664,0.9753312,0,0,0,4.553689,0,0,0,6.000012,100,0.1354025,1.072864,1.121824,0,5.955969
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.237337,62.24284,36.85952,0,0,0,0,0,0,0,1.237337,0,1.237337,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1354025,0,0.9898695,0,5.791026
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,0.9558026,55.8803,37.10844,0.7912539,0.7912539,0,0,0,0.7912539,120.7959,0.1229037,0,0.9558026,0.8328989,0.7912539,0,0,0,4.553689,0,0,0,6.000012,100,0.1354025,0.8703793,0.7646421,0,5.509491
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.5186498,46.91594,37.31381,0.6739177,0.6739177,0,0,0,0.6739177,76.9604,0,0,0.5186498,0.7093869,0.6739177,0,0,0,4.553689,0,0.1907372,-0.1907372,5.798957,96.64909,0.1354025,0.7413094,0.4149198,0,5.072339
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.239096,40.69773,36.44257,0.8030589,0.8030589,0,0,0,0.8030589,29.77316,0,0,0.239096,0.8453251,0.8030589,0,0,0.2119303,4.362952,0,0.6062291,-0.6062291,5.159936,85.99876,0.1354025,0.8833648,0.1912768,0,4.602048
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,34.25203,34.25203,2.122615,2.122615,0.7426154,0,0.258834,2.122615,0,0,0,0,1.452632,1.38,0,0,0.8855181,3.756723,0,1.452632,-1.452632,3.628728,60.47867,0.1354025,2.334877,0,1.7,3.756723
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,32.20463,32.20463,0.1820279,0.1820279,1.634659,0,0.502362,0.1820279,0,0,0,0,0,0,1.452632,1.38,2.499553,2.304091,1.38,0,1.38,4.937911,82.29835,0.1355284,0.2002307,0,1.7,2.304091
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,30.56173,30.56173,0.4893275,0.4893275,0,0,0,0.4893275,0,0,5.551115E-17,0,0.5150815,0.4893275,0,0,1.119553,3.546091,0,0.5150815,-0.5150815,4.394967,73.24931,0.1355284,0.5382602,0,0,3.546091
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,29.12419,29.12419,0.3535142,0.3535142,0,0,0,0.3535142,0,0,0,0,0.3721202,0.3535142,0,0,1.691866,3.031009,0,0.3721202,-0.3721202,4.002718,66.71183,0.1355284,0.3888656,0,0,3.031009
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,27.70531,27.70531,0.1181744,0.1181744,0,0,0,0.1181744,0,0,1.387779E-17,0,0.1243941,0.1181744,0,0,2.105333,2.658889,0,0.1243941,-0.1243941,3.871595,64.52645,0.1355284,0.1299918,0,0,2.658889
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,26.55404,26.55404,0.09229314,0.09229314,0,0,0,0.09229314,0,0,0,0,0.09715067,0.09229314,0,0,2.243549,2.534495,0,0.09715067,-0.09715067,3.769189,62.81969,0.1355284,0.1015224,0,0,2.534495
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,25.65791,25.65791,0.1007661,0.1007661,0,0,0,0.1007661,0,0,1.387779E-17,0,0.1060695,0.1007661,0,0,2.351494,2.437345,0,0.1060695,-0.1060695,3.657382,60.95625,0.1355284,0.1108427,0,0,2.437345
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,24.73067,24.73067,0.2148453,0.2148453,0,0,0,0.2148453,0,0,2.775558E-17,0,0.226153,0.2148453,0,0,2.469349,2.331275,0,0.226153,-0.226153,3.418996,56.98315,0.1355284,0.2363299,0,0,2.331275
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,23.92788,23.92788,0.1000026,0.1000026,0,0,0,0.1000026,0,0,1.387779E-17,0,0.1052659,0.1000026,0,0,2.72063,2.105122,0,0.1052659,-0.1052659,3.308036,55.13382,0.1355284,0.1100029,0,0,2.105122
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,23.206,23.206,0.05960121,0.05960121,0,0,0,0.05960121,0,0,6.938894E-18,0,0.06273812,0.05960121,0,0,2.837592,1.999856,0,0.06273812,-0.06273812,3.241904,54.03163,0.1355284,0.06556134,0,0,1.999856
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,22.453,22.453,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.907301,1.937118,0,0,0,3.241904,54.03163,0.1355284,0,0,0,1.937118
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,21.82447,21.82447,0.1434428,0.1434428,0,0,0,0.1434428,0,0,0,0,0.1509925,0.1434428,0,0,2.907301,1.937118,0,0.1509925,-0.1509925,3.082744,51.37896,0.1355284,0.1577871,0,0,1.937118
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,21.26439,21.26439,0.1544157,0.1544157,0,0,0,0.1544157,0,0,0,0,0.1625429,0.1544157,0,0,3.07507,1.786126,0,0.1625429,-0.1625429,2.911409,48.52338,0.1355284,0.1698573,0,0,1.786126
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4525029,28.166,20.70431,0.3663336,0.3663336,0,0,0,0.3663336,123.5221,0,0,0.4525029,0.3856143,0.3663336,0,0,3.255674,1.623583,0.06688859,0,0.06688859,2.974865,49.58098,0.135522,0.4029669,0.3620023,0,2.076086
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.7212414,34.51583,22.16052,0.7486118,0.7486118,0,0,0,0.7486118,96.34385,0,0,0.7212414,0.7880124,0.7486118,0,0,3.188785,1.683782,0,0.06677102,-0.06677102,2.904482,48.40794,0.135522,0.823473,0.5769931,0,2.405024
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,1.021586,44.13129,25.55212,0.1898091,0.1898091,0,0,0,0.1898091,538.2175,0,0,1.021586,0.1997991,0.1898091,0,0,3.262975,1.617011,0.8217869,0,0.8217869,3.684098,61.4015,0.1354442,0.20879,0.8172688,0,2.638597
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.386464,56.41527,29.08685,0.7435495,0.7435495,0,0,0,0.7435495,186.4656,0,0,1.386464,0.7826837,0.7435495,0,0,2.441188,2.35662,0.60378,0,0.60378,4.256894,70.94808,0.1353871,0.8179044,1.109171,0,3.743083
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.413001,60.42409,31.80013,0.1744858,0.1744858,0,0,0,0.1744858,809.8082,0,0,1.413001,0.1836693,0.1744858,0,0,1.837408,2.900022,1.229331,0,1.229331,5.42314,90.38548,0.1352709,0.1919344,1.130401,0,4.313022
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.329369,60.84282,33.83508,0.7863615,0.7863615,0,0,0,0.7863615,169.0531,0,0,1.329369,0.827749,0.7863615,0,0,0.6080768,4.00642,0.5016196,0,0.5016196,5.899018,98.31676,0.1352236,0.8649977,1.063495,0,5.335788
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.470841,66.88585,35.70824,0,0,0,0,0,0,0,1.364384,0,1.470841,0,0,0,0,0.1064571,4.457878,0.1064571,0,0.1064571,6.000012,100,0.1352135,0,1.176673,0,5.928719
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.323337,64.29394,36.75373,0.2015856,0.2015856,0,0,0,0.2015856,656.4641,1.111142,0,1.323337,0.2121954,0.2015856,0,0,0,4.553689,0,0,0,6.000012,100,0.1352135,0.2217442,1.05867,0,5.877026
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,1.045083,57.75233,36.96531,0.5512549,0.5512549,0,0,0,0.5512549,189.5825,0.4648143,0,1.045083,0.5802683,0.5512549,0,0,0,4.553689,0,0,0,6.000012,100,0.1352135,0.6063804,0.8360661,0,5.598772
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.5955887,48.3363,37.20802,0,0,0,0,0,0,0,0.5955887,0,0.5955887,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1352135,0,0.4764709,0,5.149278
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.3056253,41.81419,36.33678,0.2808473,0.2808473,0,0,0,0.2808473,108.8226,0.009996506,0,0.3056253,0.2956288,0.2808473,0,0,0,4.553689,0,0,0,6.000012,100,0.1352135,0.3089321,0.2445002,0,4.859314
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,34.14624,34.14624,0.8499098,0.8499098,0,0,0,0.8499098,0,0,1.110223E-16,0,0.8946419,0.8499098,0,0,0,4.553689,0,0.8946419,-0.8946419,5.056977,84.28278,0.1352135,0.9349008,0,0,4.553689
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,32.09883,32.09883,1.209481,1.209481,0,0,0,1.209481,0,0,0,0,1.273137,1.209481,0,0,0.9940466,3.659047,0,1.273137,-1.273137,3.714972,61.91608,0.1352135,1.330429,0,0,3.659047
