Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,20.20024,20.20024,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0.1811924,0.1721328,0,0,4.714905,0.3102744,0,0.1811924,-0.1811924,1.336067,22.26773,0.1346546,0.189346,0,0,0.3102744
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07941657,20.89534,19.64016,0,0,0,0,0,0,0,0,0,0.07941657,0,0,0,0,4.91623,0.129082,0.07941657,0,0.07941657,1.411408,23.52342,0.1346473,0,0.06353326,0,0.2084986
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.4091018,27.75117,21.02169,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,90.40515,0,0,0.4091018,0,0,1.24748,1.185106,4.836813,0.2005569,1.594207,0,1.594207,2.923806,48.73,0.1347645,0.4977725,0.3272814,1.7,0.6096587
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6585771,35.6155,24.25771,0.8282813,0.8282813,1.7,0,0.5202,0.8282813,79.51128,0,0,0.6585771,0,0,0.8717186,0.8281327,3.242606,1.635344,1.48671,0,1.48671,4.334223,72.2369,0.1348913,0.9111095,0.5268617,1.7,2.293921
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.5824082,37.77811,27.59952,0,0,1.23525,0,0.3933234,0,0,2.220446E-16,0,0.5824082,0,0,1.23525,1.173488,1.755896,2.973382,1.755896,0,1.755896,6.000012,100,0.1348973,0,0.4659266,1.7,3.555791
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.7776133,44.45279,30.28168,0.1230121,0.1230121,0,0,0,0.1230121,632.1438,0.648127,0,0.7776133,0.1294864,0.1230121,0,0,0,4.553689,0,0,0,6.000012,100,0.1348973,0.1353133,0.6220907,0,5.331302
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.6665144,44.49095,32.34154,0,0,0,0,0,0,0,0.6665144,0,0.6665144,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1348973,0,0.5332115,0,5.220203
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.6581319,46.43627,34.28937,0,0,0,0,0,0,0,0.6581319,0,0.6581319,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1348973,0,0.5265055,0,5.211821
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3626288,41.91259,35.40953,1.063329,1.063329,0,0,0,1.063329,34.10318,0,0,0.3626288,1.119293,1.063329,0,0,0,4.553689,0,0.7566643,-0.7566643,5.202418,86.70679,0.1348973,1.169661,0.2901031,0,4.916318
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.629791,47.41831,35.72069,0.4011118,0.4011118,0,0,0,0.4011118,157.0114,0,0,0.629791,0.4222229,0.4011118,0,0,0.8407382,3.797024,0.2075682,0,0.2075682,5.399334,89.98872,0.1348783,0.4412229,0.5038328,0,4.426816
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4285898,43.83675,36.05674,0.4183667,0.4183667,0,0,0,0.4183667,102.4436,0,0,0.4285898,0.440386,0.4183667,0,0,0.63317,3.983836,0,0.01179624,-0.01179624,5.3869,89.78149,0.1348783,0.4602034,0.3428718,0,4.412426
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.124756,37.37283,35.19795,0.7349395,0.7349395,0,0,0,0.7349395,16.975,0,1.110223E-16,0.124756,0.7736205,0.7349395,0,0,0.646277,3.97204,0,0.6488645,-0.6488645,4.702937,78.38212,0.1348783,0.8084335,0.09980481,0,4.096796
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,33.04475,33.04475,0.1939665,0.1939665,0,0,0,0.1939665,0,0,0,0,0.2041753,0.1939665,0,0,1.367238,3.323175,0,0.2041753,-0.2041753,4.487717,74.79514,0.1348783,0.2133632,0,0,3.323175
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,30.99734,30.99734,0.1711909,0.1711909,0,0,0,0.1711909,0,0,2.775558E-17,0,0.1802009,0.1711909,0,0,1.594099,3.119,0,0.1802009,-0.1802009,4.297769,71.62933,0.1348783,0.18831,0,0,3.119
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,29.44156,29.44156,0.3324916,0.3324916,0,0,0,0.3324916,0,0,0,0,0.3499911,0.3324916,0,0,1.794322,2.938799,0,0.3499911,-0.3499911,3.928845,65.48063,0.1348783,0.3657407,0,0,2.938799
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,28.02269,28.02269,0.973062,0.973062,0,0,0,0.973062,0,0,1.110223E-16,0,1.024276,0.973062,0,0,2.183201,2.588808,0,1.024276,-1.024276,2.849164,47.48597,0.1348783,1.070368,0,0,2.588808
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,26.60382,26.60382,0.1503262,0.1503262,0,0,0,0.1503262,0,0,2.775558E-17,0,0.1582381,0.1503262,0,0,3.321285,1.564532,0,0.1582381,-0.1582381,2.682366,44.70602,0.1348783,0.1653588,0,0,1.564532
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,25.44632,25.44632,0.03069989,0.03069989,0,0,0,0.03069989,0,0,6.938894E-18,0,0.03231568,0.03069989,0,0,3.497106,1.406294,0,0.03231568,-0.03231568,2.648303,44.13829,0.1348783,0.03376988,0,0,1.406294
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,24.55642,24.55642,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.533012,1.373978,0,0,0,2.648303,44.13829,0.1348783,0,0,0,1.373978
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,23.62917,23.62917,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.533012,1.373978,0,0,0,2.648303,44.13829,0.1348783,0,0,0,1.373978
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,22.80772,22.80772,0.0002368941,0.0002368941,0,0,0,0.0002368941,0,0,2.710505E-20,0,0.0002493623,0.0002368941,0,0,3.533012,1.373978,0,0.0002493623,-0.0002493623,2.64804,44.13391,0.1348783,0.0002605836,0,0,1.373978
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,22.07339,22.07339,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.533289,1.373729,0,0,0,2.64804,44.13391,0.1348783,0,0,0,1.373729
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,21.26439,21.26439,0.2198026,0.2198026,0,0,0,0.2198026,0,0,2.775558E-17,0,0.2313711,0.2198026,0,0,3.533289,1.373729,0,0.2313711,-0.2313711,2.404153,40.06914,0.1348783,0.2417828,0,0,1.373729
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,20.61719,20.61719,0.07459714,0.07459714,0,0,0,0.07459714,0,0,1.387779E-17,0,0.0785233,0.07459714,0,0,3.790368,1.142358,0,0.0785233,-0.0785233,2.321382,38.68963,0.1348783,0.08205685,0,0,1.142358
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,20.07577,20.07577,0.07056963,0.07056963,0,0,0,0.07056963,0,0,1.387779E-17,0,0.07428382,0.07056963,0,0,3.877616,1.063834,0,0.07428382,-0.07428382,2.24308,37.3846,0.1348783,0.07762659,0,0,1.063834
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04551755,20.21362,19.49702,0.5322549,0.5322549,0,0,0,0.5322549,8.551832,0,0,0.04551755,0.5602683,0.5322549,0,0,3.960154,0.9895506,0,0.5147508,-0.5147508,1.700485,28.34137,0.1348783,0.5854805,0.03641404,0,1.035068
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2636274,25.14923,20.87856,0.8735815,0.8735815,0.425,0,0.172125,0.8735815,30.17776,0,0,0.2636274,0.472191,0.4485815,0,0,4.532099,0.4747998,0,0.2085637,-0.2085637,1.48064,24.67728,0.1348783,0.9609396,0.2109019,1.7,0.7384272
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1619283,26.75007,24.10213,0.6514379,0.6514379,1.7,0,0.5202,0.6514379,24.85706,0,0,0.1619283,0,0,1.048562,0.996134,4.763836,0.2662361,1.158062,0,1.158062,2.579274,42.98782,0.1350198,0.7165817,0.1295426,1.7,0.4281644
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7318921,40.44909,27.44394,0.5018157,0.5018157,1.7,0,0.5202,0.5018157,145.8488,0,0,0.7318921,0,0,1.198184,1.138275,3.605774,1.308492,1.870167,0,1.870167,4.353471,72.5577,0.1351108,0.5519972,0.5855137,1.7,2.040384
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.046357,49.85205,30.10744,0,0,0.7255266,0,0.2541687,0,0,-1.110223E-16,0,1.046357,0,0,0.7255266,0.6892503,1.735607,2.991643,1.735607,0,1.735607,6.000012,100,0.1350138,0,0.8370854,1.7,4.037999
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.5904704,42.81681,32.16729,0.6352038,0.6352038,0,0,0,0.6352038,92.95762,0,0,0.5904704,0.6686356,0.6352038,0,0,0,4.553689,0,0.07816525,-0.07816525,5.917619,98.62678,0.1350138,0.6987242,0.4723763,0,5.144159
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.4823096,42.81373,34.11512,0.6812938,0.6812938,0,0,0,0.6812938,70.7932,0,0,0.4823096,0.7171513,0.6812938,0,0,0.08685028,4.475523,0,0.2348417,-0.2348417,5.670074,94.50104,0.1350138,0.7494232,0.3858477,0,4.957833
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2341096,39.38003,35.24773,0.4530513,0.4530513,0,0,0,0.4530513,51.67396,0,0,0.2341096,0.4768961,0.4530513,0,0,0.3477855,4.240682,0,0.2427866,-0.2427866,5.414154,90.23573,0.1350138,0.4983565,0.1872876,0,4.474792
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.3827847,42.45304,35.56511,0.7830784,0.7830784,0,0,0,0.7830784,48.88203,0,0,0.3827847,0.8242931,0.7830784,0,0,0.6175484,3.997895,0,0.4415084,-0.4415084,4.948763,82.47923,0.1350138,0.8613863,0.3062277,0,4.38068
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.5229971,45.50913,35.9136,0,0,0,0,0,0,0,0,0,0.5229971,0,0,0,0,1.108113,3.556387,0.5229971,0,0.5229971,5.444922,90.74852,0.134966,0,0.4183977,0,4.079384
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.2840462,40.09081,35.05482,0.2387668,0.2387668,0,0,0,0.2387668,118.9639,0,0,0.2840462,0.2513334,0.2387668,0,0,0.5851163,4.027084,0.03271279,0,0.03271279,5.475956,91.26575,0.134963,0.2626435,0.227237,0,4.311131
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,32.90784,32.90784,0.4972408,0.4972408,0,0,0,0.4972408,0,0,0,0,0.5234113,0.4972408,0,0,0.5524035,4.056526,0,0.5234113,-0.5234113,4.924232,82.07037,0.134963,0.5469648,0,0,4.056526
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,30.85421,30.85421,0.6493273,0.6493273,0,0,0,0.6493273,0,0,1.110223E-16,0,0.6835024,0.6493273,0,0,1.133972,3.533114,0,0.6835024,-0.6835024,4.203757,70.06248,0.134963,0.71426,0,0,3.533114
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,29.29843,29.29843,0.8035326,0.8035326,0,0,0,0.8035326,0,0,1.110223E-16,0,0.8458238,0.8035326,0,0,1.893419,2.849612,0,0.8458238,-0.8458238,3.312181,55.2029,0.134963,0.8838859,0,0,2.849612
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,27.87956,27.87956,0.5211596,0.5211596,0,0,0,0.5211596,0,0,0,0,0.5485891,0.5211596,0,0,2.833223,2.003788,0,0.5485891,-0.5485891,2.733917,45.56519,0.134963,0.5732756,0,0,2.003788
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,26.47936,26.47936,0.1975534,0.1975534,0,0,0,0.1975534,0,0,0,0,0.207951,0.1975534,0,0,3.442766,1.455199,0,0.207951,-0.207951,2.514718,41.91188,0.134963,0.2173088,0,0,1.455199
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,25.32808,25.32808,0.1768904,0.1768904,0,0,0,0.1768904,0,0,0,0,0.1862004,0.1768904,0,0,3.673823,1.247248,0,0.1862004,-0.1862004,2.318445,38.64067,0.134963,0.1945794,0,0,1.247248
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,24.43196,24.43196,0.02759734,0.02759734,0,0,0,0.02759734,0,0,0,0,0.02904984,0.02759734,0,0,3.880712,1.061048,0,0.02904984,-0.02904984,2.287824,38.13032,0.134963,0.03035708,0,0,1.061048
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,23.48604,23.48604,0.2148413,0.2148413,0,0,0,0.2148413,0,0,2.775558E-17,0,0.2261487,0.2148413,0,0,3.91299,1.031998,0,0.2261487,-0.2261487,2.049442,34.1573,0.134963,0.2363254,0,0,1.031998
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,22.68326,22.68326,0.08006998,0.08006998,0,0,0,0.08006998,0,0,1.387779E-17,0,0.08428419,0.08006998,0,0,4.164266,0.8058493,0,0.08428419,-0.08428419,1.960599,32.67658,0.134963,0.08807698,0,0,0.8058493
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,21.93026,21.93026,0.1218746,0.1218746,0,0,0,0.1218746,0,0,1.387779E-17,0,0.1282891,0.1218746,0,0,4.257915,0.7215651,0,0.1282891,-0.1282891,1.82537,30.42278,0.134963,0.1340621,0,0,0.7215651
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,21.13993,21.13993,0.0503929,0.0503929,0,0,0,0.0503929,0,0,0,0,0.05304516,0.0503929,0,0,4.400459,0.593276,0,0.05304516,-0.05304516,1.769456,29.49087,0.134963,0.05543219,0,0,0.593276
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,20.51139,20.51139,0.01159072,0.01159072,0,0,0,0.01159072,0,0,1.734723E-18,0,0.01220075,0.01159072,0,0,4.459398,0.5402309,0,0.01220075,-0.01220075,1.756595,29.27653,0.134963,0.01274979,0,0,0.5402309
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,19.95131,19.95131,0.1886519,0.1886519,0,0,0,0.1886519,0,0,2.775558E-17,0,0.1985809,0.1886519,0,0,4.472954,0.5280301,0,0.1985809,-0.1985809,1.547272,25.78782,0.134963,0.207517,0,0,0.5280301
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3192303,24.52517,19.37256,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,56.97543,-2.220446E-16,0,0.3192303,0,0,1.139705,1.08272,4.6936,0.3294492,1.40195,0,1.40195,2.877279,47.95456,0.1350966,0.6163242,0.2553843,1.7,0.6486795
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7391828,33.33231,20.76032,0.9226214,0.9226214,1.7,0,0.5202,0.9226214,80.11768,0,0,0.7391828,0,0,0.7773786,0.7385097,3.291649,1.591204,1.477692,0,1.477692,4.279141,71.31888,0.135223,1.014884,0.5913462,1.7,2.330387
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.9314622,40.4966,23.94033,1.424378,1.424378,1.7,0,0.5202,1.424378,65.39432,0,0,0.9314622,0,0,0.2756222,0.2618411,1.813957,2.921128,1.193303,0,1.193303,5.411208,90.18662,0.1353516,1.566816,0.7451698,1.7,3.85259
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.416461,54.90761,27.2697,0.2741463,0.2741463,0,0,0,0.2741463,516.6808,0.5072324,0,1.416461,0.288575,0.2741463,0,0,0.6206537,3.9951,0.6206537,0,0.6206537,6.000012,100,0.135295,0.3015609,1.133169,0,5.411562
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.508464,60.501,29.92697,0.1473701,0.1473701,0,0,0,0.1473701,1023.589,1.353337,0,1.508464,0.1551265,0.1473701,0,0,0,4.553689,0,0,0,6.000012,100,0.135295,0.1621071,1.206771,0,6.062153
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.493952,62.74904,31.99304,0,0,0,0,0,0,0,1.493952,0,1.493952,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.135295,0,1.195161,0,6.047641
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.454613,64.20704,33.95332,0.5103534,0.5103534,0,0,0,0.5103534,285.0208,0.9173993,0,1.454613,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.135295,0.5613887,1.163691,0,6.008302
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.385882,63.84261,35.09216,0.452182,0.452182,0,0,0,0.452182,306.4875,0.9099005,0,1.385882,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.135295,0.4974002,1.108705,0,5.93957
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,0.9937017,54.80377,35.4282,0.546883,0.546883,0,0,0,0.546883,181.7028,0.4180354,0,0.9937017,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.135295,0.6015713,0.7949614,0,5.54739
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.6680652,48.23207,35.75803,0.2880857,0.2880857,0,0,0,0.2880857,231.8981,0.3648171,0,0.6680652,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.135295,0.3168942,0.5344521,0,5.221754
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.2939059,40.14928,34.93658,1.210272,1.210272,0,0,0,1.210272,24.28429,0,2.220446E-16,0.2939059,1.27397,1.210272,0,0,0,4.553689,0,0.9800643,-0.9800643,4.966933,82.78206,0.135295,1.331299,0.2351247,0,4.847595
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,32.78338,32.78338,0.9787463,0.9787463,0,0,0,0.9787463,0,0,2.220446E-16,0,1.030259,0.9787463,0,0,1.08896,3.573625,0,1.030259,-1.030259,3.880945,64.68228,0.135295,1.076621,0,0,3.573625
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,30.73597,30.73597,0.3797064,0.3797064,0,0,0,0.3797064,0,0,5.551115E-17,0,0.3996909,0.3797064,0,0,2.233693,2.543365,0,0.3996909,-0.3996909,3.459634,57.66045,0.135295,0.417677,0,0,2.543365
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,29.17397,29.17397,0.9160314,0.9160314,0,0,0,0.9160314,0,0,1.110223E-16,0,0.9642435,0.9160314,0,0,2.677794,2.143674,0,0.9642435,-0.9642435,2.443232,40.72045,0.135295,1.007635,0,0,2.143674
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,27.77377,27.77377,1.265709,1.265709,0.425,0,0.172125,1.265709,0,0,2.220446E-16,0,0.8849565,0.8407087,0,0,3.749176,1.179431,0,0.8849565,-0.8849565,1.510406,25.17338,0.135295,1.39228,0,1.7,1.179431
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,26.37357,26.37357,0.2321653,0.2321653,1.684797,0,0.5160496,0.2321653,0,0,0,0,0,0,1.452632,1.38,4.73246,0.2944744,1.38,0,1.38,2.819589,46.99305,0.1354267,0.2553818,0,1.7,0.2944744
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,25.20362,25.20362,0.104494,0.104494,1.557126,0,0.4811953,0.104494,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.352461,1.536474,1.38,0,1.38,4.128772,68.81272,0.1355321,0.1149435,0,1.7,1.536474
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,24.29505,24.29505,0.2000641,0.2000641,1.652696,0,0.5072859,0.2000641,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.972461,2.778474,1.38,0,1.38,5.437954,90.63239,0.1356568,0.2200705,0,1.7,2.778474
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,23.3678,23.3678,0.1896808,0.1896808,0,0,0,0.1896808,0,0,2.775558E-17,0,0.199664,0.1896808,0,0,0.5924606,4.020474,0,0.199664,-0.199664,5.22749,87.12466,0.1356568,0.2086489,0,0,4.020474
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,22.5588,22.5588,0.1581573,0.1581573,0,0,0,0.1581573,0,0,0,0,0.1664813,0.1581573,0,0,0.8143095,3.82081,0,0.1664813,-0.1664813,5.052003,84.19989,0.1356568,0.173973,0,0,3.82081
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,21.8058,21.8058,0.1350297,0.1350297,0,0,0,0.1350297,0,0,0,0,0.1421366,0.1350297,0,0,0.9992887,3.654329,0,0.1421366,-0.1421366,4.902178,81.70281,0.1356568,0.1485327,0,0,3.654329
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,21.02169,21.02169,0.245543,0.245543,0,0,0,0.245543,0,0,0,0,0.2584663,0.245543,0,0,1.157218,3.512192,0,0.2584663,-0.2584663,4.629731,77.16203,0.1356568,0.2700973,0,0,3.512192
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,20.4056,20.4056,0.2397076,0.2397076,0,0,0,0.2397076,0,0,0,0,0.2523238,0.2397076,0,0,1.444403,3.253726,0,0.2523238,-0.2523238,4.363758,72.72916,0.1356568,0.2636784,0,0,3.253726
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,19.84552,19.84552,0.1697289,0.1697289,0,0,0,0.1697289,0,0,2.775558E-17,0,0.178662,0.1697289,0,0,1.724763,3.001402,0,0.178662,-0.178662,4.175432,69.59039,0.1356568,0.1867017,0,0,3.001402
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4811797,27.16056,19.27299,0.8404539,0.8404539,0,0,0,0.8404539,57.25236,0,0,0.4811797,0.8846884,0.8404539,0,0,1.923276,2.82274,0,0.4035086,-0.4035086,3.750097,62.50148,0.1356568,0.9244993,0.3849438,0,3.30392
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8450088,35.18962,20.65452,0.4180189,0.4180189,0,0,0,0.4180189,202.1461,0,0,0.8450088,0.4400199,0.4180189,0,0,2.371619,2.419232,0.4049889,0,0.4049889,4.134303,68.90491,0.1356198,0.4598208,0.676007,0,3.264241
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.065821,43.07648,23.82209,1.618782,1.618782,0.425,0,0.172125,1.618782,65.84093,0,0,1.065821,1.256613,1.193782,0,0,1.96663,2.783722,0,0.1907915,-0.1907915,3.933191,65.55305,0.1356198,1.780661,0.8526571,1.7,3.849543
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.285492,51.66099,27.11412,1.029081,1.029081,1.7,0,0.5202,1.029081,124.9166,0,0,1.285492,0,0,0.6709195,0.6373734,2.178621,2.59293,1.922866,0,1.922866,5.757381,95.95616,0.1357044,1.131989,1.028394,1.7,3.878422
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.502526,60.12826,29.75272,0.8890455,0.8890455,0,0,0,0.8890455,169.0044,0.3109331,0,1.502526,0.9358374,0.8890455,0,0,0.2557552,4.323509,0.2557552,0,0.2557552,6.000012,100,0.1356811,0.97795,1.202021,0,5.826035
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.277995,57.15414,31.83746,0.4893021,0.4893021,0,0,0,0.4893021,261.1873,0.7629402,0,1.277995,0.5150548,0.4893021,0,0,0,4.553689,0,0,0,6.000012,100,0.1356811,0.5382323,1.022396,0,5.831684
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.471583,64.45867,33.79774,0,0,0,0,0,0,0,1.471583,0,1.471583,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1356811,0,1.177266,0,6.025271
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.272149,60.76856,34.93658,0.4738026,0.4738026,0,0,0,0.4738026,268.4976,0.773409,0,1.272149,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.1356811,0.5211829,1.017719,0,5.825838
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,0.9905686,54.56925,35.28507,1.14717,1.14717,0,0,0,1.14717,86.3489,0,0,0.9905686,1.207547,1.14717,0,0,0,4.553689,0,0.2169787,-0.2169787,5.771297,96.18808,0.1356811,1.261887,0.7924549,0,5.544258
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.4022717,42.89227,35.63356,0,0,0,0,0,0,0,0.1611843,0,0.4022717,0,0,0,0,0.2410874,4.33671,0.2410874,0,0.2410874,6.000012,100,0.1356592,0,0.3218174,0,4.738982
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1855787,38.0611,34.81211,0.4681834,0.4681834,0,0,0,0.4681834,39.63802,0,0,0.1855787,0.4928247,0.4681834,0,0,0,4.553689,0,0.307246,-0.307246,5.676146,94.60225,0.1356592,0.5150018,0.1484629,0,4.739268
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,32.65892,32.65892,0.01527963,0.01527963,0,0,0,0.01527963,0,0,1.734723E-18,0,0.01608382,0.01527963,0,0,0.3413845,4.246443,0,0.01608382,-0.01608382,5.659193,94.31969,0.1356592,0.0168076,0,0,4.246443
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,30.63018,30.63018,0.5404077,0.5404077,0,0,0,0.5404077,0,0,1.110223E-16,0,0.5688502,0.5404077,0,0,0.3592554,4.230359,0,0.5688502,-0.5688502,5.059572,84.32603,0.1356592,0.5944485,0,0,4.230359
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,29.0744,29.0744,1.338422,1.338422,0.425,0,0.172125,1.338422,0,0,0,0,0.9614964,0.9134216,0,0,0.9913112,3.661509,0,0.9614964,-0.9614964,4.046065,67.43429,0.1356592,1.472264,0,1.7,3.661509
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,27.6742,27.6742,0.2013,0.2013,1.653932,0,0.5076233,0.2013,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.059641,2.700012,1.38,0,1.38,5.355248,89.25396,0.1357837,0.22143,0,1.7,2.700012
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,26.274,26.274,0.04357944,0.04357944,0,0,0,0.04357944,0,0,6.938894E-18,0,0.0458731,0.04357944,0,0,0.6796405,3.942013,0,0.0458731,-0.0458731,5.306894,88.44805,0.1357837,0.04793739,0,0,3.942013
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,25.09783,25.09783,0.148737,0.148737,0,0,0,0.148737,0,0,0,0,0.1565653,0.148737,0,0,0.7306107,3.896139,0,0.1565653,-0.1565653,5.14186,85.69749,0.1357837,0.1636107,0,0,3.896139
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,24.18925,24.18925,0.07134154,0.07134154,0,0,0,0.07134154,0,0,1.387779E-17,0,0.07509635,0.07134154,0,0,0.9045721,3.739574,0,0.07509635,-0.07509635,5.062701,84.37818,0.1357837,0.07847569,0,0,3.739574
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,23.26201,23.26201,0.07590172,0.07590172,0,0,0,0.07590172,0,0,1.387779E-17,0,0.07989655,0.07590172,0,0,0.9880125,3.664478,0,0.07989655,-0.07989655,4.978483,82.97455,0.1357837,0.08349188,0,0,3.664478
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,22.44056,22.44056,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.076786,3.584581,0,0,0,4.978483,82.97455,0.1357837,0,0,0,3.584581
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,21.68756,21.68756,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.076786,3.584581,0,0,0,4.978483,82.97455,0.1357837,0,0,0,3.584581
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,20.89723,20.89723,0.07002442,0.07002442,0,0,0,0.07002442,0,0,1.387779E-17,0,0.07370991,0.07002442,0,0,1.076786,3.584581,0,0.07370991,-0.07370991,4.900785,81.6796,0.1357837,0.07702686,0,0,3.584581
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,20.30603,20.30603,0.02111708,0.02111708,0,0,0,0.02111708,0,0,3.469447E-18,0,0.02222851,0.02111708,0,0,1.158686,3.510871,0,0.02222851,-0.02222851,4.877355,81.28909,0.1357837,0.02322879,0,0,3.510871
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,19.73973,19.73973,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.183385,3.488643,0,0,0,4.877355,81.28909,0.1357837,0,0,0,3.488643
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.460227,26.6709,19.14853,0,0,0,0,0,0,0,0,0,0.460227,0,0,0,0,1.183385,3.488643,0.460227,0,0.460227,5.313964,88.5659,0.1357417,0,0.3681816,0,3.94887
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.8595276,35.32735,20.53006,0.2629285,0.2629285,0,0,0,0.2629285,326.9055,0,0,0.8595276,0.2767669,0.2629285,0,0,0.7231576,3.902847,0.5827608,0,0.5827608,5.86682,97.78014,0.1356887,0.2892214,0.6876221,0,4.762375
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.209243,45.92425,23.67896,0.8015817,0.8015817,0,0,0,0.8015817,150.8571,0.225076,0,1.209243,0.8437701,0.8015817,0,0,0.1403969,4.427332,0.1403969,0,0.1403969,6.000012,100,0.1356759,0.8817398,0.9673944,0,5.636575
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.308515,51.97139,26.93365,0.3059453,0.3059453,0,0,0,0.3059453,427.6958,0.9864676,0,1.308515,0.3220477,0.3059453,0,0,0,4.553689,0,0,0,6.000012,100,0.1356759,0.3365398,1.046812,0,5.862204
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.394142,57.18264,29.5598,0,0,0,0,0,0,0,1.394142,0,1.394142,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1356759,0,1.115313,0,5.947831
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.535042,63.41199,31.66322,0.0576097,0.0576097,0,0,0,0.0576097,2664.554,1.4744,0,1.535042,0.06064179,0.0576097,0,0,0,4.553689,0,0,0,6.000012,100,0.1356759,0.06337067,1.228033,0,6.08873
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.360678,61.36799,33.6235,0.5176718,0.5176718,0,0,0,0.5176718,262.8458,0.8157607,0,1.360678,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.1356759,0.569439,1.088543,0,5.914367
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,1.01769,54.58964,34.77478,0,0,0,0,0,0,0,1.01769,0,1.01769,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1356759,0,0.8141516,0,5.571379
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,1.009687,54.81871,35.12949,0.6352937,0.6352937,0,0,0,0.6352937,158.9323,0.3409565,0,1.009687,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.1356759,0.6988231,0.8077494,0,5.563375
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.7345456,49.30833,35.49665,0.8228456,0.8228456,0,0,0,0.8228456,89.26895,0,1.110223E-16,0.7345456,0.8661533,0.8228456,0,0,0,4.553689,0,0.1316077,-0.1316077,5.861285,97.6879,0.1356759,0.9051301,0.5876365,0,5.288235
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.3006269,40.00222,34.67521,0.3023754,0.3023754,0,0,0,0.3023754,99.42175,0,0,0.3006269,0.3182899,0.3023754,0,0,0.1462307,4.422081,0,0.017663,-0.017663,5.842667,97.37759,0.1356759,0.332613,0.2405016,0,4.722708
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,32.53445,32.53445,0.6811393,0.6811393,0,0,0,0.6811393,0,0,0,0,0.7169887,0.6811393,0,0,0.1658563,4.404418,0,0.7169887,-0.7169887,5.086895,84.7814,0.1356759,0.7492532,0,0,4.404418
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,30.50572,30.50572,0.7139378,0.7139378,0,0,0,0.7139378,0,0,1.110223E-16,0,0.7515134,0.7139378,0,0,0.9625104,3.68743,0,0.7515134,-0.7515134,4.29473,71.57869,0.1356759,0.7853315,0,0,3.68743
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,28.96861,28.96861,0.09396638,0.09396638,0,0,0,0.09396638,0,0,0,0,0.09891198,0.09396638,0,0,1.797525,2.935916,0,0.09891198,-0.09891198,4.190467,69.84098,0.1356759,0.103363,0,0,2.935916
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,27.56841,27.56841,0.3116929,0.3116929,0,0,0,0.3116929,0,0,0,0,0.3280978,0.3116929,0,0,1.907428,2.837004,0,0.3280978,-0.3280978,3.844622,64.0769,0.1356759,0.3428622,0,0,2.837004
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,26.16821,26.16821,0.1068722,0.1068722,0,0,0,0.1068722,0,0,1.387779E-17,0,0.1124971,0.1068722,0,0,2.271981,2.508906,0,0.1124971,-0.1124971,3.72604,62.10054,0.1356759,0.1175594,0,0,2.508906
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,24.97337,24.97337,0.1488229,0.1488229,0,0,0,0.1488229,0,0,0,0,0.1566557,0.1488229,0,0,2.396977,2.396409,0,0.1566557,-0.1566557,3.56091,59.34838,0.1356759,0.1637052,0,0,2.396409
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,24.06479,24.06479,0.1030456,0.1030456,0,0,0,0.1030456,0,0,1.387779E-17,0,0.1084691,0.1030456,0,0,2.571039,2.239753,0,0.1084691,-0.1084691,3.446573,57.44278,0.1356759,0.1133502,0,0,2.239753
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,23.13755,23.13755,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.691561,2.131284,0,0,0,3.446573,57.44278,0.1356759,0,0,0,2.131284
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,22.3161,22.3161,0.1091193,0.1091193,0,0,0,0.1091193,0,0,1.387779E-17,0,0.1148625,0.1091193,0,0,2.691561,2.131284,0,0.1148625,-0.1148625,3.325498,55.42485,0.1356759,0.1200313,0,0,2.131284
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,21.5631,21.5631,0.132165,0.132165,0,0,0,0.132165,0,0,2.775558E-17,0,0.1391211,0.132165,0,0,2.819185,2.016422,0,0.1391211,-0.1391211,3.178851,52.98075,0.1356759,0.1453815,0,0,2.016422
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,20.77276,20.77276,0.1520751,0.1520751,0,0,0,0.1520751,0,0,2.775558E-17,0,0.160079,0.1520751,0,0,2.973764,1.877301,0,0.160079,-0.160079,3.010113,50.16845,0.1356759,0.1672826,0,0,1.877301
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,20.18157,20.18157,0.104443,0.104443,0,0,0,0.104443,0,0,1.387779E-17,0,0.10994,0.104443,0,0,3.15163,1.717222,0,0.10994,-0.10994,2.894226,48.23701,0.1356759,0.1148873,0,0,1.717222
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,19.62149,19.62149,0.07757518,0.07757518,0,0,0,0.07757518,0,0,1.387779E-17,0,0.08165808,0.07757518,0,0,3.273786,1.607282,0,0.08165808,-0.08165808,2.808151,46.80243,0.1356759,0.08533269,0,0,1.607282
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.4292159,26.03194,19.04274,1.778401,1.778401,0.425,0,0.172125,1.778401,24.13493,0,0,0.4292159,1.424633,1.353401,0,0,3.364517,1.525624,0,0.9954168,-0.9954168,1.75889,29.31477,0.1356759,1.956241,0.3433727,1.7,1.95484
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.735196,32.8618,20.39315,1.116863,1.116863,1.7,0,0.5202,1.116863,65.82687,0,0,0.735196,0,0,0.5831369,0.55398,4.470535,0.530207,1.289176,0,1.289176,2.98191,49.69839,0.1358178,1.228549,0.5881568,1.7,1.265403
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.050213,42.41689,23.52338,0.5302711,0.5302711,1.7,0,0.5202,0.5302711,198.0521,0,0,1.050213,0,0,1.169729,1.111243,3.18136,1.690465,2.161455,0,2.161455,5.032446,83.87393,0.1358801,0.5832981,0.8401701,1.7,2.740678
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.279891,51.11096,26.7594,0,0,0,0,0,0,0,0.2599873,0,1.279891,0,0,0,0,1.019904,3.635775,1.019904,0,1.019904,6.000012,100,0.1357875,0,1.023913,0,4.915667
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.37423,56.46289,29.36689,1.416087,1.416087,0.425,0,0.172125,1.416087,97.04421,0.330981,0,1.37423,1.043249,0.9910867,0,0,0,4.553689,0,0,0,6.000012,100,0.1357875,1.557695,1.099384,1.7,5.927919
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.500735,62.26099,31.4703,0.3587044,0.3587044,0,0,0,0.3587044,418.3766,1.123152,0,1.500735,0.3775836,0.3587044,0,0,0,4.553689,0,0,0,6.000012,100,0.1357875,0.3945749,1.200588,0,6.054424
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.471593,64.01476,33.44925,0.7086643,0.7086643,0,0,0,0.7086643,207.6573,0.7256308,0,1.471593,0.7459624,0.7086643,0,0,0,4.553689,0,0,0,6.000012,100,0.1357875,0.7795307,1.177275,0,6.025282
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.241551,59.61102,34.60053,0.7789852,0.7789852,0,0,0,0.7789852,159.3806,0.421567,0,1.241551,0.8199844,0.7789852,0,0,0,4.553689,0,0,0,6.000012,100,0.1357875,0.8568837,0.9932411,0,5.79524
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,1.033776,55.17487,34.96769,1.266578,1.266578,0.425,0,0.172125,1.266578,81.61964,0.1479049,0,1.033776,0.8858712,0.8415776,0,0,0,4.553689,0,0,0,6.000012,100,0.1357875,1.393235,0.8270209,1.7,5.587465
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.6399192,47.20417,35.33486,0.4631756,0.4631756,0,0,0,0.4631756,138.1591,0.1523659,0,0.6399192,0.4875533,0.4631756,0,0,0,4.553689,0,0,0,6.000012,100,0.1357875,0.5094932,0.5119354,0,5.193608
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2130913,38.24839,34.5134,0,0,0,0,0,0,0,0.2130913,0,0.2130913,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1357875,0,0.1704731,0,4.76678
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,32.39754,32.39754,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1357875,0,0,0,4.553689
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,30.36881,30.36881,0.5042056,0.5042056,0,0,0,0.5042056,0,0,1.110223E-16,0,0.5307428,0.5042056,0,0,0,4.553689,0,0.5307428,-0.5307428,5.44056,90.67582,0.1357875,0.5546262,0,0,4.553689
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,28.84414,28.84414,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1357875,0,0,0,4.022946
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,27.42527,27.42527,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1357875,0,0,0,4.022946
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,26.02507,26.02507,0.1128073,0.1128073,0,0,0,0.1128073,0,0,0,0,0.1187446,0.1128073,0,0,0.5897142,4.022946,0,0.1187446,-0.1187446,5.315392,88.58969,0.1357875,0.1240881,0,0,4.022946
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,24.83646,24.83646,0.1495341,0.1495341,0,0,0,0.1495341,0,0,2.775558E-17,0,0.1574043,0.1495341,0,0,0.7216526,3.904202,0,0.1574043,-0.1574043,5.149474,85.82439,0.1357875,0.1644875,0,0,3.904202
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,23.92788,23.92788,0.2413926,0.2413926,0,0,0,0.2413926,0,0,0,0,0.2540974,0.2413926,0,0,0.8965462,3.746797,0,0.2540974,-0.2540974,4.881631,81.36036,0.1357875,0.2655318,0,0,3.746797
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,23.00064,23.00064,0.090246,0.090246,0,0,0,0.090246,0,0,1.387779E-17,0,0.09499579,0.090246,0,0,1.178877,3.4927,0,0.09499579,-0.09499579,4.781497,79.69146,0.1357875,0.0992706,0,0,3.4927
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,22.17296,22.17296,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.284428,3.397704,0,0,0,4.781497,79.69146,0.1357875,0,0,0,3.397704
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,21.42619,21.42619,0.05283038,0.05283038,0,0,0,0.05283038,0,0,6.938894E-18,0,0.05561092,0.05283038,0,0,1.284428,3.397704,0,0.05561092,-0.05561092,4.722878,78.71448,0.1357875,0.05811342,0,0,3.397704
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,20.65452,20.65452,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.346218,3.342093,0,0,0,4.722878,78.71448,0.1357875,0,0,0,3.342093
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,20.0571,20.0571,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0.1315484,0.124971,0,0,1.346218,3.342093,0,0.1315484,-0.1315484,4.584214,76.40341,0.1357875,0.1374681,0,0,3.342093
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,19.49702,19.49702,0.09423665,0.09423665,0,0,0,0.09423665,0,0,1.387779E-17,0,0.09919647,0.09423665,0,0,1.492382,3.210545,0,0.09919647,-0.09919647,4.479651,74.66071,0.1357875,0.1036603,0,0,3.210545
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3773782,25.01441,18.90583,1.042976,1.042976,0,0,0,1.042976,36.18282,0,2.220446E-16,0.3773782,1.09787,1.042976,0,0,1.602601,3.111348,0,0.7204914,-0.7204914,3.720187,62.00299,0.1357875,1.147274,0.3019026,0,3.488727
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8499025,34.85846,20.26869,0.4152989,0.4152989,0,0,0,0.4152989,204.6484,0,0,0.8499025,0.4371568,0.4152989,0,0,2.403147,2.390857,0.4127457,0,0.4127457,4.111752,68.52906,0.1357501,0.4568288,0.679922,0,3.240759
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,0.9621919,40.46712,23.3678,0.3169613,0.3169613,0,0,0,0.3169613,303.5677,0,0,0.9621919,0.3336435,0.3169613,0,0,1.990401,2.762328,0.6285484,0,0.6285484,4.708045,78.46726,0.1356931,0.3486574,0.7697535,0,3.72452
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.204737,49.22563,26.58515,0.3002721,0.3002721,0,0,0,0.3002721,401.2149,0,0,1.204737,0.3160759,0.3002721,0,0,1.361853,3.328022,0.8886607,0,0.8886607,5.551103,92.5182,0.1356126,0.3302993,0.9637893,0,4.532758
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.417368,57.29757,29.19264,0.1203795,0.1203795,0,0,0,0.1203795,1177.416,0.8174605,0,1.417368,0.1267153,0.1203795,0,0,0.4731918,4.127816,0.4731918,0,0.4731918,6.000012,100,0.1355698,0.1324174,1.133894,0,5.545184
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.469978,61.24331,31.29605,0,0,0,0,0,0,0,1.469978,0,1.469978,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1355698,0,1.175983,0,6.023667
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.495736,64.44962,33.28745,0.1958272,0.1958272,0,0,0,0.1958272,763.8036,1.289602,0,1.495736,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.1355698,0.21541,1.196588,0,6.049425
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.285696,60.50448,34.44495,0.3772908,0.3772908,0,0,0,0.3772908,340.7706,0.8885479,0,1.285696,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.1355698,0.4150199,1.028557,0,5.839385
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,1.01586,54.59163,34.81211,1.610655,1.610655,0.425,0,0.172125,1.610655,63.07127,0,0,1.01586,1.248058,1.185655,0,0,0,4.553689,0,0.2321972,-0.2321972,5.755255,95.92072,0.1355698,1.77172,0.8126882,1.7,5.569549
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.716961,48.59814,35.17928,0.9407156,0.9407156,0,0,0,0.9407156,76.21443,0,1.110223E-16,0.716961,0.9902269,0.9407156,0,0,0.2579969,4.321492,0,0.2732659,-0.2732659,5.467207,91.11993,0.1355698,1.034787,0.5735688,0,5.038453
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3195536,40.02088,34.35783,0,0,0,0,0,0,0,0,0,0.3195536,0,0,0,0,0.5616257,4.048226,0.3195536,0,0.3195536,5.770362,96.17252,0.1355409,0,0.2556429,0,4.367779
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,32.25441,32.25441,1.54493,1.54493,0.425,0,0.172125,1.54493,0,0,2.220446E-16,0,1.178874,1.11993,0,0,0.242072,4.335824,0,1.178874,-1.178874,4.52772,75.46185,0.1355409,1.699423,0,1.7,4.335824
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,30.24435,30.24435,0.544499,0.544499,1.7,0,0.5202,0.544499,0,0,0,0,0,0,1.155501,1.097726,1.551932,3.15695,1.097726,0,1.097726,5.569114,92.81838,0.1356754,0.598949,0,1.7,3.15695
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,28.71968,28.71968,0.2566861,0.2566861,0,0,0,0.2566861,0,0,0,0,0.2701959,0.2566861,0,0,0.454206,4.144904,0,0.2701959,-0.2701959,5.284303,88.07154,0.1356754,0.2823547,0,0,4.144904
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,27.30704,27.30704,1.314373,1.314373,0.425,0,0.172125,1.314373,0,0,2.220446E-16,0,0.9361817,0.8893726,0,0,0.7544237,3.874708,0,0.9361817,-0.9361817,4.297481,71.62453,0.1356754,1.44581,0,1.7,3.874708
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,25.90683,25.90683,0.2285335,0.2285335,1.681165,0,0.5150581,0.2285335,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.794626,2.938526,1.38,0,1.38,5.606664,93.44421,0.1358044,0.2513869,0,1.7,2.938526
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,24.712,24.712,0.0578528,0.0578528,0,0,0,0.0578528,0,0,6.938894E-18,0,0.06089769,0.0578528,0,0,0.4146256,4.180526,0,0.06089769,-0.06089769,5.542472,92.37434,0.1358044,0.06363808,0,0,4.180526
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,23.80342,23.80342,0.06825868,0.06825868,0,0,0,0.06825868,0,0,1.387779E-17,0,0.07185125,0.06825868,0,0,0.4822897,4.119628,0,0.07185125,-0.07185125,5.466734,91.11205,0.1358044,0.07508455,0,0,4.119628
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,22.87618,22.87618,0.3100181,0.3100181,0,0,0,0.3100181,0,0,5.551115E-17,0,0.3263348,0.3100181,0,0,0.5621244,4.047777,0,0.3263348,-0.3263348,5.122747,85.37894,0.1358044,0.3410199,0,0,4.047777
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,22.05472,22.05472,0.05334484,0.05334484,0,0,0,0.05334484,0,0,6.938894E-18,0,0.05615246,0.05334484,0,0,0.9247186,3.721442,0,0.05615246,-0.05615246,5.063557,84.39245,0.1358044,0.05867932,0,0,3.721442
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,21.30173,21.30173,0.0791131,0.0791131,0,0,0,0.0791131,0,0,1.387779E-17,0,0.08327694,0.0791131,0,0,0.9871103,3.66529,0,0.08327694,-0.08327694,4.975775,82.92942,0.1358044,0.08702441,0,0,3.66529
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,20.51139,20.51139,0.1046933,0.1046933,0,0,0,0.1046933,0,0,0,0,0.1102035,0.1046933,0,0,1.07964,3.582013,0,0.1102035,-0.1102035,4.859611,80.99335,0.1358044,0.1151627,0,0,3.582013
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,19.93264,19.93264,0.1892813,0.1892813,0,0,0,0.1892813,0,0,0,0,0.1992435,0.1892813,0,0,1.202089,3.471809,0,0.1992435,-0.1992435,4.64959,77.493,0.1358044,0.2082095,0,0,3.471809
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,19.37256,19.37256,0.0401857,0.0401857,0,0,0,0.0401857,0,0,0,0,0.04230074,0.0401857,0,0,1.42347,3.272566,0,0.04230074,-0.04230074,4.605,76.74986,0.1358044,0.04420427,0,0,3.272566
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4223915,25.66326,18.80003,0.9396655,0.9396655,0,0,0,0.9396655,44.95126,0,0,0.4223915,0.9891216,0.9396655,0,0,1.470471,3.230265,0,0.5667301,-0.5667301,4.007615,66.79344,0.1358044,1.033632,0.3379132,0,3.652657
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.8652062,34.98996,20.12556,0.4159599,0.4159599,0,0,0,0.4159599,208.0023,0,0,0.8652062,0.4378526,0.4159599,0,0,2.100171,2.663535,0.4273537,0,0.4273537,4.413038,73.55048,0.1357658,0.4575559,0.692165,0,3.528741
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.236657,45.96096,23.206,0,0,0,0,0,0,0,0,0,1.236657,0,0,0,0,1.672817,3.048153,1.236657,0,1.236657,5.586234,93.10371,0.1356541,0,0.9893258,0,4.284811
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.370204,52.7449,26.39224,0.4671015,0.4671015,0,0,0,0.4671015,293.3417,0.4423577,0,1.370204,0.4916858,0.4671015,0,0,0.4361602,4.161145,0.4361602,0,0.4361602,6.000012,100,0.1356147,0.5138117,1.096163,0,5.531349
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.571982,60.96299,28.99972,0,0,0,0,0,0,0,1.571982,0,1.571982,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1356147,0,1.257586,0,6.125671
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,1.618746,64.94655,31.10314,0.4103543,0.4103543,0,0,0,0.4103543,394.4752,1.186794,0,1.618746,0.4319519,0.4103543,0,0,0,4.553689,0,0,0,6.000012,100,0.1356147,0.4513898,1.294997,0,6.172435
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.408949,61.93694,33.09454,0.5572411,0.5572411,0,0,0,0.5572411,252.8436,0.8223791,0,1.408949,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.1356147,0.6129653,1.127159,0,5.962637
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.194627,58.08626,34.2707,0.56101,0.56101,0,0,0,0.56101,212.9421,0.6040897,0,1.194627,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.1356147,0.617111,0.9557012,0,5.748315
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,1.031419,54.74033,34.63787,0.7298738,0.7298738,0,0,0,0.7298738,141.3147,0.2631311,0,1.031419,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.1356147,0.8028612,0.8251355,0,5.585108
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.756403,49.24003,35.0237,0.8342814,0.8342814,0,0,0,0.8342814,90.66522,0,0,0.756403,0.8781909,0.8342814,0,0,0,4.553689,0,0.1217879,-0.1217879,5.871636,97.86041,0.1356147,0.9177095,0.6051224,0,5.310092
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.3864071,41.10929,34.21469,0.8485078,0.8485078,0,0,0,0.8485078,45.53961,0,0,0.3864071,0.8931661,0.8485078,0,0,0.1353198,4.431901,0,0.5067589,-0.5067589,5.337465,88.95758,0.1356147,0.9333586,0.3091257,0,4.818308
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,32.09883,32.09883,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6983853,3.925142,0,0,0,5.337465,88.95758,0.1356147,0,0,0,3.925142
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,30.10744,30.10744,0.5482543,0.5482543,0,0,0,0.5482543,0,0,1.110223E-16,0,0.5771098,0.5482543,0,0,0.6983853,3.925142,0,0.5771098,-0.5771098,4.729138,78.81882,0.1356147,0.6030797,0,0,3.925142
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,28.58277,28.58277,0.1029708,0.1029708,0,0,0,0.1029708,0,0,0,0,0.1083903,0.1029708,0,0,1.339618,3.348032,0,0.1083903,-0.1083903,4.614885,76.9146,0.1356147,0.1132679,0,0,3.348032
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,27.18257,27.18257,1.764501,1.764501,0.425,0,0.172125,1.764501,0,0,0,0,1.410001,1.339501,0,0,1.460052,3.239642,0,1.410001,-1.410001,3.128614,52.14346,0.1356147,1.940951,0,1.7,3.239642
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,25.78237,25.78237,0.009199862,0.009199862,1.461831,0,0.45518,0.009199862,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.02672,1.829641,1.38,0,1.38,4.437797,73.96313,0.1356994,0.01011985,0,1.7,1.829641
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,24.6062,24.6062,0.07050723,0.07050723,1.523139,0,0.4719169,0.07050723,0,0,0,0,0,0,1.452632,1.38,1.64672,3.071641,1.38,0,1.38,5.74698,95.7828,0.1357962,0.07755795,0,1.7,3.071641
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,23.69763,23.69763,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2667196,4.313641,0,0,0,5.74698,95.7828,0.1357962,0,0,0,4.313641
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,22.77038,22.77038,0.2215885,0.2215885,0,0,0,0.2215885,0,0,0,0,0.233251,0.2215885,0,0,0.2667196,4.313641,0,0.233251,-0.233251,5.501112,91.68501,0.1357962,0.2437473,0,0,4.313641
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,21.94893,21.94893,0.2167294,0.2167294,0,0,0,0.2167294,0,0,2.775558E-17,0,0.2281362,0.2167294,0,0,0.5258874,4.08039,0,0.2281362,-0.2281362,5.260635,87.67707,0.1357962,0.2384023,0,0,4.08039
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,21.19593,21.19593,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.779372,3.852254,0,0,0,5.260635,87.67707,0.1357962,0,0,0,3.852254
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,20.42427,20.42427,0.08238109,0.08238109,0,0,0,0.08238109,0,0,1.387779E-17,0,0.08671694,0.08238109,0,0,0.779372,3.852254,0,0.08671694,-0.08671694,5.169227,86.15361,0.1357962,0.09061921,0,0,3.852254
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,19.83307,19.83307,0.01140448,0.01140448,0,0,0,0.01140448,0,0,1.734723E-18,0,0.01200472,0.01140448,0,0,0.8757242,3.765537,0,0.01200472,-0.01200472,5.156573,85.94271,0.1357962,0.01254493,0,0,3.765537
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,19.27299,19.27299,0.1743562,0.1743562,0,0,0,0.1743562,0,0,2.775558E-17,0,0.1835328,0.1743562,0,0,0.8890628,3.753532,0,0.1835328,-0.1835328,4.963112,82.71838,0.1357962,0.1917918,0,0,3.753532
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4113267,25.34663,18.67557,0.3677245,0.3677245,0,0,0,0.3677245,111.8573,0,0,0.4113267,0.3870784,0.3677245,0,0,1.092988,3.57,0.02424832,0,0.02424832,4.986116,83.10178,0.135794,0.4044969,0.3290614,0,3.981326
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.7989055,33.61867,20.00732,0,0,0,0,0,0,0,0,0,0.7989055,0,0,0,0,1.06874,3.591823,0.7989055,0,0.7989055,5.744025,95.73355,0.135722,0,0.6391244,0,4.390728
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.240352,45.85836,23.05042,0.3317478,0.3317478,0,0,0,0.3317478,373.8841,0.6213096,0,1.240352,0.3492082,0.3317478,0,0,0.2698344,4.310838,0.2698344,0,0.2698344,6.000012,100,0.1356977,0.3649226,0.9922818,0,5.55119
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.464788,54.77312,26.21799,1.124405,1.124405,0,0,0,1.124405,130.2723,0.281204,0,1.464788,1.183584,1.124405,0,0,0,4.553689,0,0,0,6.000012,100,0.1356977,1.236845,1.171831,0,6.018477
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.574963,60.79312,28.80681,0.4462821,0.4462821,0,0,0,0.4462821,352.9076,1.105193,0,1.574963,0.4697706,0.4462821,0,0,0,4.553689,0,0,0,6.000012,100,0.1356977,0.4909103,1.259971,0,6.128653
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.59303,63.99295,30.91022,0.6823419,0.6823419,0,0,0,0.6823419,233.4651,0.8747755,0,1.59303,0.7182547,0.6823419,0,0,0,4.553689,0,0,0,6.000012,100,0.1356977,0.7505761,1.274424,0,6.146719
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.516994,64.53105,32.90784,0.3071255,0.3071255,0,0,0,0.3071255,493.9329,1.193704,0,1.516994,0.32329,0.3071255,0,0,0,4.553689,0,0,0,6.000012,100,0.1356977,0.3378381,1.213595,0,6.070683
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.399361,62.92108,34.07779,0,0,0,0,0,0,0,1.399361,0,1.399361,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1356977,0,1.119489,0,5.95305
