Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,23.76608,23.76608,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1343706,0,0,0,2.401161
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,22.85751,22.85751,0.2464447,0.2464447,0,0,0,0.2464447,0,0,2.775558E-17,0,0.2594155,0.2464447,0,0,2.391698,2.401161,0,0.2594155,-0.2594155,3.4576,57.62655,0.1343706,0.2710892,0,0,2.401161
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,21.93026,21.93026,0.06380577,0.06380577,0,0,0,0.06380577,0,0,0,0,0.06716397,0.06380577,0,0,2.679937,2.141745,0,0.06716397,-0.06716397,3.386803,56.44661,0.1343706,0.07018634,0,0,2.141745
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,21.12748,21.12748,0.07854395,0.07854395,0,0,0,0.07854395,0,0,0,0,0.08267785,0.07854395,0,0,2.754564,2.074581,0,0.08267785,-0.08267785,3.299653,54.99411,0.1343706,0.08639835,0,0,2.074581
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,20.39315,20.39315,0.1241372,0.1241372,0,0,0,0.1241372,0,0,1.387779E-17,0,0.1306708,0.1241372,0,0,2.846428,1.991903,0,0.1306708,-0.1306708,3.161914,52.69846,0.1343706,0.1365509,0,0,1.991903
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,19.6526,19.6526,0.07267424,0.07267424,0,0,0,0.07267424,0,0,0,0,0.07649919,0.07267424,0,0,2.991618,1.861233,0,0.07649919,-0.07649919,3.081277,51.35451,0.1343706,0.07994166,0,0,1.861233
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,19.06141,19.06141,0.1736477,0.1736477,0,0,0,0.1736477,0,0,0,0,0.1827871,0.1736477,0,0,3.076617,1.784734,0,0.1827871,-0.1827871,2.888602,48.14327,0.1343706,0.1910125,0,0,1.784734
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,18.50133,18.50133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.279714,1.601946,0,0,0,2.888602,48.14327,0.1343706,0,0,0,1.601946
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2783869,22.33425,17.89768,0.8104049,0.8104049,0,0,0,0.8104049,34.35158,0,0,0.2783869,0.8530578,0.8104049,0,0,3.279714,1.601946,0,0.5746709,-0.5746709,2.282846,38.04736,0.1343706,0.8914454,0.2227095,0,1.880333
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.7934799,32.54238,19.11119,0,0,0,0,0,0,0,0,0,0.7934799,0,0,0,0,3.918237,1.027276,0.7934799,0,0.7934799,3.035607,50.59335,0.1343015,0,0.6347839,0,1.820755
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.044119,40.50907,21.94893,1.376134,1.376134,1.7,0,0.5202,1.376134,75.87336,0,0,1.044119,0,0,0.3238656,0.3076724,3.124757,1.741408,1.351792,0,1.351792,4.318029,71.96701,0.1344343,1.513748,0.8352955,1.7,2.785527
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.360193,50.71749,24.90491,0.4268885,0.4268885,0.8190224,0,0.2796931,0.4268885,318.6296,0,0,1.360193,0,0,0.3921338,0.3725271,1.772965,2.95802,1.73272,0,1.73272,5.961832,99.36367,0.134361,0.4695773,1.088154,1.7,4.318213
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.488009,56.73073,27.33815,0.05940252,0.05940252,0,0,0,0.05940252,2504.959,1.385235,0,1.488009,0.06252897,0.05940252,0,0,0.04024531,4.517468,0.04024531,0,0.04024531,6.000012,100,0.1343575,0.06534278,1.190407,0,6.005477
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.609202,62.55696,29.47268,0.3869324,0.3869324,0,0,0,0.3869324,415.8872,1.201905,0,1.609202,0.4072973,0.3869324,0,0,0,4.553689,0,0,0,6.000012,100,0.1343575,0.4256257,1.287362,0,6.162891
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.451183,61.0436,31.52009,0.3887497,0.3887497,0,0,0,0.3887497,373.295,1.041973,0,1.451183,0.4092102,0.3887497,0,0,0,4.553689,0,0,0,6.000012,100,0.1343575,0.4276247,1.160947,0,6.004872
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.271271,58.1128,32.76471,0.8823905,0.8823905,0,0,0,0.8823905,144.0713,0.342439,0,1.271271,0.9288321,0.8823905,0,0,0,4.553689,0,0,0,6.000012,100,0.1343575,0.9706295,1.017017,0,5.82496
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,1.008009,52.60661,33.23767,0.2150844,0.2150844,0,0,0,0.2150844,468.6576,0.7816048,0,1.008009,0.2264046,0.2150844,0,0,0,4.553689,0,0,0,6.000012,100,0.1343575,0.2365928,0.8064075,0,5.561698
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.6323571,45.27668,33.69195,0,0,0,0,0,0,0,0.6323571,0,0.6323571,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1343575,0,0.5058857,0,5.186046
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2628121,37.59533,33.00741,0.702648,0.702648,0,0,0,0.702648,37.4031,0,0,0.2628121,0.7396295,0.702648,0,0,0,4.553689,0,0.4768174,-0.4768174,5.497402,91.62319,0.1343575,0.7729129,0.2102497,0,4.816501
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,30.99734,30.99734,1.156584,1.156584,0,0,0,1.156584,0,0,2.220446E-16,0,1.217457,1.156584,0,0,0.5297971,4.076871,0,1.217457,-1.217457,4.21409,70.2347,0.1343575,1.272243,0,0,4.076871
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,29.08685,29.08685,0.1279876,0.1279876,0,0,0,0.1279876,0,0,0,0,0.1347238,0.1279876,0,0,1.882527,2.859415,0,0.1347238,-0.1347238,4.072079,67.86784,0.1343575,0.1407864,0,0,2.859415
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,27.65553,27.65553,0.1862172,0.1862172,0,0,0,0.1862172,0,0,2.775558E-17,0,0.1960181,0.1862172,0,0,2.03222,2.724691,0,0.1960181,-0.1960181,3.865458,64.42416,0.1343575,0.2048389,0,0,2.724691
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,26.274,26.274,1.081299,1.081299,0,0,0,1.081299,0,0,2.220446E-16,0,1.138209,1.081299,0,0,2.250018,2.528673,0,1.138209,-1.138209,2.665679,44.4279,0.1343575,1.189429,0,0,2.528673
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,24.8738,24.8738,0.06054949,0.06054949,0,0,0,0.06054949,0,0,6.938894E-18,0,0.06373631,0.06054949,0,0,3.514695,1.390463,0,0.06373631,-0.06373631,2.598495,43.30817,0.1343575,0.06660444,0,0,1.390463
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,23.66029,23.66029,0.1387217,0.1387217,0,0,0,0.1387217,0,0,0,0,0.1460229,0.1387217,0,0,3.585513,1.326727,0,0.1460229,-0.1460229,2.444574,40.74281,0.1343575,0.1525939,0,0,1.326727
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,22.75171,22.75171,0.08361779,0.08361779,0,0,0,0.08361779,0,0,1.387779E-17,0,0.08801873,0.08361779,0,0,3.747761,1.180704,0,0.08801873,-0.08801873,2.351794,39.19649,0.1343575,0.09197957,0,0,1.180704
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,21.84314,21.84314,0.155507,0.155507,0,0,0,0.155507,0,0,0,0,0.1636916,0.155507,0,0,3.84556,1.092685,0,0.1636916,-0.1636916,2.179248,36.32072,0.1343575,0.1710577,0,0,1.092685
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,21.0528,21.0528,0.08125023,0.08125023,0,0,0,0.08125023,0,0,0,0,0.08552656,0.08125023,0,0,4.027439,0.9289938,0,0.08552656,-0.08552656,2.089095,34.81818,0.1343575,0.08937525,0,0,0.9289938
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,20.31848,20.31848,0.07414324,0.07414324,0,0,0,0.07414324,0,0,1.387779E-17,0,0.07804551,0.07414324,0,0,4.122468,0.8434672,0,0.07804551,-0.07804551,2.006828,33.44706,0.1343575,0.08155756,0,0,0.8434672
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,19.58415,19.58415,0.05634088,0.05634088,0,0,0,0.05634088,0,0,6.938894E-18,0,0.05930619,0.05634088,0,0,4.209186,0.7654217,0,0.05930619,-0.05930619,1.944314,32.40516,0.1343575,0.06197497,0,0,0.7654217
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,18.97428,18.97428,0.05782338,0.05782338,0,0,0,0.05782338,0,0,6.938894E-18,0,0.06086672,0.05782338,0,0,4.275082,0.7061155,0,0.06086672,-0.06086672,1.880154,31.33584,0.1343575,0.06360572,0,0,0.7061155
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,18.43287,18.43287,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.342711,0.6452488,0,0,0,1.880154,31.33584,0.1343575,0,0,0,0.6452488
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06425738,18.83291,17.82923,0.7444843,0.7444843,0.425,0,0.172125,0.7444843,8.631125,0,0,0.06425738,0.3362993,0.3194843,0,0,4.342711,0.6452488,0,0.2720419,-0.2720419,1.593397,26.55656,0.1343575,0.8189328,0.0514059,1.7,0.7095062
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1561457,21.48163,19.0054,0.5439605,0.5439605,1.7,0,0.5202,0.5439605,28.70535,0,0,0.1561457,0,0,1.156039,1.098238,4.64498,0.3732069,1.254383,0,1.254383,2.783409,46.39006,0.1344985,0.5983565,0.1249166,1.7,0.5293526
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.2266686,25.52314,21.84314,0.08985254,0.08985254,1.542484,0,0.4771982,0.08985254,252.2673,2.220446E-16,0,0.2266686,0,0,1.452632,1.38,3.390597,1.502152,1.606669,0,1.606669,4.307629,71.79368,0.1345778,0.09883779,0.1813349,1.7,1.72882
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3703296,30.97784,24.768,0.8292599,0.8292599,1.7,0,0.5202,0.8292599,44.65785,-1.110223E-16,0,0.3703296,0,0,0.8707401,0.8272032,1.783928,2.948153,1.197533,0,1.197533,5.443708,90.72829,0.134713,0.9121858,0.2962637,1.7,3.318483
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5262164,36.31534,27.20124,0.271154,0.271154,0,0,0,0.271154,194.0655,0,0,0.5262164,0.2854253,0.271154,0,0,0.5863954,4.025933,0.2407912,0,0.2407912,5.672143,94.53553,0.1346921,0.2982694,0.4209732,0,4.552149
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3502052,35.36619,29.33577,0,0,0,0,0,0,0,0.004600903,0,0.3502052,0,0,0,0,0.3456042,4.242645,0.3456042,0,0.3456042,6.000012,100,0.1346621,0,0.2801641,0,4.59285
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.112844,33.32096,31.40185,0.5684624,0.5684624,0,0,0,0.5684624,19.85073,0,1.110223E-16,0.112844,0.5983815,0.5684624,0,0,0,4.553689,0,0.4855375,-0.4855375,5.488211,91.46999,0.1346621,0.6253086,0.09027518,0,4.666533
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008337382,32.78158,32.64025,0,0,0,0,0,0,0,0,0,0.008337382,0,0,0,0,0.5394861,4.068151,0.008337382,0,0.008337382,5.49612,91.60181,0.1346614,0,0.006669906,0,4.076489
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.1105621,35.01295,33.1132,0.9512954,0.9512954,0,0,0,0.9512954,11.62226,0,0,0.1105621,1.001364,0.9512954,0,0,0.5311487,4.075655,0,0.8908015,-0.8908015,4.557133,75.95206,0.1346614,1.046425,0.08844965,0,4.186217
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.006005758,33.68853,33.58616,0.4170371,0.4170371,0,0,0,0.4170371,1.440102,0,5.551115E-17,0.006005758,0.4389864,0.4170371,0,0,1.520928,3.184854,0,0.4329807,-0.4329807,4.100731,68.34538,0.1346614,0.4587408,0.004804607,0,3.190859
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.02047539,33.25592,32.90784,0,0,0,0,0,0,0,0,0,0.02047539,0,0,0,0,2.002018,2.751873,0.02047539,0,0.02047539,4.120156,68.66912,0.1346596,0,0.01638031,0,2.772348
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,30.91022,30.91022,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.981542,2.770301,0,0,0,4.120156,68.66912,0.1346596,0,0,0,2.770301
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,29.01839,29.01839,0.09672157,0.09672157,0,0,0,0.09672157,0,0,1.387779E-17,0,0.1018122,0.09672157,0,0,1.981542,2.770301,0,0.1018122,-0.1018122,4.012836,66.88047,0.1346596,0.1063937,0,0,2.770301
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,27.56841,27.56841,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.094667,2.668489,0,0,0,4.012836,66.88047,0.1346596,0,0,0,2.668489
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,26.19932,26.19932,0.3813775,0.3813775,0,0,0,0.3813775,0,0,5.551115E-17,0,0.40145,0.3813775,0,0,2.094667,2.668489,0,0.40145,-0.40145,3.589671,59.82773,0.1346596,0.4195152,0,0,2.668489
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,24.79912,24.79912,0.01777202,0.01777202,0,0,0,0.01777202,0,0,3.469447E-18,0,0.01870739,0.01777202,0,0,2.540723,2.267039,0,0.01870739,-0.01870739,3.569952,59.49907,0.1346596,0.01954923,0,0,2.267039
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,23.59184,23.59184,0.04527523,0.04527523,0,0,0,0.04527523,0,0,0,0,0.04765814,0.04527523,0,0,2.561509,2.248331,0,0.04765814,-0.04765814,3.519715,58.66181,0.1346596,0.04980275,0,0,2.248331
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,22.68326,22.68326,0.2043638,0.2043638,0,0,0,0.2043638,0,0,2.775558E-17,0,0.2151198,0.2043638,0,0,2.614462,2.200673,0,0.2151198,-0.2151198,3.292959,54.88255,0.1346596,0.2248002,0,0,2.200673
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,21.75602,21.75602,0.2164467,0.2164467,0,0,0,0.2164467,0,0,0,0,0.2278387,0.2164467,0,0,2.853484,1.985553,0,0.2278387,-0.2278387,3.052796,50.87983,0.1346596,0.2380914,0,0,1.985553
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,20.96568,20.96568,0.282569,0.282569,0,0,0,0.282569,0,0,0,0,0.2974411,0.282569,0,0,3.106638,1.757715,0,0.2974411,-0.2974411,2.739266,45.65434,0.1346596,0.3108259,0,0,1.757715
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,20.25002,20.25002,0.08310436,0.08310436,0,0,0,0.08310436,0,0,1.387779E-17,0,0.08747828,0.08310436,0,0,3.437128,1.460274,0,0.08747828,-0.08747828,2.647056,44.1175,0.1346596,0.0914148,0,0,1.460274
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,19.49702,19.49702,0.1075965,0.1075965,0,0,0,0.1075965,0,0,1.387779E-17,0,0.1132595,0.1075965,0,0,3.534326,1.372795,0,0.1132595,-0.1132595,2.52767,42.12774,0.1346596,0.1183561,0,0,1.372795
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,18.88716,18.88716,0.1820588,0.1820588,0,0,0,0.1820588,0,0,0,0,0.1916409,0.1820588,0,0,3.66017,1.259536,0,0.1916409,-0.1916409,2.325662,38.76096,0.1346596,0.2002647,0,0,1.259536
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,18.33953,18.33953,0.04601147,0.04601147,0,0,0,0.04601147,0,0,0,0,0.04843313,0.04601147,0,0,3.873105,1.067895,0,0.04843313,-0.04843313,2.274609,37.91008,0.1346596,0.05061262,0,0,1.067895
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3254999,22.94154,17.73588,0,0,0,0,0,0,0,0,0,0.3254999,0,0,0,0,3.926919,1.019462,0.3254999,0,0.3254999,2.583406,43.05667,0.1346314,0,0.2603999,0,1.344962
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.4842048,26.84047,18.91827,0.7159581,0.7159581,0,0,0,0.7159581,67.63033,0,0,0.4842048,0.7536401,0.7159581,0,0,3.601419,1.312412,0,0.2694353,-0.2694353,2.299396,38.32319,0.1346314,0.7875538,0.3873639,0,1.796616
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.6917406,33.51551,21.73735,0,0,0,0,0,0,0,0,0,0.6917406,0,0,0,0,3.900792,1.042976,0.6917406,0,0.6917406,2.955639,49.26055,0.1345713,0,0.5533925,0,1.734717
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,0.985859,42.37458,24.64354,0.04582999,0.04582999,0,0,0,0.04582999,2151.122,0,0,0.985859,0.04824209,0.04582999,0,0,3.209051,1.665543,0.9376169,0,0.9376169,3.84514,64.08554,0.1344901,0.05041298,0.7886872,0,2.651402
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,0.9351536,44.05738,27.05811,0.7211118,0.7211118,0,0,0,0.7211118,129.6822,0,0,0.9351536,0.759065,0.7211118,0,0,2.271434,2.509398,0.1760886,0,0.1760886,4.012193,66.86974,0.1344749,0.793223,0.7481229,0,3.444552
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,0.9837742,47.47134,29.19264,0.4513971,0.4513971,0,0,0,0.4513971,217.9399,0,0,0.9837742,0.4751548,0.4513971,0,0,2.095346,2.667878,0.5086194,0,0.5086194,4.494711,74.91171,0.1344308,0.4965368,0.7870194,0,3.651652
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,1.011775,50.42214,31.25871,0.6973736,0.6973736,0,0,0,0.6973736,145.0836,0,0,1.011775,0.7340775,0.6973736,0,0,1.586726,3.125635,0.2776971,0,0.2776971,4.758158,79.30247,0.1344068,0.7671109,0.8094196,0,4.13741
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.200385,56.1385,32.52201,0.8884077,0.8884077,0,0,0,0.8884077,135.1165,0,0,1.200385,0.935166,0.8884077,0,0,1.309029,3.375563,0.2652191,0,0.2652191,5.009767,83.49594,0.1343839,0.9772485,0.9603081,0,4.575948
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,1.014758,52.47682,32.99496,1.566084,1.566084,0.425,0,0.172125,1.566084,64.79586,0,0,1.014758,1.201141,1.141084,0,0,1.04381,3.61426,0,0.1863835,-0.1863835,4.813301,80.22153,0.1343839,1.722692,0.8118061,1.7,4.629017
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.4891939,42.27307,33.48037,0.3022023,0.3022023,0,0,0,0.3022023,161.8763,0,0,0.4891939,0.3181077,0.3022023,0,0,1.250903,3.427876,0.1710862,0,0.1710862,4.975608,82.92663,0.1343691,0.3324225,0.3913551,0,3.91707
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.3044586,38.13473,32.80205,0.01641268,0.01641268,0,0,0,0.01641268,1855.021,0,0,0.3044586,0.01727651,0.01641268,0,0,1.079817,3.581854,0.2871821,0,0.2871821,5.248053,87.46737,0.1343443,0.01805395,0.2435669,0,3.886312
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,30.8231,30.8231,0.2008614,0.2008614,0,0,0,0.2008614,0,0,0,0,0.211433,0.2008614,0,0,0.7926347,3.840318,0,0.211433,-0.211433,5.025183,83.75288,0.1343443,0.2209475,0,0,3.840318
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,28.93127,28.93127,0.3713142,0.3713142,0,0,0,0.3713142,0,0,0,0,0.390857,0.3713142,0,0,1.02756,3.628885,0,0.390857,-0.390857,4.613183,76.88623,0.1343443,0.4084456,0,0,3.628885
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,27.5124,27.5124,0.4802179,0.4802179,0,0,0,0.4802179,0,0,5.551115E-17,0,0.5054925,0.4802179,0,0,1.461846,3.238028,0,0.5054925,-0.5054925,4.080348,68.00565,0.1343443,0.5282397,0,0,3.238028
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,26.13087,26.13087,1.880891,1.880891,0.5008914,0,0.1928434,1.880891,0,0,0,0,1.452632,1.38,0,0,2.023504,2.732535,0,1.452632,-1.452632,2.549139,42.48557,0.1343443,2.068981,0,1.7,2.732535
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,24.73067,24.73067,0.1220139,0.1220139,1.574645,0,0.4859782,0.1220139,0,0,0,0,0,0,1.452632,1.38,3.637539,1.279904,1.38,0,1.38,3.858322,64.30524,0.1344492,0.1342153,0,1.7,1.279904
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,23.52338,23.52338,0.2670671,0.2670671,1.7,0,0.5202,0.2670671,0,0,0,0,0,0,1.432933,1.361286,2.257539,2.521904,1.361286,0,1.361286,5.149752,85.82903,0.13458,0.2937738,0,1.7,2.521904
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,22.61481,22.61481,0.05448604,0.05448604,0,0,0,0.05448604,0,0,6.938894E-18,0,0.05735373,0.05448604,0,0,0.896253,3.747061,0,0.05735373,-0.05735373,5.089295,84.82143,0.13458,0.05993464,0,0,3.747061
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,21.68756,21.68756,0.0856105,0.0856105,0,0,0,0.0856105,0,0,0,0,0.09011631,0.0856105,0,0,0.9599794,3.689708,0,0.09011631,-0.09011631,4.994305,83.23824,0.13458,0.09417155,0,0,3.689708
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,20.89723,20.89723,0.1170751,0.1170751,0,0,0,0.1170751,0,0,1.387779E-17,0,0.1232369,0.1170751,0,0,1.060109,3.599591,0,0.1232369,-0.1232369,4.864401,81.0732,0.13458,0.1287826,0,0,3.599591
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,20.18157,20.18157,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.197039,3.476354,0,0,0,4.864401,81.0732,0.13458,0,0,0,3.476354
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,19.42857,19.42857,0.1624386,0.1624386,0,0,0,0.1624386,0,0,0,0,0.170988,0.1624386,0,0,1.197039,3.476354,0,0.170988,-0.170988,4.684165,78.06925,0.13458,0.1786825,0,0,3.476354
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,18.81248,18.81248,0.3690921,0.3690921,0,0,0,0.3690921,0,0,5.551115E-17,0,0.388518,0.3690921,0,0,1.387025,3.305366,0,0.388518,-0.388518,4.274631,71.2437,0.13458,0.4060013,0,0,3.305366
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,18.2524,18.2524,0.2687919,0.2687919,0,0,0,0.2687919,0,0,5.551115E-17,0,0.2829388,0.2687919,0,0,1.818712,2.916848,0,0.2829388,-0.2829388,3.976387,66.27298,0.13458,0.295671,0,0,2.916848
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1656018,20.26917,17.66121,0.376434,0.376434,0,0,0,0.376434,43.99226,0,5.551115E-17,0.1656018,0.3962463,0.376434,0,0,2.133088,2.633909,0,0.2306444,-0.2306444,3.733266,62.22098,0.13458,0.4140774,0.1324815,0,2.799511
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2917016,23.51174,18.83115,0.6537426,0.6537426,0,0,0,0.6537426,44.62025,0,0,0.2917016,0.68815,0.6537426,0,0,2.38936,2.403265,0,0.3964485,-0.3964485,3.315373,55.2561,0.13458,0.7191168,0.2333612,0,2.694967
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6598603,32.81969,21.63155,0.114579,0.114579,0,0,0,0.114579,575.8998,0,0,0.6598603,0.1206095,0.114579,0,0,2.829858,2.006816,0.5392508,0,0.5392508,3.826951,63.78239,0.1345335,0.1260369,0.5278882,0,2.666677
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.085907,44.28768,24.51908,0.3438238,0.3438238,0,0,0,0.3438238,315.8322,0,0,1.085907,0.3619198,0.3438238,0,0,2.290607,2.492142,0.7239867,0,0.7239867,4.513785,75.2296,0.134471,0.3782062,0.8687252,0,3.578049
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.171142,48.88102,26.9212,1.118861,1.118861,0,0,0,1.118861,104.6727,0,0,1.171142,1.177749,1.118861,0,0,1.566621,3.14373,0,0.006606332,-0.006606332,4.506821,75.11354,0.134471,1.230747,0.9369138,0,4.314872
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.084708,49.49503,29.0744,0,0,0,0,0,0,0,0,0,1.084708,0,0,0,0,1.573961,3.137124,1.084708,0,1.084708,5.535866,92.26424,0.1343775,0,0.8677666,0,4.221832
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,0.9610069,49.19017,31.13425,0.5211462,0.5211462,0,0,0,0.5211462,184.4026,0,0,0.9610069,0.5485749,0.5211462,0,0,0.489253,4.113361,0.412432,0,0.412432,5.927133,98.78535,0.1343419,0.5732608,0.7688056,0,5.074368
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.183401,55.59478,32.39754,0.3190158,0.3190158,0,0,0,0.3190158,370.9536,0.7707735,0,1.183401,0.3358061,0.3190158,0,0,0.07682104,4.48455,0.07682104,0,0.07682104,6.000012,100,0.1343353,0.3509174,0.9467205,0,5.667951
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.817265,48.13995,32.88917,0.3708765,0.3708765,0,0,0,0.3708765,220.3604,0.4268687,0,0.817265,0.3903963,0.3708765,0,0,0,4.553689,0,0,0,6.000012,100,0.1343353,0.4079641,0.6538121,0,5.370954
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2467408,37.6843,33.37457,1.006634,1.006634,0,0,0,1.006634,24.51148,0,0,0.2467408,1.059614,1.006634,0,0,0,4.553689,0,0.8128735,-0.8128735,5.143168,85.7193,0.1343353,1.107297,0.1973926,0,4.80043
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1084965,34.55531,32.69625,0.3148036,0.3148036,0,0,0,0.3148036,34.46482,0,0,0.1084965,0.3313722,0.3148036,0,0,0.9031928,3.740815,0,0.2228757,-0.2228757,4.908237,81.80378,0.1343353,0.346284,0.08679721,0,3.849312
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,30.73597,30.73597,0.7427347,0.7427347,0,0,0,0.7427347,0,0,1.110223E-16,0,0.781826,0.7427347,0,0,1.150832,3.51794,0,0.781826,-0.781826,4.084119,68.06852,0.1343353,0.8170081,0,0,3.51794
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,28.86281,28.86281,0.2687957,0.2687957,0,0,0,0.2687957,0,0,0,0,0.2829428,0.2687957,0,0,2.019528,2.736114,0,0.2829428,-0.2829428,3.785872,63.09773,0.1343353,0.2956752,0,0,2.736114
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,27.44394,27.44394,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.333909,2.453171,0,0,0,3.785872,63.09773,0.1343353,0,0,0,2.453171
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,26.06241,26.06241,0.3087613,0.3087613,0,0,0,0.3087613,0,0,5.551115E-17,0,0.3250118,0.3087613,0,0,2.333909,2.453171,0,0.3250118,-0.3250118,3.443279,57.38787,0.1343353,0.3396374,0,0,2.453171
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,24.66221,24.66221,0.0253998,0.0253998,0,0,0,0.0253998,0,0,3.469447E-18,0,0.02673663,0.0253998,0,0,2.695033,2.128159,0,0.02673663,-0.02673663,3.415096,56.91816,0.1343353,0.02793978,0,0,2.128159
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,23.45493,23.45493,0.09356175,0.09356175,0,0,0,0.09356175,0,0,0,0,0.09848606,0.09356175,0,0,2.724741,2.101422,0,0.09848606,-0.09848606,3.311283,55.18793,0.1343353,0.1029179,0,0,2.101422
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,22.54013,22.54013,0.06184953,0.06184953,0,0,0,0.06184953,0,0,6.938894E-18,0,0.06510477,0.06184953,0,0,2.83417,2.002936,0,0.06510477,-0.06510477,3.242656,54.04416,0.1343353,0.06803448,0,0,2.002936
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,21.61288,21.61288,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.906508,1.937832,0,0,0,3.242656,54.04416,0.1343353,0,0,0,1.937832
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,20.82877,20.82877,0.005569213,0.005569213,0,0,0,0.005569213,0,0,8.673617E-19,0,0.005862329,0.005569213,0,0,2.906508,1.937832,0,0.005862329,-0.005862329,3.236477,53.94117,0.1343353,0.006126134,0,0,1.937832
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,20.11311,20.11311,0.1757351,0.1757351,0,0,0,0.1757351,0,0,0,0,0.1849844,0.1757351,0,0,2.913022,1.931969,0,0.1849844,-0.1849844,3.041486,50.69133,0.1343353,0.1933087,0,0,1.931969
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,19.37256,19.37256,0.1005204,0.1005204,0,0,0,0.1005204,0,0,1.387779E-17,0,0.105811,0.1005204,0,0,3.11856,1.746985,0,0.105811,-0.105811,2.929952,48.83243,0.1343353,0.1105725,0,0,1.746985
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,18.74403,18.74403,0.2888982,0.2888982,0,0,0,0.2888982,0,0,0,0,0.3041034,0.2888982,0,0,3.236128,1.641174,0,0.3041034,-0.3041034,2.609399,43.48989,0.1343353,0.317788,0,0,1.641174
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,18.18395,18.18395,0.2195988,0.2195988,0,0,0,0.2195988,0,0,2.775558E-17,0,0.2311566,0.2195988,0,0,3.57402,1.337071,0,0.2311566,-0.2311566,2.365738,39.42889,0.1343353,0.2415586,0,0,1.337071
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2088636,20.89383,17.59275,0.9643117,0.9643117,0,0,0,0.9643117,21.65935,0,1.110223E-16,0.2088636,1.015065,0.9643117,0,0,3.830861,1.105914,0,0.8062013,-0.8062013,1.515927,25.2654,0.1343353,1.060743,0.1670909,0,1.314777
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5274677,27.40271,18.74403,0.8870921,0.8870921,1.7,0,0.5202,0.8870921,59.4603,0,0,0.5274677,0,0,0.8129079,0.7722625,4.72664,0.2997126,1.29973,0,1.29973,2.74896,45.8159,0.1344712,0.9758013,0.4219741,1.7,0.8271802
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.135928,41.89409,21.52576,0.4696716,0.4696716,1.7,0,0.5202,0.4696716,241.8559,0,0,1.135928,0,0,1.230328,1.168812,3.42691,1.46947,2.30474,0,2.30474,4.935428,82.25697,0.1345203,0.5166388,0.9087425,1.7,2.605398
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.392874,50.858,24.40084,0.8429608,0.8429608,0,0,0,0.8429608,165.2359,0,0,1.392874,0.8873271,0.8429608,0,0,1.12217,3.543736,0.5055465,0,0.5055465,5.415031,90.25034,0.1344768,0.9272568,1.114299,0,4.93661
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.185355,49.06892,26.81541,0.8226445,0.8226445,0,0,0,0.8226445,144.0908,0,0,1.185355,0.8659416,0.8226445,0,0,0.6166235,3.998728,0.3194132,0,0.3194132,5.718054,95.3007,0.1344494,0.904909,0.9482839,0,5.184083
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.175261,51.34528,28.94994,0.641968,0.641968,0,0,0,0.641968,183.0717,0.2022955,0,1.175261,0.6757557,0.641968,0,0,0.2972103,4.2862,0.2972103,0,0.2972103,6.000012,100,0.1344239,0.7061648,0.9402092,0,5.461461
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,0.9682606,49.21064,31.01601,0.6972335,0.6972335,0,0,0,0.6972335,138.8718,0.2343306,0,0.9682606,0.73393,0.6972335,0,0,0,4.553689,0,0,0,6.000012,100,0.1344239,0.7669568,0.7746085,0,5.52195
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.8558185,48.25524,32.27308,0.5392094,0.5392094,0,0,0,0.5392094,158.7173,0.2882296,0,0.8558185,0.5675888,0.5392094,0,0,0,4.553689,0,0,0,6.000012,100,0.1344239,0.5931304,0.6846548,0,5.409507
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,0.9099056,49.96597,32.78338,0.6856743,0.6856743,0,0,0,0.6856743,132.7023,0.1881433,0,0.9099056,0.7217624,0.6856743,0,0,0,4.553689,0,0,0,6.000012,100,0.1344239,0.7542416,0.7279245,0,5.463594
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.4947314,42.16096,33.275,0.9785084,0.9785084,0,0,0,0.9785084,50.55976,0,0,0.4947314,1.030009,0.9785084,0,0,0,4.553689,0,0.5352774,-0.5352774,5.43578,90.59615,0.1344239,1.076359,0.3957852,0,5.04842
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2786661,37.47005,32.60913,0,0,0,0,0,0,0,0,0,0.2786661,0,0,0,0,0.5947526,4.018412,0.2786661,0,0.2786661,5.700146,95.00224,0.1343999,0,0.2229329,0,4.297078
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,30.66129,30.66129,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3160865,4.269211,0,0,0,5.700146,95.00224,0.1343999,0,0,0,4.269211
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,28.79436,28.79436,0.5419042,0.5419042,0,0,0,0.5419042,0,0,1.110223E-16,0,0.5704255,0.5419042,0,0,0.3160865,4.269211,0,0.5704255,-0.5704255,5.098865,84.98091,0.1343999,0.5960946,0,0,4.269211
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,27.37549,27.37549,1.262497,1.262497,0.425,0,0.172125,1.262497,0,0,2.220446E-16,0,0.8815753,0.8374965,0,0,0.9498926,3.698786,0,0.8815753,-0.8815753,4.169603,69.49324,0.1343999,1.388746,0,1.7,3.698786
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,25.99396,25.99396,0.1113529,0.1113529,1.563985,0,0.4830678,0.1113529,0,0,0,0,0,0,1.452632,1.38,1.929421,2.81721,1.38,0,1.38,5.478786,91.31291,0.1345021,0.1224882,0,1.7,2.81721
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,24.59376,24.59376,0.1365595,0.1365595,0,0,0,0.1365595,0,0,0,0,0.1437469,0.1365595,0,0,0.5494207,4.05921,0,0.1437469,-0.1437469,5.327263,88.78754,0.1345021,0.1502155,0,0,4.05921
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,23.38025,23.38025,0.2338881,0.2338881,0,0,0,0.2338881,0,0,2.775558E-17,0,0.246198,0.2338881,0,0,0.7091395,3.915463,0,0.246198,-0.246198,5.067748,84.4623,0.1345021,0.2572769,0,0,3.915463
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,22.47167,22.47167,0.2137354,0.2137354,0,0,0,0.2137354,0,0,2.775558E-17,0,0.2249846,0.2137354,0,0,0.9826928,3.669266,0,0.2249846,-0.2249846,4.830593,80.50973,0.1345021,0.235109,0,0,3.669266
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,21.54443,21.54443,0.1066812,0.1066812,0,0,0,0.1066812,0,0,0,0,0.112296,0.1066812,0,0,1.232676,3.444281,0,0.112296,-0.112296,4.712223,78.53689,0.1345021,0.1173493,0,0,3.444281
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,20.74165,20.74165,0.09411634,0.09411634,0,0,0,0.09411634,0,0,1.387779E-17,0,0.09906983,0.09411634,0,0,1.357449,3.331985,0,0.09906983,-0.09906983,4.607794,76.79641,0.1345021,0.103528,0,0,3.331985
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,20.02599,20.02599,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.467527,3.232915,0,0,0,4.607794,76.79641,0.1345021,0,0,0,3.232915
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,19.28544,19.28544,0.02762035,0.02762035,0,0,0,0.02762035,0,0,3.469447E-18,0,0.02907405,0.02762035,0,0,1.467527,3.232915,0,0.02907405,-0.02907405,4.577147,76.28564,0.1345021,0.03038239,0,0,3.232915
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,18.6569,18.6569,0.03301078,0.03301078,0,0,0,0.03301078,0,0,6.938894E-18,0,0.03474819,0.03301078,0,0,1.499831,3.203841,0,0.03474819,-0.03474819,4.540519,75.67517,0.1345021,0.03631186,0,0,3.203841
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,18.09682,18.09682,0.1298958,0.1298958,0,0,0,0.1298958,0,0,0,0,0.1367324,0.1298958,0,0,1.53844,3.169093,0,0.1367324,-0.1367324,4.396391,73.27303,0.1345021,0.1428854,0,0,3.169093
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3598643,23.2719,17.50563,0.3573576,0.3573576,0,0,0,0.3573576,100.7015,0,0,0.3598643,0.3761659,0.3573576,0,0,1.690365,3.03236,0,0.0163016,-0.0163016,4.379208,72.98665,0.1345021,0.3930934,0.2878914,0,3.392225
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.857534,33.23305,18.6569,1.201356,1.201356,0,0,0,1.201356,71.38051,0,0,0.857534,1.264585,1.201356,0,0,1.708478,3.016059,0,0.4070512,-0.4070512,3.950138,65.8355,0.1345021,1.321491,0.6860272,0,3.873593
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.179094,42.67255,21.42619,1.153147,1.153147,0,0,0,1.153147,102.2501,0,2.220446E-16,1.179094,1.213839,1.153147,0,0,2.160757,2.609008,0,0.03474545,-0.03474545,3.913513,65.22508,0.1345021,1.268462,0.9432752,0,3.788101
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.475507,52.65631,24.29505,0.2470262,0.2470262,0,0,0,0.2470262,597.3078,0,0,1.475507,0.2600276,0.2470262,0,0,2.199363,2.574262,1.215479,0,1.215479,5.066618,84.44347,0.1343978,0.2717289,1.180406,0,4.049769
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.60459,58.82166,26.67228,0.9970053,0.9970053,0,0,0,0.9970053,160.941,0,0,1.60459,1.049479,0.9970053,0,0,0.9838837,3.668194,0.555111,0,0.555111,5.593243,93.22052,0.1343502,1.096706,1.283672,0,5.272784
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.571115,60.71682,28.82548,0.5367758,0.5367758,0,0,0,0.5367758,292.6949,0.5773156,0,1.571115,0.5650271,0.5367758,0,0,0.4287727,4.167793,0.4287727,0,0.4287727,6.000012,100,0.1343135,0.5904533,1.256892,0,5.738909
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.455843,60.39643,30.91022,0.07184685,0.07184685,0,0,0,0.07184685,2026.314,1.380214,0,1.455843,0.07562827,0.07184685,0,0,0,4.553689,0,0,0,6.000012,100,0.1343135,0.07903153,1.164674,0,6.009531
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.324253,58.6729,32.16729,0,0,0,0,0,0,0,1.324253,0,1.324253,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1343135,0,1.059403,0,5.877942
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.163503,55.46487,32.67759,0,0,0,0,0,0,0,1.163503,0,1.163503,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1343135,0,0.9308025,0,5.717192
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.7687311,47.45044,33.16921,0,0,0,0,0,0,0,0.7687311,0,0.7687311,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1343135,0,0.6149848,0,5.32242
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3389682,38.47153,32.52201,0.3552369,0.3552369,0,0,0,0.3552369,95.42034,0,0,0.3389682,0.3739336,0.3552369,0,0,0,4.553689,0,0.03496531,-0.03496531,5.963155,99.38573,0.1343135,0.3907606,0.2711746,0,4.892657
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,30.57417,30.57417,0.1936797,0.1936797,0,0,0,0.1936797,0,0,0,0,0.2038733,0.1936797,0,0,0.03885034,4.518723,0,0.2038733,-0.2038733,5.748254,95.80404,0.1343135,0.2130476,0,0,4.518723
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,28.70724,28.70724,0.9429218,0.9429218,0,0,0,0.9429218,0,0,1.110223E-16,0,0.9925493,0.9429218,0,0,0.2653763,4.31485,0,0.9925493,-0.9925493,4.702015,78.36676,0.1343135,1.037214,0,0,4.31485
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,27.28837,27.28837,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.368209,3.322301,0,0,0,4.702015,78.36676,0.1343135,0,0,0,3.322301
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,25.91928,25.91928,0.2741102,0.2741102,0,0,0,0.2741102,0,0,0,0,0.2885371,0.2741102,0,0,1.368209,3.322301,0,0.2885371,-0.2885371,4.397871,73.29769,0.1343135,0.3015212,0,0,3.322301
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,24.51908,24.51908,0.037189,0.037189,0,0,0,0.037189,0,0,6.938894E-18,0,0.03914632,0.037189,0,0,1.688806,3.033764,0,0.03914632,-0.03914632,4.356606,72.60996,0.1343135,0.0409079,0,0,3.033764
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,23.33046,23.33046,0.01479156,0.01479156,0,0,0,0.01479156,0,0,1.734723E-18,0,0.01557006,0.01479156,0,0,1.732301,2.994618,0,0.01557006,-0.01557006,4.340194,72.33643,0.1343135,0.01627071,0,0,2.994618
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,22.40322,22.40322,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.749601,2.979048,0,0,0,4.340194,72.33643,0.1343135,0,0,0,2.979048
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,21.45731,21.45731,0.06825113,0.06825113,0,0,0,0.06825113,0,0,0,0,0.0718433,0.06825113,0,0,1.749601,2.979048,0,0.0718433,-0.0718433,4.264465,71.07427,0.1343135,0.07507624,0,0,2.979048
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,20.67319,20.67319,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.829427,2.907204,0,0,0,4.264465,71.07427,0.1343135,0,0,0,2.907204
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,19.95131,19.95131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.829427,2.907204,0,0,0,4.264465,71.07427,0.1343135,0,0,0,2.907204
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,19.21698,19.21698,0.1126944,0.1126944,0,0,0,0.1126944,0,0,1.387779E-17,0,0.1186257,0.1126944,0,0,1.829427,2.907204,0,0.1186257,-0.1186257,4.139422,68.99023,0.1343135,0.1239638,0,0,2.907204
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,18.58845,18.58845,0.1291156,0.1291156,0,0,0,0.1291156,0,0,0,0,0.1359112,0.1291156,0,0,1.961234,2.788579,0,0.1359112,-0.1359112,3.996159,66.60252,0.1343135,0.1420272,0,0,2.788579
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,18.02837,18.02837,0.1307651,0.1307651,0,0,0,0.1307651,0,0,2.775558E-17,0,0.1376475,0.1307651,0,0,2.112246,2.652667,0,0.1376475,-0.1376475,3.851066,64.18431,0.1343135,0.1438417,0,0,2.652667
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4388846,24.51442,17.43095,0.3232142,0.3232142,0,0,0,0.3232142,135.7875,0,0,0.4388846,0.3402255,0.3232142,0,0,2.265188,2.51502,0.09865908,0,0.09865908,3.944662,65.74424,0.1343051,0.3555357,0.3511077,0,2.953904
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8354927,32.72797,18.56978,0,0,0,0,0,0,0,0,0,0.8354927,0,0,0,0,2.166529,2.603813,0.8354927,0,0.8354927,4.73728,78.95451,0.1342336,0,0.6683942,0,3.439306
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.079871,40.53115,21.33284,0.07069953,0.07069953,0,0,0,0.07069953,1527.409,0,0,1.079871,0.07442056,0.07069953,0,0,1.331036,3.355757,1.00545,0,1.00545,5.691134,94.85205,0.1341477,0.07776948,0.8638968,0,4.435627
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.190134,46.08725,24.17058,0.4193909,0.4193909,0,0,0,0.4193909,283.7768,0.4230843,0,1.190134,0.4414641,0.4193909,0,0,0.3255856,4.260662,0.3255856,0,0.3255856,6.000012,100,0.1341199,0.4613299,0.9521071,0,5.450796
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.081408,46.52451,26.55404,0.4065148,0.4065148,0,0,0,0.4065148,266.0193,0.6534976,0,1.081408,0.4279103,0.4065148,0,0,0,4.553689,0,0,0,6.000012,100,0.1341199,0.4471663,0.8651264,0,5.635097
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,0.9181011,45.55696,28.70724,0,0,0,0,0,0,0,0.9181011,0,0.9181011,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1341199,0,0.7344809,0,5.47179
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.110048,52.03485,30.78576,0.7049813,0.7049813,0,0,0,0.7049813,157.4578,0.3679628,0,1.110048,0.7420856,0.7049813,0,0,0,4.553689,0,0,0,6.000012,100,0.1341199,0.7754794,0.8880387,0,5.663737
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.396323,60.31363,32.04905,0.066953,0.066953,0,0,0,0.066953,2085.527,1.325846,0,1.396323,0.07047684,0.066953,0,0,0,4.553689,0,0,0,6.000012,100,0.1341199,0.0736483,1.117059,0,5.950012
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.061662,53.00728,32.55312,0.5078439,0.5078439,0,0,0,0.5078439,209.0528,0.5270892,0,1.061662,0.5345725,0.5078439,0,0,0,4.553689,0,0,0,6.000012,100,0.1341199,0.5586283,0.8493294,0,5.615351
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.8042178,48.06327,33.06342,0.9538612,0.9538612,0,0,0,0.9538612,84.31183,0,0,0.8042178,1.004064,0.9538612,0,0,0,4.553689,0,0.1998466,-0.1998466,5.789355,96.48906,0.1341199,1.049247,0.6433743,0,5.357907
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.3725643,38.9759,32.41621,0,0,0,0,0,0,0,0.1505125,0,0.3725643,0,0,0,0,0.2220517,4.353842,0.2220517,0,0.2220517,6.000012,100,0.1341009,0,0.2980514,0,4.726407
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,30.48705,30.48705,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1341009,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,28.63256,28.63256,1.276463,1.276463,0.425,0,0.172125,1.276463,0,0,2.220446E-16,0,0.8962767,0.8514628,0,0,0,4.553689,0,0.8962767,-0.8962767,5.055254,84.25406,0.1341009,1.404109,0,1.7,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,27.21369,27.21369,1.133347,1.133347,0,0,0,1.133347,0,0,0,0,1.192997,1.133347,0,0,0.995863,3.657412,0,1.192997,-1.192997,3.797724,63.29528,0.1341009,1.246682,0,0,3.657412
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,25.85083,25.85083,1.292091,1.292091,0.425,0,0.172125,1.292091,0,0,2.220446E-16,0,0.9127275,0.8670911,0,0,2.321415,2.464415,0,0.9127275,-0.9127275,2.835625,47.26032,0.1341009,1.4213,0,1.7,2.464415
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,24.45062,24.45062,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.335557,1.551688,1.38,0,1.38,4.144808,69.07999,0.1341815,0,0,1.7,1.551688
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,23.24334,23.24334,0.05665828,0.05665828,1.50929,0,0.4681361,0.05665828,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.955557,2.793688,1.38,0,1.38,5.453991,90.89967,0.1342728,0.06232411,0,1.7,2.793688
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,22.3161,22.3161,0.09366459,0.09366459,0,0,0,0.09366459,0,0,1.387779E-17,0,0.0985943,0.09366459,0,0,0.5755567,4.035688,0,0.0985943,-0.0985943,5.350063,89.16755,0.1342728,0.103031,0,0,4.035688
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,21.37018,21.37018,0.1153473,0.1153473,0,0,0,0.1153473,0,0,1.387779E-17,0,0.1214182,0.1153473,0,0,0.6851059,3.937094,0,0.1214182,-0.1214182,5.222077,87.03445,0.1342728,0.126882,0,0,3.937094
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,20.57985,20.57985,0.1322378,0.1322378,0,0,0,0.1322378,0,0,0,0,0.1391977,0.1322378,0,0,0.820015,3.815675,0,0.1391977,-0.1391977,5.07535,84.589,0.1342728,0.1454616,0,0,3.815675
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,19.86419,19.86419,0.1041376,0.1041376,0,0,0,0.1041376,0,0,0,0,0.1096186,0.1041376,0,0,0.9746791,3.676478,0,0.1096186,-0.1096186,4.959802,82.6632,0.1342728,0.1145514,0,0,3.676478
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,19.14853,19.14853,0.1504015,0.1504015,0,0,0,0.1504015,0,0,0,0,0.1583174,0.1504015,0,0,1.096478,3.566859,0,0.1583174,-0.1583174,4.792921,79.88186,0.1342728,0.1654416,0,0,3.566859
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,18.51999,18.51999,0.1161209,0.1161209,0,0,0,0.1161209,0,0,1.387779E-17,0,0.1222326,0.1161209,0,0,1.272386,3.408542,0,0.1222326,-0.1222326,4.664076,77.73445,0.1342728,0.127733,0,0,3.408542
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,17.95991,17.95991,0.1548131,0.1548131,0,0,0,0.1548131,0,0,0,0,0.1629612,0.1548131,0,0,1.4082,3.286309,0,0.1629612,-0.1629612,4.492301,74.87152,0.1342728,0.1702944,0,0,3.286309
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3418934,22.82027,17.35627,0.3248903,0.3248903,0,0,0,0.3248903,105.2335,0,0,0.3418934,0.3419898,0.3248903,0,0,1.589268,3.123348,0,0.00009645861,-0.00009645861,4.492199,74.86983,0.1342728,0.3573794,0.2735147,0,3.465241
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7580401,31.21162,18.48266,0.3960109,0.3960109,0,0,0,0.3960109,191.419,0,0,0.7580401,0.4168536,0.3960109,0,0,1.589375,3.123252,0.3411866,0,0.3411866,4.815877,80.26445,0.1342437,0.435612,0.6064321,0,3.881292
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,0.9659165,38.1327,21.2146,0.04254864,0.04254864,0,0,0,0.04254864,2270.146,0,0,0.9659165,0.04478804,0.04254864,0,0,1.248188,3.43032,0.9211285,0,0.9211285,5.689736,94.82874,0.1341652,0.0468035,0.7727332,0,4.396236
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.327797,48.95538,24.04612,0.3949901,0.3949901,0,0,0,0.3949901,336.1596,0.5849584,0,1.327797,0.4157791,0.3949901,0,0,0.3270597,4.259335,0.3270597,0,0.3270597,6.000012,100,0.1341373,0.4344891,1.062238,0,5.587132
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.428868,54.14996,26.41091,1.301488,1.301488,0.425,0,0.172125,1.301488,109.7873,0.5062491,0,1.428868,0.922619,0.876488,0,0,0,4.553689,0,0,0,6.000012,100,0.1341373,1.431637,1.143095,1.7,5.982557
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.562914,60.1933,28.58277,0.1793101,0.1793101,0,0,0,0.1793101,871.6262,1.374167,0,1.562914,0.1887475,0.1793101,0,0,0,4.553689,0,0,0,6.000012,100,0.1341373,0.1972411,1.250331,0,6.116603
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.389877,58.4353,30.66129,0.8173994,0.8173994,0,0,0,0.8173994,170.0365,0.5294566,0,1.389877,0.8604204,0.8173994,0,0,0,4.553689,0,0,0,6.000012,100,0.1341373,0.8991393,1.111902,0,5.943566
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.402017,60.32541,31.94326,0.8745347,0.8745347,0,0,0,0.8745347,160.3158,0.4814546,0,1.402017,0.9205628,0.8745347,0,0,0,4.553689,0,0,0,6.000012,100,0.1341373,0.9619881,1.121614,0,5.955707
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.17727,55.53357,32.466,1.345159,1.345159,0.425,0,0.172125,1.345159,87.51901,0.2086814,0,1.17727,0.9685888,0.9201593,0,0,0,4.553689,0,0,0,6.000012,100,0.1341373,1.479675,0.9418162,1.7,5.730959
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.8150203,48.21084,32.99496,0,0,0,0,0,0,0,0.8150203,0,0.8150203,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1341373,0,0.6520162,0,5.368709
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.4300003,39.95895,32.34154,0,0,0,0,0,0,0,0.4300003,0,0.4300003,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1341373,0,0.3440002,0,4.983689
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,30.41859,30.41859,0.09875859,0.09875859,0,0,0,0.09875859,0,0,0,0,0.1039564,0.09875859,0,0,0,4.553689,0,0.1039564,-0.1039564,5.890432,98.17368,0.1341373,0.1086344,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,28.5641,28.5641,0.5610212,0.5610212,0,0,0,0.5610212,0,0,0,0,0.5905486,0.5610212,0,0,0.1155071,4.449732,0,0.5905486,-0.5905486,5.26794,87.79881,0.1341373,0.6171234,0,0,4.449732
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,27.1639,27.1639,0.438297,0.438297,0,0,0,0.438297,0,0,5.551115E-17,0,0.4613653,0.438297,0,0,0.7716722,3.859184,0,0.4613653,-0.4613653,4.781618,79.69347,0.1341373,0.4821267,0,0,3.859184
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,25.78237,25.78237,0.04226078,0.04226078,0,0,0,0.04226078,0,0,6.938894E-18,0,0.04448504,0.04226078,0,0,1.2843,3.397819,0,0.04448504,-0.04448504,4.734726,78.91195,0.1341373,0.04648686,0,0,3.397819
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,24.38217,24.38217,0.1481279,0.1481279,0,0,0,0.1481279,0,0,0,0,0.1559241,0.1481279,0,0,1.333728,3.353333,0,0.1559241,-0.1559241,4.570368,76.17265,0.1341373,0.1629407,0,0,3.353333
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,23.17488,23.17488,0.03814341,0.03814341,0,0,0,0.03814341,0,0,6.938894E-18,0,0.04015096,0.03814341,0,0,1.506977,3.197409,0,0.04015096,-0.04015096,4.528045,75.46727,0.1341373,0.04195775,0,0,3.197409
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,22.24764,22.24764,0.1435147,0.1435147,0,0,0,0.1435147,0,0,0,0,0.1510681,0.1435147,0,0,1.551589,3.157259,0,0.1510681,-0.1510681,4.368805,72.81328,0.1341373,0.1578662,0,0,3.157259
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,21.3204,21.3204,0.2312311,0.2312311,0,0,0,0.2312311,0,0,2.775558E-17,0,0.2434012,0.2312311,0,0,1.719443,3.00619,0,0.2434012,-0.2434012,4.112238,68.53716,0.1341373,0.2543542,0,0,3.00619
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,20.53006,20.53006,0.1816926,0.1816926,0,0,0,0.1816926,0,0,2.775558E-17,0,0.1912554,0.1816926,0,0,1.989889,2.762789,0,0.1912554,-0.1912554,3.910637,65.17715,0.1341373,0.1998619,0,0,2.762789
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,19.8144,19.8144,0.08591755,0.08591755,0,0,0,0.08591755,0,0,1.387779E-17,0,0.09043953,0.08591755,0,0,2.202394,2.571534,0,0.09043953,-0.09043953,3.815305,63.58829,0.1341373,0.09450931,0,0,2.571534
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,19.09252,19.09252,0.1571583,0.1571583,0,0,0,0.1571583,0,0,0,0,0.1654298,0.1571583,0,0,2.302883,2.481094,0,0.1654298,-0.1654298,3.640927,60.682,0.1341373,0.1728742,0,0,2.481094
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,18.46399,18.46399,0.08917507,0.08917507,0,0,0,0.08917507,0,0,1.387779E-17,0,0.09386849,0.08917507,0,0,2.486694,2.315665,0,0.09386849,-0.09386849,3.541981,59.0329,0.1341373,0.09809257,0,0,2.315665
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,17.89768,17.89768,0.1173799,0.1173799,0,0,0,0.1173799,0,0,1.387779E-17,0,0.1235578,0.1173799,0,0,2.590992,2.221796,0,0.1235578,-0.1235578,3.41174,56.86221,0.1341373,0.1291179,0,0,2.221796
