Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,30.22657,30.22657,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,30.22657,30.22657,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,29.13307,29.13307,0.1648472,0.1648472,0,0,0,0.1648472,0,0,2.775558E-17,0,0.1735233,0.1648472,0,0,0,4.553689,0,0.1735233,-0.1735233,5.817102,96.95152,0,0.1813319,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,28.12849,28.12849,0.3032288,0.3032288,0,0,0,0.3032288,0,0,5.551115E-17,0,0.3191882,0.3032288,0,0,0.1928037,4.380166,0,0.3191882,-0.3191882,5.480649,91.34396,0,0.3335517,0,0,4.380166
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,27.10612,27.10612,0.3062922,0.3062922,0,0,0,0.3062922,0,0,5.551115E-17,0,0.3224129,0.3062922,0,0,0.5474573,4.060977,0,0.3224129,-0.3224129,5.140795,85.67975,0,0.3369215,0,0,4.060977
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,26.18154,26.18154,0.2798162,0.2798162,0,0,0,0.2798162,0,0,0,0,0.2945433,0.2798162,0,0,0.9056938,3.738564,0,0.2945433,-0.2945433,4.830319,80.50517,0,0.3077978,0,0,3.738564
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,25.33697,25.33697,0.09430302,0.09430302,0,0,0,0.09430302,0,0,1.387779E-17,0,0.09926634,0.09430302,0,0,1.232964,3.444021,0,0.09926634,-0.09926634,4.725684,78.76124,0,0.1037333,0,0,3.444021
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1164657,26.35696,24.45685,0.3489159,0.3489159,0,0,0,0.3489159,33.37931,0,5.551115E-17,0.1164657,0.3672799,0.3489159,0,0,1.34326,3.344755,0,0.2508142,-0.2508142,4.461302,74.35489,0,0.3838075,0.09317257,0,3.461221
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.2562335,30.25515,25.97707,0.3575518,0.3575518,0,0,0,0.3575518,71.66333,0,0,0.2562335,0.3763703,0.3575518,0,0,1.621943,3.093941,0,0.1201368,-0.1201368,4.334667,72.24431,0,0.393307,0.2049868,0,3.350174
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.4791665,38.25201,29.85318,0.742269,0.742269,0,0,0,0.742269,64.55429,0,0,0.4791665,0.7813358,0.742269,0,0,1.755428,2.973804,0,0.3021693,-0.3021693,4.016152,66.93575,0,0.816496,0.3833332,0,3.452971
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1182602,35.86977,33.82708,0.2234291,0.2234291,0,0,0,0.2234291,52.92963,0,0,0.1182602,0.2351886,0.2234291,0,0,2.091172,2.671635,0,0.1169283,-0.1169283,3.892899,64.88152,0,0.245772,0.09460817,0,2.789895
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.09417074,38.86223,37.20535,0.8991222,0.8991222,0,0,0,0.8991222,10.47363,0,1.110223E-16,0.09417074,0.9464445,0.8991222,0,0,2.221092,2.554706,0,0.8522737,-0.8522737,2.994524,49.90863,0,0.9890345,0.07533659,0,2.648877
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.4825815,49.41499,40.33468,0.7800528,0.7800528,0,0,0,0.7800528,61.86523,0,0,0.4825815,0.8211082,0.7800528,0,0,3.168063,1.702433,0,0.3385267,-0.3385267,2.637686,43.96133,0,0.858058,0.3860652,0,2.185014
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4216401,51.36641,43.33067,0.5922363,0.5922363,0,0,0,0.5922363,71.19456,0,0,0.4216401,0.6234066,0.5922363,0,0,3.544203,1.363906,0,0.2017666,-0.2017666,2.425005,40.41666,0,0.6514599,0.337312,0,1.785546
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.1814393,48.60247,45.2065,0.3597714,0.3597714,0,0,0,0.3597714,50.43184,0,0,0.1814393,0.3787067,0.3597714,0,0,3.768389,1.162139,0,0.1972674,-0.1972674,2.217067,36.95104,0,0.3957485,0.1451514,0,1.343579
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.1032106,47.92998,46.00661,0,0,0,0,0,0,0,0,0,0.1032106,0,0,0,0,3.987575,0.9648719,0.1032106,0,0.1032106,2.314981,38.58294,0,0,0.08256846,0,1.068082
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.2004744,50.58109,46.78006,0.4810105,0.4810105,0,0,0,0.4810105,41.67775,0,5.551115E-17,0.2004744,0.5063269,0.4810105,0,0,3.884364,1.057761,0,0.3058525,-0.3058525,1.992584,33.20967,0,0.5291116,0.1603795,0,1.258236
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1070587,47.93058,45.93549,0,0,0,0,0,0,0,0,0,0.1070587,0,0,0,0,4.2242,0.7519089,0.1070587,0,0.1070587,2.094149,34.90241,0,0,0.08564699,0,0.8589677
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,43.25955,43.25955,0.4299139,0.4299139,0,0,0,0.4299139,0,0,5.551115E-17,0,0.452541,0.4299139,0,0,4.117141,0.8482618,0,0.452541,-0.452541,1.617129,26.95209,0,0.4729053,0,0,0.8482618
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,40.73474,40.73474,0.5945514,0.5945514,0.425,0,0.172125,0.5945514,0,0,0,0,0.1784751,0.1695514,0,0,4.619965,0.3957208,0,0.1784751,-0.1784751,1.428999,23.81661,0,0.6540065,0,1.7,0.3957208
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,38.70778,38.70778,0.8293481,0.8293481,1.7,0,0.5202,0.8293481,0,0,0,0,0,0,0.8706518,0.8271192,4.81827,0.2172456,0.8271192,0,0.8271192,2.213674,36.89449,0.2545794,0.912283,0,1.7,0.2172456
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,36.73417,36.73417,0.9802442,0.9802442,1.7,0,0.5202,0.9802442,0,0,0,0,0,0,0.7197558,0.683768,3.991151,0.9616529,0.683768,0,0.683768,2.862353,47.70578,0.2802904,1.078269,0,1.7,0.9616529
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,34.70721,34.70721,0.01337392,0.01337392,1.466005,0,0.4563195,0.01337392,0,4.440892E-16,0,0,0,0,1.452632,1.38,3.307383,1.577044,1.38,0,1.38,4.171536,69.52546,0.2573863,0.01471132,0,1.7,1.577044
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,32.92918,32.92918,0.05547174,0.05547174,1.508103,0,0.4678122,0.05547174,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.927383,2.819044,1.38,0,1.38,5.480719,91.34513,0.2514388,0.06101892,0,1.7,2.819044
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,31.57787,31.57787,0.169652,0.169652,0,0,0,0.169652,0,0,0,0,0.1785811,0.169652,0,0,0.5473831,4.061044,0,0.1785811,-0.1785811,5.292478,88.20779,0.2514388,0.1866172,0,0,4.061044
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,30.22657,30.22657,0.06995523,0.06995523,0,0,0,0.06995523,0,0,0,0,0.07363708,0.06995523,0,0,0.7458065,3.882463,0,0.07363708,-0.07363708,5.214858,86.91412,0.2514388,0.07695076,0,0,3.882463
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,29.10641,29.10641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8276255,3.808826,0,0,0,5.214858,86.91412,0.2514388,0,0,0,3.808826
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,28.10182,28.10182,0.2466618,0.2466618,0,0,0,0.2466618,0,0,2.775558E-17,0,0.2596439,0.2466618,0,0,0.8276255,3.808826,0,0.2596439,-0.2596439,4.941169,82.35265,0.2514388,0.2713279,0,0,3.808826
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,27.07945,27.07945,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.116119,3.549182,0,0,0,4.941169,82.35265,0.2514388,0,0,0,3.549182
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,26.18154,26.18154,0.04013894,0.04013894,0,0,0,0.04013894,0,0,6.938894E-18,0,0.04225152,0.04013894,0,0,1.116119,3.549182,0,0.04225152,-0.04225152,4.896632,81.61037,0.2514388,0.04415284,0,0,3.549182
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,25.31919,25.31919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.163065,3.506931,0,0,0,4.896632,81.61037,0.2514388,0,0,0,3.506931
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1770572,27.34457,24.43907,0.2280782,0.2280782,0,0,0,0.2280782,77.63003,0,2.775558E-17,0.1770572,0.2400823,0.2280782,0,0,1.163065,3.506931,0,0.06302515,-0.06302515,4.830197,80.50313,0.2514388,0.250886,0.1416457,0,3.683988
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4734584,34.03747,25.9504,0.1510106,0.1510106,0,0,0,0.1510106,313.5265,0,0,0.4734584,0.1589586,0.1510106,0,0,1.233093,3.443905,0.3144999,0,0.3144999,5.128558,85.4758,0.2349494,0.1661117,0.3787667,0,3.917364
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.8234877,44.87397,29.82651,0.1780614,0.1780614,0,0,0,0.1780614,462.4739,0,0,0.8234877,0.1874331,0.1780614,0,0,0.918593,3.726955,0.6360546,0,0.6360546,5.731973,95.53268,0.2074368,0.1958676,0.6587901,0,4.550443
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.235502,58.47915,33.78263,0,0,0,0,0,0,0,0.952964,0,1.235502,0,0,0,0,0.2825384,4.299404,0.2825384,0,0.2825384,6.000012,100,0.1971802,0,0.9884019,0,5.534907
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.467288,68.65061,37.15201,0,0,0,0,0,0,0,1.467288,0,1.467288,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1971802,0,1.17383,0,6.020977
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.505643,73.85891,40.28135,0.4834188,0.4834188,0,0,0,0.4834188,311.4572,0.9967806,0,1.505643,0.5088619,0.4834188,0,0,0,4.553689,0,0,0,6.000012,100,0.1971802,0.5317607,1.204514,0,6.059331
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.376115,73.99803,43.27733,0.8784049,0.8784049,0,0,0,0.8784049,156.6607,0.4514787,0,1.376115,0.9246367,0.8784049,0,0,0,4.553689,0,0,0,6.000012,100,0.1971802,0.9662454,1.100892,0,5.929804
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.345406,75.56947,45.17982,0.8488883,0.8488883,0,0,0,0.8488883,158.4903,0.4518392,0,1.345406,0.8935666,0.8488883,0,0,0,4.553689,0,0,0,6.000012,100,0.1971802,0.9337771,1.076325,0,5.899095
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.009331,67.46342,45.97994,0.2250611,0.2250611,0,0,0,0.2250611,448.4698,0.7724247,0,1.009331,0.2369065,0.2250611,0,0,0,4.553689,0,0,0,6.000012,100,0.1971802,0.2475673,0.807465,0,5.56302
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4184856,54.91951,46.75339,0.5246083,0.5246083,0,0,0,0.5246083,79.77106,0,0,0.4184856,0.5522192,0.5246083,0,0,0,4.553689,0,0.1337337,-0.1337337,5.859045,97.65054,0.1971802,0.5770691,0.3347884,0,4.972175
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3175439,52.0132,45.93549,0.7374443,0.7374443,0,0,0,0.7374443,43.06005,0,0,0.3175439,0.7762572,0.7374443,0,0,0.148593,4.419955,0,0.4587132,-0.4587132,5.375518,89.59179,0.1971802,0.8111887,0.2540351,0,4.737499
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,43.27733,43.27733,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6582744,3.961242,0,0,0,5.375518,89.59179,0.1971802,0,0,0,3.961242
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,40.73474,40.73474,0.1684344,0.1684344,0,0,0,0.1684344,0,0,0,0,0.1772994,0.1684344,0,0,0.6582744,3.961242,0,0.1772994,-0.1772994,5.188628,86.47697,0.1971802,0.1852778,0,0,3.961242
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,38.73446,38.73446,0.4435368,0.4435368,0,0,0,0.4435368,0,0,5.551115E-17,0,0.4668808,0.4435368,0,0,0.8552736,3.783943,0,0.4668808,-0.4668808,4.696493,78.27472,0.1971802,0.4878904,0,0,3.783943
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,36.75195,36.75195,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.37403,3.317062,0,0,0,4.696493,78.27472,0.1971802,0,0,0,3.317062
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,34.70721,34.70721,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.37403,3.317062,0,0,0,4.696493,78.27472,0.1971802,0,0,0,3.317062
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,32.95585,32.95585,0.1444061,0.1444061,0,0,0,0.1444061,0,0,0,0,0.1520064,0.1444061,0,0,1.37403,3.317062,0,0.1520064,-0.1520064,4.536264,75.60425,0.1971802,0.1588467,0,0,3.317062
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,31.57787,31.57787,0.1761416,0.1761416,0,0,0,0.1761416,0,0,0,0,0.1854123,0.1761416,0,0,1.542926,3.165056,0,0.1854123,-0.1854123,4.340822,72.34689,0.1971802,0.1937558,0,0,3.165056
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,30.22657,30.22657,0.01878676,0.01878676,0,0,0,0.01878676,0,0,0,0,0.01977554,0.01878676,0,0,1.74894,2.979643,0,0.01977554,-0.01977554,4.319977,71.99947,0.1971802,0.02066544,0,0,2.979643
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,29.10641,29.10641,0.0467104,0.0467104,0,0,0,0.0467104,0,0,6.938894E-18,0,0.04916884,0.0467104,0,0,1.770913,2.959868,0,0.04916884,-0.04916884,4.268148,71.13567,0.1971802,0.05138144,0,0,2.959868
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,28.10182,28.10182,0.2542924,0.2542924,0,0,0,0.2542924,0,0,0,0,0.2676762,0.2542924,0,0,1.825545,2.910699,0,0.2676762,-0.2676762,3.985993,66.43308,0.1971802,0.2797217,0,0,2.910699
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,27.10612,27.10612,0.1762055,0.1762055,0,0,0,0.1762055,0,0,0,0,0.1854795,0.1762055,0,0,2.122963,2.643023,0,0.1854795,-0.1854795,3.79048,63.17455,0.1971802,0.1938261,0,0,2.643023
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,26.18154,26.18154,0.266917,0.266917,0,0,0,0.266917,0,0,5.551115E-17,0,0.2809653,0.266917,0,0,2.329051,2.457543,0,0.2809653,-0.2809653,3.494317,58.2385,0.1971802,0.2936087,0,0,2.457543
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,25.31919,25.31919,0.1033738,0.1033738,0,0,0,0.1033738,0,0,1.387779E-17,0,0.1088145,0.1033738,0,0,2.641235,2.176578,0,0.1088145,-0.1088145,3.379616,56.32683,0.1971802,0.1137112,0,0,2.176578
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3780286,30.76088,24.43018,0,0,0,0,0,0,0,0,0,0.3780286,0,0,0,0,2.76214,2.067763,0.3780286,0,0.3780286,3.738246,62.30397,0.184945,0,0.3024229,0,2.445792
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.7488548,39.13024,25.93262,0.4854425,0.4854425,0,0,0,0.4854425,154.2623,0,0,0.7488548,0.5109921,0.4854425,0,0,2.384111,2.407989,0.2378627,0,0.2378627,3.963902,66.0649,0.1779955,0.5339867,0.5990838,0,3.156844
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.042322,49.39148,29.78206,0.6488382,0.6488382,0,0,0,0.6488382,160.6444,0,0,1.042322,0.6829876,0.6488382,0,0,2.146248,2.622066,0.3593345,0,0.3593345,4.304797,71.74647,0.1684342,0.713722,0.8338577,0,3.664387
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.383893,62.08869,33.72929,0.4350865,0.4350865,0,0,0,0.4350865,318.0731,0,0,1.383893,0.4579858,0.4350865,0,0,1.786914,2.945467,0.9259071,0,0.9259071,5.183189,86.38631,0.1479554,0.4785951,1.107114,0,4.32936
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,1.558573,71.15249,37.08088,1.242077,1.242077,0,0,0,1.242077,125.4812,0,0,1.558573,1.30745,1.242077,0,0,0.8610067,3.778783,0.2511234,0,0.2511234,5.421426,90.35692,0.1432322,1.366285,1.246858,0,5.337356
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,1.586214,76.23727,40.228,0.2660619,0.2660619,0,0,0,0.2660619,596.1826,0.6962661,0,1.586214,0.2800651,0.2660619,0,0,0.6098832,4.004794,0.6098832,0,0.6098832,6.000012,100,0.1329265,0.292668,1.268972,0,5.591009
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,1.522596,78.39437,43.25955,0.4368947,0.4368947,0,0,0,0.4368947,348.5041,1.062706,0,1.522596,0.4598891,0.4368947,0,0,0,4.553689,0,0,0,6.000012,100,0.1329265,0.4805841,1.218076,0,6.076284
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.366452,76.15407,45.15316,0.276343,0.276343,0,0,0,0.276343,494.4765,1.075564,0,1.366452,0.2908874,0.276343,0,0,0,4.553689,0,0,0,6.000012,100,0.1329265,0.3039773,1.093161,0,5.92014
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.072792,69.04956,45.95327,0.765018,0.765018,0,0,0,0.765018,140.231,0.2675102,0,1.072792,0.8052821,0.765018,0,0,0,4.553689,0,0,0,6.000012,100,0.1329265,0.8415198,0.8582338,0,5.626481
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.7517743,62.19744,46.78006,0.6481665,0.6481665,0,0,0,0.6481665,115.9848,0.06949383,0,0.7517743,0.6822805,0.6481665,0,0,0,4.553689,0,0,0,6.000012,100,0.1329265,0.7129831,0.6014194,0,5.305463
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.3618501,52.92073,45.95327,1.553488,1.553488,0.425,0,0.172125,1.553488,23.29274,0,2.220446E-16,0.3618501,1.187882,1.128488,0,0,0,4.553689,0,0.8260323,-0.8260323,5.129297,85.48812,0.1329265,1.708837,0.28948,1.7,4.915539
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,43.304,43.304,0.6667221,0.6667221,0,0,0,0.6667221,0,0,1.110223E-16,0,0.7018127,0.6667221,0,0,0.9178137,3.727657,0,0.7018127,-0.7018127,4.389522,73.15855,0.1329265,0.7333943,0,0,3.727657
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,40.77919,40.77919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.697606,3.025844,0,0,0,4.389522,73.15855,0.1329265,0,0,0,3.025844
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,38.75224,38.75224,0.6547287,0.6547287,0,0,0,0.6547287,0,0,0,0,0.6891881,0.6547287,0,0,1.697606,3.025844,0,0.6891881,-0.6891881,3.663054,61.05078,0.1329265,0.7202016,0,0,3.025844
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,36.75195,36.75195,0.7221189,0.7221189,0,0,0,0.7221189,0,0,1.110223E-16,0,0.7601252,0.7221189,0,0,2.46337,2.336656,0,0.7601252,-0.7601252,2.861812,47.69677,0.1329265,0.7943308,0,0,2.336656
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,34.73388,34.73388,0.2846383,0.2846383,0,0,0,0.2846383,0,0,0,0,0.2996193,0.2846383,0,0,3.307954,1.576531,0,0.2996193,-0.2996193,2.545985,42.433,0.1329265,0.3131021,0,0,1.576531
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,32.98252,32.98252,0.1853896,0.1853896,0,0,0,0.1853896,0,0,2.775558E-17,0,0.195147,0.1853896,0,0,3.640864,1.276911,0,0.195147,-0.195147,2.340282,39.00463,0.1329265,0.2039286,0,0,1.276911
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,31.60454,31.60454,0.06843671,0.06843671,0,0,0,0.06843671,0,0,0,0,0.07203865,0.06843671,0,0,3.857694,1.081764,0,0.07203865,-0.07203865,2.264347,37.73904,0.1329265,0.07528039,0,0,1.081764
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,30.22657,30.22657,0.2552021,0.2552021,0,0,0,0.2552021,0,0,0,0,0.2686337,0.2552021,0,0,3.937737,1.009726,0,0.2686337,-0.2686337,1.981182,33.01963,0.1329265,0.2807223,0,0,1.009726
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,29.13307,29.13307,0.2206393,0.2206393,0,0,0,0.2206393,0,0,2.775558E-17,0,0.2322519,0.2206393,0,0,4.236219,0.741092,0,0.2322519,-0.2322519,1.736367,28.93939,0.1329265,0.2427032,0,0,0.741092
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,28.12849,28.12849,0.04533559,0.04533559,0,0,0,0.04533559,0,0,6.938894E-18,0,0.04772168,0.04533559,0,0,4.494277,0.5088402,0,0.04772168,-0.04772168,1.686064,28.10101,0.1329265,0.04986915,0,0,0.5088402
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,27.13279,27.13279,0.001669191,0.001669191,0,0,0,0.001669191,0,0,2.168404E-19,0,0.001757044,0.001669191,0,0,4.5473,0.4611185,0,0.001757044,-0.001757044,1.684212,28.07014,0.1329265,0.00183611,0,0,0.4611185
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,26.18154,26.18154,0.1032962,0.1032962,0,0,0,0.1032962,0,0,1.387779E-17,0,0.1087328,0.1032962,0,0,4.549253,0.4593615,0,0.1087328,-0.1087328,1.569597,26.1599,0.1329265,0.1136258,0,0,0.4593615
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,25.31919,25.31919,0.1751657,0.1751657,0,0,0,0.1751657,0,0,2.775558E-17,0,0.184385,0.1751657,0,0,4.670067,0.3506287,0,0.184385,-0.184385,1.375239,22.9206,0.1329265,0.1926823,0,0,0.3506287
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1019174,26.09033,24.43018,0,0,0,0,0,0,0,0,0,0.1019174,0,0,0,0,4.874939,0.1662437,0.1019174,0,0.1019174,1.471926,24.53205,0.1313472,0,0.08153391,0,0.2681611
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.3560674,31.91015,25.90594,0.01108928,0.01108928,0,0,0,0.01108928,3210.916,0,0,0.3560674,0.01167292,0.01108928,0,0,4.773022,0.2579693,0.3443944,0,0.3443944,1.798647,29.97739,0.1262775,0.01219821,0.2848539,0,0.6140367
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.6922339,42.22001,29.78206,0,0,0,0,0,0,0,0,0,0.6922339,0,0,0,0,4.428627,0.5679243,0.6922339,0,0.6922339,2.455358,40.92255,0.1171861,0,0.5537871,0,1.260158
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5217798,43.13205,33.70262,1.435524,1.435524,0.425,0,0.172125,1.435524,36.34768,2.220446E-16,0,0.5217798,1.06371,1.010524,0,0,3.736393,1.190935,0,0.5419301,-0.5419301,1.884113,31.40183,0.1171861,1.579077,0.4174238,1.7,1.712715
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.1996511,40.60532,37.05421,0.6181212,0.6181212,1.7,0,0.5202,0.6181212,32.29967,0,0,0.1996511,0,0,1.081879,1.027785,4.338538,0.6490048,1.227436,0,1.227436,3.048562,50.80926,0.1394934,0.6799333,0.1597209,1.7,0.8486558
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.4991303,49.60465,40.20133,0.1610885,0.1610885,1.61372,0,0.4966456,0.1610885,309.8486,2.220446E-16,0,0.4991303,0,0,1.452632,1.38,3.111102,1.753697,1.87913,0,1.87913,4.831261,80.52086,0.1472324,0.1771973,0.3993043,1.7,2.252827
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.8224557,59.85539,43.25955,0.5071142,0.5071142,0,0,0,0.5071142,162.1835,0,0,0.8224557,0.5338044,0.5071142,0,0,1.231972,3.444914,0.2886513,0,0.2886513,5.1051,85.08482,0.1439659,0.5578256,0.6579646,0,4.26737
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.1938897,48.81382,45.17982,0.6857141,0.6857141,0,0,0,0.6857141,28.27559,0,1.110223E-16,0.1938897,0.7218044,0.6857141,0,0,0.9433203,3.704701,0,0.5279146,-0.5279146,4.548629,75.81033,0.1439659,0.7542856,0.1551118,0,3.89859
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2302351,50.33829,45.97994,0.2112014,0.2112014,0,0,0,0.2112014,109.0121,0,0,0.2302351,0.2223172,0.2112014,0,0,1.529892,3.176786,0.007917899,0,0.007917899,4.55614,75.93552,0.1438783,0.2323215,0.1841881,0,3.407021
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1473804,49.58289,46.80672,0,0,0,0,0,0,0,0,0,0.1473804,0,0,0,0,1.521974,3.183912,0.1473804,0,0.1473804,4.695958,78.26581,0.1422677,0,0.1179043,0,3.331293
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.08741993,47.60563,45.97994,0.1917618,0.1917618,0,0,0,0.1917618,45.58777,0,0,0.08741993,0.2018545,0.1917618,0,0,1.374594,3.316555,0,0.1144346,-0.1144346,4.575333,76.2554,0.1422677,0.210938,0.06993595,0,3.403974
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,43.35734,43.35734,0.8506784,0.8506784,0,0,0,0.8506784,0,0,1.110223E-16,0,0.895451,0.8506784,0,0,1.501743,3.20212,0,0.895451,-0.895451,3.631445,60.52396,0.1422677,0.9357463,0,0,3.20212
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,40.83253,40.83253,0.5242959,0.5242959,0,0,0,0.5242959,0,0,0,0,0.5518904,0.5242959,0,0,2.496689,2.306669,0,0.5518904,-0.5518904,3.049701,50.82825,0.1422677,0.5767255,0,0,2.306669
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,38.80558,38.80558,0.1241028,0.1241028,0,0,0,0.1241028,0,0,1.387779E-17,0,0.1306345,0.1241028,0,0,3.1099,1.754778,0,0.1306345,-0.1306345,2.912,48.53324,0.1422677,0.136513,0,0,1.754778
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,36.80529,36.80529,0.6170309,0.6170309,0,0,0,0.6170309,0,0,1.110223E-16,0,0.6495063,0.6170309,0,0,3.25505,1.624144,0,0.6495063,-0.6495063,2.227361,37.1226,0.1422677,0.678734,0,0,1.624144
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,34.75166,34.75166,0.1502111,0.1502111,0,0,0,0.1502111,0,0,0,0,0.158117,0.1502111,0,0,3.976724,0.9746377,0,0.158117,-0.158117,2.060691,34.34478,0.1422677,0.1652322,0,0,0.9746377
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,33.02697,33.02697,0.150432,0.150432,0,0,0,0.150432,0,0,2.775558E-17,0,0.1583495,0.150432,0,0,4.152409,0.8165207,0,0.1583495,-0.1583495,1.893776,31.56287,0.1422677,0.1654752,0,0,0.8165207
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,31.65788,31.65788,0.01520529,0.01520529,0,0,0,0.01520529,0,0,0,0,0.01600557,0.01520529,0,0,4.328353,0.6581712,0,0.01600557,-0.01600557,1.876904,31.28168,0.1422677,0.01672582,0,0,0.6581712
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,30.27991,30.27991,0.1128,0.1128,0,0,0,0.1128,0,0,1.387779E-17,0,0.1187368,0.1128,0,0,4.346137,0.6421657,0,0.1187368,-0.1187368,1.751745,29.19569,0.1422677,0.12408,0,0,0.6421657
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,29.17753,29.17753,0.07429645,0.07429645,0,0,0,0.07429645,0,0,1.387779E-17,0,0.07820679,0.07429645,0,0,4.478067,0.5234289,0,0.07820679,-0.07820679,1.669308,27.82174,0.1422677,0.0817261,0,0,0.5234289
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,28.18183,28.18183,0.2934026,0.2934026,0,0,0,0.2934026,0,0,0,0,0.3088448,0.2934026,0,0,4.564963,0.445222,0,0.3088448,-0.3088448,1.343757,22.3959,0.1422677,0.3227428,0,0,0.445222
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,27.15057,27.15057,0.04534417,0.04534417,0,0,0,0.04534417,0,0,0,0,0.04773071,0.04534417,0,0,4.908124,0.1363772,0,0.04773071,-0.04773071,1.293444,21.55736,0.1422677,0.04987859,0,0,0.1363772
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,26.19932,26.19932,0.2551502,0.2551502,1.7,0,0.5202,0.2551502,0,0,0,0,0,0,1.44485,1.372607,4.961158,0.08864651,1.372607,0,1.372607,2.595614,43.26014,0.1554381,0.2806652,0,1.7,0.08864651
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,25.32808,25.32808,0.04890498,0.04890498,1.501537,0,0.4660195,0.04890498,0,0,0,0,0,0,1.452632,1.38,3.588551,1.323993,1.38,0,1.38,3.904797,65.07981,0.1624769,0.05379548,0,1.7,1.323993
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1509261,26.90039,24.43018,0,0,1.452632,0,0.4526684,0,0,0,0,0.1509261,0,0,1.452632,1.38,2.208551,2.565993,1.530926,0,1.530926,5.357161,89.28583,0.166086,0,0.1207409,1.7,2.716919
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3213502,31.30506,25.90594,0.4570512,0.4570512,0,0,0,0.4570512,70.30946,0,0,0.3213502,0.4811066,0.4570512,0,0,0.6776249,3.943826,0,0.1597563,-0.1597563,5.188763,86.4792,0.166086,0.5027564,0.2570802,0,4.265177
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3486376,35.7738,29.75539,0.4239489,0.4239489,0,0,0,0.4239489,82.23576,0,0,0.3486376,0.4462619,0.4239489,0,0,0.8551319,3.78407,0,0.09762439,-0.09762439,5.085857,84.76412,0.166086,0.4663437,0.27891,0,4.132708
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.529624,43.25456,33.67595,0.2942376,0.2942376,0,0,0,0.2942376,179.9987,0,0,0.529624,0.3097238,0.2942376,0,0,0.9636034,3.686446,0.2199002,0,0.2199002,5.294473,88.24104,0.164019,0.3236614,0.4236992,0,4.21607
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.4604938,45.47443,37.02754,0.0664992,0.0664992,0,0,0,0.0664992,692.4802,0,0,0.4604938,0.06999915,0.0664992,0,0,0.7437032,3.884356,0.3904946,0,0.3904946,5.664929,94.41529,0.1604724,0.07314911,0.368395,0,4.34485
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.7075144,53.91501,40.20133,0,0,0,0,0,0,0,0.3543058,0,0.7075144,0,0,0,0,0.3532086,4.235801,0.3532086,0,0.3532086,6.000012,100,0.1573941,0,0.5660115,0,4.943316
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1427517,45.88495,43.25955,1.004146,1.004146,0,0,0,1.004146,14.21623,0,0,0.1427517,1.056996,1.004146,0,0,0,4.553689,0,0.9142439,-0.9142439,5.036314,83.9384,0.1573941,1.10456,0.1142013,0,4.696441
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.4470847,53.84137,45.17982,0,0,0,0,0,0,0,0,0,0.4470847,0,0,0,0,1.015827,3.639445,0.4470847,0,0.4470847,5.460456,91.00742,0.1536629,0,0.3576677,0,4.08653
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.4674694,55.14221,46.00661,1.312967,1.312967,1.409176,0,0.4408051,1.312967,35.60404,0,0,0.4674694,0,0,0.09620888,0.09139843,0.5687419,4.041821,0.5588678,0,0.5588678,5.990644,99.84388,0.1576805,1.444264,0.3739755,1.7,4.509291
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.3516712,53.63719,46.8334,0,0,0,0,0,0,0,0.3417971,0,0.3516712,0,0,0,0,0.009874069,4.544802,0.009874069,0,0.009874069,6.000012,100,0.1576003,0,0.281337,0,4.896473
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1422025,48.69649,46.03328,0.3789233,0.3789233,0,0,0,0.3789233,37.52805,0,0,0.1422025,0.3988666,0.3789233,0,0,0,4.553689,0,0.2566641,-0.2566641,5.729465,95.49088,0.1576003,0.4168156,0.113762,0,4.695891
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,43.40179,43.40179,0.04279296,0.04279296,0,0,0,0.04279296,0,0,0,0,0.04504523,0.04279296,0,0,0.2851823,4.297025,0,0.04504523,-0.04504523,5.681983,94.69952,0.1576003,0.04707226,0,0,4.297025
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,40.90366,40.90366,0.3276448,0.3276448,0,0,0,0.3276448,0,0,5.551115E-17,0,0.3448893,0.3276448,0,0,0.3352326,4.25198,0,0.3448893,-0.3448893,5.318437,88.64044,0.1576003,0.3604093,0,0,4.25198
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,38.85892,38.85892,0.2731223,0.2731223,0,0,0,0.2731223,0,0,0,0,0.2874972,0.2731223,0,0,0.7184429,3.90709,0,0.2874972,-0.2874972,5.015388,83.58965,0.1576003,0.3004346,0,0,3.90709
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,36.87641,36.87641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.037884,3.619593,0,0,0,5.015388,83.58965,0.1576003,0,0,0,3.619593
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,34.83167,34.83167,0.09726252,0.09726252,0,0,0,0.09726252,0,0,1.387779E-17,0,0.1023816,0.09726252,0,0,1.037884,3.619593,0,0.1023816,-0.1023816,4.907469,81.79099,0.1576003,0.1069888,0,0,3.619593
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,33.08031,33.08031,0.1299946,0.1299946,0,0,0,0.1299946,0,0,0,0,0.1368364,0.1299946,0,0,1.151642,3.517211,0,0.1368364,-0.1368364,4.763231,79.38702,0.1576003,0.142994,0,0,3.517211
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,31.70233,31.70233,0.1866006,0.1866006,0,0,0,0.1866006,0,0,2.775558E-17,0,0.1964217,0.1866006,0,0,1.303682,3.380375,0,0.1964217,-0.1964217,4.556184,75.93625,0.1576003,0.2052607,0,0,3.380375
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,30.33325,30.33325,0.09688117,0.09688117,0,0,0,0.09688117,0,0,1.387779E-17,0,0.1019802,0.09688117,0,0,1.521928,3.183954,0,0.1019802,-0.1019802,4.448688,74.14465,0.1576003,0.1065693,0,0,3.183954
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,29.23087,29.23087,0.1421089,0.1421089,0,0,0,0.1421089,0,0,2.775558E-17,0,0.1495884,0.1421089,0,0,1.63524,3.081973,0,0.1495884,-0.1495884,4.291008,71.51665,0.1576003,0.1563198,0,0,3.081973
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,28.22628,28.22628,0.01104405,0.01104405,0,0,0,0.01104405,0,0,1.734723E-18,0,0.01162531,0.01104405,0,0,1.801449,2.932385,0,0.01162531,-0.01162531,4.278753,71.31242,0.1576003,0.01214845,0,0,2.932385
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,27.20391,27.20391,0.3005611,0.3005611,0,0,0,0.3005611,0,0,5.551115E-17,0,0.3163801,0.3005611,0,0,1.814366,2.92076,0,0.3163801,-0.3163801,3.945259,65.75419,0.1576003,0.3306172,0,0,2.92076
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,26.19932,26.19932,0.2122078,0.2122078,0,0,0,0.2122078,0,0,2.775558E-17,0,0.2233766,0.2122078,0,0,2.1659,2.604379,0,0.2233766,-0.2233766,3.7098,61.82987,0.1576003,0.2334286,0,0,2.604379
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,25.32808,25.32808,0.1831601,0.1831601,0,0,0,0.1831601,0,0,0,0,0.1928001,0.1831601,0,0,2.414096,2.381003,0,0.1928001,-0.1928001,3.506571,58.44273,0.1576003,0.2014761,0,0,2.381003
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3163939,29.69507,24.43018,0.08287633,0.08287633,0,0,0,0.08287633,381.7663,0,0,0.3163939,0.08723824,0.08287633,0,0,2.628318,2.188203,0.2291556,0,0.2291556,3.723967,62.06599,0.1557631,0.09116396,0.2531151,0,2.504596
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.8295867,40.66717,25.90594,0,0,0,0,0,0,0,0,0,0.8295867,0,0,0,0,2.399163,2.394443,0.8295867,0,0.8295867,4.510982,75.18288,0.1494558,0,0.6636693,0,3.22403
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.227946,53.4891,29.75539,0,0,0,0,0,0,0,0,0,1.227946,0,0,0,0,1.569576,3.141071,1.227946,0,1.227946,5.675914,94.59837,0.1410044,0,0.982357,0,4.369017
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.372659,61.73635,33.67595,0.4343008,0.4343008,0,0,0,0.4343008,316.0619,0.5738711,0,1.372659,0.4571588,0.4343008,0,0,0.3416294,4.246222,0.3416294,0,0.3416294,6.000012,100,0.1388204,0.4777309,1.098127,0,5.618882
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.428073,67.41287,37.02754,0,0,0,0,0,0,0,1.428073,0,1.428073,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1388204,0,1.142458,0,5.981762
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.457199,72.36916,40.228,0,0,0,0,0,0,0,1.457199,0,1.457199,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1388204,0,1.165759,0,6.010888
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.476786,76.99463,43.27733,0.6233121,0.6233121,0,0,0,0.6233121,236.9257,0.8206686,0,1.476786,0.656118,0.6233121,0,0,0,4.553689,0,0,0,6.000012,100,0.1388204,0.6856433,1.181429,0,6.030476
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.318985,74.83631,45.2065,0.1097434,0.1097434,0,0,0,0.1097434,1201.881,1.203466,0,1.318985,0.1155194,0.1097434,0,0,0,4.553689,0,0,0,6.000012,100,0.1388204,0.1207177,1.055188,0,5.872674
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.140873,70.96643,46.05995,0.9114336,0.9114336,0,0,0,0.9114336,125.1735,0.1814696,0,1.140873,0.9594038,0.9114336,0,0,0,4.553689,0,0,0,6.000012,100,0.1388204,1.002577,0.9126987,0,5.694562
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,0.8572598,64.77962,46.87785,0.2736567,0.2736567,0,0,0,0.2736567,313.261,0.5692001,0,0.8572598,0.2880597,0.2736567,0,0,0,4.553689,0,0,0,6.000012,100,0.1388204,0.3010224,0.6858078,0,5.410949
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.385069,53.52197,46.07773,0.5013116,0.5013116,0,0,0,0.5013116,76.81231,0,0,0.385069,0.5276964,0.5013116,0,0,0,4.553689,0,0.1426274,-0.1426274,5.849669,97.4943,0.1388204,0.5514427,0.3080552,0,4.938758
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,43.45514,43.45514,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1584749,4.411062,0,0,0,5.849669,97.4943,0.1388204,0,0,0,4.411062
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,40.957,40.957,0.4278544,0.4278544,0,0,0,0.4278544,0,0,5.551115E-17,0,0.450373,0.4278544,0,0,0.1584749,4.411062,0,0.450373,-0.450373,5.374935,89.58207,0.1388204,0.4706398,0,0,4.411062
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,38.90337,38.90337,0.04512798,0.04512798,0,0,0,0.04512798,0,0,6.938894E-18,0,0.04750314,0.04512798,0,0,0.6588894,3.960689,0,0.04750314,-0.04750314,5.324862,88.74752,0.1388204,0.04964078,0,0,3.960689
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,36.92975,36.92975,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7116706,3.913185,0,0,0,5.324862,88.74752,0.1388204,0,0,0,3.913185
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,34.87613,34.87613,0.1550949,0.1550949,0,0,0,0.1550949,0,0,2.775558E-17,0,0.1632578,0.1550949,0,0,0.7116706,3.913185,0,0.1632578,-0.1632578,5.152773,85.87938,0.1388204,0.1706044,0,0,3.913185
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,33.15143,33.15143,0.05089757,0.05089757,0,0,0,0.05089757,0,0,6.938894E-18,0,0.05357639,0.05089757,0,0,0.8930681,3.749928,0,0.05357639,-0.05357639,5.096299,84.93814,0.1388204,0.05598733,0,0,3.749928
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,31.78234,31.78234,0.04401745,0.04401745,0,0,0,0.04401745,0,0,0,0,0.04633415,0.04401745,0,0,0.9525975,3.696351,0,0.04633415,-0.04633415,5.047458,84.12414,0.1388204,0.04841919,0,0,3.696351
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,30.40437,30.40437,0.09889745,0.09889745,0,0,0,0.09889745,0,0,1.387779E-17,0,0.1041026,0.09889745,0,0,1.00408,3.650017,0,0.1041026,-0.1041026,4.937725,82.29524,0.1388204,0.1087872,0,0,3.650017
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,29.30199,29.30199,0.2593795,0.2593795,0,0,0,0.2593795,0,0,0,0,0.2730311,0.2593795,0,0,1.119749,3.545914,0,0.2730311,-0.2730311,4.649924,77.49859,0.1388204,0.2853175,0,0,3.545914
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,28.30629,28.30629,0.04711867,0.04711867,0,0,0,0.04711867,0,0,6.938894E-18,0,0.0495986,0.04711867,0,0,1.423117,3.272883,0,0.0495986,-0.0495986,4.597643,76.62723,0.1388204,0.05183054,0,0,3.272883
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,27.27503,27.27503,0.1140925,0.1140925,0,0,0,0.1140925,0,0,1.387779E-17,0,0.1200973,0.1140925,0,0,1.478227,3.223285,0,0.1200973,-0.1200973,4.471049,74.51733,0.1388204,0.1255017,0,0,3.223285
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,26.25266,26.25266,0.1270357,0.1270357,0,0,0,0.1270357,0,0,0,0,0.1337218,0.1270357,0,0,1.611668,3.103188,0,0.1337218,-0.1337218,4.330094,72.16809,0.1388204,0.1397393,0,0,3.103188
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,25.38142,25.38142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.760248,2.969466,0,0,0,4.330094,72.16809,0.1388204,0,0,0,2.969466
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2429115,28.50606,24.49241,0,0,0,0,0,0,0,0,0,0.2429115,0,0,0,0,1.760248,2.969466,0.2429115,0,0.2429115,4.56054,76.00885,0.1373082,0,0.1943292,0,3.212377
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.5719779,35.8275,25.9504,0.2334316,0.2334316,0,0,0,0.2334316,245.0302,0,0,0.5719779,0.2457175,0.2334316,0,0,1.517337,3.188086,0.3262604,0,0.3262604,4.870058,81.16747,0.1353283,0.2567748,0.4575823,0,3.760064
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,0.9913508,48.3209,29.79984,0.2031931,0.2031931,0,0,0,0.2031931,487.886,0,0,0.9913508,0.2138875,0.2031931,0,0,1.191076,3.48172,0.7774633,0,0.7774633,5.607625,93.46022,0.1308326,0.2235125,0.7930806,0,4.473071
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.345143,61.10758,33.72929,1.00884,1.00884,0,0,0,1.00884,133.3356,0,0,1.345143,1.061936,1.00884,0,0,0.4136129,4.181437,0.2832062,0,0.2832062,5.876297,97.9381,0.1292684,1.109724,1.076114,0,5.52658
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.253842,62.89303,37.05421,0.06421666,0.06421666,0,0,0,0.06421666,1952.518,1.055838,0,1.253842,0.06759649,0.06421666,0,0,0.1304068,4.436323,0.1304068,0,0.1304068,6.000012,100,0.1285606,0.07063833,1.003073,0,5.690165
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.414602,71.18671,40.25467,0,0,0,0,0,0,0,1.414602,0,1.414602,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1285606,0,1.131682,0,5.968291
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.360452,73.61556,43.33067,0,0,0,0,0,0,0,1.360452,0,1.360452,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1285606,0,1.088361,0,5.914141
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.282693,73.86711,45.25984,0.1509837,0.1509837,0,0,0,0.1509837,849.5571,1.123763,0,1.282693,0.1589302,0.1509837,0,0,0,4.553689,0,0,0,6.000012,100,0.1285606,0.1660821,1.026155,0,5.836382
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.097305,69.83683,46.07773,0.01574229,0.01574229,0,0,0,0.01574229,6970.427,1.080734,0,1.097305,0.01657083,0.01574229,0,0,0,4.553689,0,0,0,6.000012,100,0.1285606,0.01731651,0.8778436,0,5.650993
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,0.8108837,63.7412,46.93119,0.980801,0.980801,0,0,0,0.980801,82.67565,0,1.110223E-16,0.8108837,1.032422,0.980801,0,0,0,4.553689,0,0.2215385,-0.2215385,5.76649,96.10797,0.1285606,1.078881,0.648707,0,5.364573
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.4046452,53.97754,46.13107,0.1343243,0.1343243,0,0,0,0.1343243,301.2451,0.01709736,0,0.4046452,0.1413939,0.1343243,0,0,0.2461539,4.33215,0.2461539,0,0.2461539,6.000012,100,0.1272455,0.1477567,0.3237162,0,4.736795
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,43.53514,43.53514,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1272455,0,0,0,4.553689
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,41.02812,41.02812,0.3668053,0.3668053,0,0,0,0.3668053,0,0,0,0,0.3861108,0.3668053,0,0,0,4.553689,0,0.3861108,-0.3861108,5.593016,93.21674,0.1272455,0.4034858,0,0,4.553689
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,38.98338,38.98338,0.3556531,0.3556531,0,0,0,0.3556531,0,0,5.551115E-17,0,0.3743716,0.3556531,0,0,0.429012,4.167578,0,0.3743716,-0.3743716,5.198393,86.63971,0.1272455,0.3912184,0,0,4.167578
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,36.98309,36.98309,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8449805,3.793206,0,0,0,5.198393,86.63971,0.1272455,0,0,0,3.793206
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,34.95613,34.95613,0.06078051,0.06078051,0,0,0,0.06078051,0,0,1.387779E-17,0,0.06397948,0.06078051,0,0,0.8449805,3.793206,0,0.06397948,-0.06397948,5.130953,85.51571,0.1272455,0.06685856,0,0,3.793206
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,33.23144,33.23144,0.02021263,0.02021263,0,0,0,0.02021263,0,0,3.469447E-18,0,0.02127646,0.02021263,0,0,0.9160688,3.729227,0,0.02127646,-0.02127646,5.108525,85.14192,0.1272455,0.0222339,0,0,3.729227
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,31.8268,31.8268,0.07138772,0.07138772,0,0,0,0.07138772,0,0,1.387779E-17,0,0.07514497,0.07138772,0,0,0.9397093,3.707951,0,0.07514497,-0.07514497,5.029315,83.82176,0.1272455,0.0785265,0,0,3.707951
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,30.45771,30.45771,0.1747094,0.1747094,0,0,0,0.1747094,0,0,0,0,0.1839047,0.1747094,0,0,1.023204,3.632806,0,0.1839047,-0.1839047,4.835463,80.59089,0.1272455,0.1921804,0,0,3.632806
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,29.35533,29.35533,0.07787482,0.07787482,0,0,0,0.07787482,0,0,1.387779E-17,0,0.0819735,0.07787482,0,0,1.227542,3.448901,0,0.0819735,-0.0819735,4.749055,79.15076,0.1272455,0.08566231,0,0,3.448901
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,28.35074,28.35074,0.05931051,0.05931051,0,0,0,0.05931051,0,0,6.938894E-18,0,0.06243212,0.05931051,0,0,1.318624,3.366927,0,0.06243212,-0.06243212,4.683246,78.05395,0.1272455,0.06524157,0,0,3.366927
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,27.32837,27.32837,0.1658518,0.1658518,0,0,0,0.1658518,0,0,0,0,0.1745808,0.1658518,0,0,1.387993,3.304495,0,0.1745808,-0.1745808,4.499222,74.98689,0.1272455,0.182437,0,0,3.304495
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,26.27933,26.27933,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.581972,3.129915,0,0,0,4.499222,74.98689,0.1272455,0,0,0,3.129915
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,25.41699,25.41699,0.1419748,0.1419748,0,0,0,0.1419748,0,0,0,0,0.1494472,0.1419748,0,0,1.581972,3.129915,0,0.1494472,-0.1494472,4.341691,72.36137,0.1272455,0.1561723,0,0,3.129915
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3819519,30.93089,24.52797,0.1536748,0.1536748,0,0,0,0.1536748,248.5456,0,0,0.3819519,0.161763,0.1536748,0,0,1.748024,2.980467,0.220189,0,0.220189,4.550581,75.84286,0.1260917,0.1690423,0.3055615,0,3.362419
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.743227,39.07066,25.97707,0.4731738,0.4731738,0,0,0,0.4731738,157.0727,0,0,0.743227,0.4980777,0.4731738,0,0,1.527835,3.178637,0.2451493,0,0.2451493,4.783149,79.719,0.1248314,0.5204911,0.5945816,0,3.921864
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,0.9012614,46.46369,29.82651,0.4992956,0.4992956,0,0,0,0.4992956,180.5066,0,0,0.9012614,0.5255743,0.4992956,0,0,1.282686,3.399272,0.3756871,0,0.3756871,5.139557,85.65912,0.1229483,0.5492252,0.7210091,0,4.300533
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.184787,57.20813,33.72929,1.051225,1.051225,0,0,0,1.051225,112.7053,0,0,1.184787,1.106553,1.051225,0,0,0.9069987,3.73739,0.07823391,0,0.07823391,5.213777,86.8961,0.1225633,1.156348,0.9478293,0,4.922177
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.246154,62.73249,37.08088,1.170109,1.170109,0,0,0,1.170109,106.4989,0,0,1.246154,1.231694,1.170109,0,0,0.8287647,3.807801,0.01446011,0,0.01446011,5.227495,87.12474,0.1224924,1.28712,0.9969229,0,5.053954
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.413064,71.1777,40.28135,0.01805045,0.01805045,0,0,0,0.01805045,7828.413,0.5797585,0,1.413064,0.01900047,0.01805045,0,0,0.8143046,3.820815,0.8143046,0,0.8143046,6.000012,100,0.1186279,0.01985549,1.130451,0,5.233878
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.406716,74.99557,43.35734,0.9154886,0.9154886,0,0,0,0.9154886,153.6574,0.4430435,0,1.406716,0.9636722,0.9154886,0,0,0,4.553689,0,0,0,6.000012,100,0.1186279,1.007037,1.125373,0,5.960405
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.28067,73.86627,45.30429,0.7148089,0.7148089,0,0,0,0.7148089,179.1626,0.5282396,0,1.28067,0.7524305,0.7148089,0,0,0,4.553689,0,0,0,6.000012,100,0.1186279,0.7862899,1.024536,0,5.834359
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.009882,67.65596,46.13107,0.4708928,0.4708928,0,0,0,0.4708928,214.4612,0.5142058,0,1.009882,0.4956767,0.4708928,0,0,0,4.553689,0,0,0,6.000012,100,0.1186279,0.5179821,0.8079059,0,5.563571
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.6884047,60.98396,46.98453,0.8617901,0.8617901,0,0,0,0.8617901,79.88078,0,0,0.6884047,0.9071475,0.8617901,0,0,0,4.553689,0,0.2187428,-0.2187428,5.769437,96.15709,0.1186279,0.9479691,0.5507237,0,5.242094
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.364254,53.23038,46.2022,0.562947,0.562947,0,0,0,0.562947,64.70485,0,0,0.364254,0.5925757,0.562947,0,0,0.2430475,4.334946,0,0.2283218,-0.2283218,5.528765,92.14589,0.1186279,0.6192417,0.2914032,0,4.6992
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,43.60627,43.60627,0.5914872,0.5914872,0,0,0,0.5914872,0,0,1.110223E-16,0,0.6226181,0.5914872,0,0,0.4967384,4.106625,0,0.6226181,-0.6226181,4.872468,81.20763,0.1186279,0.6506359,0,0,4.106625
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,41.10813,41.10813,1.147285,1.147285,0,0,0,1.147285,0,0,0,0,1.207669,1.147285,0,0,1.188536,3.484006,0,1.207669,-1.207669,3.599473,59.99109,0.1186279,1.262014,0,0,3.484006
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,39.0545,39.0545,0.9961092,0.9961092,0,0,0,0.9961092,0,0,1.110223E-16,0,1.048536,0.9961092,0,0,2.530391,2.276337,0,1.048536,-1.048536,2.494219,41.57023,0.1186279,1.09572,0,0,2.276337
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,37.05421,37.05421,0.5718706,0.5718706,0,0,0,0.5718706,0,0,1.110223E-16,0,0.6019691,0.5718706,0,0,3.695431,1.227801,0,0.6019691,-0.6019691,1.859688,30.99473,0.1186279,0.6290577,0,0,1.227801
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,35.00948,35.00948,0.1911169,0.1911169,0,0,0,0.1911169,0,0,2.775558E-17,0,0.2011757,0.1911169,0,0,4.364285,0.6258323,0,0.2011757,-0.2011757,1.64763,27.46044,0.1186279,0.2102286,0,0,0.6258323
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,33.27589,33.27589,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.587814,0.4246566,0,0,0,1.64763,27.46044,0.1186279,0,0,0,0.4246566
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,31.90681,31.90681,0.1322601,0.1322601,0,0,0,0.1322601,0,0,0,0,0.1392211,0.1322601,0,0,4.587814,0.4246566,0,0.1392211,-0.1392211,1.500878,25.01458,0.1186279,0.1454861,0,0,0.4246566
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,30.52883,30.52883,0.1457016,0.1457016,0,0,0,0.1457016,0,0,0,0,0.1533701,0.1457016,0,0,4.742504,0.2854354,0,0.1533701,-0.1533701,1.339211,22.32015,0.1186279,0.1602718,0,0,0.2854354
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,29.39978,29.39978,0.1638693,0.1638693,1.616501,0,0.4974047,0.1638693,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.912915,0.1320653,1.38,0,1.38,2.648394,44.13982,0.1258993,0.1802562,0,1.7,0.1320653
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,28.40408,28.40408,0.1681152,0.1681152,1.620747,0,0.4985639,0.1681152,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.532915,1.374065,1.38,0,1.38,3.957577,65.95949,0.1325132,0.1849267,0,1.7,1.374065
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,27.38171,27.38171,0.2123974,0.2123974,1.665029,0,0.5106529,0.2123974,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.152915,2.616065,1.38,0,1.38,5.26676,87.77916,0.1389662,0.2336371,0,1.7,2.616065
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,26.33267,26.33267,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7729152,3.858065,0,0,0,5.26676,87.77916,0.1389662,0,0,0,3.858065
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,25.45255,25.45255,0.1686588,0.1686588,0,0,0,0.1686588,0,0,2.775558E-17,0,0.1775356,0.1686588,0,0,0.7729152,3.858065,0,0.1775356,-0.1775356,5.079621,84.66019,0.1389662,0.1855247,0,0,3.858065
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.2482925,28.67009,24.56353,0.7548667,0.7548667,0,0,0,0.7548667,32.89223,0,1.110223E-16,0.2482925,0.7945966,0.7548667,0,0,0.9701769,3.68053,0,0.546304,-0.546304,4.503767,75.06262,0.1389662,0.8303534,0.198634,0,3.928822
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.5977274,36.3592,26.00374,0.6692804,0.6692804,0,0,0,0.6692804,89.30898,0,0,0.5977274,0.7045056,0.6692804,0,0,1.577181,3.134226,0,0.1067782,-0.1067782,4.391212,73.18672,0.1389662,0.7362084,0.478182,0,3.731953
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,0.9232209,46.94907,29.85318,0.7604667,0.7604667,0,0,0,0.7604667,121.4019,0,0,0.9232209,0.8004913,0.7604667,0,0,1.695824,3.027447,0.1227296,0,0.1227296,4.507644,75.12724,0.1383991,0.8365134,0.7385767,0,3.950668
