Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.335175,60.89064,33.75596,0.1933733,0.1933733,0,0,0,0.1933733,690.4653,0,0,1.335175,0.2035508,0.1933733,0,0,1.573094,3.137904,1.131624,0,1.131624,5.581197,93.01976,0.1333802,0.2127106,1.06814,0,4.473079
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.390524,66.46838,37.08088,0.2867025,0.2867025,0,0,0,0.2867025,485.006,0.6472624,0,1.390524,0.3017921,0.2867025,0,0,0.4414698,4.156366,0.4414698,0,0.4414698,6.000012,100,0.1315196,0.3153727,1.112419,0,5.54689
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,1.537845,74.89651,40.33468,1.180311,1.180311,0,0,0,1.180311,130.2915,0.2954122,0,1.537845,1.242432,1.180311,0,0,0,4.553689,0,0,0,6.000012,100,0.1315196,1.298342,1.230276,0,6.091534
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,1.520723,78.52966,43.40179,0.3924495,0.3924495,0,0,0,0.3924495,387.4953,1.107619,0,1.520723,0.4131047,0.3924495,0,0,0,4.553689,0,0,0,6.000012,100,0.1315196,0.4316945,1.216579,0,6.074412
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.320906,75.08602,45.35763,0.3333146,0.3333146,0,0,0,0.3333146,396.294,0.9700484,0,1.320906,0.3508575,0.3333146,0,0,0,4.553689,0,0,0,6.000012,100,0.1315196,0.3666461,1.056725,0,5.874595
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.080002,69.53563,46.2022,1.107579,1.107579,0,0,0,1.107579,97.51015,0,0,1.080002,1.165873,1.107579,0,0,0,4.553689,0,0.08587073,-0.08587073,5.909496,98.49141,0.1315196,1.218337,0.8640015,0,5.633691
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.7487193,62.43591,47.05565,1.054173,1.054173,0,0,0,1.054173,71.02435,0,0,0.7487193,1.109655,1.054173,0,0,0.09541193,4.467818,0,0.3609361,-0.3609361,5.529036,92.15042,0.1315196,1.15959,0.5989754,0,5.216537
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.3906732,53.87946,46.30888,0.2646061,0.2646061,0,0,0,0.2646061,147.6433,0,0,0.3906732,0.2785327,0.2646061,0,0,0.4964521,4.106882,0.1121405,0,0.1121405,5.635422,93.92352,0.1310552,0.2910667,0.3125386,0,4.497555
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,43.70406,43.70406,1.350307,1.350307,0.425,0,0.172125,1.350307,0,0,2.220446E-16,0,0.9740074,0.925307,0,0,0.3843115,4.207808,0,0.9740074,-0.9740074,4.608728,76.81198,0.1310552,1.485338,0,1.7,4.207808
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,41.20592,41.20592,1.536526,1.536526,1.7,0,0.5202,1.536526,0,0,0,0,0,0,0.1634738,0.1553001,1.466542,3.233801,0.1553001,0,0.1553001,4.756059,79.26749,0.1319712,1.690179,0,1.7,3.233801
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,39.15229,39.15229,1.318976,1.318976,1.7,0,0.5202,1.318976,0,5.551115E-17,0,0,0,0,0.3810243,0.3619731,1.311242,3.373571,0.3619731,0,0.3619731,5.099457,84.99078,0.1340721,1.450873,0,1.7,3.373571
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,37.15201,37.15201,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9492688,3.699347,0,0,0,5.099457,84.99078,0.1340721,0,0,0,3.699347
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,35.0806,35.0806,0.1545347,0.1545347,0,0,0,0.1545347,0,0,0,0,0.1626681,0.1545347,0,0,0.9492688,3.699347,0,0.1626681,-0.1626681,4.927989,82.13299,0.1340721,0.1699882,0,0,3.699347
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,33.3559,33.3559,0.1081064,0.1081064,0,0,0,0.1081064,0,0,1.387779E-17,0,0.1137963,0.1081064,0,0,1.130011,3.536679,0,0.1137963,-0.1137963,4.808037,80.1338,0.1340721,0.1189171,0,0,3.536679
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,31.97793,31.97793,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.256451,3.422883,0,0,0,4.808037,80.1338,0.1340721,0,0,0,3.422883
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,30.58217,30.58217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.256451,3.422883,0,0,0,4.808037,80.1338,0.1340721,0,0,0,3.422883
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,29.47979,29.47979,0.06842716,0.06842716,0,0,0,0.06842716,0,0,0,0,0.07202858,0.06842716,0,0,1.256451,3.422883,0,0.07202858,-0.07202858,4.732113,78.86839,0.1340721,0.07526987,0,0,3.422883
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,28.4752,28.4752,0.09612887,0.09612887,0,0,0,0.09612887,0,0,0,0,0.1011883,0.09612887,0,0,1.336483,3.350854,0,0.1011883,-0.1011883,4.625451,77.09069,0.1340721,0.1057418,0,0,3.350854
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,27.45284,27.45284,0.04709657,0.04709657,0,0,0,0.04709657,0,0,6.938894E-18,0,0.04957533,0.04709657,0,0,1.448915,3.249666,0,0.04957533,-0.04957533,4.573194,76.21975,0.1340721,0.05180622,0,0,3.249666
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,26.37712,26.37712,0.084764,0.084764,0,0,0,0.084764,0,0,1.387779E-17,0,0.08922525,0.084764,0,0,1.503998,3.20009,0,0.08922525,-0.08922525,4.479142,74.65222,0.1340721,0.0932404,0,0,3.20009
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,25.51478,25.51478,0.08473684,0.08473684,0,0,0,0.08473684,0,0,1.387779E-17,0,0.08919667,0.08473684,0,0,1.603137,3.110865,0,0.08919667,-0.08919667,4.385121,73.0852,0.1340721,0.09321053,0,0,3.110865
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.329791,30.11859,24.61687,0,0,0,0,0,0,0,0,0,0.329791,0,0,0,0,1.702245,3.021668,0.329791,0,0.329791,4.697988,78.29964,0.132716,0,0.2638328,0,3.35146
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7060793,38.44829,26.05708,0.4829254,0.4829254,0,0,0,0.4829254,146.2088,0,0,0.7060793,0.5083424,0.4829254,0,0,1.372454,3.31848,0.1977368,0,0.1977368,4.885578,81.42613,0.131916,0.5312179,0.5648634,0,4.024559
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.034336,49.36195,29.90652,0.3027418,0.3027418,0,0,0,0.3027418,341.6561,0,0,1.034336,0.3186756,0.3027418,0,0,1.174717,3.496444,0.7156602,0,0.7156602,5.564512,92.74168,0.1290995,0.333016,0.8274686,0,4.530779
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.379514,62.09871,33.82708,0.7591709,0.7591709,0,0,0,0.7591709,181.7132,0.1213293,0,1.379514,0.7991273,0.7591709,0,0,0.4590569,4.140538,0.4590569,0,0.4590569,6.000012,100,0.1273554,0.835088,1.103611,0,5.520051
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.43484,67.79082,37.17868,1.327817,1.327817,0.425,0,0.172125,1.327817,108.0601,0.4845067,0,1.43484,0.9503336,0.9028169,0,0,0,4.553689,0,0,0,6.000012,100,0.1273554,1.460599,1.147872,1.7,5.988529
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.371413,70.17247,40.40581,0,0,0,0,0,0,0,1.371413,0,1.371413,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1273554,0,1.097131,0,5.925102
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.223224,70.03149,43.50847,0.7092671,0.7092671,0,0,0,0.7092671,172.4631,0.4766273,0,1.223224,0.746597,0.7092671,0,0,0,4.553689,0,0,0,6.000012,100,0.1273554,0.7801939,0.9785794,0,5.776913
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.138278,70.15955,45.45542,0.4107394,0.4107394,0,0,0,0.4107394,277.1291,0.7059212,0,1.138278,0.4323573,0.4107394,0,0,0,4.553689,0,0,0,6.000012,100,0.1273554,0.4518133,0.9106228,0,5.691967
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,0.9368306,66.04897,46.30888,0.703912,0.703912,0,0,0,0.703912,133.0892,0.1958706,0,0.9368306,0.74096,0.703912,0,0,0,4.553689,0,0,0,6.000012,100,0.1273554,0.7743033,0.7494645,0,5.49052
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.7214989,61.9513,47.18011,0,0,0,0,0,0,0,0.7214989,0,0.7214989,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1273554,0,0.5771992,0,5.275188
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4199632,54.58318,46.40667,0.5369974,0.5369974,0,0,0,0.5369974,78.20581,0,0,0.4199632,0.5652605,0.5369974,0,0,0,4.553689,0,0.1452972,-0.1452972,5.846855,97.4474,0.1273554,0.5906972,0.3359706,0,4.973652
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,43.82852,43.82852,0.6829327,0.6829327,0,0,0,0.6829327,0,0,1.110223E-16,0,0.7188765,0.6829327,0,0,0.1614414,4.408391,0,0.7188765,-0.7188765,5.089093,84.81805,0.1273554,0.7512259,0,0,4.408391
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,41.33038,41.33038,1.153729,1.153729,0,0,0,1.153729,0,0,2.220446E-16,0,1.214452,1.153729,0,0,0.960193,3.689515,0,1.214452,-1.214452,3.808949,63.48235,0.1273554,1.269102,0,0,3.689515
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,39.25898,39.25898,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.309584,2.475064,0,0,0,3.808949,63.48235,0.1273554,0,0,0,2.475064
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,37.25869,37.25869,1.096683,1.096683,0,0,0,1.096683,0,0,0,0,1.154403,1.096683,0,0,2.309584,2.475064,0,1.154403,-1.154403,2.592101,43.2016,0.1273554,1.206351,0,0,2.475064
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,35.17839,35.17839,0.06706183,0.06706183,0,0,0,0.06706183,0,0,0,0,0.0705914,0.06706183,0,0,3.592254,1.32066,0,0.0705914,-0.0705914,2.517691,41.96143,0.1273554,0.07376801,0,0,1.32066
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,33.4537,33.4537,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.670689,1.250069,0,0,0,2.517691,41.96143,0.1273554,0,0,0,1.250069
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,32.05794,32.05794,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.670689,1.250069,0,0,0,2.517691,41.96143,0.1273554,0,0,0,1.250069
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,30.65329,30.65329,0.2587801,0.2587801,0,0,0,0.2587801,0,0,5.551115E-17,0,0.2724001,0.2587801,0,0,3.670689,1.250069,0,0.2724001,-0.2724001,2.230556,37.17586,0.1273554,0.284658,0,0,1.250069
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,29.53313,29.53313,0.1797271,0.1797271,0,0,0,0.1797271,0,0,0,0,0.1891864,0.1797271,0,0,3.973356,0.9776691,0,0.1891864,-0.1891864,2.031136,33.8522,0.1273554,0.1976998,0,0,0.9776691
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,28.52854,28.52854,0.06604521,0.06604521,0,0,0,0.06604521,0,0,1.387779E-17,0,0.06952127,0.06604521,0,0,4.183563,0.7884826,0,0.06952127,-0.06952127,1.957854,32.63084,0.1273554,0.07264972,0,0,0.7884826
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,27.50617,27.50617,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.260808,0.7189614,0,0,0,1.957854,32.63084,0.1273554,0,0,0,0.7189614
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,26.45713,26.45713,0.2146496,0.2146496,0,0,0,0.2146496,0,0,2.775558E-17,0,0.2259469,0.2146496,0,0,4.260808,0.7189614,0,0.2259469,-0.2259469,1.719685,28.66136,0.1273554,0.2361146,0,0,0.7189614
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,25.56812,25.56812,0.3016487,0.3016487,0,0,0,0.3016487,0,0,0,0,0.317525,0.3016487,0,0,4.511861,0.4930144,0,0.317525,-0.317525,1.384984,23.08303,0.1273554,0.3318136,0,0,0.4930144
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07500533,25.89056,24.67021,0,0,0,0,0,0,0,0,0,0.07500533,0,0,0,0,4.864666,0.1754894,0.07500533,0,0.07500533,1.456141,24.26896,0.1270749,0,0.06000426,0,0.2504947
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5333239,35.28039,26.10153,0.02251629,0.02251629,0,0,0,0.02251629,2368.614,0,0,0.5333239,0.02370135,0.02251629,0,0,4.789661,0.2429942,0.5096226,0,0.5096226,1.939611,32.32679,0.1252012,0.02476791,0.4266592,0,0.7763182
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,0.9031727,46.67252,29.97764,0.8375573,0.8375573,1.7,0,0.5202,0.8375573,107.8342,0,0,0.9031727,0,0,0.8624427,0.8193206,4.280038,0.7016546,1.722493,0,1.722493,3.573712,59.56174,0.1299163,0.921313,0.7225382,1.7,1.604827
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,0.9233649,51.523,33.90709,0,0,1.452632,0,0.4526684,0,0,0,0,0.9233649,0,0,1.452632,1.38,2.557545,2.251899,2.303365,0,2.303365,5.758876,95.98107,0.1302395,0,0.738692,1.7,3.175263
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.113226,59.71847,37.27647,0.4992138,0.4992138,0,0,0,0.4992138,222.9959,0.3335582,0,1.113226,0.5254883,0.4992138,0,0,0.2541799,4.324927,0.2541799,0,0.2541799,6.000012,100,0.1293872,0.5491352,0.8905811,0,5.438153
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.115261,63.63255,40.53027,0.1557841,0.1557841,0,0,0,0.1557841,715.902,0.951278,0,1.115261,0.1639832,0.1557841,0,0,0,4.553689,0,0,0,6.000012,100,0.1293872,0.1713625,0.8922089,0,5.66895
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.5722579,54.79001,43.63294,0.6406193,0.6406193,0,0,0,0.6406193,89.32886,0,1.110223E-16,0.5722579,0.6743361,0.6406193,0,0,0,4.553689,0,0.1020782,-0.1020782,5.892412,98.20667,0.1293872,0.7046813,0.4578063,0,5.125947
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.5124964,55.65679,45.60655,0.6895559,0.6895559,0,0,0,0.6895559,74.32268,0,0,0.5124964,0.7258484,0.6895559,0,0,0.1134203,4.451611,0,0.2133519,-0.2133519,5.66752,94.45847,0.1293872,0.7585115,0.4099971,0,4.964107
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.4756342,55.79612,46.46001,0.3497966,0.3497966,0,0,0,0.3497966,135.9745,0,0,0.4756342,0.3682069,0.3497966,0,0,0.350478,4.238259,0.1074272,0,0.1074272,5.769434,96.15704,0.1290304,0.3847763,0.3805073,0,4.713893
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.2969442,53.054,47.33125,0.2101597,0.2101597,0,0,0,0.2101597,141.2945,0,0,0.2969442,0.2212208,0.2101597,0,0,0.2430507,4.334943,0.07572347,0,0.07572347,5.841271,97.35433,0.12878,0.2311757,0.2375554,0,4.631887
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2139332,50.61491,46.5578,0.7192758,0.7192758,0,0,0,0.7192758,29.74286,0,0,0.2139332,0.7571324,0.7192758,0,0,0.1673273,4.403094,0,0.5431992,-0.5431992,5.268689,87.81131,0.12878,0.7912034,0.1711466,0,4.617028
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,43.95298,43.95298,0.9998716,0.9998716,0,0,0,0.9998716,0,0,1.110223E-16,0,1.052496,0.9998716,0,0,0.770882,3.859895,0,1.052496,-1.052496,4.159261,69.32087,0.12878,1.099859,0,0,3.859895
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,41.45485,41.45485,0.8282071,0.8282071,0,0,0,0.8282071,0,0,0,0,0.871797,0.8282071,0,0,1.940322,2.807399,0,0.871797,-0.871797,3.240306,54.00499,0.12878,0.9110278,0,0,2.807399
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,39.38344,39.38344,0.8497165,0.8497165,0,0,0,0.8497165,0,0,1.110223E-16,0,0.8944384,0.8497165,0,0,2.908986,1.935602,0,0.8944384,-0.8944384,2.297485,38.29134,0.12878,0.9346882,0,0,1.935602
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,37.35648,37.35648,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.902806,1.041163,0,0,0,2.297485,38.29134,0.12878,0,0,0,1.041163
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,35.27618,35.27618,0.020724,0.020724,0,0,0,0.020724,0,0,0,0,0.02181474,0.020724,0,0,3.902806,1.041163,0,0.02181474,-0.02181474,2.27449,37.9081,0.12878,0.0227964,0,0,1.041163
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,33.55149,33.55149,0.132934,0.132934,0,0,0,0.132934,0,0,2.775558E-17,0,0.1399305,0.132934,0,0,3.927045,1.019349,0,0.1399305,-0.1399305,2.126991,35.44977,0.12878,0.1462274,0,0,1.019349
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,32.12906,32.12906,0.0804875,0.0804875,0,0,0,0.0804875,0,0,0,0,0.08472369,0.0804875,0,0,4.082523,0.8794182,0,0.08472369,-0.08472369,2.037684,33.96133,0.12878,0.08853626,0,0,0.8794182
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,30.7333,30.7333,0.07872763,0.07872763,0,0,0,0.07872763,0,0,0,0,0.08287119,0.07872763,0,0,4.176661,0.7946945,0,0.08287119,-0.08287119,1.95033,32.50544,0.12878,0.08660039,0,0,0.7946945
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,29.60425,29.60425,0.104231,0.104231,0,0,0,0.104231,0,0,1.387779E-17,0,0.1097169,0.104231,0,0,4.26874,0.7118233,0,0.1097169,-0.1097169,1.834678,30.57791,0.12878,0.1146542,0,0,0.7118233
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,28.60855,28.60855,0.06763946,0.06763946,0,0,0,0.06763946,0,0,1.387779E-17,0,0.07119944,0.06763946,0,0,4.390647,0.6021065,0,0.07119944,-0.07119944,1.759627,29.32707,0.12878,0.07440341,0,0,0.6021065
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,27.60397,27.60397,0.1495243,0.1495243,0,0,0,0.1495243,0,0,0,0,0.1573941,0.1495243,0,0,4.469758,0.530907,0,0.1573941,-0.1573941,1.59372,26.56194,0.12878,0.1644768,0,0,0.530907
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,26.52826,26.52826,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.64464,0.3735129,0,0,0,1.59372,26.56194,0.12878,0,0,0,0.3735129
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,25.65702,25.65702,0.1922237,0.1922237,0,0,0,0.1922237,0,0,2.775558E-17,0,0.2023408,0.1922237,0,0,4.64464,0.3735129,0,0.2023408,-0.2023408,1.380434,23.00718,0.12878,0.2114461,0,0,0.3735129
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.1858431,27.82637,24.768,0.1982496,0.1982496,1.650881,0,0.5067906,0.1982496,93.74198,0,0,0.1858431,0,0,1.452632,1.38,4.869463,0.1711722,1.565843,0,1.565843,2.865923,47.76529,0.132973,0.2180745,0.1486745,1.7,0.3570153
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4163455,33.27819,26.19932,0.08166858,0.08166858,1.5343,0,0.4749639,0.08166858,509.7989,2.220446E-16,0,0.4163455,0,0,1.452632,1.38,3.30362,1.580431,1.796345,0,1.796345,4.570086,76.16795,0.135276,0.08983544,0.3330764,1.7,1.996776
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,0.9615077,48.00183,30.07543,0.7745376,0.7745376,1.293016,0,0.4090934,0.7745376,124.1396,0,0,0.9615077,0,0,0.5184784,0.4925545,1.507275,3.197142,1.454062,0,1.454062,5.949531,99.15865,0.136795,0.8519913,0.7692062,1.7,4.158649
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.052234,54.4769,34.00489,0,0,0,0,0,0,0,0.9990216,0,1.052234,0,0,0,0,0.05321226,4.505798,0.05321226,0,0.05321226,6.000012,100,0.1366292,0,0.8417871,0,5.558032
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.8065345,52.88244,37.35648,0.6266069,0.6266069,0,0,0,0.6266069,128.7146,0.1469483,0,0.8065345,0.6595863,0.6266069,0,0,0,4.553689,0,0,0,6.000012,100,0.1366292,0.6892676,0.6452276,0,5.360223
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6012983,52.14694,40.62806,1.014149,1.014149,0,0,0,1.014149,59.29094,0,2.220446E-16,0.6012983,1.067525,1.014149,0,0,0,4.553689,0,0.4662267,-0.4662267,5.508566,91.80925,0.1366292,1.115564,0.4810387,0,5.154987
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.8197239,60.325,43.73073,1.636995,1.636995,0.425,0,0.172125,1.636995,50.07493,0,0,0.8197239,1.275784,1.211995,0,0,0.5180296,4.087462,0,0.45606,-0.45606,5.027836,83.79711,0.1366292,1.800694,0.6557791,1.7,4.907186
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.409196,53.62018,45.70435,0.4585278,0.4585278,0,0,0,0.4585278,89.24126,0,0,0.409196,0.4826609,0.4585278,0,0,1.024763,3.631402,0,0.07346483,-0.07346483,4.950398,82.50646,0.1366292,0.5043806,0.3273568,0,4.040598
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3087572,52.5136,46.58447,0.9789355,0.9789355,0,0,0,0.9789355,31.54009,0,0,0.3087572,1.030458,0.9789355,0,0,1.10639,3.557937,0,0.7217013,-0.7217013,4.189658,69.82749,0.1366292,1.076829,0.2470057,0,3.866695
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1517227,50.30044,47.42904,0.3270578,0.3270578,0,0,0,0.3270578,46.39019,5.551115E-17,0,0.1517227,0.3442714,0.3270578,0,0,1.908281,2.836236,0,0.1925486,-0.1925486,3.986694,66.44476,0.1366292,0.3597636,0.1213782,0,2.987959
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1082944,48.71062,46.68226,0,0,0,0,0,0,0,0,0,0.1082944,0,0,0,0,2.122224,2.643687,0.1082944,0,0.1082944,4.089431,68.15704,0.1362929,0,0.08663549,0,2.751982
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,44.10411,44.10411,0.4594071,0.4594071,0,0,0,0.4594071,0,0,0,0,0.4835864,0.4594071,0,0,2.013929,2.741153,0,0.4835864,-0.4835864,3.579686,59.66132,0.1362929,0.5053478,0,0,2.741153
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,41.60598,41.60598,1.288015,1.288015,0.425,0,0.172125,1.288015,0,0,2.220446E-16,0,0.9084364,0.8630146,0,0,2.551248,2.257566,0,0.9084364,-0.9084364,2.62211,43.70174,0.1362929,1.416816,0,1.7,2.257566
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,39.5079,39.5079,0.9145144,0.9145144,1.7,0,0.5202,0.9145144,0,0,0,0,0,0,0.7854856,0.7462113,3.560622,1.34913,0.7462113,0,0.7462113,3.330028,55.50036,0.1393446,1.005966,0,1.7,1.34913
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,37.48094,37.48094,0.7148892,0.7148892,1.7,0,0.5202,0.7148892,0,0,0,0,0,0,0.9851108,0.9358552,2.81441,2.02072,0.9358552,0,0.9358552,4.217858,70.2975,0.1430308,0.7863781,0,1.7,2.02072
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,35.40064,35.40064,0.1465819,0.1465819,1.599213,0,0.4926853,0.1465819,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.878555,2.862989,1.38,0,1.38,5.527041,92.11717,0.1464047,0.1612401,0,1.7,2.862989
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,33.65817,33.65817,0.04879815,0.04879815,0,0,0,0.04879815,0,0,0,0,0.05136647,0.04879815,0,0,0.4985549,4.10499,0,0.05136647,-0.05136647,5.472896,91.21475,0.1464047,0.05367796,0,0,4.10499
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,32.25352,32.25352,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5556288,4.053623,0,0,0,5.472896,91.21475,0.1464047,0,0,0,4.053623
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,30.85777,30.85777,0.0456321,0.0456321,0,0,0,0.0456321,0,0,0,0,0.04803379,0.0456321,0,0,0.5556288,4.053623,0,0.04803379,-0.04803379,5.422264,90.37089,0.1464047,0.05019531,0,0,4.053623
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,29.72872,29.72872,0.2383009,0.2383009,0,0,0,0.2383009,0,0,0,0,0.250843,0.2383009,0,0,0.6089997,4.005589,0,0.250843,-0.250843,5.157853,85.96404,0.1464047,0.2621309,0,0,4.005589
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,28.73302,28.73302,0.0933342,0.0933342,0,0,0,0.0933342,0,0,1.387779E-17,0,0.09824652,0.0933342,0,0,0.8877141,3.754746,0,0.09824652,-0.09824652,5.054292,84.23802,0.1464047,0.1026676,0,0,3.754746
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,27.70176,27.70176,0.03874909,0.03874909,0,0,0,0.03874909,0,0,0,0,0.04078852,0.03874909,0,0,0.9968769,3.6565,0,0.04078852,-0.04078852,5.011297,83.52145,0.1464047,0.042624,0,0,3.6565
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,26.62605,26.62605,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.042197,3.615711,0,0,0,5.011297,83.52145,0.1464047,0,0,0,3.615711
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,25.75481,25.75481,0.2996888,0.2996888,0,0,0,0.2996888,0,0,5.551115E-17,0,0.3154619,0.2996888,0,0,1.042197,3.615711,0,0.3154619,-0.3154619,4.678771,77.97935,0.1464047,0.3296577,0,0,3.615711
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.325155,30.29592,24.8658,0.101501,0.101501,0,0,0,0.101501,320.3464,0,0,0.325155,0.1068432,0.101501,0,0,1.392711,3.300249,0.2183118,0,0.2183118,4.88588,81.43116,0.1457287,0.1116511,0.260124,0,3.625404
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6255266,37.1706,26.27933,0.7276499,0.7276499,0,0,0,0.7276499,85.96532,1.110223E-16,0,0.6255266,0.7659473,0.7276499,0,0,1.174399,3.49673,0,0.1404207,-0.1404207,4.737863,78.96423,0.1457287,0.8004149,0.5004213,0,4.122256
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.8627747,46.03875,30.15545,0,0,0,0,0,0,0,0,0,0.8627747,0,0,0,0,1.330422,3.356309,0.8627747,0,0.8627747,5.556363,92.60587,0.1431173,0,0.6902198,0,4.219084
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.095254,55.53704,34.07601,0.4650872,0.4650872,0,0,0,0.4650872,235.4944,0.1380414,0,1.095254,0.4895655,0.4650872,0,0,0.4676472,4.132806,0.4676472,0,0.4676472,6.000012,100,0.1417406,0.5115959,0.8762032,0,5.228061
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.414137,67.54488,37.4276,0.0554965,0.0554965,0,0,0,0.0554965,2548.155,1.35572,0,1.414137,0.05841737,0.0554965,0,0,0,4.553689,0,0,0,6.000012,100,0.1417406,0.06104615,1.13131,0,5.967826
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.424164,72.046,40.70807,0,0,0,0,0,0,0,1.424164,0,1.424164,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1417406,0,1.139331,0,5.977853
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.390471,75.09889,43.80185,0,0,0,0,0,0,0,1.390471,0,1.390471,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1417406,0,1.112377,0,5.94416
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.164955,71.27377,45.78436,0.386288,0.386288,0,0,0,0.386288,301.5768,0.7583361,0,1.164955,0.406619,0.386288,0,0,0,4.553689,0,0,0,6.000012,100,0.1417406,0.4249168,0.931964,0,5.718644
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,0.8727816,64.86594,46.62893,0,0,0,0,0,0,0,0.8727816,0,0.8727816,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1417406,0,0.6982253,0,5.426471
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.4247536,55.84943,47.50905,0,0,0,0,0,0,0,0.4247536,0,0.4247536,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1417406,0,0.3398029,0,4.978443
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2471543,51.46684,46.75339,1.149978,1.149978,0,0,0,1.149978,21.49209,0,0,0.2471543,1.210503,1.149978,0,0,0,4.553689,0,0.9633491,-0.9633491,4.984553,83.07571,0.1417406,1.264976,0.1977234,0,4.800843
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,44.18413,44.18413,0.4683275,0.4683275,0,0,0,0.4683275,0,0,0,0,0.4929763,0.4683275,0,0,1.070388,3.59034,0,0.4929763,-0.4929763,4.464911,74.41502,0.1417406,0.5151602,0,0,3.59034
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,41.6771,41.6771,0.9403837,0.9403837,0,0,0,0.9403837,0,0,1.110223E-16,0,0.9898776,0.9403837,0,0,1.618139,3.097363,0,0.9898776,-0.9898776,3.421488,57.02468,0.1417406,1.034422,0,0,3.097363
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,39.60569,39.60569,0.583519,0.583519,0,0,0,0.583519,0,0,1.110223E-16,0,0.6142306,0.583519,0,0,2.718003,2.107486,0,0.6142306,-0.6142306,2.774032,46.23377,0.1417406,0.6418709,0,0,2.107486
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,37.57874,37.57874,0.6468028,0.6468028,0,0,0,0.6468028,0,0,1.110223E-16,0,0.680845,0.6468028,0,0,3.400482,1.493255,0,0.680845,-0.680845,2.056358,34.27257,0.1417406,0.7114831,0,0,1.493255
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,35.48066,35.48066,0.01919097,0.01919097,0,0,0,0.01919097,0,0,3.469447E-18,0,0.02020102,0.01919097,0,0,4.156976,0.8124104,0,0.02020102,-0.02020102,2.035064,33.91767,0.1417406,0.02111007,0,0,0.8124104
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,33.72929,33.72929,0.1685416,0.1685416,0,0,0,0.1685416,0,0,0,0,0.1774122,0.1685416,0,0,4.179422,0.7922094,0,0.1774122,-0.1774122,1.848055,30.80086,0.1417406,0.1853958,0,0,0.7922094
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,32.30687,32.30687,0.2562243,0.2562243,0,0,0,0.2562243,0,0,5.551115E-17,0,0.2697098,0.2562243,0,0,4.376546,0.6147972,0,0.2697098,-0.2697098,1.563756,26.06256,0.1417406,0.2818467,0,0,0.6147972
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,30.90222,30.90222,0.09564316,0.09564316,0,0,0,0.09564316,0,0,1.387779E-17,0,0.100677,0.09564316,0,0,4.676224,0.3450874,0,0.100677,-0.100677,1.457633,24.29384,0.1417406,0.1052075,0,0,0.3450874
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,29.79984,29.79984,0.08546715,0.08546715,0,0,0,0.08546715,0,0,1.387779E-17,0,0.08996543,0.08546715,0,0,4.788087,0.2444104,0,0.08996543,-0.08996543,1.362802,22.71332,0.1417406,0.09401387,0,0,0.2444104
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,28.80414,28.80414,0.04491421,0.04491421,0,0,0,0.04491421,0,0,6.938894E-18,0,0.04727812,0.04491421,0,0,4.888049,0.1544449,0,0.04727812,-0.04727812,1.312966,21.88272,0.1417406,0.04940563,0,0,0.1544449
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,27.78177,27.78177,0.1654355,0.1654355,1.618067,0,0.4978323,0.1654355,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.94058,0.1071668,1.38,0,1.38,2.622149,43.7024,0.1450669,0.1819791,0,1.7,0.1071668
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,26.67939,26.67939,0.004133085,0.004133085,1.456765,0,0.4537967,0.004133085,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.56058,1.349167,1.38,0,1.38,3.931332,65.52207,0.147262,0.004546393,0,1.7,1.349167
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,25.80815,25.80815,0.2359827,0.2359827,1.688614,0,0.5170917,0.2359827,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.18058,2.591167,1.38,0,1.38,5.240515,87.34174,0.1506754,0.2595809,0,1.7,2.591167
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1735647,27.78361,24.92803,0.8515317,0.8515317,0,0,0,0.8515317,20.38265,0,1.110223E-16,0.1735647,0.8963491,0.8515317,0,0,0.8005801,3.833167,0,0.7227845,-0.7227845,4.478633,74.64374,0.1506754,0.9366848,0.1388518,0,4.006732
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.669496,38.05318,26.33267,0.9603192,0.9603192,0,0,0,0.9603192,69.71599,0,0,0.669496,1.010862,0.9603192,0,0,1.603674,3.110382,0,0.3413663,-0.3413663,4.118802,68.64655,0.1506754,1.056351,0.5355968,0,3.779878
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.8589841,46.01056,30.1999,0.3324277,0.3324277,0,0,0,0.3324277,258.3973,0,0,0.8589841,0.3499238,0.3324277,0,0,1.98297,2.769016,0.5090602,0,0.5090602,4.601738,76.69549,0.1492354,0.3656704,0.6871873,0,3.628
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.7025045,47.15541,34.12935,0.05444653,0.05444653,0,0,0,0.05444653,1290.265,0,0,0.7025045,0.05731214,0.05444653,0,0,1.47391,3.22717,0.6451923,0,0.6451923,5.213822,86.89686,0.1474493,0.05989119,0.5620036,0,3.929675
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.7174936,51.13426,37.48094,0,0,0,0,0,0,0,0,0,0.7174936,0,0,0,0,0.8287173,3.807843,0.7174936,0,0.7174936,5.894496,98.2414,0.1455127,0,0.5739949,0,4.525337
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.065047,62.66594,40.75253,0,0,0,0,0,0,0,0.9538234,0,1.065047,0,0,0,0,0.1112237,4.453588,0.1112237,0,0.1112237,6.000012,100,0.145217,0,0.8520377,0,5.518635
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.129641,67.99052,43.85519,0.4664998,0.4664998,0,0,0,0.4664998,242.1524,0.6385882,0,1.129641,0.4910524,0.4664998,0,0,0,4.553689,0,0,0,6.000012,100,0.145217,0.5131498,0.9037126,0,5.68333
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,0.9659024,66.2039,45.82881,0.4143413,0.4143413,0,0,0,0.4143413,233.1176,0.5297536,0,0.9659024,0.4361488,0.4143413,0,0,0,4.553689,0,0,0,6.000012,100,0.145217,0.4557755,0.7727219,0,5.519591
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.6243138,59.25475,46.70893,0.4142688,0.4142688,0,0,0,0.4142688,150.7026,0.1882414,0,0.6243138,0.4360724,0.4142688,0,0,0,4.553689,0,0,0,6.000012,100,0.145217,0.4556957,0.4994511,0,5.178003
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.449374,56.43916,47.58017,0,0,0,0,0,0,0,0.449374,0,0.449374,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.145217,0,0.3594992,0,5.003063
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2315174,51.24211,46.8334,0.6408046,0.6408046,0,0,0,0.6408046,36.12917,0,0,0.2315174,0.6745312,0.6408046,0,0,0,4.553689,0,0.4430138,-0.4430138,5.533034,92.21706,0.145217,0.7048851,0.1852139,0,4.785206
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,44.28192,44.28192,0.5694534,0.5694534,0,0,0,0.5694534,0,0,0,0,0.5994246,0.5694534,0,0,0.4922375,4.110675,0,0.5994246,-0.5994246,4.901186,81.68626,0.145217,0.6263987,0,0,4.110675
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,41.78378,41.78378,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.158265,3.51125,0,0,0,4.901186,81.68626,0.145217,0,0,0,3.51125
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,39.67682,39.67682,1.364805,1.364805,1.7,0,0.5202,1.364805,0,0,0,0,0,0,0.3351951,0.3184353,1.158265,3.51125,0.3184353,0,0.3184353,5.20328,86.72115,0.1462238,1.501285,0,1.7,3.51125
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,37.65874,37.65874,1.529296,1.529296,1.7,0,0.5202,1.529296,0,0,0,0,0,0,0.1707037,0.1621685,0.8398295,3.797842,0.1621685,0,0.1621685,5.357126,89.28526,0.1467321,1.682226,0,1.7,3.797842
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,35.55178,35.55178,0.215812,0.215812,0,0,0,0.215812,0,0,2.775558E-17,0,0.2271706,0.215812,0,0,0.6776609,3.943794,0,0.2271706,-0.2271706,5.117668,85.29429,0.1467321,0.2373932,0,0,3.943794
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,33.80042,33.80042,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9300727,3.716624,0,0,0,5.117668,85.29429,0.1467321,0,0,0,3.716624
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,32.37799,32.37799,0.02931445,0.02931445,0,0,0,0.02931445,0,0,3.469447E-18,0,0.03085731,0.02931445,0,0,0.9300727,3.716624,0,0.03085731,-0.03085731,5.085141,84.75218,0.1467321,0.03224589,0,0,3.716624
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,30.95556,30.95556,0.2222304,0.2222304,0,0,0,0.2222304,0,0,2.775558E-17,0,0.2339267,0.2222304,0,0,0.9643586,3.685766,0,0.2339267,-0.2339267,4.838561,80.64252,0.1467321,0.2444534,0,0,3.685766
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,29.85318,29.85318,0.06975917,0.06975917,0,0,0,0.06975917,0,0,1.387779E-17,0,0.0734307,0.06975917,0,0,1.224277,3.451839,0,0.0734307,-0.0734307,4.761158,79.35247,0.1467321,0.07673509,0,0,3.451839
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,28.85748,28.85748,0.1670688,0.1670688,0,0,0,0.1670688,0,0,0,0,0.1758619,0.1670688,0,0,1.305867,3.378409,0,0.1758619,-0.1758619,4.575783,76.2629,0.1467321,0.1837757,0,0,3.378409
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,27.82622,27.82622,0.2213903,0.2213903,0,0,0,0.2213903,0,0,2.775558E-17,0,0.2330424,0.2213903,0,0,1.501269,3.202547,0,0.2330424,-0.2330424,4.330135,72.16877,0.1467321,0.2435294,0,0,3.202547
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,26.73273,26.73273,0.1163091,0.1163091,0,0,0,0.1163091,0,0,1.387779E-17,0,0.1224306,0.1163091,0,0,1.760205,2.969504,0,0.1224306,-0.1224306,4.201082,70.01789,0.1467321,0.12794,0,0,2.969504
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,25.8526,25.8526,0.1454379,0.1454379,0,0,0,0.1454379,0,0,2.775558E-17,0,0.1530926,0.1454379,0,0,1.896239,2.847074,0,0.1530926,-0.1530926,4.039708,67.32833,0.1467321,0.1599817,0,0,2.847074
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3647002,31.08288,24.96359,0,0,0,0,0,0,0,0,0,0.3647002,0,0,0,0,2.066342,2.693981,0.3647002,0,0.3647002,4.385693,73.09473,0.1457694,0,0.2917601,0,3.058681
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.8392865,41.37759,26.37712,0.927345,0.927345,0,0,0,0.927345,90.50423,0,0,0.8392865,0.9761527,0.927345,0,0,1.701642,3.022211,0,0.1368662,-0.1368662,4.241423,70.69025,0.1457694,1.020079,0.6714292,0,3.861498
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.107504,51.35938,30.25324,0.1176623,0.1176623,0,0,0,0.1176623,941.256,0,0,1.107504,0.1238551,0.1176623,0,0,1.853715,2.885345,0.9836488,0,0.9836488,5.174594,86.24306,0.1432346,0.1294286,0.8860031,0,3.992849
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.237593,59.01113,34.18269,0.894753,0.894753,0,0,0,0.894753,138.3168,0,0,1.237593,0.9418453,0.894753,0,0,0.8700665,3.770629,0.2957481,0,0.2957481,5.455166,90.91925,0.1424896,0.9842283,0.9900748,0,5.008223
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.421114,67.92787,37.57874,0.08510675,0.08510675,0,0,0,0.08510675,1669.802,0.7572095,0,1.421114,0.08958605,0.08510675,0,0,0.5743183,4.036802,0.5743183,0,0.5743183,6.000012,100,0.1410648,0.09361742,1.136891,0,5.457916
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.285832,68.38251,40.83253,0.574033,0.574033,0,0,0,0.574033,223.9996,0.6815863,0,1.285832,0.6042452,0.574033,0,0,0,4.553689,0,0,0,6.000012,100,0.1410648,0.6314363,1.028665,0,5.83952
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.350018,74.11796,43.95298,0,0,0,0,0,0,0,1.350018,0,1.350018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1410648,0,1.080014,0,5.903707
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.212577,72.7578,45.93549,0.3467822,0.3467822,0,0,0,0.3467822,349.6652,0.8475428,0,1.212577,0.3650339,0.3467822,0,0,0,4.553689,0,0,0,6.000012,100,0.1410648,0.3814604,0.9700614,0,5.766266
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,0.8309269,64.07236,46.80672,0.8584566,0.8584566,0,0,0,0.8584566,96.79311,0,1.110223E-16,0.8309269,0.9036385,0.8584566,0,0,0,4.553689,0,0.07271163,-0.07271163,5.923367,98.72259,0.1410648,0.9443023,0.6647415,0,5.384616
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.7280436,62.65653,47.67796,0.1636693,0.1636693,0,0,0,0.1636693,444.826,0.4749694,0,0.7280436,0.1722835,0.1636693,0,0,0.0807907,4.480978,0.0807907,0,0.0807907,6.000012,100,0.1408667,0.1800362,0.5824349,0,5.209021
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.3845876,54.43838,46.95786,1.012613,1.012613,0,0,0,1.012613,37.97972,0,2.220446E-16,0.3845876,1.065909,1.012613,0,0,0,4.553689,0,0.681321,-0.681321,5.281837,88.03043,0.1408667,1.113874,0.3076701,0,4.938277
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,44.37971,44.37971,0.6362084,0.6362084,0,0,0,0.6362084,0,0,1.110223E-16,0,0.6696931,0.6362084,0,0,0.7570233,3.872368,0,0.6696931,-0.6696931,4.575918,76.26515,0.1408667,0.6998293,0,0,3.872368
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,41.88157,41.88157,1.300056,1.300056,1.7,0,0.5202,1.300056,0,0,0,0,0,0,0.3999444,0.3799472,1.501127,3.202675,0.3799472,0,0.3799472,4.936368,82.27263,0.1420376,1.430061,0,1.7,3.202675
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,39.78349,39.78349,0.9370598,0.9370598,0,0,0,0.9370598,0,0,0,0,0.9863787,0.9370598,0,0,1.12118,3.544627,0,0.9863787,-0.9863787,3.896633,64.94376,0.1420376,1.030766,0,0,3.544627
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,37.75654,37.75654,0.3764592,0.3764592,0,0,0,0.3764592,0,0,0,0,0.3962728,0.3764592,0,0,2.217156,2.558249,0,0.3962728,-0.3962728,3.478925,57.98197,0.1420376,0.4141051,0,0,2.558249
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,35.63179,35.63179,0.05983782,0.05983782,0,0,0,0.05983782,0,0,0,0,0.06298718,0.05983782,0,0,2.657459,2.161976,0,0.06298718,-0.06298718,3.412531,56.8754,0.1420376,0.0658216,0,0,2.161976
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,33.88042,33.88042,0.1332232,0.1332232,0,0,0,0.1332232,0,0,2.775558E-17,0,0.1402349,0.1332232,0,0,2.727445,2.098989,0,0.1402349,-0.1402349,3.26471,54.41173,0.1420376,0.1465455,0,0,2.098989
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,32.458,32.458,0.1060233,0.1060233,0,0,0,0.1060233,0,0,1.387779E-17,0,0.1116035,0.1060233,0,0,2.883261,1.958754,0,0.1116035,-0.1116035,3.14707,52.45106,0.1420376,0.1166257,0,0,1.958754
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,30.98223,30.98223,0.1246166,0.1246166,0,0,0,0.1246166,0,0,0,0,0.1311753,0.1246166,0,0,3.007265,1.84715,0,0.1311753,-0.1311753,3.008799,50.14655,0.1420376,0.1370782,0,0,1.84715
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,29.87985,29.87985,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.153016,1.715975,0,0,0,3.008799,50.14655,0.1420376,0,0,0,1.715975
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,28.87526,28.87526,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.153016,1.715975,0,0,0,3.008799,50.14655,0.1420376,0,0,0,1.715975
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,27.82622,27.82622,0.2170392,0.2170392,0,0,0,0.2170392,0,0,2.775558E-17,0,0.2284624,0.2170392,0,0,3.153016,1.715975,0,0.2284624,-0.2284624,2.767978,46.13288,0.1420376,0.2387432,0,0,1.715975
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,26.75051,26.75051,0.06912868,0.06912868,0,0,0,0.06912868,0,0,1.387779E-17,0,0.07276703,0.06912868,0,0,3.406863,1.487513,0,0.07276703,-0.07276703,2.691275,44.8545,0.1420376,0.07604154,0,0,1.487513
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,25.87927,25.87927,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.487715,1.414745,0,0,0,2.691275,44.8545,0.1420376,0,0,0,1.414745
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.2485296,29.11153,24.99026,0.494253,0.494253,0,0,0,0.494253,50.28388,0,5.551115E-17,0.2485296,0.5202664,0.494253,0,0,3.487715,1.414745,0,0.2717368,-0.2717368,2.40484,40.08058,0.1420376,0.5436783,0.1988237,0,1.663275
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6086662,36.9897,26.4038,0,0,0,0,0,0,0,0,0,0.6086662,0,0,0,0,3.789645,1.143009,0.6086662,0,0.6086662,2.982271,49.70441,0.1405599,0,0.4869329,0,1.751675
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.5980708,40.93985,30.27991,0.3263113,0.3263113,0,0,0,0.3263113,183.2823,0,0,0.5980708,0.3434856,0.3263113,0,0,3.180979,1.690808,0.2545851,0,0.2545851,3.223792,53.72975,0.139951,0.3589425,0.4784566,0,2.288879
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.5574678,44.38176,34.22714,0.2750702,0.2750702,0,0,0,0.2750702,202.6639,0,0,0.5574678,0.2895476,0.2750702,0,0,2.926393,1.919935,0.2679203,0,0.2679203,3.477963,57.96593,0.1393158,0.3025772,0.4459743,0,2.477403
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,0.9990103,57.43295,37.6054,0,0,0,0,0,0,0,0,0,0.9990103,0,0,0,0,2.658473,2.161063,0.9990103,0,0.9990103,4.425707,73.76164,0.1369972,0,0.7992083,0,3.160074
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.04274,62.27271,40.87699,0.3275082,0.3275082,0,0,0,0.3275082,318.3859,0,0,1.04274,0.3447455,0.3275082,0,0,1.659463,3.060173,0.6979946,0,0.6979946,5.087883,84.79788,0.1354225,0.3602591,0.8341921,0,4.102912
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3460144,50.56617,44.00632,0,0,0,0,0,0,0,0,0,0.3460144,0,0,0,0,0.9614681,3.688368,0.3460144,0,0.3460144,5.416142,90.26884,0.1346553,0,0.2768115,0,4.034382
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.207668,49.9272,46.00661,0.1868843,0.1868843,0,0,0,0.1868843,111.1211,0,0,0.207668,0.1967204,0.1868843,0,0,0.6154537,3.999781,0.01094765,0,0.01094765,5.426527,90.44194,0.1346311,0.2055728,0.1661344,0,4.207448
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.2840548,52.32584,46.87785,0,0,0,0,0,0,0,0,0,0.2840548,0,0,0,0,0.6045061,4.009634,0.2840548,0,0.2840548,5.696005,94.93323,0.134008,0,0.2272438,0,4.293688
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3057046,53.6739,47.75797,0,0,0,0,0,0,0,0,0,0.3057046,0,0,0,0,0.3204513,4.265283,0.3057046,0,0.3057046,5.986022,99.76684,0.1333437,0,0.2445637,0,4.570987
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1316828,49.50824,47.02898,0.4793039,0.4793039,0,0,0,0.4793039,27.47376,0,0,0.1316828,0.5045304,0.4793039,0,0,0.01474665,4.540417,0,0.3728476,-0.3728476,5.593006,93.21658,0.1333437,0.5272343,0.1053462,0,4.6721
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,44.50417,44.50417,0.4687783,0.4687783,0,0,0,0.4687783,0,0,0,0,0.4934508,0.4687783,0,0,0.4290218,4.167569,0,0.4934508,-0.4934508,5.072864,84.54755,0.1333437,0.5156561,0,0,4.167569
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,42.00603,42.00603,0.737716,0.737716,0,0,0,0.737716,0,0,1.110223E-16,0,0.7765432,0.737716,0,0,0.9773004,3.674119,0,0.7765432,-0.7765432,4.254315,70.90511,0.1333437,0.8114877,0,0,3.674119
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,39.90796,39.90796,0.4431002,0.4431002,0,0,0,0.4431002,0,0,5.551115E-17,0,0.4664212,0.4431002,0,0,1.840126,2.897575,0,0.4664212,-0.4664212,3.762664,62.71094,0.1333437,0.4874102,0,0,2.897575
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,37.85433,37.85433,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.358372,2.431154,0,0,0,3.762664,62.71094,0.1333437,0,0,0,2.431154
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,35.72958,35.72958,0.03801784,0.03801784,0,0,0,0.03801784,0,0,6.938894E-18,0,0.04001877,0.03801784,0,0,2.358372,2.431154,0,0.04001877,-0.04001877,3.72048,62.00788,0.1333437,0.04181962,0,0,2.431154
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,33.97822,33.97822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.402837,2.391135,0,0,0,3.72048,62.00788,0.1333437,0,0,0,2.391135
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,32.55579,32.55579,0.07511197,0.07511197,0,0,0,0.07511197,0,0,1.387779E-17,0,0.07906523,0.07511197,0,0,2.402837,2.391135,0,0.07906523,-0.07906523,3.637138,60.61885,0.1333437,0.08262317,0,0,2.391135
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,31.10669,31.10669,0.1046197,0.1046197,0,0,0,0.1046197,0,0,1.387779E-17,0,0.110126,0.1046197,0,0,2.490688,2.31207,0,0.110126,-0.110126,3.521055,58.68414,0.1333437,0.1150817,0,0,2.31207
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,29.97764,29.97764,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.61305,2.201944,0,0,0,3.521055,58.68414,0.1333437,0,0,0,2.201944
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,28.95527,28.95527,0.04486964,0.04486964,0,0,0,0.04486964,0,0,6.938894E-18,0,0.0472312,0.04486964,0,0,2.61305,2.201944,0,0.0472312,-0.0472312,3.471269,57.85437,0.1333437,0.04935661,0,0,2.201944
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,27.9329,27.9329,0.08274545,0.08274545,0,0,0,0.08274545,0,0,1.387779E-17,0,0.08710047,0.08274545,0,0,2.665529,2.154713,0,0.08710047,-0.08710047,3.379457,56.32418,0.1333437,0.09101999,0,0,2.154713
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,26.85719,26.85719,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.762307,2.067612,0,0,0,3.379457,56.32418,0.1333437,0,0,0,2.067612
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,25.9504,25.9504,0.06856596,0.06856596,0,0,0,0.06856596,0,0,0,0,0.0721747,0.06856596,0,0,2.762307,2.067612,0,0.0721747,-0.0721747,3.303378,55.0562,0.1333437,0.07542256,0,0,2.067612
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.326271,30.52655,25.07027,0.05405929,0.05405929,0,0,0,0.05405929,603.543,0,0,0.326271,0.05690451,0.05405929,0,0,2.842501,1.995438,0.2693665,0,0.2693665,3.558922,59.31525,0.1327638,0.05946521,0.2610168,0,2.321709
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.7622464,39.9798,26.47492,0.9465719,0.9465719,0,0,0,0.9465719,80.52705,0,1.110223E-16,0.7622464,0.9963915,0.9465719,0,0,2.573135,2.237868,0,0.234145,-0.234145,3.312111,55.20175,0.1327638,1.041229,0.6097972,0,3.000114
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.136728,52.12361,30.35103,0.8958907,0.8958907,0,0,0,0.8958907,126.8825,0,0,1.136728,0.9430429,0.8958907,0,0,2.833296,2.003723,0.1936855,0,0.1936855,3.495858,58.26418,0.13235,0.9854798,0.9093826,0,3.140451
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.321039,61.21481,34.30715,0,0,0,0,0,0,0,0,0,1.321039,0,0,0,0,2.639611,2.17804,1.321039,0,1.321039,4.749105,79.15159,0.1295947,0,1.056831,0,3.499078
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.478129,69.66906,37.7032,0.726482,0.726482,0,0,0,0.726482,203.4639,0,0,1.478129,0.7647179,0.726482,0,0,1.318572,3.366974,0.7134108,0,0.7134108,5.425906,90.43158,0.128154,0.7991303,1.182503,0,4.845103
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.426497,72.47134,40.98367,0,0,0,0,0,0,0,0.8213362,0,1.426497,0,0,0,0,0.6051611,4.009044,0.6051611,0,0.6051611,6.000012,100,0.1269567,0,1.141198,0,5.435541
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.283378,72.42246,44.10411,0.3567453,0.3567453,0,0,0,0.3567453,359.7463,0.9078568,0,1.283378,0.3755214,0.3567453,0,0,0,4.553689,0,0,0,6.000012,100,0.1269567,0.3924198,1.026703,0,5.837067
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.371284,77.57841,46.13107,0.06961709,0.06961709,0,0,0,0.06961709,1969.752,1.298003,0,1.371284,0.07328114,0.06961709,0,0,0,4.553689,0,0,0,6.000012,100,0.1269567,0.07657879,1.097027,0,5.924973
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.112669,71.37457,47.0112,0.7598699,0.7598699,0,0,0,0.7598699,146.4289,0.3128064,0,1.112669,0.7998631,0.7598699,0,0,0,4.553689,0,0,0,6.000012,100,0.1269567,0.8358569,0.8901355,0,5.666358
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,0.8632138,66.10529,47.90911,0.1924263,0.1924263,0,0,0,0.1924263,448.5945,0.6606598,0,0.8632138,0.202554,0.1924263,0,0,0,4.553689,0,0,0,6.000012,100,0.1269567,0.211669,0.6905711,0,5.416903
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.4419464,55.85862,47.18011,1.103158,1.103158,0,0,0,1.103158,40.06194,0,0,0.4419464,1.161219,1.103158,0,0,0,4.553689,0,0.7192724,-0.7192724,5.241832,87.36369,0.1269567,1.213474,0.3535571,0,4.995636
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,44.65531,44.65531,0.5775676,0.5775676,0,0,0,0.5775676,0,0,0,0,0.6079659,0.5775676,0,0,0.7991916,3.834417,0,0.6079659,-0.6079659,4.60098,76.68285,0.1269567,0.6353244,0,0,3.834417
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,42.15717,42.15717,0.6748892,0.6748892,0,0,0,0.6748892,0,0,0,0,0.7104096,0.6748892,0,0,1.474709,3.226451,0,0.7104096,-0.7104096,3.852143,64.20225,0.1269567,0.7423781,0,0,3.226451
