Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,40.03242,40.03242,0.6200998,0.6200998,0,0,0,0.6200998,0,0,0,0,0.6527367,0.6200998,0,0,2.264053,2.516041,0,0.6527367,-0.6527367,3.164098,52.73486,0.1269567,0.6821098,0,0,2.516041
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,38.00546,38.00546,0.02846352,0.02846352,0,0,0,0.02846352,0,0,3.469447E-18,0,0.0299616,0.02846352,0,0,2.989316,1.863304,0,0.0299616,-0.0299616,3.132515,52.20848,0.1269567,0.03130987,0,0,1.863304
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,35.88071,35.88071,0.07995807,0.07995807,0,0,0,0.07995807,0,0,1.387779E-17,0,0.08416639,0.07995807,0,0,3.022607,1.833343,0,0.08416639,-0.08416639,3.043796,50.72984,0.1269567,0.08795388,0,0,1.833343
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,34.10268,34.10268,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.116125,1.749176,0,0,0,3.043796,50.72984,0.1269567,0,0,0,1.749176
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,32.68025,32.68025,0.1734682,0.1734682,0,0,0,0.1734682,0,0,0,0,0.1825981,0.1734682,0,0,3.116125,1.749176,0,0.1825981,-0.1825981,2.851321,47.52192,0.1269567,0.1908151,0,0,1.749176
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,31.20448,31.20448,0.165593,0.165593,0,0,0,0.165593,0,0,2.775558E-17,0,0.1743084,0.165593,0,0,3.319012,1.566578,0,0.1743084,-0.1743084,2.667583,44.45964,0.1269567,0.1821523,0,0,1.566578
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,30.07543,30.07543,0.1995746,0.1995746,0,0,0,0.1995746,0,0,0,0,0.2100785,0.1995746,0,0,3.512688,1.39227,0,0.2100785,-0.2100785,2.446141,40.76894,0.1269567,0.219532,0,0,1.39227
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,29.07973,29.07973,0.04249227,0.04249227,0,0,0,0.04249227,0,0,0,0,0.0447287,0.04249227,0,0,3.746109,1.182191,0,0.0447287,-0.0447287,2.398993,39.98314,0.1269567,0.04674149,0,0,1.182191
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,28.03069,28.03069,0.1847377,0.1847377,0,0,0,0.1847377,0,0,2.775558E-17,0,0.1944608,0.1847377,0,0,3.795807,1.137462,0,0.1944608,-0.1944608,2.194014,36.56682,0.1269567,0.2032115,0,0,1.137462
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,26.95498,26.95498,0.02295573,0.02295573,0,0,0,0.02295573,0,0,3.469447E-18,0,0.02416393,0.02295573,0,0,4.011875,0.9430017,0,0.02416393,-0.02416393,2.168543,36.1423,0.1269567,0.0252513,0,0,0.9430017
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,26.05708,26.05708,0.2161162,0.2161162,0,0,0,0.2161162,0,0,2.775558E-17,0,0.2274907,0.2161162,0,0,4.038723,0.9188378,0,0.2274907,-0.2274907,1.928746,32.14571,0.1269567,0.2377278,0,0,0.9188378
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2818434,29.86272,25.16806,0.8103017,0.8103017,0.425,0,0.172125,0.8103017,34.78253,1.110223E-16,0,0.2818434,0.4055807,0.3853016,0,0,4.291491,0.6913471,0,0.1237373,-0.1237373,1.798316,29.97187,0.1269567,0.8913318,0.2254747,1.7,0.9731905
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.8028691,40.85781,26.55493,0.5303996,0.5303996,1.7,0,0.5202,0.5303996,151.3706,0,0,0.8028691,0,0,1.1696,1.11112,4.428977,0.5676098,1.913989,0,1.913989,3.614086,60.23464,0.1291123,0.5834396,0.6422953,1.7,1.370479
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.185813,53.35693,30.45771,0.2475512,0.2475512,1.646682,0,0.5056441,0.2475512,479.0175,0,0,1.185813,0,0,1.39913,1.329174,2.514987,2.2902,2.514987,0,2.514987,6.000012,100,0.129775,0.2723063,0.9486507,1.7,3.476014
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.407746,63.58237,34.43161,0.7521536,0.7521536,0,0,0,0.7521536,187.162,0.6160055,0,1.407746,0.7917407,0.7521536,0,0,0,4.553689,0,0,0,6.000012,100,0.129775,0.827369,1.126197,0,5.961435
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.511063,70.76802,37.82766,0.8298067,0.8298067,0,0,0,0.8298067,182.0982,0.6375823,0,1.511063,0.8734807,0.8298067,0,0,0,4.553689,0,0,0,6.000012,100,0.129775,0.9127873,1.20885,0,6.064752
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,1.556222,76.50895,41.10813,1.165012,1.165012,0,0,0,1.165012,133.5799,0.3298937,0,1.556222,1.226329,1.165012,0,0,0,4.553689,0,0,0,6.000012,100,0.129775,1.281514,1.244978,0,6.109911
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.453865,77.6025,44.25525,0.253552,0.253552,0,0,0,0.253552,573.3992,1.186969,0,1.453865,0.2668969,0.253552,0,0,0,4.553689,0,0,0,6.000012,100,0.129775,0.2789072,1.163092,0,6.007555
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.237165,73.84236,46.25554,1.004646,1.004646,0,0,0,1.004646,123.1444,0.1796436,0,1.237165,1.057522,1.004646,0,0,0,4.553689,0,0,0,6.000012,100,0.129775,1.10511,0.9897323,0,5.790854
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,0.9544889,67.47066,47.15344,0.6149566,0.6149566,0,0,0,0.6149566,155.2124,0.3071662,0,0.9544889,0.6473227,0.6149566,0,0,0,4.553689,0,0,0,6.000012,100,0.129775,0.6764523,0.7635911,0,5.508178
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,0.8051499,64.85625,48.03357,0.1422578,0.1422578,0,0,0,0.1422578,565.9796,0.6554048,0,0.8051499,0.149745,0.1422578,0,0,0,4.553689,0,0,0,6.000012,100,0.129775,0.1564835,0.6441199,0,5.358839
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.4868775,56.93516,47.30458,1.539318,1.539318,0.425,0,0.172125,1.539318,31.62943,0,0,0.4868775,1.172966,1.114318,0,0,0,4.553689,0,0.6860885,-0.6860885,5.276811,87.94668,0.129775,1.693249,0.389502,1.7,5.040566
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,44.77977,44.77977,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7623206,3.8676,0,0,0,5.276811,87.94668,0.129775,0,0,0,3.8676
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,42.28163,42.28163,0.2877665,0.2877665,0,0,0,0.2877665,0,0,0,0,0.3029121,0.2877665,0,0,0.7623206,3.8676,0,0.3029121,-0.3029121,4.957514,82.62507,0.129775,0.3165431,0,0,3.8676
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,40.18355,40.18355,0.6168382,0.6168382,0,0,0,0.6168382,0,0,1.110223E-16,0,0.6493034,0.6168382,0,0,1.09889,3.564688,0,0.6493034,-0.6493034,4.273088,71.21799,0.129775,0.6785221,0,0,3.564688
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,38.12992,38.12992,1.192186,1.192186,0,0,0,1.192186,0,0,2.220446E-16,0,1.254933,1.192186,0,0,1.820338,2.915385,0,1.254933,-1.254933,2.950273,49.17111,0.129775,1.311405,0,0,2.915385
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,36.00517,36.00517,0.02172292,0.02172292,0,0,0,0.02172292,0,0,0,0,0.02286623,0.02172292,0,0,3.214708,1.660452,0,0.02286623,-0.02286623,2.926169,48.76939,0.129775,0.02389521,0,0,1.660452
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,34.22714,34.22714,0.06006275,0.06006275,0,0,0,0.06006275,0,0,1.387779E-17,0,0.06322395,0.06006275,0,0,3.240115,1.637586,0,0.06322395,-0.06322395,2.859525,47.65866,0.129775,0.06606902,0,0,1.637586
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,32.80471,32.80471,0.08657143,0.08657143,0,0,0,0.08657143,0,0,1.387779E-17,0,0.09112782,0.08657143,0,0,3.310364,1.574362,0,0.09112782,-0.09112782,2.763468,46.05771,0.129775,0.09522857,0,0,1.574362
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,31.35562,31.35562,0.2952744,0.2952744,0,0,0,0.2952744,0,0,0,0,0.3108152,0.2952744,0,0,3.411617,1.483234,0,0.3108152,-0.3108152,2.43584,40.59726,0.129775,0.3248019,0,0,1.483234
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,30.1999,30.1999,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.756967,1.172419,0,0,0,2.43584,40.59726,0.129775,0,0,0,1.172419
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,29.17753,29.17753,0.1912926,0.1912926,0,0,0,0.1912926,0,0,2.775558E-17,0,0.2013606,0.1912926,0,0,3.756967,1.172419,0,0.2013606,-0.2013606,2.223588,37.05972,0.129775,0.2104219,0,0,1.172419
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,28.12849,28.12849,0.2373341,0.2373341,0,0,0,0.2373341,0,0,2.775558E-17,0,0.2498253,0.2373341,0,0,3.980701,0.9710582,0,0.2498253,-0.2498253,1.960249,32.67075,0.129775,0.2610675,0,0,0.9710582
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,27.05278,27.05278,0.05520416,0.05520416,0,0,0,0.05520416,0,0,6.938894E-18,0,0.05810964,0.05520416,0,0,4.258285,0.7212329,0,0.05810964,-0.05810964,1.898996,31.64986,0.129775,0.06072458,0,0,0.7212329
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,26.15487,26.15487,0.1331901,0.1331901,0,0,0,0.1331901,0,0,2.775558E-17,0,0.1402001,0.1331901,0,0,4.322851,0.6631233,0,0.1402001,-0.1402001,1.751212,29.1868,0.129775,0.1465091,0,0,0.6631233
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3228262,30.66913,25.26585,0.7602049,0.7602049,0.425,0,0.172125,0.7602049,42.46568,5.551115E-17,0,0.3228262,0.3528473,0.3352049,0,0,4.478629,0.5229231,0,0.03002107,-0.03002107,1.719567,28.65939,0.129775,0.8362254,0.258261,1.7,0.8457493
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.8046556,41.00023,26.65272,0,0,1.452632,0,0.4526684,0,0,0,0,0.8046556,0,0,1.452632,1.38,4.511985,0.492902,2.184656,0,2.184656,3.792113,63.20176,0.13017,0,0.6437245,1.7,1.297558
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.11892,51.96446,30.5555,0.6390457,0.6390457,1.7,0,0.5202,0.6390457,175.0923,0,0,1.11892,0,0,1.060954,1.007907,2.32733,2.459092,2.126827,0,2.126827,5.809798,96.82977,0.1316649,0.7029502,0.895136,1.7,3.578012
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.251342,59.76355,34.52941,0,0,0,0,0,0,0,1.050838,0,1.251342,0,0,0,0,0.2005032,4.373236,0.2005032,0,0.2005032,6.000012,100,0.1313068,0,1.001073,0,5.624578
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.437367,68.85364,37.95212,1.339621,1.339621,0.425,0,0.172125,1.339621,107.2966,0.4746086,0,1.437367,0.9627585,0.9146206,0,0,0,4.553689,0,0,0,6.000012,100,0.1313068,1.473583,1.149894,1.7,5.991056
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,1.537864,76.14724,41.25926,0.4558564,0.4558564,0,0,0,0.4558564,337.357,1.058015,0,1.537864,0.4798489,0.4558564,0,0,0,4.553689,0,0,0,6.000012,100,0.1313068,0.5014421,1.230291,0,6.091553
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.359714,74.9851,44.40638,0.1681365,0.1681365,0,0,0,0.1681365,808.6963,1.182728,0,1.359714,0.1769858,0.1681365,0,0,0,4.553689,0,0,0,6.000012,100,0.1313068,0.1849502,1.087771,0,5.913403
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.300749,75.84944,46.40667,0,0,0,0,0,0,0,1.300749,0,1.300749,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1313068,0,1.040599,0,5.854438
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.094742,71.22198,47.2779,1.037287,1.037287,0,0,0,1.037287,105.539,0.002861424,0,1.094742,1.091881,1.037287,0,0,0,4.553689,0,0,0,6.000012,100,0.1313068,1.141016,0.8757939,0,5.648431
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.6986965,62.54868,48.1847,0.2854108,0.2854108,0,0,0,0.2854108,244.8038,0.3982641,0,0.6986965,0.3004324,0.2854108,0,0,0,4.553689,0,0,0,6.000012,100,0.1313068,0.3139518,0.5589572,0,5.252386
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.3670416,54.6028,47.45571,0.6737678,0.6737678,0,0,0,0.6737678,54.47598,0,0,0.3670416,0.7092292,0.6737678,0,0,0,4.553689,0,0.3421877,-0.3421877,5.639315,93.98839,0.1313068,0.7411445,0.2936333,0,4.920731
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06223789,46.07695,44.9309,0.6705902,0.6705902,0,0,0,0.6705902,9.281063,0,1.110223E-16,0.06223789,0.7058844,0.6705902,0,0,0.3802085,4.211501,0,0.6436465,-0.6436465,4.960852,82.68069,0.1313068,0.7376491,0.04979032,0,4.273739
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,42.45943,42.45943,0.885836,0.885836,0,0,0,0.885836,0,0,0,0,0.932459,0.885836,0,0,1.095371,3.567855,0,0.932459,-0.932459,3.977953,66.2991,0.1313068,0.9744196,0,0,3.567855
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,40.30801,40.30801,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.131437,2.635396,0,0,0,3.977953,66.2991,0.1313068,0,0,0,2.635396
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,38.28106,38.28106,0.3917952,0.3917952,0,0,0,0.3917952,0,0,5.551115E-17,0,0.412416,0.3917952,0,0,2.131437,2.635396,0,0.412416,-0.412416,3.543229,59.0537,0.1313068,0.4309747,0,0,2.635396
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,36.12963,36.12963,0.05470639,0.05470639,0,0,0,0.05470639,0,0,6.938894E-18,0,0.05758567,0.05470639,0,0,2.589677,2.22298,0,0.05758567,-0.05758567,3.482528,58.04202,0.1313068,0.06017703,0,0,2.22298
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,34.37827,34.37827,0.2904498,0.2904498,0,0,0,0.2904498,0,0,0,0,0.3057366,0.2904498,0,0,2.653661,2.165394,0,0.3057366,-0.3057366,3.160254,52.67079,0.1313068,0.3194948,0,0,2.165394
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,32.92918,32.92918,0.02991345,0.02991345,0,0,0,0.02991345,0,0,6.938894E-18,0,0.03148784,0.02991345,0,0,2.993368,1.859658,0,0.03148784,-0.03148784,3.127063,52.1176,0.1313068,0.0329048,0,0,1.859658
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,31.48008,31.48008,0.04384997,0.04384997,0,0,0,0.04384997,0,0,6.938894E-18,0,0.04615786,0.04384997,0,0,3.028355,1.82817,0,0.04615786,-0.04615786,3.078408,51.30669,0.1313068,0.04823496,0,0,1.82817
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,30.33325,30.33325,0.1972948,0.1972948,0,0,0,0.1972948,0,0,2.775558E-17,0,0.2076787,0.1972948,0,0,3.079641,1.782012,0,0.2076787,-0.2076787,2.859495,47.65816,0.1313068,0.2170243,0,0,1.782012
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,29.30199,29.30199,0.2409151,0.2409151,0,0,0,0.2409151,0,0,2.775558E-17,0,0.2535948,0.2409151,0,0,3.310395,1.574333,0,0.2535948,-0.2535948,2.592183,43.20296,0.1313068,0.2650066,0,0,1.574333
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,28.25295,28.25295,0.1003474,0.1003474,0,0,0,0.1003474,0,0,0,0,0.1056289,0.1003474,0,0,3.592167,1.320738,0,0.1056289,-0.1056289,2.48084,41.34725,0.1313068,0.1103822,0,0,1.320738
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,27.15057,27.15057,0.134157,0.134157,0,0,0,0.134157,0,0,2.775558E-17,0,0.1412179,0.134157,0,0,3.709533,1.215109,0,0.1412179,-0.1412179,2.331983,38.86631,0.1313068,0.1475727,0,0,1.215109
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,26.25266,26.25266,0.2448243,0.2448243,0,0,0,0.2448243,0,0,0,0,0.2577098,0.2448243,0,0,3.866441,1.073892,0,0.2577098,-0.2577098,2.060333,34.33882,0.1313068,0.2693067,0,0,1.073892
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.3871734,31.91016,25.38142,0.0946296,0.0946296,0,0,0,0.0946296,409.1462,0,0,0.3871734,0.09961011,0.0946296,0,0,4.152786,0.8161817,0.2875633,0,0.2875633,2.33314,38.88559,0.1307966,0.1040926,0.3097388,0,1.203355
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.7800139,40.6553,26.77718,0.04531958,0.04531958,0,0,0,0.04531958,1721.141,0,0,0.7800139,0.04770482,0.04531958,0,0,3.865222,1.074989,0.732309,0,0.732309,3.027869,50.46439,0.129515,0.04985154,0.6240111,0,1.855003
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.133215,52.42916,30.67996,0.2256251,0.2256251,0,0,0,0.2256251,502.2557,0,0,1.133215,0.2375001,0.2256251,0,0,3.132913,1.734067,0.8957149,0,0.8957149,3.877619,64.62685,0.1279811,0.2481876,0.906572,0,2.867282
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.391514,63.4397,34.65387,1.211162,1.211162,0,0,0,1.211162,114.8908,0,0,1.391514,1.274908,1.211162,0,0,2.237199,2.54021,0.1166064,0,0.1166064,3.988242,66.47056,0.1277841,1.332279,1.113211,0,3.931725
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.439657,69.11176,38.10325,0.7473525,0.7473525,0,0,0,0.7473525,192.6342,0,0,1.439657,0.7866869,0.7473525,0,0,2.120592,2.645156,0.6529701,0,0.6529701,4.607704,76.79491,0.126692,0.8220878,1.151726,0,4.084813
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.462204,74.05883,41.4015,0,0,0,0,0,0,0,0,0,1.462204,0,0,0,0,1.467622,3.232829,1.462204,0,1.462204,5.994872,99.91434,0.1243128,0,1.169763,0,4.695034
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,1.487368,79.08881,44.58418,0.3047002,0.3047002,0,0,0,0.3047002,488.1415,1.161213,0,1.487368,0.3207371,0.3047002,0,0,0.005417707,4.548813,0.005417707,0,0.005417707,6.000012,100,0.1243042,0.3351702,1.189895,0,6.036181
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.200464,73.23208,46.58447,0.214542,0.214542,0,0,0,0.214542,559.5472,0.9746302,0,1.200464,0.2258337,0.214542,0,0,0,4.553689,0,0,0,6.000012,100,0.1243042,0.2359962,0.9603711,0,5.754153
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.096087,71.50571,47.48238,0.308749,0.308749,0,0,0,0.308749,355.009,0.7710877,0,1.096087,0.3249989,0.308749,0,0,0,4.553689,0,0,0,6.000012,100,0.1243042,0.3396239,0.8768693,0,5.649776
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,0.8315923,65.85167,48.35361,0.02789109,0.02789109,0,0,0,0.02789109,2981.57,0.8022332,0,0.8315923,0.02935904,0.02789109,0,0,0,4.553689,0,0,0,6.000012,100,0.1243042,0.0306802,0.6652738,0,5.385281
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3262485,53.98685,47.66018,0.5347242,0.5347242,0,0,0,0.5347242,61.01249,0,0,0.3262485,0.5628675,0.5347242,0,0,0,4.553689,0,0.236619,-0.236619,5.750594,95.84303,0.1243042,0.5881966,0.2609988,0,4.879938
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1069818,47.11859,45.13538,0.5129455,0.5129455,0,0,0,0.5129455,20.85636,0,0,0.1069818,0.5399427,0.5129455,0,0,0.26291,4.31707,0,0.4329609,-0.4329609,5.294213,88.2367,0.1243042,0.5642401,0.08558541,0,4.424052
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,42.65502,42.65502,0.8819044,0.8819044,0,0,0,0.8819044,0,0,1.110223E-16,0,0.9283205,0.8819044,0,0,0.7439777,3.884109,0,0.9283205,-0.9283205,4.315677,71.92781,0.1243042,0.9700949,0,0,3.884109
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,40.53027,40.53027,0.9060678,0.9060678,0,0,0,0.9060678,0,0,1.110223E-16,0,0.9537556,0.9060678,0,0,1.775445,2.955789,0,0.9537556,-0.9537556,3.31033,55.17206,0.1243042,0.9966746,0,0,2.955789
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,38.47664,38.47664,0.3333911,0.3333911,0,0,0,0.3333911,0,0,5.551115E-17,0,0.3509381,0.3333911,0,0,2.835173,2.002033,0,0.3509381,-0.3509381,2.940409,49.00672,0.1243042,0.3667302,0,0,2.002033
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,36.33411,36.33411,0.136167,0.136167,0,0,0,0.136167,0,0,0,0,0.1433337,0.136167,0,0,3.225105,1.651095,0,0.1433337,-0.1433337,2.789322,46.48861,0.1243042,0.1497837,0,0,1.651095
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,34.55608,34.55608,0.03084254,0.03084254,0,0,0,0.03084254,0,0,3.469447E-18,0,0.03246583,0.03084254,0,0,3.384364,1.507761,0,0.03246583,-0.03246583,2.7551,45.91825,0.1243042,0.03392679,0,0,1.507761
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,33.10698,33.10698,0.1000057,0.1000057,0,0,0,0.1000057,0,0,1.387779E-17,0,0.1052691,0.1000057,0,0,3.420437,1.475295,0,0.1052691,-0.1052691,2.644137,44.06886,0.1243042,0.1100063,0,0,1.475295
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,31.63121,31.63121,0.1307466,0.1307466,0,0,0,0.1307466,0,0,2.775558E-17,0,0.137628,0.1307466,0,0,3.537403,1.370026,0,0.137628,-0.137628,2.499064,41.65099,0.1243042,0.1438213,0,0,1.370026
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,30.47549,30.47549,0.03862397,0.03862397,0,0,0,0.03862397,0,0,0,0,0.04065681,0.03862397,0,0,3.690323,1.232398,0,0.04065681,-0.04065681,2.456208,40.93672,0.1243042,0.04248636,0,0,1.232398
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,29.45312,29.45312,0.07426905,0.07426905,0,0,0,0.07426905,0,0,1.387779E-17,0,0.07817794,0.07426905,0,0,3.735497,1.191741,0,0.07817794,-0.07817794,2.373801,39.56328,0.1243042,0.08169595,0,0,1.191741
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,28.40408,28.40408,0.2475006,0.2475006,0,0,0,0.2475006,0,0,2.775558E-17,0,0.260527,0.2475006,0,0,3.822361,1.113564,0,0.260527,-0.260527,2.099182,34.98629,0.1243042,0.2722507,0,0,1.113564
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,27.3017,27.3017,0.04431834,0.04431834,0,0,0,0.04431834,0,0,6.938894E-18,0,0.04665088,0.04431834,0,0,4.111836,0.8530365,0,0.04665088,-0.04665088,2.050008,34.16673,0.1243042,0.04875017,0,0,0.8530365
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,26.4038,26.4038,0.1017341,0.1017341,0,0,0,0.1017341,0,0,1.387779E-17,0,0.1070886,0.1017341,0,0,4.163671,0.8063856,0,0.1070886,-0.1070886,1.937126,32.28537,0.1243042,0.1119075,0,0,0.8063856
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2576124,29.7952,25.50589,0.8225414,0.8225414,0.425,0,0.172125,0.8225414,31.31908,0,0,0.2576124,0.4184646,0.3975414,0,0,4.282658,0.6992971,0,0.1608522,-0.1608522,1.767573,29.45949,0.1243042,0.9047955,0.2060899,1.7,0.9569095
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.7893208,41.00261,26.92831,0,0,1.452632,0,0.4526684,0,0,0,0,0.7893208,0,0,1.452632,1.38,4.461382,0.5384449,2.169321,0,2.169321,3.825572,63.7594,0.1248297,0,0.6314566,1.7,1.327766
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,0.9023056,47.58134,30.80443,0.1674509,0.1674509,1.620082,0,0.4983825,0.1674509,538.8478,2.220446E-16,0,0.9023056,0,0,1.452632,1.38,2.292062,2.490834,2.282305,0,2.282305,5.990757,99.84575,0.1257724,0.184196,0.7218444,1.7,3.393139
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,0.9861524,53.88957,34.77833,0.5662817,0.5662817,0,0,0,0.5662817,174.1452,0.3803105,0,0.9861524,0.596086,0.5662817,0,0,0.009755902,4.544909,0.009755902,0,0.009755902,6.000012,100,0.1257575,0.6229099,0.7889219,0,5.531061
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.209191,63.23223,38.25439,0.1633472,0.1633472,0,0,0,0.1633472,740.2581,1.037246,0,1.209191,0.1719444,0.1633472,0,0,0,4.553689,0,0,0,6.000012,100,0.1257575,0.1796819,0.9673526,0,5.76288
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.378813,71.84869,41.55264,0.5512372,0.5512372,0,0,0,0.5512372,250.1306,0.7985631,0,1.378813,0.5802497,0.5512372,0,0,0,4.553689,0,0,0,6.000012,100,0.1257575,0.6063609,1.10305,0,5.932502
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.332707,74.59221,44.70864,0.08833058,0.08833058,0,0,0,0.08833058,1508.772,1.239727,0,1.332707,0.09297957,0.08833058,0,0,0,4.553689,0,0,0,6.000012,100,0.1257575,0.09716364,1.066166,0,5.886396
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.237086,74.4445,46.7356,0.9294448,0.9294448,0,0,0,0.9294448,133.0994,0.2587229,0,1.237086,0.9783629,0.9294448,0,0,0,4.553689,0,0,0,6.000012,100,0.1257575,1.022389,0.9896686,0,5.790775
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.7696269,63.53896,47.60684,1.316814,1.316814,0.425,0,0.172125,1.316814,58.44616,1.110223E-16,0,0.7696269,0.9387512,0.8918136,0,0,0,4.553689,0,0.1691242,-0.1691242,5.821739,97.02879,0.1257575,1.448495,0.6157016,1.7,5.323316
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.4903724,58.29448,48.50475,0.8089407,0.8089407,0,0,0,0.8089407,60.61908,0,0,0.4903724,0.8515165,0.8089407,0,0,0.1879158,4.384565,0,0.3611442,-0.3611442,5.44106,90.68415,0.1257575,0.8898348,0.3922979,0,4.874937
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3203788,54.0165,47.80243,0.2354534,0.2354534,0,0,0,0.2354534,136.0689,0,0,0.3203788,0.2478457,0.2354534,0,0,0.5891871,4.023421,0.07253313,0,0.07253313,5.509871,91.831,0.1256468,0.2589988,0.256303,0,4.3438
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.1046535,47.21893,45.27762,0.6418275,0.6418275,0,0,0,0.6418275,16.30555,0,0,0.1046535,0.6756079,0.6418275,0,0,0.516654,4.0887,0,0.5709544,-0.5709544,4.908032,81.80038,0.1256468,0.7060102,0.08372279,0,4.193354
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,42.77948,42.77948,0.931973,0.931973,0,0,0,0.931973,0,0,1.110223E-16,0,0.9810242,0.931973,0,0,1.151048,3.517746,0,0.9810242,-0.9810242,3.873942,64.56557,0.1256468,1.02517,0,0,3.517746
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,40.6814,40.6814,0.6315432,0.6315432,0,0,0,0.6315432,0,0,1.110223E-16,0,0.6647823,0.6315432,0,0,2.241075,2.536722,0,0.6647823,-0.6647823,3.1732,52.88656,0.1256468,0.6946975,0,0,2.536722
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,38.62777,38.62777,0.3944925,0.3944925,0,0,0,0.3944925,0,0,5.551115E-17,0,0.4152553,0.3944925,0,0,2.979722,1.87194,0,0.4152553,-0.4152553,2.735482,45.59128,0.1256468,0.4339418,0,0,1.87194
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,36.45857,36.45857,0.07278812,0.07278812,0,0,0,0.07278812,0,0,1.387779E-17,0,0.07661907,0.07278812,0,0,3.441116,1.456684,0,0.07661907,-0.07661907,2.654719,44.24522,0.1256468,0.08006693,0,0,1.456684
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,34.68054,34.68054,0.1505482,0.1505482,0,0,0,0.1505482,0,0,0,0,0.1584718,0.1505482,0,0,3.526249,1.380065,0,0.1584718,-0.1584718,2.487675,41.46117,0.1256468,0.165603,0,0,1.380065
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,33.20477,33.20477,0.2098117,0.2098117,0,0,0,0.2098117,0,0,2.775558E-17,0,0.2208545,0.2098117,0,0,3.702328,1.221593,0,0.2208545,-0.2208545,2.254874,37.58115,0.1256468,0.2307929,0,0,1.221593
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,31.75567,31.75567,0.1615921,0.1615921,0,0,0,0.1615921,0,0,0,0,0.1700969,0.1615921,0,0,3.947722,1.000739,0,0.1700969,-0.1700969,2.075576,34.59286,0.1256468,0.1777513,0,0,1.000739
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,30.60884,30.60884,0.4406059,0.4406059,0,0,0,0.4406059,0,0,5.551115E-17,0,0.4637957,0.4406059,0,0,4.136719,0.830642,0,0.4637957,-0.4637957,1.586692,26.44482,0.1256468,0.4846665,0,0,0.830642
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,29.55091,29.55091,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.652047,0.3668463,0,0,0,1.586692,26.44482,0.1256468,0,0,0,0.3668463
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,28.50187,28.50187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.652047,0.3668463,0,0,0,1.586692,26.44482,0.1256468,0,0,0,0.3668463
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,27.42616,27.42616,0.2149344,0.2149344,0,0,0,0.2149344,0,0,2.775558E-17,0,0.2262467,0.2149344,0,0,4.652047,0.3668463,0,0.2262467,-0.2262467,1.348207,22.47008,0.1256468,0.2364278,0,0,0.3668463
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,26.52826,26.52826,0.0874497,0.0874497,0,0,0,0.0874497,0,0,1.387779E-17,0,0.09205231,0.0874497,0,0,4.903432,0.1405996,0,0.09205231,-0.09205231,1.251176,20.85289,0.1256468,0.09619467,0,0,0.1405996
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3101485,30.82633,25.63035,1.090652,1.090652,0.7498905,0,0.2608201,1.090652,28.43699,0,0,0.3101485,0.3586957,0.340761,0,0,5.005713,0.04854728,0,0.04854728,-0.04854728,1.200002,20,0.1256468,1.199717,0.2481188,1.7,0.3586957
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.6931726,39.25162,27.02611,0.7926232,0.7926232,1.7,0,0.5202,0.7926232,87.45298,0,0,0.6931726,0,0,0.9073768,0.8620079,5.059654,0,1.555181,0,1.555181,2.675376,44.58952,0.1279259,0.8718855,0.5545381,1.7,0.6931726
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.8847165,47.35469,30.92889,0.5013753,0.5013753,1.7,0,0.5202,0.5013753,176.4579,0,0,0.8847165,0,0,1.198625,1.138693,3.504474,1.399662,2.02341,0,2.02341,4.594952,76.58237,0.1294135,0.5515128,0.7077731,1.7,2.284379
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.23102,59.71965,34.90279,0,0,0.425,0,0.172125,0,0,0.1617959,0,1.23102,0,0,0.2632041,0.2500439,1.481064,3.220731,1.481064,0,1.481064,6.000012,100,0.127222,0,0.984816,1.7,4.451751
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.424165,69.0714,38.40552,1.026769,1.026769,0,0,0,1.026769,138.7036,0.3433559,0,1.424165,1.080809,1.026769,0,0,0,4.553689,0,0,0,6.000012,100,0.127222,1.129445,1.139332,0,5.977854
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.251845,68.55984,41.70377,0.730258,0.730258,0,0,0,0.730258,171.425,0.4831522,0,1.251845,0.7686927,0.730258,0,0,0,4.553689,0,0,0,6.000012,100,0.127222,0.8032839,1.001476,0,5.805534
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.373799,75.98862,44.85978,0.2441236,0.2441236,0,0,0,0.2441236,562.7474,1.116827,0,1.373799,0.2569722,0.2441236,0,0,0,4.553689,0,0,0,6.000012,100,0.127222,0.268536,1.099039,0,5.927488
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.265947,75.4463,46.87785,1.195365,1.195365,0,0,0,1.195365,105.9046,0.00766809,0,1.265947,1.258279,1.195365,0,0,0,4.553689,0,0,0,6.000012,100,0.127222,1.314901,1.012758,0,5.819636
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.029152,70.08098,47.75797,0.6899396,0.6899396,0,0,0,0.6899396,149.1656,0.3029002,0,1.029152,0.7262522,0.6899396,0,0,0,4.553689,0,0,0,6.000012,100,0.127222,0.7589335,0.8233219,0,5.582841
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.751286,64.29067,48.65588,0,0,0,0,0,0,0,0.751286,0,0.751286,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.127222,0,0.6010288,0,5.304975
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.3997222,55.7998,47.95356,0.9313538,0.9313538,0,0,0,0.9313538,42.91841,0,1.110223E-16,0.3997222,0.9803724,0.9313538,0,0,0,4.553689,0,0.5806502,-0.5806502,5.387953,89.79903,0.127222,1.024489,0.3197778,0,4.953411
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.07512011,46.79172,45.40208,1.885622,1.885622,0.5056217,0,0.1941347,1.885622,3.983838,2.220446E-16,0,0.07512011,1.452632,1.38,0,0,0.6451669,3.973039,0,1.377512,-1.377512,3.935928,65.59868,0.127222,2.074184,0.06009609,1.7,4.048159
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,42.93061,42.93061,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.175735,2.595527,1.38,0,1.38,5.245111,87.41835,0.1287545,0,0,1.7,2.595527
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,40.80586,40.80586,1.086504,1.086504,0,0,0,1.086504,0,0,2.220446E-16,0,1.143689,1.086504,0,0,0.7957352,3.837527,0,1.143689,-1.143689,4.039557,67.32583,0.1287545,1.195155,0,0,3.837527
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,38.75224,38.75224,1.012604,1.012604,0,0,0,1.012604,0,0,0,0,1.065899,1.012604,0,0,2.0665,2.693839,0,1.065899,-1.065899,2.916001,48.59992,0.1287545,1.113865,0,0,2.693839
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,36.58303,36.58303,0.1417366,0.1417366,0,0,0,0.1417366,0,0,2.775558E-17,0,0.1491964,0.1417366,0,0,3.250833,1.627939,0,0.1491964,-0.1491964,2.758734,45.97881,0.1287545,0.1559103,0,0,1.627939
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,34.77833,34.77833,0.1058536,0.1058536,0,0,0,0.1058536,0,0,1.387779E-17,0,0.1114248,0.1058536,0,0,3.416607,1.478743,0,0.1114248,-0.1114248,2.641282,44.02128,0.1287545,0.1164389,0,0,1.478743
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,33.32924,33.32924,0.1268736,0.1268736,0,0,0,0.1268736,0,0,0,0,0.1335511,0.1268736,0,0,3.540412,1.367318,0,0.1335511,-0.1335511,2.500507,41.67503,0.1287545,0.1395609,0,0,1.367318
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,31.85347,31.85347,0.1165121,0.1165121,0,0,0,0.1165121,0,0,1.387779E-17,0,0.1226443,0.1165121,0,0,3.688802,1.233767,0,0.1226443,-0.1226443,2.371229,39.5204,0.1287545,0.1281633,0,0,1.233767
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,30.70663,30.70663,0.08316169,0.08316169,0,0,0,0.08316169,0,0,0,0,0.08753862,0.08316169,0,0,3.825073,1.111123,0,0.08753862,-0.08753862,2.278955,37.98251,0.1287545,0.09147786,0,0,1.111123
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,29.65759,29.65759,0.1752795,0.1752795,0,0,0,0.1752795,0,0,0,0,0.1845047,0.1752795,0,0,3.922339,1.023584,0,0.1845047,-0.1845047,2.08447,34.74109,0.1287545,0.1928075,0,0,1.023584
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,28.60855,28.60855,0.0529363,0.0529363,0,0,0,0.0529363,0,0,6.938894E-18,0,0.05572242,0.0529363,0,0,4.127344,0.8390794,0,0.05572242,-0.05572242,2.025733,33.76215,0.1287545,0.05822993,0,0,0.8390794
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,27.50617,27.50617,0.0640557,0.0640557,0,0,0,0.0640557,0,0,1.387779E-17,0,0.06742705,0.0640557,0,0,4.189258,0.783357,0,0.06742705,-0.06742705,1.954659,32.57758,0.1287545,0.07046127,0,0,0.783357
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,26.59938,26.59938,0.1240576,0.1240576,0,0,0,0.1240576,0,0,1.387779E-17,0,0.1305869,0.1240576,0,0,4.264177,0.7159299,0,0.1305869,-0.1305869,1.817008,30.28341,0.1287545,0.1364633,0,0,0.7159299
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09432849,27.24852,25.70147,0.3816312,0.3816312,0,0,0,0.3816312,24.71718,0,0,0.09432849,0.4017171,0.3816312,0,0,4.409273,0.585343,0,0.3073886,-0.3073886,1.492992,24.88315,0.1287545,0.4197944,0.0754628,0,0.6796715
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.2973851,32.15486,27.13279,0.06960382,0.06960382,0,0,0,0.06960382,427.2539,0,0,0.2973851,0.07326718,0.06960382,0,0,4.750816,0.2779544,0.2241179,0,0.2241179,1.705609,28.42676,0.1284305,0.0765642,0.2379081,0,0.5753395
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.6827018,43.38393,31.02668,0,0,0,0,0,0,0,0,0,0.6827018,0,0,0,0,4.526698,0.4796605,0.6827018,0,0.6827018,2.353277,39.2212,0.1274536,0,0.5461614,0,1.162362
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.235271,59.97327,35.02726,0,0,0,0,0,0,0,0,0,1.235271,0,0,0,0,3.843997,1.094092,1.235271,0,1.235271,3.525158,58.75251,0.1257232,0,0.988217,0,2.329363
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.303947,65.9951,38.52998,1.500569,1.500569,1.7,0,0.5202,1.500569,86.89684,0,0,1.303947,0,0,0.1994315,0.18946,2.608725,2.205836,1.493407,0,1.493407,4.941928,82.3653,0.127875,1.650625,1.043157,1.7,3.509783
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.362448,71.74107,41.82824,0.1732485,0.1732485,0,0,0,0.1732485,786.4124,0.06476196,0,1.362448,0.1823668,0.1732485,0,0,1.115319,3.549902,1.115319,0,1.115319,6.000012,100,0.1263511,0.1905733,1.089958,0,4.91235
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,0.9436874,64.70748,45.01091,0.1304852,0.1304852,0,0,0,0.1304852,723.2143,0.8063346,0,0.9436874,0.1373528,0.1304852,0,0,0,4.553689,0,0,0,6.000012,100,0.1263511,0.1435337,0.7549499,0,5.497376
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,0.8271066,64.21467,47.0112,0.613594,0.613594,0,0,0,0.613594,134.797,0.1812182,0,0.8271066,0.6458884,0.613594,0,0,0,4.553689,0,0,0,6.000012,100,0.1263511,0.6749534,0.6616853,0,5.380795
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.7914397,64.39118,47.90911,0,0,0,0,0,0,0,0.7914397,0,0.7914397,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1263511,0,0.6331517,0,5.345129
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.400133,56.68153,48.78034,0.8216715,0.8216715,0,0,0,0.8216715,48.69744,0,0,0.400133,0.8649174,0.8216715,0,0,0,4.553689,0,0.4647844,-0.4647844,5.510086,91.83459,0.1263511,0.9038387,0.3201064,0,4.953822
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05224599,49.05881,48.07802,0.2470686,0.2470686,0,0,0,0.2470686,21.14635,0,0,0.05224599,0.2600722,0.2470686,0,0,0.5164271,4.088904,0,0.2078262,-0.2078262,5.291018,88.18346,0.1263511,0.2717755,0.04179679,0,4.14115
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.03971087,46.28543,45.55322,0,0,0,0,0,0,0,0,0,0.03971087,0,0,0,0,0.7473451,3.881078,0.03971087,0,0.03971087,5.328691,88.81134,0.1262975,0,0.0317687,0,3.920789
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,43.08175,43.08175,0.5142745,0.5142745,0,0,0,0.5142745,0,0,1.110223E-16,0,0.5413415,0.5142745,0,0,0.7076343,3.916818,0,0.5413415,-0.5413415,4.758067,79.30096,0.1262975,0.5657019,0,0,3.916818
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,40.957,40.957,1.0811,1.0811,0,0,0,1.0811,0,0,2.220446E-16,0,1.138,1.0811,0,0,1.309125,3.375477,0,1.138,-1.138,3.55851,59.30838,0.1262975,1.18921,0,0,3.375477
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,38.8767,38.8767,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.573569,2.237477,0,0,0,3.55851,59.30838,0.1262975,0,0,0,2.237477
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,36.7075,36.7075,0.2002579,0.2002579,0,0,0,0.2002579,0,0,2.775558E-17,0,0.2107978,0.2002579,0,0,2.573569,2.237477,0,0.2107978,-0.2107978,3.33631,55.60505,0.1262975,0.2202837,0,0,2.237477
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,34.90279,34.90279,0.1903548,0.1903548,0,0,0,0.1903548,0,0,2.775558E-17,0,0.2003735,0.1903548,0,0,2.807789,2.026679,0,0.2003735,-0.2003735,3.125097,52.08485,0.1262975,0.2093903,0,0,2.026679
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,33.4537,33.4537,0.115587,0.115587,0,0,0,0.115587,0,0,1.387779E-17,0,0.1216705,0.115587,0,0,3.030426,1.826305,0,0.1216705,-0.1216705,2.996845,49.94732,0.1262975,0.1271456,0,0,1.826305
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,31.97793,31.97793,0.01437906,0.01437906,0,0,0,0.01437906,0,0,1.734723E-18,0,0.01513585,0.01437906,0,0,3.165616,1.704635,0,0.01513585,-0.01513585,2.980891,49.68142,0.1262975,0.01581697,0,0,1.704635
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,30.80443,30.80443,0.1761744,0.1761744,0,0,0,0.1761744,0,0,2.775558E-17,0,0.1854468,0.1761744,0,0,3.182433,1.689499,0,0.1854468,-0.1854468,2.785413,46.42345,0.1262975,0.1937919,0,0,1.689499
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,29.75539,29.75539,0.0626365,0.0626365,0,0,0,0.0626365,0,0,1.387779E-17,0,0.06593316,0.0626365,0,0,3.388485,1.504052,0,0.06593316,-0.06593316,2.715913,45.26513,0.1262975,0.06890015,0,0,1.504052
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,28.67968,28.67968,0.1578994,0.1578994,0,0,0,0.1578994,0,0,0,0,0.1662099,0.1578994,0,0,3.461744,1.438119,0,0.1662099,-0.1662099,2.540713,42.34512,0.1262975,0.1736893,0,0,1.438119
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,27.60397,27.60397,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.646422,1.271909,0,0,0,2.540713,42.34512,0.1262975,0,0,0,1.271909
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,26.67939,26.67939,0.08878054,0.08878054,0,0,0,0.08878054,0,0,1.387779E-17,0,0.09345321,0.08878054,0,0,3.646422,1.271909,0,0.09345321,-0.09345321,2.442204,40.70332,0.1262975,0.0976586,0,0,1.271909
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1498243,28.25334,25.78148,0.4188426,0.4188426,0,0,0,0.4188426,35.77103,0,5.551115E-17,0.1498243,0.440887,0.4188426,0,0,3.750259,1.178456,0,0.2910627,-0.2910627,2.135397,35.58988,0.1262975,0.4607269,0.1198595,0,1.32828
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5257644,36.30987,27.20391,0.8651401,0.8651401,1.7,0,0.5202,0.8651401,60.77216,0,0,0.5257644,0,0,0.8348598,0.7931169,4.073662,0.8873934,1.318881,0,1.318881,3.386598,56.44318,0.1286164,0.9516542,0.4206115,1.7,1.413158
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.06538,51.44868,31.13336,0.6186438,0.6186438,1.7,0,0.5202,0.6186438,172.2122,0,0,1.06538,0,0,1.081356,1.027288,2.754781,2.074387,2.092669,0,2.092669,5.371878,89.53111,0.1298282,0.6805082,0.8523043,1.7,3.139767
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.116068,57.25856,35.13394,0.9870489,0.9870489,0,0,0,0.9870489,113.0712,0,0,1.116068,1.038999,0.9870489,0,0,0.6621118,3.957788,0.0770696,0,0.0770696,5.444992,90.74969,0.1297252,1.085754,0.8928548,0,5.073857
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.279334,65.47529,38.62777,0,0,0,0,0,0,0,0.6942921,0,1.279334,0,0,0,0,0.5850422,4.027151,0.5850422,0,0.5850422,6.000012,100,0.1289484,0,1.023467,0,5.306485
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.06116,63.98944,41.9527,0,0,0,0,0,0,0,1.06116,0,1.06116,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1289484,0,0.8489279,0,5.614849
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,0.8488578,62.59163,45.13538,0.2074977,0.2074977,0,0,0,0.2074977,409.0927,0.6304392,0,0.8488578,0.2184186,0.2074977,0,0,0,4.553689,0,0,0,6.000012,100,0.1289484,0.2282475,0.6790863,0,5.402547
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.7943031,63.58377,47.13566,0.8984763,0.8984763,0,0,0,0.8984763,88.40556,0,0,0.7943031,0.9457645,0.8984763,0,0,0,4.553689,0,0.1514615,-0.1514615,5.840358,97.3391,0.1289484,0.9883239,0.6354424,0,5.347992
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.6133901,60.46267,48.03357,0.9506378,0.9506378,0,0,0,0.9506378,64.52406,0,0,0.6133901,1.000671,0.9506378,0,0,0.1682905,4.402227,0,0.3872812,-0.3872812,5.432127,90.53528,0.1289484,1.045702,0.4907121,0,5.015618
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.2778331,54.30402,48.90481,0,0,0,0,0,0,0,0,0,0.2778331,0,0,0,0,0.598603,4.014946,0.2778331,0,0.2778331,5.695703,94.92819,0.1285828,0,0.2222665,0,4.292779
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3049758,54.12196,48.20248,0.9607304,0.9607304,0,0,0,0.9607304,31.74417,0,0,0.3049758,1.011295,0.9607304,0,0,0.3207699,4.264996,0,0.7063193,-0.7063193,4.951177,82.51945,0.1285828,1.056803,0.2439807,0,4.569972
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.09132352,47.40038,45.70435,0.8939182,0.8939182,0,0,0,0.8939182,10.21609,0,0,0.09132352,0.9409665,0.8939182,0,0,1.105569,3.558677,0,0.8496429,-0.8496429,4.055575,67.59278,0.1285828,0.9833099,0.07305881,0,3.65
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,43.20621,43.20621,0.4908563,0.4908563,0,0,0,0.4908563,0,0,0,0,0.5166909,0.4908563,0,0,2.049617,2.709034,0,0.5166909,-0.5166909,3.510935,58.51546,0.1285828,0.539942,0,0,2.709034
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,41.08146,41.08146,0.4190389,0.4190389,0,0,0,0.4190389,0,0,0,0,0.4410936,0.4190389,0,0,2.623718,2.192343,0,0.4410936,-0.4410936,3.045981,50.76625,0.1285828,0.4609428,0,0,2.192343
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,38.98338,38.98338,0.4302923,0.4302923,0,0,0,0.4302923,0,0,5.551115E-17,0,0.4529392,0.4302923,0,0,3.113822,1.751249,0,0.4529392,-0.4529392,2.568542,42.80894,0.1285828,0.4733215,0,0,1.751249
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,36.80529,36.80529,0.1328925,0.1328925,0,0,0,0.1328925,0,0,0,0,0.1398869,0.1328925,0,0,3.617088,1.29831,0,0.1398869,-0.1398869,2.421088,40.35138,0.1285828,0.1461818,0,0,1.29831
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,35.00948,35.00948,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.772517,1.158423,0,0,0,2.421088,40.35138,0.1285828,0,0,0,1.158423
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,33.53371,33.53371,0.01205606,0.01205606,0,0,0,0.01205606,0,0,1.734723E-18,0,0.01269059,0.01205606,0,0,3.772517,1.158423,0,0.01269059,-0.01269059,2.407711,40.12843,0.1285828,0.01326167,0,0,1.158423
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,32.07572,32.07572,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.786618,1.145733,0,0,0,2.407711,40.12843,0.1285828,0,0,0,1.145733
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,30.87555,30.87555,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.786618,1.145733,0,0,0,2.407711,40.12843,0.1285828,0,0,0,1.145733
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,29.82651,29.82651,0.211892,0.211892,0,0,0,0.211892,0,0,0,0,0.2230443,0.211892,0,0,3.786618,1.145733,0,0.2230443,-0.2230443,2.172601,36.20995,0.1285828,0.2330813,0,0,1.145733
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,28.7508,28.7508,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.034445,0.9226884,0,0,0,2.172601,36.20995,0.1285828,0,0,0,0.9226884
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,27.67509,27.67509,0.1106431,0.1106431,0,0,0,0.1106431,0,0,1.387779E-17,0,0.1164664,0.1106431,0,0,4.034445,0.9226884,0,0.1164664,-0.1164664,2.049835,34.16385,0.1285828,0.1217074,0,0,0.9226884
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,26.75051,26.75051,0.04055264,0.04055264,0,0,0,0.04055264,0,0,6.938894E-18,0,0.042687,0.04055264,0,0,4.163852,0.806222,0,0.042687,-0.042687,2.004839,33.41391,0.1285828,0.04460791,0,0,0.806222
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3137385,31.11792,25.8526,0.3396381,0.3396381,0,0,0,0.3396381,92.37437,0,0,0.3137385,0.3575137,0.3396381,0,0,4.211282,0.763535,0,0.04377521,-0.04377521,1.958696,32.64486,0.1285828,0.3736019,0.2509908,0,1.077273
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.6871952,39.40683,27.27503,1.317157,1.317157,0.425,0,0.172125,1.317157,52.17261,0,0,0.6871952,0.9391127,0.8921571,0,0,4.259921,0.7197598,0,0.2519175,-0.2519175,1.693151,28.21914,0.1285828,1.448873,0.5497562,1.7,1.406955
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,0.9800644,49.67704,31.20448,0.1921329,0.1921329,1.644765,0,0.5051207,0.1921329,510.097,0,0,0.9800644,0,0,1.452632,1.38,4.53983,0.4678423,2.360064,0,2.360064,3.932105,65.53496,0.1292458,0.2113462,0.7840515,1.7,1.447907
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.163254,58.485,35.23173,0.07636297,0.07636297,1.146374,0,0.3690602,0.07636297,1523.322,0,0,1.163254,0,0,1.070011,1.016511,2.179765,2.5919,2.179765,0,2.179765,6.000012,100,0.1286322,0.08399928,0.9306034,1.7,3.755154
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.286402,65.79073,38.73446,0.8819956,0.8819956,0,0,0,0.8819956,145.8513,0.3579853,0,1.286402,0.9284164,0.8819956,0,0,0,4.553689,0,0,0,6.000012,100,0.1286322,0.9701951,1.029121,0,5.840091
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.448879,74.55718,42.07716,1.197522,1.197522,0,0,0,1.197522,120.9897,0.1883292,0,1.448879,1.26055,1.197522,0,0,0,4.553689,0,0,0,6.000012,100,0.1286322,1.317275,1.159103,0,6.002568
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.146211,70.13094,45.25984,0.2093951,0.2093951,0,0,0,0.2093951,547.3914,0.9257948,0,1.146211,0.2204159,0.2093951,0,0,0,4.553689,0,0,0,6.000012,100,0.1286322,0.2303346,0.9169685,0,5.6999
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.7296577,62.22702,47.26012,0.3988163,0.3988163,0,0,0,0.3988163,182.9558,0.309851,0,0.7296577,0.4198067,0.3988163,0,0,0,4.553689,0,0,0,6.000012,100,0.1286322,0.438698,0.5837262,0,5.283347
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.6526794,61.47628,48.15803,0,0,0,0,0,0,0,0.6526794,0,0.6526794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1286322,0,0.5221435,0,5.206368
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.7123601,63.80328,49.02927,0,0,0,0,0,0,0,0.7123601,0,0.7123601,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1286322,0,0.5698881,0,5.266049
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.2966109,54.0918,48.33583,0,0,0,0,0,0,0,0.2966109,0,0.2966109,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1286322,0,0.2372887,0,4.8503
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1639481,48.90341,45.82881,0,0,0,0,0,0,0,0.1639481,0,0.1639481,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1286322,0,0.1311585,0,4.717637
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,43.33067,43.33067,0.6852104,0.6852104,0,0,0,0.6852104,0,0,1.110223E-16,0,0.7212741,0.6852104,0,0,0,4.553689,0,0.7212741,-0.7212741,5.239722,87.32853,0.1286322,0.7537314,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,41.20592,41.20592,0.2235178,0.2235178,0,0,0,0.2235178,0,0,2.775558E-17,0,0.2352819,0.2235178,0,0,0.8014157,3.832415,0,0.2352819,-0.2352819,4.991714,83.19506,0.1286322,0.2458696,0,0,3.832415
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,39.10784,39.10784,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.06284,3.597133,0,0,0,4.991714,83.19506,0.1286322,0,0,0,3.597133
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,36.90308,36.90308,0.05394693,0.05394693,0,0,0,0.05394693,0,0,6.938894E-18,0,0.05678624,0.05394693,0,0,1.06284,3.597133,0,0.05678624,-0.05678624,4.931856,82.19743,0.1286322,0.05934162,0,0,3.597133
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,35.10727,35.10727,0.08916829,0.08916829,0,0,0,0.08916829,0,0,0,0,0.09386136,0.08916829,0,0,1.125936,3.540347,0,0.09386136,-0.09386136,4.832917,80.54845,0.1286322,0.09808512,0,0,3.540347
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,33.65817,33.65817,0.2073565,0.2073565,0,0,0,0.2073565,0,0,0,0,0.21827,0.2073565,0,0,1.230226,3.446485,0,0.21827,-0.21827,4.60284,76.71385,0.1286322,0.2280922,0,0,3.446485
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,32.1824,32.1824,0.03010391,0.03010391,0,0,0,0.03010391,0,0,3.469447E-18,0,0.03168832,0.03010391,0,0,1.472749,3.228215,0,0.03168832,-0.03168832,4.569438,76.15714,0.1286322,0.0331143,0,0,3.228215
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,30.98223,30.98223,0.05237866,0.05237866,0,0,0,0.05237866,0,0,6.938894E-18,0,0.05513543,0.05237866,0,0,1.507958,3.196527,0,0.05513543,-0.05513543,4.51132,75.18851,0.1286322,0.05761652,0,0,3.196527
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,29.90652,29.90652,0.1348774,0.1348774,0,0,0,0.1348774,0,0,0,0,0.1419762,0.1348774,0,0,1.569219,3.141392,0,0.1419762,-0.1419762,4.361664,72.69425,0.1286322,0.1483651,0,0,3.141392
