Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,28.83081,28.83081,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.1286322,0,0,0,2.999415
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,27.7551,27.7551,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.1286322,0,0,0,2.999415
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,26.83052,26.83052,0.07970393,0.07970393,0,0,0,0.07970393,0,0,1.387779E-17,0,0.08389887,0.07970393,0,0,1.726971,2.999415,0,0.08389887,-0.08389887,4.273227,71.2203,0.1286322,0.08767432,0,0,2.999415
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3136117,31.19834,25.93262,0,0,0,0,0,0,0,0,0,0.3136117,0,0,0,0,1.820192,2.915516,0.3136117,0,0.3136117,4.570745,76.17892,0.1282399,0,0.2508893,0,3.229128
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7105553,39.97,27.38171,0.6901987,0.6901987,0,0,0,0.6901987,102.9494,0,0,0.7105553,0.7265249,0.6901987,0,0,1.50658,3.197767,0,0.01596964,-0.01596964,4.553911,75.89837,0.1282399,0.7592186,0.5684443,0,3.908322
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.046042,51.21865,31.30228,0.008055403,0.008055403,0,0,0,0.008055403,12985.59,0,0,1.046042,0.008479372,0.008055403,0,0,1.524324,3.181797,1.037562,0,1.037562,5.538229,92.30364,0.126959,0.008860944,0.8368335,0,4.227839
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.383229,64.13791,35.38286,0.2526226,0.2526226,0,0,0,0.2526226,547.5476,0.6305491,0,1.383229,0.2659186,0.2526226,0,0,0.4867615,4.115603,0.4867615,0,0.4867615,6.000012,100,0.1263669,0.2778849,1.106583,0,5.498833
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.49842,71.82076,38.90337,0,0,0,0,0,0,0,1.49842,0,1.49842,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1263669,0,1.198736,0,6.052109
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,1.575639,78.62434,42.20162,0,0,0,0,0,0,0,1.575639,0,1.575639,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1263669,0,1.260511,0,6.129328
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,1.48215,80.01279,45.3843,0.4183836,0.4183836,0,0,0,0.4183836,354.2562,1.041746,0,1.48215,0.4404037,0.4183836,0,0,0,4.553689,0,0,0,6.000012,100,0.1263669,0.4602219,1.18572,0,6.035839
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.398304,80.09181,47.40237,0,0,0,0,0,0,0,1.398304,0,1.398304,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1263669,0,1.118643,0,5.951993
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.049583,71.24225,48.28249,0.3664512,0.3664512,0,0,0,0.3664512,286.4181,0.6638445,0,1.049583,0.3857381,0.3664512,0,0,0,4.553689,0,0,0,6.000012,100,0.1263669,0.4030963,0.8396661,0,5.603271
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,0.8063415,66.1877,49.1804,0.8583295,0.8583295,0,0,0,0.8583295,93.94311,0,0,0.8063415,0.9035048,0.8583295,0,0,0,4.553689,0,0.09716333,-0.09716333,5.897593,98.29301,0.1263669,0.9441625,0.6450732,0,5.36003
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.394489,56.27301,48.50475,0.7014802,0.7014802,0,0,0,0.7014802,56.23667,0,1.110223E-16,0.394489,0.7384002,0.7014802,0,0,0.1079593,4.456526,0,0.3439111,-0.3439111,5.535079,92.25113,0.1263669,0.7716281,0.3155912,0,4.851015
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.1917367,49.59184,45.97994,0,0,0,0,0,0,0,0,0,0.1917367,0,0,0,0,0.4900827,4.112615,0.1917367,0,0.1917367,5.716976,95.28275,0.1261351,0,0.1533894,0,4.304351
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,43.4818,43.4818,0.426807,0.426807,0,0,0,0.426807,0,0,5.551115E-17,0,0.4492706,0.426807,0,0,0.298346,4.285178,0,0.4492706,-0.4492706,5.243403,87.38988,0.1261351,0.4694878,0,0,4.285178
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,41.35706,41.35706,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7975355,3.835907,0,0,0,5.243403,87.38988,0.1261351,0,0,0,3.835907
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,39.2323,39.2323,0.2060903,0.2060903,0,0,0,0.2060903,0,0,0,0,0.2169371,0.2060903,0,0,0.7975355,3.835907,0,0.2169371,-0.2169371,5.014731,83.57869,0.1261351,0.2266993,0,0,3.835907
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,37.02754,37.02754,0.1876987,0.1876987,0,0,0,0.1876987,0,0,2.775558E-17,0,0.1975776,0.1876987,0,0,1.038577,3.61897,0,0.1975776,-0.1975776,4.806467,80.10761,0.1261351,0.2064686,0,0,3.61897
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,35.23173,35.23173,0.09530919,0.09530919,0,0,0,0.09530919,0,0,1.387779E-17,0,0.1003255,0.09530919,0,0,1.258107,3.421392,0,0.1003255,-0.1003255,4.700714,78.34508,0.1261351,0.1048401,0,0,3.421392
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,33.75596,33.75596,0.1986667,0.1986667,0,0,0,0.1986667,0,0,2.775558E-17,0,0.2091229,0.1986667,0,0,1.36958,3.321067,0,0.2091229,-0.2091229,4.480279,74.67117,0.1261351,0.2185334,0,0,3.321067
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,32.30687,32.30687,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.601939,3.111944,0,0,0,4.480279,74.67117,0.1261351,0,0,0,3.111944
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,31.08002,31.08002,0.2178343,0.2178343,0,0,0,0.2178343,0,0,2.775558E-17,0,0.2292992,0.2178343,0,0,1.601939,3.111944,0,0.2292992,-0.2292992,4.238577,70.64281,0.1261351,0.2396177,0,0,3.111944
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,30.03098,30.03098,0.0453223,0.0453223,0,0,0,0.0453223,0,0,6.938894E-18,0,0.04770768,0.0453223,0,0,1.856716,2.882645,0,0.04770768,-0.04770768,4.188288,69.80466,0.1261351,0.04985452,0,0,2.882645
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,28.95527,28.95527,0.06764305,0.06764305,0,0,0,0.06764305,0,0,1.387779E-17,0,0.07120322,0.06764305,0,0,1.909724,2.834937,0,0.07120322,-0.07120322,4.113234,68.55376,0.1261351,0.07440736,0,0,2.834937
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,27.85289,27.85289,0.2122721,0.2122721,0,0,0,0.2122721,0,0,2.775558E-17,0,0.2234443,0.2122721,0,0,1.988839,2.763734,0,0.2234443,-0.2234443,3.877703,64.62825,0.1261351,0.2334993,0,0,2.763734
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,26.95498,26.95498,0.09533258,0.09533258,0,0,0,0.09533258,0,0,1.387779E-17,0,0.1003501,0.09533258,0,0,2.23711,2.540289,0,0.1003501,-0.1003501,3.771924,62.86528,0.1261351,0.1048658,0,0,2.540289
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.114738,27.94663,26.05708,0.4134322,0.4134322,0,0,0,0.4134322,27.75257,0,5.551115E-17,0.114738,0.4351918,0.4134322,0,0,2.348611,2.439939,0,0.3204537,-0.3204537,3.434136,57.23549,0.1261351,0.4547754,0.09179043,0,2.554677
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4103312,34.53627,27.50617,0.6832935,0.6832935,0,0,0,0.6832935,60.05197,0,0,0.4103312,0.7192563,0.6832935,0,0,2.70467,2.119486,0,0.3089251,-0.3089251,3.108501,51.80824,0.1261351,0.7516228,0.3282649,0,2.529817
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.6810716,43.8149,31.45341,1.102383,1.102383,0,0,0,1.102383,61.78176,0,2.220446E-16,0.6810716,1.160403,1.102383,0,0,3.04792,1.810561,0,0.4793315,-0.4793315,2.603241,43.38726,0.1261351,1.212621,0.5448573,0,2.491632
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.5465107,45.58348,35.55178,0.5330189,0.5330189,0,0,0,0.5330189,102.5312,0,0,0.5465107,0.5610726,0.5330189,0,0,3.580511,1.331229,0,0.01456191,-0.01456191,2.587892,43.13144,0.1261351,0.5863209,0.4372085,0,1.87774
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.6465133,51.4058,39.08117,0.7208731,0.7208731,0,0,0,0.7208731,89.68477,0,1.110223E-16,0.6465133,0.7588138,0.7208731,0,0,3.596691,1.316667,0,0.1123004,-0.1123004,2.469517,41.15852,0.1261351,0.7929604,0.5172107,0,1.963181
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,0.8902335,60.41187,42.37943,0.6068517,0.6068517,0,0,0,0.6068517,146.6971,0,0,0.8902335,0.6387913,0.6068517,0,0,3.721469,1.204367,0.2514423,0,0.2514423,2.708055,45.13417,0.1258325,0.6675369,0.7121868,0,2.0946
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.6775973,59.16105,45.55322,0.9602605,0.9602605,0,0,0,0.9602605,70.56391,0,1.110223E-16,0.6775973,1.0108,0.9602605,0,0,3.470027,1.430665,0,0.3332031,-0.3332031,2.356828,39.2804,0.1258325,1.056286,0.5420778,0,2.108262
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.3485712,54.3285,47.5535,0,0,0,0,0,0,0,0,0,0.3485712,0,0,0,0,3.840253,1.097462,0.3485712,0,0.3485712,2.687512,44.79178,0.1254154,0,0.278857,0,1.446033
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.6348177,61.40793,48.4603,0.8982614,0.8982614,0,0,0,0.8982614,70.67181,0,0,0.6348177,0.9455383,0.8982614,0,0,3.491681,1.411176,0,0.3107207,-0.3107207,2.359984,39.33298,0.1254154,0.9880876,0.5078541,0,2.045993
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.674032,63.28677,49.3582,0,0,0,0,0,0,0,0,0,0.674032,0,0,0,0,3.836926,1.100455,0.674032,0,0.674032,2.999427,49.99035,0.1246166,0,0.5392256,0,1.774487
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.3508238,55.52979,48.65588,0,0,0,0,0,0,0,0,0,0.3508238,0,0,0,0,3.162894,1.707084,0.3508238,0,0.3508238,3.332247,55.53735,0.1242049,0,0.280659,0,2.057908
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1036225,48.0908,46.15775,0,0,0,0,0,0,0,0,0,0.1036225,0,0,0,0,2.812071,2.022825,0.1036225,0,0.1036225,3.430552,57.17576,0.1240838,0,0.08289803,0,2.126448
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,43.63294,43.63294,0.7739606,0.7739606,0,0,0,0.7739606,0,0,0,0,0.8146954,0.7739606,0,0,2.708448,2.116086,0,0.8146954,-0.8146954,2.571788,42.86305,0.1240838,0.8513567,0,0,2.116086
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,41.50819,41.50819,0.1361114,0.1361114,0,0,0,0.1361114,0,0,0,0,0.1432752,0.1361114,0,0,3.613665,1.30139,0,0.1432752,-0.1432752,2.420763,40.34596,0.1240838,0.1497226,0,0,1.30139
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,39.38344,39.38344,0.7327765,0.7327765,0,0,0,0.7327765,0,0,0,0,0.7713436,0.7327765,0,0,3.77286,1.158115,0,0.7713436,-0.7713436,1.607695,26.79486,0.1240838,0.8060541,0,0,1.158115
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,37.13422,37.13422,0.2031111,0.2031111,0,0,0,0.2031111,0,0,2.775558E-17,0,0.2138011,0.2031111,0,0,4.629909,0.3867712,0,0.2138011,-0.2138011,1.382329,23.03877,0.1240838,0.2234222,0,0,0.3867712
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,35.35619,35.35619,0.05582761,0.05582761,0,0,0,0.05582761,0,0,6.938894E-18,0,0.05876591,0.05582761,0,0,4.867465,0.1729701,0,0.05876591,-0.05876591,1.320384,22.00636,0.1240838,0.06141037,0,0,0.1729701
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,33.90709,33.90709,0.08236151,0.08236151,0,0,0,0.08236151,0,0,1.387779E-17,0,0.08669633,0.08236151,0,0,4.932761,0.1142042,0,0.08669633,-0.08669633,1.228998,20.48326,0.1240838,0.09059767,0,0,0.1142042
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,32.43133,32.43133,0.1305239,0.1305239,1.583156,0,0.4883015,0.1305239,0,2.220446E-16,0,0,0,0,1.452632,1.38,5.02909,0.02750788,1.38,0,1.38,2.538181,42.30294,0.1257563,0.1435763,0,1.7,0.02750788
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,31.20448,31.20448,0.1407385,0.1407385,1.59337,0,0.49109,0.1407385,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.64909,1.269508,1.38,0,1.38,3.847364,64.1226,0.127415,0.1548124,0,1.7,1.269508
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,30.12877,30.12877,0.06280097,0.06280097,1.515433,0,0.4698131,0.06280097,0,0,0,0,0,0,1.452632,1.38,2.26909,2.511508,1.38,0,1.38,5.156547,85.94228,0.128818,0.06908107,0,1.7,2.511508
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,29.05306,29.05306,0.06507461,0.06507461,0,0,0,0.06507461,0,0,1.387779E-17,0,0.06849959,0.06507461,0,0,0.8890901,3.753508,0,0.06849959,-0.06849959,5.084342,84.73887,0.128818,0.07158206,0,0,3.753508
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,27.95068,27.95068,0.04978376,0.04978376,0,0,0,0.04978376,0,0,0,0,0.05240395,0.04978376,0,0,0.9652007,3.685008,0,0.05240395,-0.05240395,5.029104,83.81822,0.128818,0.05476213,0,0,3.685008
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,27.05278,27.05278,0.05755416,0.05755416,0,0,0,0.05755416,0,0,0,0,0.06058332,0.05755416,0,0,1.023427,3.632604,0,0.06058332,-0.06058332,4.965243,82.75388,0.128818,0.06330957,0,0,3.632604
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1648622,28.88504,26.15487,0.3508582,0.3508582,0,0,0,0.3508582,46.98825,0,5.551115E-17,0.1648622,0.3693244,0.3508582,0,0,1.090742,3.572021,0,0.2044623,-0.2044623,4.749721,79.16186,0.128818,0.385944,0.1318897,0,3.736883
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.4834214,35.98666,27.63064,0.3920866,0.3920866,0,0,0,0.3920866,123.2945,0,0,0.4834214,0.4127228,0.3920866,0,0,1.317922,3.367559,0.07069858,0,0.07069858,4.816792,80.2797,0.1287356,0.4312953,0.3867371,0,3.85098
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,0.9043964,48.52328,31.60454,0.7649077,0.7649077,0,0,0,0.7649077,118.236,0,0,0.9043964,0.8051661,0.7649077,0,0,1.247224,3.431187,0.0992303,0,0.0992303,4.91093,81.84866,0.1286201,0.8413985,0.7235171,0,4.335584
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.206154,60.07856,35.70291,0,0,0,0,0,0,0,0.05816027,0,1.206154,0,0,0,0,1.147994,3.520495,1.147994,0,1.147994,6.000012,100,0.1272987,0,0.9649231,0,4.726648
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,0.8569431,56.116,39.25898,0.7499933,0.7499933,0,0,0,0.7499933,114.2601,0.06747648,0,0.8569431,0.7894666,0.7499933,0,0,0,4.553689,0,0,0,6.000012,100,0.1272987,0.8249925,0.6855544,0,5.410632
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.187263,67.94141,42.5839,0.4441851,0.4441851,0,0,0,0.4441851,267.2901,0.7196996,0,1.187263,0.4675633,0.4441851,0,0,0,4.553689,0,0,0,6.000012,100,0.1272987,0.4886037,0.9498103,0,5.740952
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.125761,70.16433,45.73102,0,0,0,0,0,0,0,1.125761,0,1.125761,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1272987,0,0.9006089,0,5.67945
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.103745,72.04509,47.75797,0.02594637,0.02594637,0,0,0,0.02594637,4253.945,1.076433,0,1.103745,0.02731197,0.02594637,0,0,0,4.553689,0,0,0,6.000012,100,0.1272987,0.02854101,0.8829957,0,5.657434
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.6984272,63.03666,48.62921,0.102728,0.102728,0,0,0,0.102728,679.8798,0.5902924,0,0.6984272,0.1081348,0.102728,0,0,0,4.553689,0,0,0,6.000012,100,0.1272987,0.1130008,0.5587417,0,5.252116
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.3721259,56.89476,49.53601,0.4533078,0.4533078,0,0,0,0.4533078,82.09123,0,0,0.3721259,0.4771661,0.4533078,0,0,0,4.553689,0,0.1050401,-0.1050401,5.88929,98.15464,0.1272987,0.4986385,0.2977007,0,4.925815
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.2953621,54.58431,48.83368,0.5901844,0.5901844,0,0,0,0.5901844,50.04572,0,1.110223E-16,0.2953621,0.6212468,0.5901844,0,0,0.1167113,4.448649,0,0.3258847,-0.3258847,5.545777,92.42944,0.1272987,0.6492028,0.2362897,0,4.744011
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1707695,49.55163,46.33555,0,0,0,0,0,0,0,0,0,0.1707695,0,0,0,0,0.4788054,4.122764,0.1707695,0,0.1707695,5.707784,95.12953,0.1271044,0,0.1366156,0,4.293534
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,43.80185,43.80185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3080359,4.276457,0,0,0,5.707784,95.12953,0.1271044,0,0,0,4.276457
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,41.65932,41.65932,1.338747,1.338747,0.425,0,0.172125,1.338747,0,0,2.220446E-16,0,0.9618384,0.9137465,0,0,0.3080359,4.276457,0,0.9618384,-0.9618384,4.693917,78.23179,0.1271044,1.472621,0,1.7,4.276457
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,39.5079,39.5079,0,0,1.449206,0,0.4517331,0,0,0,0,0,0,0,1.449206,1.376745,1.376745,3.314618,1.376745,0,1.376745,6.000012,100,0.1283021,0,0,1.7,3.314618
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,37.27647,37.27647,0.09893314,0.09893314,0,0,0,0.09893314,0,0,1.387779E-17,0,0.1041401,0.09893314,0,0,0,4.553689,0,0.1041401,-0.1041401,5.890239,98.17045,0.1283021,0.1088265,0,0,4.553689
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,35.50732,35.50732,0.01200015,0.01200015,0,0,0,0.01200015,0,0,0,0,0.01263173,0.01200015,0,0,0.1157113,4.449549,0,0.01263173,-0.01263173,5.876924,97.94853,0.1283021,0.01320016,0,0,4.449549
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,34.03156,34.03156,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1297465,4.436917,0,0,0,5.876924,97.94853,0.1283021,0,0,0,4.436917
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,32.55579,32.55579,0.2001545,0.2001545,0,0,0,0.2001545,0,0,2.775558E-17,0,0.2106889,0.2001545,0,0,0.1297465,4.436917,0,0.2106889,-0.2106889,5.654838,94.24711,0.1283021,0.2201699,0,0,4.436917
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,31.32895,31.32895,0.1460855,0.1460855,0,0,0,0.1460855,0,0,0,0,0.1537742,0.1460855,0,0,0.3638453,4.226228,0,0.1537742,-0.1537742,5.492746,91.54558,0.1283021,0.160694,0,0,4.226228
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,30.25324,30.25324,0.06966409,0.06966409,0,0,0,0.06966409,0,0,1.387779E-17,0,0.07333062,0.06966409,0,0,0.5347055,4.072454,0,0.07333062,-0.07333062,5.415449,90.25729,0.1283021,0.0766305,0,0,4.072454
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,29.17753,29.17753,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.616184,3.999123,0,0,0,5.415449,90.25729,0.1283021,0,0,0,3.999123
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,28.05737,28.05737,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.616184,3.999123,0,0,0,5.415449,90.25729,0.1283021,0,0,0,3.999123
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,27.15057,27.15057,0.2340238,0.2340238,0,0,0,0.2340238,0,0,2.775558E-17,0,0.2463408,0.2340238,0,0,0.616184,3.999123,0,0.2463408,-0.2463408,5.155783,85.92953,0.1283021,0.2574261,0,0,3.999123
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1226519,28.30349,26.27933,1.108561,1.108561,0,0,0,1.108561,11.06406,0,2.220446E-16,0.1226519,1.166906,1.108561,0,0,0.889896,3.752783,0,1.044254,-1.044254,4.055042,67.5839,0.1283021,1.219417,0.09812149,0,3.875434
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2350791,31.71447,27.7551,0.3002122,0.3002122,0,0,0,0.3002122,78.30432,0,5.551115E-17,0.2350791,0.3160128,0.3002122,0,0,2.050179,2.708528,0,0.08093372,-0.08093372,3.96973,66.16204,0.1283021,0.3302334,0.1880633,0,2.943607
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,0.9574491,49.78843,31.729,0,0,0,0,0,0,0,0,0,0.9574491,0,0,0,0,2.140105,2.627594,0.9574491,0,0.9574491,4.878047,81.30061,0.1272269,0,0.7659593,0,3.585044
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,0.9440947,54.18651,35.85404,0,0,0,0,0,0,0,0,0,0.9440947,0,0,0,0,1.182656,3.489299,0.9440947,0,0.9440947,5.773693,96.22803,0.1261841,0,0.7552757,0,4.433393
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,0.981506,59.13551,39.42789,0.2546321,0.2546321,0,0,0,0.2546321,385.4604,0.4749112,0,0.981506,0.2680338,0.2546321,0,0,0.238561,4.338984,0.238561,0,0.238561,6.000012,100,0.1259234,0.2800953,0.7852048,0,5.32049
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.7639782,57.97122,42.75281,0,0,0,0,0,0,0,0.7639782,0,0.7639782,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1259234,0,0.6111826,0,5.317667
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,0.9126736,65.02789,45.93549,0.04414321,0.04414321,0,0,0,0.04414321,2067.529,0.8662071,0,0.9126736,0.04646654,0.04414321,0,0,0,4.553689,0,0,0,6.000012,100,0.1259234,0.04855753,0.7301389,0,5.466362
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.6924444,62.12973,47.93578,0.2879003,0.2879003,0,0,0,0.2879003,240.5153,0.3893915,0,0.6924444,0.303053,0.2879003,0,0,0,4.553689,0,0,0,6.000012,100,0.1259234,0.3166904,0.5539556,0,5.246133
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.7311602,63.99092,48.80701,1.082511,1.082511,0,0,0,1.082511,67.54297,0,0,0.7311602,1.139485,1.082511,0,0,0,4.553689,0,0.4083253,-0.4083253,5.569599,92.82647,0.1259234,1.190762,0.5849282,0,5.284849
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.3056049,55.69967,49.70492,0.440758,0.440758,0,0,0,0.440758,69.33621,0,0,0.3056049,0.4639558,0.440758,0,0,0.4536948,4.145364,0,0.1583509,-0.1583509,5.402683,90.04453,0.1259234,0.4848338,0.2444839,0,4.450969
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2289849,53.43573,49.01149,0.7505786,0.7505786,0,0,0,0.7505786,30.50778,0,1.110223E-16,0.2289849,0.7900828,0.7505786,0,0,0.6296402,3.987013,0,0.5610978,-0.5610978,4.811234,80.18707,0.1259234,0.8256364,0.1831879,0,4.215998
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2191668,50.63469,46.47779,0.8554376,0.8554376,0,0,0,0.8554376,25.62043,0,1.110223E-16,0.2191668,0.9004606,0.8554376,0,0,1.253082,3.425915,0,0.6812938,-0.6812938,4.093087,68.21798,0.1259234,0.9409813,0.1753335,0,3.645082
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,43.97965,43.97965,0.5760989,0.5760989,0,0,0,0.5760989,0,0,1.110223E-16,0,0.6064199,0.5760989,0,0,2.010075,2.744621,0,0.6064199,-0.6064199,3.453864,57.56429,0.1259234,0.6337088,0,0,2.744621
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,41.80156,41.80156,0.1821417,0.1821417,0,0,0,0.1821417,0,0,2.775558E-17,0,0.1917281,0.1821417,0,0,2.683875,2.138201,0,0.1917281,-0.1917281,3.251765,54.19598,0.1259234,0.2003559,0,0,2.138201
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,39.65903,39.65903,0.5959733,0.5959733,0,0,0,0.5959733,0,0,1.110223E-16,0,0.6273403,0.5959733,0,0,2.896907,1.946473,0,0.6273403,-0.6273403,2.59049,43.17476,0.1259234,0.6555706,0,0,1.946473
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,37.40093,37.40093,0.1949364,0.1949364,0,0,0,0.1949364,0,0,2.775558E-17,0,0.2051962,0.1949364,0,0,3.593951,1.319133,0,0.2051962,-0.2051962,2.374195,39.56983,0.1259234,0.21443,0,0,1.319133
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,35.63179,35.63179,0.05100179,0.05100179,0,0,0,0.05100179,0,0,6.938894E-18,0,0.0536861,0.05100179,0,0,3.821947,1.113937,0,0.0536861,-0.0536861,2.317605,38.62666,0.1259234,0.05610197,0,0,1.113937
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,34.18269,34.18269,0.2261842,0.2261842,0,0,0,0.2261842,0,0,2.775558E-17,0,0.2380887,0.2261842,0,0,3.881598,1.06025,0,0.2380887,-0.2380887,2.066637,34.44388,0.1259234,0.2488026,0,0,1.06025
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,32.70692,32.70692,0.1672171,0.1672171,0,0,0,0.1672171,0,0,2.775558E-17,0,0.176018,0.1672171,0,0,4.146141,0.8221618,0,0.176018,-0.176018,1.881098,31.35157,0.1259234,0.1839388,0,0,0.8221618
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,31.45341,31.45341,0.181385,0.181385,0,0,0,0.181385,0,0,2.775558E-17,0,0.1909316,0.181385,0,0,4.341717,0.6461438,0,0.1909316,-0.1909316,1.679838,27.99725,0.1259234,0.1995235,0,0,0.6461438
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,30.3777,30.3777,0.04195903,0.04195903,0,0,0,0.04195903,0,0,6.938894E-18,0,0.0441674,0.04195903,0,0,4.553863,0.4552121,0,0.0441674,-0.0441674,1.633282,27.22131,0.1259234,0.04615493,0,0,0.4552121
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,29.30199,29.30199,0.2501134,0.2501134,0,0,0,0.2501134,0,0,0,0,0.2632773,0.2501134,0,0,4.602938,0.4110447,0,0.2632773,-0.2632773,1.355763,22.596,0.1259234,0.2751248,0,0,0.4110447
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,28.18183,28.18183,0.1889127,0.1889127,1.641544,0,0.5042416,0.1889127,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.895468,0.1477675,1.38,0,1.38,2.664946,44.41568,0.1275948,0.2078039,0,1.7,0.1477675
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,27.27503,27.27503,0.2041357,0.2041357,1.656767,0,0.5083975,0.2041357,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.515468,1.389768,1.38,0,1.38,3.974129,66.23535,0.1292664,0.2245493,0,1.7,1.389768
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3047847,31.50404,26.37712,1.189847,1.189847,1.7,0,0.5202,1.189847,25.61545,0,0,0.3047847,0,0,0.5101529,0.4846452,2.135468,2.631768,0.78943,0,0.78943,4.723048,78.71731,0.1304475,1.308832,0.2438278,1.7,2.936552
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6307074,38.98496,27.87956,0.7345125,0.7345125,1.414077,0,0.442143,0.7345125,85.86748,0,0,0.6307074,0,0,0.6795644,0.6455862,1.346038,3.342254,1.276294,0,1.276294,5.933846,98.89724,0.1315579,0.8079637,0.5045659,1.7,3.972962
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.126336,53.6772,31.88014,0.8815613,0.8815613,0,0,0,0.8815613,127.766,0.1286315,0,1.126336,0.9279592,0.8815613,0,0,0.06974477,4.490919,0.06974477,0,0.06974477,6.000012,100,0.1314817,0.9697174,0.9010684,0,5.617254
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.431342,66.2309,36.03185,0.1006803,0.1006803,0,0,0,0.1006803,1421.67,1.325363,0,1.431342,0.1059793,0.1006803,0,0,0,4.553689,0,0,0,6.000012,100,0.1314817,0.1107484,1.145074,0,5.985031
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.405829,70.10422,39.60569,0,0,0,0,0,0,0,1.405829,0,1.405829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1314817,0,1.124663,0,5.959518
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.293556,71.22343,42.93061,0.8340142,0.8340142,0,0,0,0.8340142,155.1001,0.4156469,0,1.293556,0.8779097,0.8340142,0,0,0,4.553689,0,0,0,6.000012,100,0.1314817,0.9174156,1.034845,0,5.847245
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.175424,71.95089,46.1044,0.9039195,0.9039195,0,0,0,0.9039195,130.0364,0.2239302,0,1.175424,0.9514942,0.9039195,0,0,0,4.553689,0,0,0,6.000012,100,0.1314817,0.9943115,0.9403396,0,5.729114
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.069702,71.55886,48.10469,0,0,0,0,0,0,0,1.069702,0,1.069702,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1314817,0,0.8557612,0,5.623391
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.055063,72.23281,48.98482,0.6965634,0.6965634,0,0,0,0.6965634,151.467,0.3218389,0,1.055063,0.7332246,0.6965634,0,0,0,4.553689,0,0,0,6.000012,100,0.1314817,0.7662198,0.8440508,0,5.608752
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,0.8006459,66.84975,49.88272,0.7994413,0.7994413,0,0,0,0.7994413,100.1507,0,0,0.8006459,0.8415171,0.7994413,0,0,0,4.553689,0,0.04087121,-0.04087121,5.95693,99.28197,0.1314817,0.8793854,0.6405167,0,5.354335
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.4805247,58.80719,49.1804,1.483665,1.483665,0.425,0,0.172125,1.483665,32.38768,0,0,0.4805247,1.114384,1.058665,0,0,0.04541245,4.512818,0,0.6338596,-0.6338596,5.288784,88.14621,0.1314817,1.632032,0.3844198,1.7,4.993342
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.1469822,49.42134,46.65559,0.9163671,0.9163671,0,0,0,0.9163671,16.03966,0,0,0.1469822,0.964597,0.9163671,0,0,0.7497008,3.878958,0,0.8176148,-0.8176148,4.426942,73.78221,0.1314817,1.008004,0.1175858,0,4.02594
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,44.13079,44.13079,0.831854,0.831854,0,0,0,0.831854,0,0,1.110223E-16,0,0.8756358,0.831854,0,0,1.658162,3.061343,0,0.8756358,-0.8756358,3.503941,58.39889,0.1314817,0.9150394,0,0,3.061343
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,41.97937,41.97937,2.012712,2.012712,0.6327123,0,0.2288305,2.012712,0,0,0,0,1.452632,1.38,0,0,2.63109,2.185708,0,1.452632,-1.452632,1.972732,32.87881,0.1314817,2.213984,0,1.7,2.185708
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,39.80128,39.80128,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,4.245125,0.733076,1.38,0,1.38,3.281915,54.69848,0.132552,0,0,1.7,0.733076
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,37.55206,37.55206,0.1140688,0.1140688,1.5667,0,0.4838092,0.1140688,0,0,0,0,0,0,1.452632,1.38,2.865125,1.975076,1.38,0,1.38,4.591098,76.51815,0.1338795,0.1254757,0,1.7,1.975076
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,35.78292,35.78292,0.09833559,0.09833559,1.550967,0,0.479514,0.09833559,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.485125,3.217076,1.38,0,1.38,5.900281,98.33782,0.1351393,0.1081692,0,1.7,3.217076
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,34.33382,34.33382,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1051254,4.459076,0,0,0,5.900281,98.33782,0.1351393,0,0,0,4.459076
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,32.85806,32.85806,0.1491059,0.1491059,0,0,0,0.1491059,0,0,2.775558E-17,0,0.1569535,0.1491059,0,0,0.1051254,4.459076,0,0.1569535,-0.1569535,5.734838,95.58044,0.1351393,0.1640165,0,0,4.459076
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,31.60454,31.60454,0.173092,0.173092,0,0,0,0.173092,0,0,0,0,0.1822021,0.173092,0,0,0.2795183,4.302123,0,0.1822021,-0.1822021,5.54278,92.37948,0.1351393,0.1904012,0,0,4.302123
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,30.50216,30.50216,0.1636067,0.1636067,0,0,0,0.1636067,0,0,2.775558E-17,0,0.1722175,0.1636067,0,0,0.4819651,4.11992,0,0.1722175,-0.1722175,5.361247,89.35393,0.1351393,0.1799673,0,0,4.11992
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,29.42645,29.42645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6733179,3.947703,0,0,0,5.361247,89.35393,0.1351393,0,0,0,3.947703
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,28.30629,28.30629,0.3704667,0.3704667,0,0,0,0.3704667,0,0,5.551115E-17,0,0.389965,0.3704667,0,0,0.6733179,3.947703,0,0.389965,-0.389965,4.950187,82.50296,0.1351393,0.4075134,0,0,3.947703
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,27.39949,27.39949,0.1314112,0.1314112,0,0,0,0.1314112,0,0,0,0,0.1383276,0.1314112,0,0,1.106612,3.557738,0,0.1383276,-0.1383276,4.804377,80.07279,0.1351393,0.1445523,0,0,3.557738
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3566703,32.56647,26.52826,0.776258,0.776258,0,0,0,0.776258,45.9474,0,0,0.3566703,0.8171137,0.776258,0,0,1.26031,3.41941,0,0.4604433,-0.4604433,4.319027,71.98364,0.1351393,0.8538838,0.2853363,0,3.776081
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.6837332,40.15802,28.03069,0.4723251,0.4723251,0,0,0,0.4723251,144.759,0,0,0.6837332,0.4971843,0.4723251,0,0,1.771913,2.958967,0.1865489,0,0.1865489,4.496003,74.93324,0.134937,0.5195576,0.5469866,0,3.6427
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,0.9205329,49.3441,32.03127,0.7773603,0.7773603,0,0,0,0.7773603,118.4178,0,0,0.9205329,0.818274,0.7773603,0,0,1.585364,3.126861,0.102259,0,0.102259,4.593015,76.55009,0.1348264,0.8550963,0.7364264,0,4.047394
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.268737,62.2033,36.18298,0.2600873,0.2600873,0,0,0,0.2600873,487.8122,0,0,1.268737,0.2737761,0.2600873,0,0,1.483105,3.218894,0.9949614,0,0.9949614,5.536918,92.28178,0.1337596,0.286096,1.01499,0,4.487631
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.028948,60.66168,39.78349,0.7867686,0.7867686,0,0,0,0.7867686,130.7815,0,0,1.028948,0.8281774,0.7867686,0,0,0.4881441,4.114359,0.2007704,0,0.2007704,5.727386,95.45623,0.1335464,0.8654454,0.8231583,0,5.143307
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.133289,67.18172,43.10842,0.4859196,0.4859196,0,0,0,0.4859196,233.2255,0.3344206,0,1.133289,0.5114943,0.4859196,0,0,0.2873737,4.295053,0.2873737,0,0.2873737,6.000012,100,0.1332424,0.5345115,0.9066308,0,5.428341
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.093273,69.97835,46.28221,0.3105796,0.3105796,0,0,0,0.3105796,352.0106,0.7663471,0,1.093273,0.3269259,0.3105796,0,0,0,4.553689,0,0,0,6.000012,100,0.1332424,0.3416376,0.8746184,0,5.646962
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.068537,71.74275,48.28249,0.0129958,0.0129958,0,0,0,0.0129958,8222.17,1.054857,0,1.068537,0.01367979,0.0129958,0,0,0,4.553689,0,0,0,6.000012,100,0.1332424,0.01429539,0.8548298,0,5.622226
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.7370289,64.5162,49.15373,0.8330161,0.8330161,0,0,0,0.8330161,88.47714,0,0,0.7370289,0.8768591,0.8330161,0,0,0,4.553689,0,0.1398302,-0.1398302,5.852618,97.54344,0.1332424,0.9163178,0.5896231,0,5.290718
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.6281857,63.01725,50.06053,0.551554,0.551554,0,0,0,0.551554,113.8938,0,0,0.6281857,0.5805832,0.551554,0,0,0.1553669,4.413859,0.04760255,0,0.04760255,5.897778,98.2961,0.1331922,0.6067094,0.5025486,0,5.042045
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.3638036,56.53489,49.3582,0.8176107,0.8176107,0,0,0,0.8176107,44.49594,0,1.110223E-16,0.3638036,0.8606429,0.8176107,0,0,0.1077643,4.456701,0,0.4968393,-0.4968393,5.374063,89.56754,0.1331922,0.8993718,0.2910429,0,4.820505
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.0829026,48.38286,46.8334,0,0,0,0,0,0,0,0,0,0.0829026,0,0,0,0,0.659808,3.959862,0.0829026,0,0.0829026,5.452712,90.87834,0.1331048,0,0.06632208,0,4.042764
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,44.33526,44.33526,1.013108,1.013108,0,0,0,1.013108,0,0,0,0,1.06643,1.013108,0,0,0.5769054,4.034474,0,1.06643,-1.06643,4.328596,72.14311,0.1331048,1.114419,0,0,4.034474
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,42.15717,42.15717,0.8326641,0.8326641,0,0,0,0.8326641,0,0,1.110223E-16,0,0.8764886,0.8326641,0,0,1.761828,2.968044,0,0.8764886,-0.8764886,3.404696,56.74481,0.1331048,0.9159305,0,0,2.968044
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,39.97908,39.97908,0.8838884,0.8838884,0,0,0,0.8838884,0,0,0,0,0.9304088,0.8838884,0,0,2.735704,2.091556,0,0.9304088,-0.9304088,2.423959,40.39923,0.1331048,0.9722772,0,0,2.091556
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,37.72987,37.72987,0.3291788,0.3291788,0,0,0,0.3291788,0,0,0,0,0.346504,0.3291788,0,0,3.769491,1.161147,0,0.346504,-0.346504,2.058711,34.31178,0.1331048,0.3620967,0,0,1.161147
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,35.95184,35.95184,0.02592022,0.02592022,0,0,0,0.02592022,0,0,3.469447E-18,0,0.02728445,0.02592022,0,0,4.154496,0.8146427,0,0.02728445,-0.02728445,2.029951,33.83245,0.1331048,0.02851225,0,0,0.8146427
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,34.47607,34.47607,0.1874791,0.1874791,0,0,0,0.1874791,0,0,2.775558E-17,0,0.1973464,0.1874791,0,0,4.184812,0.7873582,0,0.1973464,-0.1973464,1.821929,30.36543,0.1331048,0.206227,0,0,0.7873582
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,32.98252,32.98252,0.4094675,0.4094675,0,0,0,0.4094675,0,0,5.551115E-17,0,0.4310184,0.4094675,0,0,4.404086,0.5900118,0,0.4310184,-0.4310184,1.367596,22.79322,0.1331048,0.4504142,0,0,0.5900118
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,31.70233,31.70233,0.03166671,0.03166671,0,0,0,0.03166671,0,0,0,0,0.03333338,0.03166671,0,0,4.882995,0.1589934,0,0.03333338,-0.03333338,1.33246,22.20762,0.1331048,0.03483338,0,0,0.1589934
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,30.62663,30.62663,0.1254878,0.1254878,1.578119,0,0.4869266,0.1254878,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.920032,0.12566,1.38,0,1.38,2.641643,44.02729,0.134405,0.1380366,0,1.7,0.12566
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,29.53313,29.53313,0.176464,0.176464,1.629096,0,0.5008431,0.176464,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.540032,1.36766,1.38,0,1.38,3.950826,65.84696,0.1357971,0.1941104,0,1.7,1.36766
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,28.43075,28.43075,0.3223322,0.3223322,1.7,0,0.5202,0.3223322,0,0,0,0,0,0,1.377668,1.308784,2.160032,2.60966,1.308784,0,1.308784,5.192448,86.54062,0.1373996,0.3545654,0,1.7,2.60966
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,27.53284,27.53284,0.1786797,0.1786797,0,0,0,0.1786797,0,0,0,0,0.1880839,0.1786797,0,0,0.8512477,3.787566,0,0.1880839,-0.1880839,4.99419,83.23633,0.1373996,0.1965477,0,0,3.787566
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2486194,30.79032,26.62605,0.8109961,0.8109961,0,0,0,0.8109961,30.65605,0,0,0.2486194,0.85368,0.8109961,0,0,1.06023,3.599482,0,0.6050607,-0.6050607,4.3564,72.60651,0.1373996,0.8920956,0.1988955,0,3.848101
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.6014005,38.72762,28.15516,0.2378277,0.2378277,0,0,0,0.2378277,252.8723,0,0,0.6014005,0.250345,0.2378277,0,0,1.732519,2.994421,0.3510555,0,0.3510555,4.68944,78.15718,0.1370308,0.2616105,0.4811204,0,3.595822
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,0.9590057,50.33613,32.1824,0,0,0,0,0,0,0,0,0,0.9590057,0,0,0,0,1.381464,3.310371,0.9590057,0,0.9590057,5.599233,93.32037,0.1360333,0,0.7672046,0,4.269377
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.275848,62.58833,36.35189,1.012247,1.012247,0,0,0,1.012247,126.0412,0,0,1.275848,1.065523,1.012247,0,0,0.4224582,4.173477,0.2103246,0,0.2103246,5.798764,96.64588,0.1358165,1.113472,1.020678,0,5.449324
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.460232,72.13068,39.97908,1.075429,1.075429,0,0,0,1.075429,135.7813,0.1160676,0,1.460232,1.132031,1.075429,0,0,0.2121335,4.362769,0.2121335,0,0.2121335,6.000012,100,0.1355985,1.182972,1.168186,0,5.823001
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.469629,76.81143,43.304,0.2656109,0.2656109,0,0,0,0.2656109,553.3013,1.190038,0,1.469629,0.2795905,0.2656109,0,0,0,4.553689,0,0,0,6.000012,100,0.1355985,0.292172,1.175703,0,6.023318
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,1.458138,80.73606,46.47779,1.325368,1.325368,0.425,0,0.172125,1.325368,110.0176,0.5103827,0,1.458138,0.9477556,0.9003679,0,0,0,4.553689,0,0,0,6.000012,100,0.1355985,1.457905,1.166511,1.7,6.011827
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.251062,77.08877,48.50475,0.6386162,0.6386162,0,0,0,0.6386162,195.902,0.5788345,0,1.251062,0.6722276,0.6386162,0,0,0,4.553689,0,0,0,6.000012,100,0.1355985,0.7024779,1.00085,0,5.804751
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,0.9812101,70.77596,49.38487,0.3465855,0.3465855,0,0,0,0.3465855,283.1076,0.6163831,0,0.9812101,0.3648269,0.3465855,0,0,0,4.553689,0,0,0,6.000012,100,0.1355985,0.3812441,0.784968,0,5.534899
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.7701104,66.50985,50.22944,0.02904902,0.02904902,0,0,0,0.02904902,2651.072,0.7395325,0,0.7701104,0.03057792,0.02904902,0,0,0,4.553689,0,0,0,6.000012,100,0.1355985,0.03195393,0.6160883,0,5.323799
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.4433742,58.41238,49.55379,0.2842458,0.2842458,0,0,0,0.2842458,155.9826,0.144168,0,0.4433742,0.2992062,0.2842458,0,0,0,4.553689,0,0,0,6.000012,100,0.1355985,0.3126704,0.3546993,0,4.997063
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1413467,49.69341,47.02898,1.287033,1.287033,0.425,0,0.172125,1.287033,10.98237,0,0,0.1413467,0.9074036,0.8620335,0,0,0,4.553689,0,0.7660569,-0.7660569,5.192517,86.54178,0.1355985,1.415737,0.1130774,1.7,4.695035
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,44.53085,44.53085,0.5193437,0.5193437,0,0,0,0.5193437,0,0,0,0,0.5466775,0.5193437,0,0,0.8511744,3.787632,0,0.5466775,-0.5466775,4.616268,76.93765,0.1355985,0.571278,0,0,3.787632
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,42.35275,42.35275,0.8370225,0.8370225,0,0,0,0.8370225,0,0,1.110223E-16,0,0.8810763,0.8370225,0,0,1.458594,3.240954,0,0.8810763,-0.8810763,3.687532,61.45875,0.1355985,0.9207247,0,0,3.240954
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,40.15688,40.15688,0.3521609,0.3521609,0,0,0,0.3521609,0,0,5.551115E-17,0,0.3706957,0.3521609,0,0,2.437567,2.359878,0,0.3706957,-0.3706957,3.296785,54.9463,0.1355985,0.387377,0,0,2.359878
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,37.881,37.881,0.3092768,0.3092768,0,0,0,0.3092768,0,0,5.551115E-17,0,0.3255545,0.3092768,0,0,2.849452,1.989182,0,0.3255545,-0.3255545,2.95362,49.22691,0.1355985,0.3402045,0,0,1.989182
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,36.10297,36.10297,0.2590145,0.2590145,0,0,0,0.2590145,0,0,5.551115E-17,0,0.2726468,0.2590145,0,0,3.211179,1.663628,0,0.2726468,-0.2726468,2.666225,44.437,0.1355985,0.2849159,0,0,1.663628
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,34.6272,34.6272,0.2126523,0.2126523,0,0,0,0.2126523,0,0,2.775558E-17,0,0.2238446,0.2126523,0,0,3.51412,1.390981,0,0.2238446,-0.2238446,2.430272,40.50446,0.1355985,0.2339176,0,0,1.390981
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,33.15143,33.15143,0.01531331,0.01531331,0,0,0,0.01531331,0,0,1.734723E-18,0,0.01611927,0.01531331,0,0,3.762836,1.167137,0,0.01611927,-0.01611927,2.413281,40.22127,0.1355985,0.01684464,0,0,1.167137
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,31.88014,31.88014,0.132013,0.132013,0,0,0,0.132013,0,0,2.775558E-17,0,0.138961,0.132013,0,0,3.780746,1.151017,0,0.138961,-0.138961,2.266804,37.77998,0.1355985,0.1452143,0,0,1.151017
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,30.77776,30.77776,0.1798201,0.1798201,0,0,0,0.1798201,0,0,0,0,0.1892843,0.1798201,0,0,3.935147,1.012056,0,0.1892843,-0.1892843,2.06728,34.4546,0.1355985,0.1978021,0,0,1.012056
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,29.67538,29.67538,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.145463,0.822772,0,0,0,2.06728,34.4546,0.1355985,0,0,0,0.822772
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,28.55521,28.55521,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.145463,0.822772,0,0,0,2.06728,34.4546,0.1355985,0,0,0,0.822772
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,27.67509,27.67509,0.08490351,0.08490351,0,0,0,0.08490351,0,0,0,0,0.08937211,0.08490351,0,0,4.145463,0.822772,0,0.08937211,-0.08937211,1.973074,32.8845,0.1355985,0.09339385,0,0,0.822772
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.1005067,28.43719,26.77718,0,0,0,0,0,0,0,0,0,0.1005067,0,0,0,0,4.244766,0.7333999,0.1005067,0,0.1005067,2.068423,34.47364,0.1354955,0,0.08040535,0,0.8339066
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3556314,34.42165,28.33296,1.149197,1.149197,0.425,0,0.172125,1.149197,30.94608,1.110223E-16,0,0.3556314,0.7623124,0.7241967,0,0,4.144259,0.8238559,0,0.406681,-0.406681,1.639743,27.329,0.1354955,1.264116,0.2845051,1.7,1.179487
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.3845748,39.12891,32.35132,0.4944378,0.4944378,1.7,0,0.5202,0.4944378,77.78022,0,0,0.3845748,0,0,1.205562,1.145284,4.596127,0.4171749,1.529859,0,1.529859,3.091095,51.51815,0.1368368,0.5438816,0.3076598,1.7,0.8017498
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4334036,44.42666,36.52969,0.1543517,0.1543517,1.606983,0,0.4948064,0.1543517,280.7897,2.220446E-16,0,0.4334036,0,0,1.452632,1.38,3.066268,1.794048,1.813404,0,1.813404,4.81144,80.19052,0.1376508,0.1697868,0.3467229,1.7,2.227452
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.6807573,53.32703,40.18355,0.9952655,0.9952655,0,0,0,0.9952655,68.39957,0,0,0.6807573,1.047648,0.9952655,0,0,1.252864,3.426111,0,0.3668906,-0.3668906,4.424704,73.74492,0.1376508,1.094792,0.5446058,0,4.106868
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.192872,69.25478,43.53514,0.8705955,0.8705955,0,0,0,0.8705955,137.0179,0,0,1.192872,0.9164163,0.8705955,0,0,1.66052,3.059221,0.2764557,0,0.2764557,4.686973,78.11606,0.1373708,0.9576551,0.9542977,0,4.252093
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.8022828,63.2577,46.68226,0.6389272,0.6389272,0,0,0,0.6389272,125.5672,0,0,0.8022828,0.6725549,0.6389272,0,0,1.384065,3.308031,0.1297279,0,0.1297279,4.810044,80.16724,0.1372398,0.7028199,0.6418263,0,4.110313
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.4858672,58.41713,48.70922,0,0,0,0,0,0,0,0,0,0.4858672,0,0,0,0,1.254337,3.424786,0.4858672,0,0.4858672,5.270977,87.84946,0.1367513,0,0.3886937,0,3.910653
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.6093594,62.06575,49.58046,0.3383465,0.3383465,0,0,0,0.3383465,180.0992,0,0,0.6093594,0.3561542,0.3383465,0,0,0.7684696,3.862066,0.2532052,0,0.2532052,5.511189,91.85297,0.1364981,0.3721811,0.4874876,0,4.471426
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.5309564,61.25148,50.43391,1.167664,1.167664,0,0,0,1.167664,45.47169,0,0,0.5309564,1.22912,1.167664,0,0,0.5152643,4.089951,0,0.6981632,-0.6981632,4.775261,79.58752,0.1364981,1.28443,0.4247651,0,4.620907
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.3374323,56.40907,49.75826,0.6299661,0.6299661,0,0,0,0.6299661,53.56356,0,0,0.3374323,0.6631222,0.6299661,0,0,1.291001,3.391788,0,0.3256899,-0.3256899,4.431953,73.86575,0.1364981,0.6929627,0.2699458,0,3.72922
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1258692,49.63184,47.26012,0,0,0,0,0,0,0,0,0,0.1258692,0,0,0,0,1.652879,3.066098,0.1258692,0,0.1258692,4.551363,75.8559,0.1363726,0,0.1006954,0,3.191967
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,44.7531,44.7531,0.7606955,0.7606955,0,0,0,0.7606955,0,0,0,0,0.8007321,0.7606955,0,0,1.52701,3.17938,0,0.8007321,-0.8007321,3.707318,61.78851,0.1363726,0.836765,0,0,3.17938
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,42.55723,42.55723,0.9476032,0.9476032,0,0,0,0.9476032,0,0,1.110223E-16,0,0.9974771,0.9476032,0,0,2.416712,2.378648,0,0.9974771,-0.9974771,2.655885,44.26466,0.1363726,1.042364,0,0,2.378648
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,40.35247,40.35247,0.4685928,0.4685928,0,0,0,0.4685928,0,0,0,0,0.4932556,0.4685928,0,0,3.52502,1.381171,0,0.4932556,-0.4932556,2.135947,35.59905,0.1363726,0.5154521,0,0,1.381171
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,38.07658,38.07658,0.1059655,0.1059655,0,0,0,0.1059655,0,0,1.387779E-17,0,0.1115427,0.1059655,0,0,4.073081,0.8879155,0,0.1115427,-0.1115427,2.018371,33.63945,0.1363726,0.1165621,0,0,0.8879155
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,36.30744,36.30744,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.197018,0.7763728,0,0,0,2.018371,33.63945,0.1363726,0,0,0,0.7763728
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,34.83167,34.83167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.197018,0.7763728,0,0,0,2.018371,33.63945,0.1363726,0,0,0,0.7763728
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,33.3559,33.3559,0.2222181,0.2222181,0,0,0,0.2222181,0,0,2.775558E-17,0,0.2339138,0.2222181,0,0,4.197018,0.7763728,0,0.2339138,-0.2339138,1.771804,29.53001,0.1363726,0.2444399,0,0,0.7763728
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,32.07572,32.07572,0.02125582,0.02125582,0,0,0,0.02125582,0,0,3.469447E-18,0,0.02237455,0.02125582,0,0,4.456922,0.542459,0,0.02237455,-0.02237455,1.748219,29.13693,0.1363726,0.0233814,0,0,0.542459
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,30.95556,30.95556,0.04784444,0.04784444,0,0,0,0.04784444,0,0,6.938894E-18,0,0.05036257,0.04784444,0,0,4.481783,0.5200844,0,0.05036257,-0.05036257,1.695133,28.25216,0.1363726,0.05262889,0,0,0.5200844
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,29.85318,29.85318,0.07321939,0.07321939,0,0,0,0.07321939,0,0,1.387779E-17,0,0.07707305,0.07321939,0,0,4.537741,0.4697219,0,0.07707305,-0.07707305,1.613891,26.89812,0.1363726,0.08054133,0,0,0.4697219
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,28.7508,28.7508,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.623378,0.3926488,0,0,0,1.613891,26.89812,0.1363726,0,0,0,0.3926488
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,27.85289,27.85289,0.08134135,0.08134135,0,0,0,0.08134135,0,0,1.387779E-17,0,0.08562247,0.08134135,0,0,4.623378,0.3926488,0,0.08562247,-0.08562247,1.523637,25.39389,0.1363726,0.08947548,0,0,0.3926488
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.2936279,31.90619,26.95498,0.4667085,0.4667085,1.7,0,0.5202,0.4667085,62.91462,0,0,0.2936279,0,0,1.233291,1.171627,4.718514,0.3070264,1.465255,0,1.465255,2.913699,48.56156,0.1377237,0.5133794,0.2349023,1.7,0.6006542
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.4714181,36.71352,28.52854,0.9358884,0.9358884,1.7,0,0.5202,0.9358884,50.37119,0,0,0.4714181,0,0,0.7641116,0.7259061,3.253259,1.625756,1.197324,0,1.197324,4.049581,67.49287,0.1391765,1.029477,0.3771345,1.7,2.097174
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.5867059,43.16045,32.55579,0.4607894,0.4607894,1.7,0,0.5202,0.4607894,127.3262,0,0,0.5867059,0,0,1.239211,1.17725,2.055935,2.703347,1.763956,0,1.763956,5.723016,95.38342,0.1401761,0.5068684,0.4693647,1.7,3.290053
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,0.9062774,54.37189,36.75195,0.1508562,0.1508562,0,0,0,0.1508562,600.7559,0.4555023,0,0.9062774,0.158796,0.1508562,0,0,0.2919791,4.290908,0.2919791,0,0.2919791,6.000012,100,0.139887,0.1659418,0.725022,0,5.197185
