Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.647753,69.5509,55.55465,0.6107113,0.6107113,0,0,0,0.6107113,106.0653,0,0,0.647753,0.642854,0.6107113,0,0,2.283949,2.498135,0.004899021,0,0.004899021,3.837915,63.96513,0.1221723,0.6717824,0.5182024,0,3.145888
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3234633,62.98022,56.31031,0.651413,0.651413,0,0,0,0.651413,49.65564,0,0,0.3234633,0.6856979,0.651413,0,0,2.27905,2.502544,0,0.3622346,-0.3622346,3.456086,57.60133,0.1221723,0.7165543,0.2587706,0,2.826007
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.1978338,59.53792,55.55465,0.8617043,0.8617043,0,0,0,0.8617043,22.95843,0,1.110223E-16,0.1978338,0.9070572,0.8617043,0,0,2.681533,2.140309,0,0.7092234,-0.7092234,2.708499,45.14156,0.1221723,0.9478748,0.158267,0,2.338143
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.08671121,54.95341,53.26099,0.9554797,0.9554797,0,0,0,0.9554797,9.075149,0,0,0.08671121,1.005768,0.9554797,0,0,3.469559,1.431086,0,0.919057,-0.919057,1.739728,28.99541,0.1221723,1.051028,0.06936897,0,1.517797
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,50.95844,50.95844,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.490734,0.5120288,0,0,0,1.739728,28.99541,0.1221723,0,0,0,0.5120288
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,48.65588,48.65588,0.3674444,0.3674444,0,0,0,0.3674444,0,0,5.551115E-17,0,0.3867836,0.3674444,0,0,4.490734,0.5120288,0,0.3867836,-0.3867836,1.332022,22.20033,0.1221723,0.4041889,0,0,0.5120288
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,46.38,46.38,0.5141379,0.5141379,0.425,0,0.172125,0.5141379,0,0,0,0,0.09382935,0.08913788,0,0,4.920493,0.1252452,0,0.09382935,-0.09382935,1.233118,20.55192,0.1221723,0.5655516,0,1.7,0.1252452
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,44.00632,44.00632,0.1778696,0.1778696,1.630501,0,0.5012268,0.1778696,0,0,0,0,0,0,1.452632,1.38,5.024748,0.03141584,1.38,0,1.38,2.5423,42.37159,0.1230029,0.1956566,0,1.7,0.03141584
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,42.07716,42.07716,0.1118156,0.1118156,1.564447,0,0.4831941,0.1118156,0,0,0,0,0,0,1.452632,1.38,3.644748,1.273416,1.38,0,1.38,3.851484,64.19126,0.1237398,0.1229971,0,1.7,1.273416
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,40.61028,40.61028,0.01785732,0.01785732,1.470489,0,0.4575435,0.01785732,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.264748,2.515416,1.38,0,1.38,5.160666,86.01093,0.1243496,0.01964306,0,1.7,2.515416
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,39.0545,39.0545,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8847479,3.757416,0,0,0,5.160666,86.01093,0.1243496,0,0,0,3.757416
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,37.57874,37.57874,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8847479,3.757416,0,0,0,5.160666,86.01093,0.1243496,0,0,0,3.757416
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,36.45857,36.45857,0.2554668,0.2554668,0,0,0,0.2554668,0,0,5.551115E-17,0,0.2689125,0.2554668,0,0,0.8847479,3.757416,0,0.2689125,-0.2689125,4.877208,81.28664,0.1243496,0.2810135,0,0,3.757416
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,35.30285,35.30285,0.08157814,0.08157814,0,0,0,0.08157814,0,0,1.387779E-17,0,0.08587173,0.08157814,0,0,1.18354,3.488503,0,0.08587173,-0.08587173,4.786691,79.77802,0.1243496,0.08973595,0,0,3.488503
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,34.33382,34.33382,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.278953,3.402632,0,0,0,4.786691,79.77802,0.1243496,0,0,0,3.402632
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,33.48037,33.48037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.278953,3.402632,0,0,0,4.786691,79.77802,0.1243496,0,0,0,3.402632
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1163119,34.57568,32.58246,0.6343067,0.6343067,0,0,0,0.6343067,18.33686,0,1.110223E-16,0.1163119,0.6676912,0.6343067,0,0,1.278953,3.402632,0,0.5513793,-0.5513793,4.205486,70.0913,0.1243496,0.6977373,0.09304953,0,3.518944
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2633499,38.97043,34.33382,0.1885511,0.1885511,0,0,0,0.1885511,139.6703,0,0,0.2633499,0.1984748,0.1885511,0,0,1.891596,2.851252,0.06487508,0,0.06487508,4.267032,71.11706,0.124316,0.2074062,0.2106799,0,3.114602
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.7733245,53.56427,38.60999,0.2085097,0.2085097,0,0,0,0.2085097,370.8817,0,0,0.7733245,0.2194839,0.2085097,0,0,1.826721,2.90964,0.5538406,0,0.5538406,4.792451,79.87403,0.1240299,0.2293607,0.6186596,0,3.682965
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,0.895227,61.26985,43.02841,0.5136897,0.5136897,0,0,0,0.5136897,174.2739,0,0,0.895227,0.540726,0.5136897,0,0,1.272881,3.408097,0.354501,0,0.354501,5.128761,85.47917,0.1238475,0.5650586,0.7161816,0,4.303323
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.137034,71.80984,46.8334,0.2155554,0.2155554,0,0,0,0.2155554,527.4906,0,0,1.137034,0.2269004,0.2155554,0,0,0.9183795,3.727147,0.9101339,0,0.9101339,5.992189,99.86963,0.1233816,0.2371109,0.9096274,0,4.864182
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.162101,76.51485,50.07831,0.3324355,0.3324355,0,0,0,0.3324355,349.5718,0.803923,0,1.162101,0.3499321,0.3324355,0,0,0.008245571,4.546268,0.008245571,0,0.008245571,6.000012,100,0.1233774,0.365679,0.9296805,0,5.708369
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.179565,80.84698,53.10986,0,0,0,0,0,0,0,1.179565,0,1.179565,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1233774,0,0.943652,0,5.733254
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.129522,81.8183,55.0568,0.5308849,0.5308849,0,0,0,0.5308849,212.7621,0.5706956,0,1.129522,0.5588263,0.5308849,0,0,0,4.553689,0,0,0,6.000012,100,0.1233774,0.5839735,0.9036175,0,5.683211
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,0.9084566,76.52489,55.85691,0.1035612,0.1035612,0,0,0,0.1035612,877.2168,0.7994447,0,0.9084566,0.1090118,0.1035612,0,0,0,4.553689,0,0,0,6.000012,100,0.1233774,0.1139174,0.7267653,0,5.462145
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.6526559,70.78896,56.55924,0.9924552,0.9924552,0,0,0,0.9924552,65.76175,0,0,0.6526559,1.04469,0.9924552,0,0,0,4.553689,0,0.3920338,-0.3920338,5.586772,93.11269,0.1233774,1.091701,0.5221247,0,5.206345
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.4042168,64.26759,55.85691,0.5018173,0.5018173,0,0,0,0.5018173,80.5506,0,0,0.4042168,0.5282287,0.5018173,0,0,0.4355931,4.161655,0,0.1240119,-0.1240119,5.456052,90.93402,0.1233774,0.551999,0.3233735,0,4.565872
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.08865144,55.28855,53.55436,0.5786557,0.5786557,0,0,0,0.5786557,15.32024,0,0,0.08865144,0.6091112,0.5786557,0,0,0.573384,4.037643,0,0.5204598,-0.5204598,4.907439,81.79049,0.1233774,0.6365212,0.07092115,0,4.126295
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,51.2607,51.2607,1.14378,1.14378,0,0,0,1.14378,0,0,2.220446E-16,0,1.203979,1.14378,0,0,1.151673,3.517184,0,1.203979,-1.203979,3.638334,60.63878,0.1233774,1.258158,0,0,3.517184
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,48.95815,48.95815,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.489427,2.313204,0,0,0,3.638334,60.63878,0.1233774,0,0,0,2.313204
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,46.68226,46.68226,0.9675006,0.9675006,0,0,0,0.9675006,0,0,0,0,1.018422,0.9675006,0,0,2.489427,2.313204,0,1.018422,-1.018422,2.564823,42.74697,0.1233774,1.064251,0,0,2.313204
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,44.33526,44.33526,0.0608727,0.0608727,0,0,0,0.0608727,0,0,6.938894E-18,0,0.06407652,0.0608727,0,0,3.621007,1.294783,0,0.06407652,-0.06407652,2.497281,41.62126,0.1233774,0.06695997,0,0,1.294783
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,42.37943,42.37943,0.1434304,0.1434304,0,0,0,0.1434304,0,0,2.775558E-17,0,0.1509793,0.1434304,0,0,3.692203,1.230706,0,0.1509793,-0.1509793,2.338135,38.96883,0.1233774,0.1577734,0,0,1.230706
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,40.90366,40.90366,0.08511794,0.08511794,0,0,0,0.08511794,0,0,0,0,0.08959783,0.08511794,0,0,3.859958,1.079727,0,0.08959783,-0.08959783,2.24369,37.39476,0.1233774,0.09362973,0,0,1.079727
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,39.35677,39.35677,0.1164595,0.1164595,0,0,0,0.1164595,0,0,1.387779E-17,0,0.1225889,0.1164595,0,0,3.959511,0.9901291,0,0.1225889,-0.1225889,2.11447,35.2411,0.1233774,0.1281054,0,0,0.9901291
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,37.881,37.881,0.08743671,0.08743671,0,0,0,0.08743671,0,0,0,0,0.09203864,0.08743671,0,0,4.095721,0.8675402,0,0.09203864,-0.09203864,2.017453,33.62415,0.1233774,0.09618037,0,0,0.8675402
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,36.75195,36.75195,0.2771517,0.2771517,0,0,0,0.2771517,0,0,5.551115E-17,0,0.2917386,0.2771517,0,0,4.197986,0.7755015,0,0.2917386,-0.2917386,1.709933,28.49883,0.1233774,0.3048668,0,0,0.7755015
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,35.60512,35.60512,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.52214,0.4837629,0,0,0,1.709933,28.49883,0.1233774,0,0,0,0.4837629
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,34.65387,34.65387,0.1140782,0.1140782,0,0,0,0.1140782,0,0,1.387779E-17,0,0.1200823,0.1140782,0,0,4.52214,0.4837629,0,0.1200823,-0.1200823,1.583355,26.38921,0.1233774,0.125486,0,0,0.4837629
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,33.80042,33.80042,0.06898766,0.06898766,0,0,0,0.06898766,0,0,0,0,0.07261859,0.06898766,0,0,4.655565,0.3636807,0,0.07261859,-0.07261859,1.506809,25.11343,0.1233774,0.07588643,0,0,0.3636807
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1290365,35.12115,32.90251,0.07013367,0.07013367,0,0,0,0.07013367,183.9865,0,0,0.1290365,0.07382492,0.07013367,0,0,4.736252,0.2910621,0.05521153,0,0.05521153,1.559187,25.9864,0.1233492,0.07714704,0.1032292,0,0.4200985
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.2871642,39.70628,34.6272,1.012401,1.012401,0.425,0,0.172125,1.012401,28.36468,1.110223E-16,0,0.2871642,0.6183165,0.5874007,0,0,4.681041,0.3407525,0,0.3311522,-0.3311522,1.210122,20.16866,0.1233492,1.113641,0.2297314,1.7,0.6279167
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.6827785,51.99684,38.93004,0.8233266,0.8233266,1.7,0,0.5202,0.8233266,82.92924,0,0,0.6827785,0,0,0.8766733,0.8328397,5.048987,0.009600203,1.515618,0,1.515618,2.647964,44.13264,0.1241697,0.9056593,0.5462228,1.7,0.6923788
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,0.8303345,60.14566,43.35734,0.3607241,0.3607241,1.7,0,0.5202,0.3607241,230.1855,0,0,0.8303345,0,0,1.339276,1.272312,3.533369,1.373657,2.102647,0,2.102647,4.642709,77.37833,0.1246814,0.3967965,0.6642676,1.7,2.203991
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.4724861,56.45103,47.13566,0,0,1.00867,0,0.3314669,0,0,0,0,0.4724861,0,0,1.00867,0.9582365,1.430723,3.266039,1.430723,0,1.430723,6.000012,100,0.124676,0,0.3779889,1.7,3.738525
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.7263577,65.61165,50.3539,0.197552,0.197552,0,0,0,0.197552,367.6794,0.5184083,0,0.7263577,0.2079494,0.197552,0,0,0,4.553689,0,0,0,6.000012,100,0.124676,0.2173072,0.5810862,0,5.280046
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.5512042,64.92566,53.40323,0.9152452,0.9152452,0,0,0,0.9152452,60.22475,0,1.110223E-16,0.5512042,0.963416,0.9152452,0,0,0,4.553689,0,0.4122118,-0.4122118,5.565503,92.75819,0.124676,1.00677,0.4409634,0,5.104893
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3007762,61.49746,55.35907,0,0,0,0,0,0,0,0,0,0.3007762,0,0,0,0,0.4580131,4.141477,0.3007762,0,0.3007762,5.850844,97.51387,0.1245243,0,0.240621,0,4.442253
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2338981,60.85827,56.10584,0.5429837,0.5429837,0,0,0,0.5429837,43.07644,0,1.110223E-16,0.2338981,0.5715618,0.5429837,0,0,0.1572369,4.412176,0,0.3376637,-0.3376637,5.494915,91.58173,0.1245243,0.5972821,0.1871185,0,4.646074
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.1797266,60.50434,56.8615,0,0,0,0,0,0,0,0,0,0.1797266,0,0,0,0,0.5324188,4.074512,0.1797266,0,0.1797266,5.665419,94.42345,0.1244339,0,0.1437813,0,4.254239
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.05675199,57.23066,56.10584,0.5775134,0.5775134,0,0,0,0.5775134,9.826956,0,0,0.05675199,0.6079088,0.5775134,0,0,0.3526923,4.236266,0,0.5511569,-0.5511569,5.084448,84.74064,0.1244339,0.6352648,0.04540159,0,4.293018
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.04638871,54.70721,53.80329,0,0,0,0,0,0,0,0,0,0.04638871,0,0,0,0,0.9650888,3.685109,0.04638871,0,0.04638871,5.128457,85.47411,0.1244106,0,0.03711097,0,3.731498
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,51.55408,51.55408,0.787649,0.787649,0,0,0,0.787649,0,0,1.110223E-16,0,0.8291042,0.787649,0,0,0.9187001,3.726859,0,0.8291042,-0.8291042,4.254504,70.90826,0.1244106,0.866414,0,0,3.726859
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,49.23374,49.23374,0.2146221,0.2146221,0,0,0,0.2146221,0,0,2.775558E-17,0,0.225918,0.2146221,0,0,1.839927,2.897755,0,0.225918,-0.225918,4.016366,66.93929,0.1244106,0.2360843,0,0,2.897755
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,46.98453,46.98453,0.2138464,0.2138464,0,0,0,0.2138464,0,0,2.775558E-17,0,0.2251015,0.2138464,0,0,2.090947,2.671837,0,0.2251015,-0.2251015,3.779088,62.98467,0.1244106,0.2352311,0,0,2.671837
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,44.61086,44.61086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.34106,2.446735,0,0,0,3.779088,62.98467,0.1244106,0,0,0,2.446735
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,42.68169,42.68169,0.2146855,0.2146855,0,0,0,0.2146855,0,0,2.775558E-17,0,0.2259848,0.2146855,0,0,2.34106,2.446735,0,0.2259848,-0.2259848,3.540879,59.01453,0.1244106,0.2361541,0,0,2.446735
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,41.20592,41.20592,0.07561736,0.07561736,0,0,0,0.07561736,0,0,1.387779E-17,0,0.07959722,0.07561736,0,0,2.592154,2.22075,0,0.07959722,-0.07959722,3.456976,57.61615,0.1244106,0.08317909,0,0,2.22075
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,39.65903,39.65903,0.3472378,0.3472378,0,0,0,0.3472378,0,0,5.551115E-17,0,0.3655135,0.3472378,0,0,2.680595,2.141153,0,0.3655135,-0.3655135,3.071691,51.19474,0.1244106,0.3819616,0,0,2.141153
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,38.18327,38.18327,0.08912494,0.08912494,0,0,0,0.08912494,0,0,1.387779E-17,0,0.09381573,0.08912494,0,0,3.086721,1.77564,0,0.09381573,-0.09381573,2.9728,49.54657,0.1244106,0.09803744,0,0,1.77564
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,37.05421,37.05421,0.1803288,0.1803288,0,0,0,0.1803288,0,0,2.775558E-17,0,0.1898198,0.1803288,0,0,3.190961,1.681824,0,0.1898198,-0.1898198,2.772713,46.21179,0.1244106,0.1983617,0,0,1.681824
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,35.90738,35.90738,0.1584228,0.1584228,0,0,0,0.1584228,0,0,0,0,0.1667609,0.1584228,0,0,3.401872,1.492004,0,0.1667609,-0.1667609,2.596931,43.2821,0.1244106,0.1742651,0,0,1.492004
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,34.95613,34.95613,0.105657,0.105657,0,0,0,0.105657,0,0,1.387779E-17,0,0.1112179,0.105657,0,0,3.587162,1.325243,0,0.1112179,-0.1112179,2.479697,41.32821,0.1244106,0.1162227,0,0,1.325243
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,34.10268,34.10268,0.337319,0.337319,0,0,0,0.337319,0,0,0,0,0.3550726,0.337319,0,0,3.710737,1.214025,0,0.3550726,-0.3550726,2.105418,35.09023,0.1244106,0.3710509,0,0,1.214025
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.2956096,38.36311,33.1781,0.4678286,0.4678286,0,0,0,0.4678286,63.18758,0,0,0.2956096,0.4924512,0.4678286,0,0,4.105262,0.8589527,0,0.1968416,-0.1968416,1.897929,31.63208,0.1244106,0.5146115,0.2364877,0,1.154562
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7045344,48.0707,34.92946,0.2730345,0.2730345,0,0,0,0.2730345,258.0387,0,0,0.7045344,0.2874047,0.2730345,0,0,4.323976,0.662111,0.4171298,0,0.4171298,2.293653,38.22747,0.1242013,0.3003379,0.5636275,0,1.366645
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,0.9750496,58.76006,39.2323,0.6179077,0.6179077,0,0,0,0.6179077,157.7986,0,0,0.9750496,0.6504292,0.6179077,0,0,3.906846,1.037528,0.3246204,0,0.3246204,2.601615,43.36016,0.124039,0.6796985,0.7800397,0,2.012578
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.070327,66.21213,43.63294,0.6649783,0.6649783,0,0,0,0.6649783,160.9567,0,0,1.070327,0.6999772,0.6649783,0,0,3.582225,1.329686,0.3703502,0,0.3703502,2.95296,49.2159,0.1238542,0.7314761,0.8562618,0,2.400013
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.230478,75.13174,47.42904,0.2922839,0.2922839,0,0,0,0.2922839,420.9874,0,0,1.230478,0.3076672,0.2922839,0,0,3.211875,1.663001,0.922811,0,0.922811,3.828415,63.80679,0.1233963,0.3215123,0.9843826,0,2.89348
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.222539,78.96323,50.6295,0.6585307,0.6585307,0,0,0,0.6585307,185.6464,0,0,1.222539,0.6931902,0.6585307,0,0,2.289064,2.493531,0.5293486,0,0.5293486,4.330599,72.17651,0.1231352,0.7243838,0.978031,0,3.71607
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.220794,82.81003,53.66105,1.065833,1.065833,0,0,0,1.065833,114.539,0,0,1.220794,1.121929,1.065833,0,0,1.759716,2.969945,0.0988645,0,0.0988645,4.42439,73.73969,0.1230865,1.172416,0.976635,0,4.190739
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.190625,84.39342,55.60799,1.243136,1.243136,0,0,0,1.243136,95.77596,0,0,1.190625,1.308564,1.243136,0,0,1.660851,3.058923,0,0.1179388,-0.1179388,4.300072,71.66772,0.1230865,1.36745,0.9525003,0,4.249548
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.084352,82.10321,56.35477,0.1673711,0.1673711,0,0,0,0.1673711,647.8734,0,0,1.084352,0.1761801,0.1673711,0,0,1.791894,2.940984,0.9081725,0,0.9081725,5.16164,86.02716,0.1226414,0.1841082,0.8674821,0,4.025337
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,0.7819499,74.59071,57.05709,0.9493295,0.9493295,0,0,0,0.9493295,82.36866,1.110223E-16,0,0.7819499,0.9992942,0.9493295,0,0,0.8837217,3.758339,0,0.2173443,-0.2173443,4.932539,82.20882,0.1226414,1.044262,0.62556,0,4.540289
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.4079313,64.87942,56.35477,0.3908437,0.3908437,0,0,0,0.3908437,104.372,0,0,0.4079313,0.4114144,0.3908437,0,0,1.125215,3.540995,0,0.003483118,-0.003483118,4.928867,82.14763,0.1226414,0.4299281,0.3263451,0,3.948926
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1113594,56.2537,54.0611,0.3873182,0.3873182,0,0,0,0.3873182,28.7514,0,0,0.1113594,0.4077034,0.3873182,0,0,1.129085,3.537512,0,0.296344,-0.296344,4.616494,76.94141,0.1226414,0.42605,0.08908751,0,3.648871
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,51.803,51.803,0.8260763,0.8260763,0,0,0,0.8260763,0,0,1.110223E-16,0,0.869554,0.8260763,0,0,1.458356,3.241168,0,0.869554,-0.869554,3.699903,61.66493,0.1226414,0.9086839,0,0,3.241168
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,49.48267,49.48267,0.5052934,0.5052934,0,0,0,0.5052934,0,0,1.110223E-16,0,0.5318877,0.5052934,0,0,2.424528,2.371614,0,0.5318877,-0.5318877,3.139244,52.32063,0.1226414,0.5558227,0,0,2.371614
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,47.23346,47.23346,1.017828,1.017828,0,0,0,1.017828,0,0,0,0,1.071398,1.017828,0,0,3.015514,1.839726,0,1.071398,-1.071398,2.009892,33.49813,0.1226414,1.119611,0,0,1.839726
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,44.87756,44.87756,0.1508692,0.1508692,0,0,0,0.1508692,0,0,0,0,0.1588097,0.1508692,0,0,4.205956,0.7683284,0,0.1588097,-0.1588097,1.842492,30.70813,0.1226414,0.1659562,0,0,0.7683284
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,42.93061,42.93061,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.382411,0.6095187,0,0,0,1.842492,30.70813,0.1226414,0,0,0,0.6095187
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,41.48152,41.48152,0.06734719,0.06734719,0,0,0,0.06734719,0,0,1.387779E-17,0,0.07089178,0.06734719,0,0,4.382411,0.6095187,0,0.07089178,-0.07089178,1.767765,29.46269,0.1226414,0.07408191,0,0,0.6095187
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,39.93463,39.93463,0.295013,0.295013,0,0,0,0.295013,0,0,5.551115E-17,0,0.31054,0.295013,0,0,4.46118,0.538627,0,0.31054,-0.31054,1.440427,24.00707,0.1226414,0.3245142,0,0,0.538627
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,38.47664,38.47664,0.2091917,0.2091917,1.661823,0,0.5097777,0.2091917,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.806224,0.228087,1.38,0,1.38,2.74961,45.82674,0.1234569,0.2301108,0,1.7,0.228087
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,37.35648,37.35648,0.1550174,0.1550174,1.607649,0,0.4949882,0.1550174,0,0,0,0,0,0,1.452632,1.38,3.426224,1.470087,1.38,0,1.38,4.058793,67.64642,0.1241988,0.1705192,0,1.7,1.470087
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,36.20076,36.20076,0.1068558,0.1068558,1.559487,0,0.48184,0.1068558,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.046224,2.712087,1.38,0,1.38,5.367976,89.46609,0.1248755,0.1175414,0,1.7,2.712087
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,35.23173,35.23173,0.1195309,0.1195309,0,0,0,0.1195309,0,0,1.387779E-17,0,0.125822,0.1195309,0,0,0.6662244,3.954087,0,0.125822,-0.125822,5.235348,87.25562,0.1248755,0.131484,0,0,3.954087
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,34.37827,34.37827,0.02758133,0.02758133,0,0,0,0.02758133,0,0,3.469447E-18,0,0.02903298,0.02758133,0,0,0.8060266,3.828265,0,0.02903298,-0.02903298,5.204745,86.74557,0.1248755,0.03033946,0,0,3.828265
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.250851,37.86683,33.48037,0.07156919,0.07156919,0,0,0,0.07156919,350.5014,0,0,0.250851,0.07533599,0.07156919,0,0,0.8382854,3.799232,0.175515,0,0.175515,5.371253,89.5207,0.1247897,0.07872611,0.2006808,0,4.050083
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.5741548,45.75584,35.20506,0.3758648,0.3758648,0,0,0,0.3758648,152.7557,0,0,0.5741548,0.3956471,0.3758648,0,0,0.6627705,3.957196,0.1785077,0,0.1785077,5.5406,92.34315,0.1247025,0.4134513,0.4593239,0,4.53135
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,0.9097878,57.61345,39.53457,0,0,0,0,0,0,0,0.425525,0,0.9097878,0,0,0,0,0.4842628,4.117852,0.4842628,0,0.4842628,6.000012,100,0.1244667,0,0.7278302,0,5.02764
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.257693,71.49921,43.9352,0.8244563,0.8244563,0,0,0,0.8244563,152.5482,0.3898447,0,1.257693,0.8678488,0.8244563,0,0,0,4.553689,0,0,0,6.000012,100,0.1244667,0.906902,1.006155,0,5.811382
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.239672,75.74236,47.70464,0,0,0,0,0,0,0,1.239672,0,1.239672,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1244667,0,0.9917375,0,5.793361
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.129375,76.61697,50.90509,0.5729557,0.5729557,0,0,0,0.5729557,197.1138,0.5262637,0,1.129375,0.6031113,0.5729557,0,0,0,4.553689,0,0,0,6.000012,100,0.1244667,0.6302512,0.9034999,0,5.683064
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.298486,85.60743,53.90997,1.135421,1.135421,0,0,0,1.135421,114.3616,0.1033056,0,1.298486,1.19518,1.135421,0,0,0,4.553689,0,0,0,6.000012,100,0.1244667,1.248963,1.038789,0,5.852175
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.090082,81.65018,55.85691,0.7894422,0.7894422,0,0,0,0.7894422,138.0825,0.2590898,0,1.090082,0.8309918,0.7894422,0,0,0,4.553689,0,0,0,6.000012,100,0.1244667,0.8683864,0.8720653,0,5.643771
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,0.8233566,75.15228,56.61258,0.6418431,0.6418431,0,0,0,0.6418431,128.28,0.1477323,0,0.8233566,0.6756243,0.6418431,0,0,0,4.553689,0,0,0,6.000012,100,0.1244667,0.7060274,0.6586853,0,5.377046
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.594622,70.21648,57.30602,0.4404876,0.4404876,0,0,0,0.4404876,134.9918,0.1309508,0,0.594622,0.4636711,0.4404876,0,0,0,4.553689,0,0,0,6.000012,100,0.1244667,0.4845363,0.4756975,0,5.148311
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.398133,64.87911,56.55924,0.9495147,0.9495147,0,0,0,0.9495147,41.93016,0,0,0.398133,0.9994891,0.9495147,0,0,0,4.553689,0,0.6013561,-0.6013561,5.366127,89.43527,0.1244667,1.044466,0.3185064,0,4.951822
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.06277374,55.54008,54.31003,1.211103,1.211103,0,0,0,1.211103,5.183187,0,2.220446E-16,0.06277374,1.274845,1.211103,0,0,0.6681735,3.952333,0,1.212072,-1.212072,4.088491,68.14139,0.1244667,1.332213,0.05021899,0,4.015107
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,52.00747,52.00747,0.5445114,0.5445114,0,0,0,0.5445114,0,0,0,0,0.5731699,0.5445114,0,0,2.01492,2.740261,0,0.5731699,-0.5731699,3.484317,58.07184,0.1244667,0.5989625,0,0,2.740261
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,49.73159,49.73159,0.09836698,0.09836698,0,0,0,0.09836698,0,0,0,0,0.1035442,0.09836698,0,0,2.651775,2.167091,0,0.1035442,-0.1035442,3.375172,56.25276,0.1244667,0.1082037,0,0,2.167091
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,47.48238,47.48238,0.003227561,0.003227561,0,0,0,0.003227561,0,0,4.336809E-19,0,0.003397432,0.003227561,0,0,2.766824,2.063547,0,0.003397432,-0.003397432,3.371591,56.19307,0.1244667,0.003550317,0,0,2.063547
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,45.13538,45.13538,0.06398576,0.06398576,0,0,0,0.06398576,0,0,1.387779E-17,0,0.06735344,0.06398576,0,0,2.770599,2.06015,0,0.06735344,-0.06735344,3.300594,55.00979,0.1244667,0.07038435,0,0,2.06015
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,43.20621,43.20621,0.1327563,0.1327563,0,0,0,0.1327563,0,0,0,0,0.1397435,0.1327563,0,0,2.845436,1.992796,0,0.1397435,-0.1397435,3.153292,52.55476,0.1244667,0.1460319,0,0,1.992796
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,41.75711,41.75711,0.1203752,0.1203752,0,0,0,0.1203752,0,0,1.387779E-17,0,0.1267108,0.1203752,0,0,3.000707,1.853053,0,0.1267108,-0.1267108,3.019727,50.32868,0.1244667,0.1324127,0,0,1.853053
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,40.20133,40.20133,0.01036113,0.01036113,0,0,0,0.01036113,0,0,1.734723E-18,0,0.01090645,0.01036113,0,0,3.141496,1.726342,0,0.01090645,-0.01090645,3.00823,50.13707,0.1244667,0.01139724,0,0,1.726342
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,38.73446,38.73446,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.153615,1.715436,0,0,0,3.00823,50.13707,0.1244667,0,0,0,1.715436
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,37.6054,37.6054,0.2245425,0.2245425,0,0,0,0.2245425,0,0,2.775558E-17,0,0.2363605,0.2245425,0,0,3.153615,1.715436,0,0.2363605,-0.2363605,2.759084,45.98465,0.1244667,0.2469967,0,0,1.715436
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,36.45857,36.45857,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.416238,1.479075,0,0,0,2.759084,45.98465,0.1244667,0,0,0,1.479075
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,35.50732,35.50732,0.2697119,0.2697119,0,0,0,0.2697119,0,0,5.551115E-17,0,0.2839073,0.2697119,0,0,3.416238,1.479075,0,0.2839073,-0.2839073,2.45982,40.99692,0.1244667,0.2966831,0,0,1.479075
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,34.65387,34.65387,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.73169,1.195168,0,0,0,2.45982,40.99692,0.1244667,0,0,0,1.195168
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2464487,38.07088,33.75596,0.3276485,0.3276485,0,0,0,0.3276485,75.2174,0,0,0.2464487,0.3448932,0.3276485,0,0,3.73169,1.195168,0,0.0984445,-0.0984445,2.35605,39.26743,0.1244667,0.3604134,0.1971589,0,1.441617
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.5633578,45.80995,35.45398,0.4417276,0.4417276,0,0,0,0.4417276,127.5351,0,0,0.5633578,0.4649764,0.4417276,0,0,3.841073,1.096723,0.09838133,0,0.09838133,2.449383,40.82297,0.1244189,0.4859003,0.4506862,0,1.660081
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.011198,60.24226,39.78349,0.9847158,0.9847158,0,0,0,0.9847158,102.6894,0,1.110223E-16,1.011198,1.036543,0.9847158,0,0,3.742692,1.185267,0,0.0253445,-0.0253445,2.422668,40.37771,0.1244189,1.083187,0.8089588,0,2.196465
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.094728,67.51098,44.20191,1.237082,1.237082,1.7,0,0.5202,1.237082,88.49273,0,0,1.094728,0,0,0.4629175,0.4397717,3.770852,1.159922,1.5345,0,1.5345,3.878422,64.64024,0.1251787,1.360791,0.8757824,1.7,2.25465
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.107468,72.41585,47.98023,1.278457,1.278457,1.7,0,0.5202,1.278457,86.6254,0,0,1.107468,0,0,0.4215432,0.4004661,2.236352,2.540972,1.507934,0,1.507934,5.308974,88.48272,0.1259424,1.406302,0.8859747,1.7,3.64844
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.25017,80.46459,51.15402,1.108071,1.108071,0,0,0,1.108071,112.824,0,0,1.25017,1.166391,1.108071,0,0,0.7284181,3.898113,0.08377906,0,0.08377906,5.388454,89.80738,0.1259017,1.218879,1.000136,0,5.148283
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.294723,85.81755,54.15889,0,0,0,0,0,0,0,0.6500838,0,1.294723,0,0,0,0,0.644639,3.973514,0.644639,0,0.644639,6.000012,100,0.1255895,0,1.035778,0,5.268237
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.08412,81.72942,56.06139,0.2571971,0.2571971,0,0,0,0.2571971,421.5132,0.8133861,0,1.08412,0.2707338,0.2571971,0,0,0,4.553689,0,0,0,6.000012,100,0.1255895,0.2829168,0.8672959,0,5.637809
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,0.9701186,79.3603,56.80816,0,0,0,0,0,0,0,0.9701186,0,0.9701186,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1255895,0,0.7760949,0,5.523808
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.750889,74.3128,57.51049,0.2320669,0.2320669,0,0,0,0.2320669,323.5657,0.5066081,0,0.750889,0.244281,0.2320669,0,0,0,4.553689,0,0,0,6.000012,100,0.1255895,0.2552736,0.6007112,0,5.304578
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.3650174,64.35451,56.75482,0.2543316,0.2543316,0,0,0,0.2543316,143.5203,0.09729993,0,0.3650174,0.2677175,0.2543316,0,0,0,4.553689,0,0,0,6.000012,100,0.1255895,0.2797648,0.292014,0,4.918706
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.06435765,55.76864,54.50561,0.5978205,0.5978205,0,0,0,0.5978205,10.76538,0,0,0.06435765,0.6292847,0.5978205,0,0,0,4.553689,0,0.564927,-0.564927,5.404527,90.07526,0.1255895,0.6576025,0.05148611,0,4.618047
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,52.2564,52.2564,0.0871968,0.0871968,0,0,0,0.0871968,0,0,1.387779E-17,0,0.09178612,0.0871968,0,0,0.6276967,3.988762,0,0.09178612,-0.09178612,5.307775,88.46275,0.1255895,0.09591649,0,0,3.988762
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,49.95385,49.95385,1.302657,1.302657,0.425,0,0.172125,1.302657,0,0,2.220446E-16,0,0.9238501,0.8776575,0,0,0.7296813,3.896976,0,0.9238501,-0.9238501,4.333952,72.23239,0.1255895,1.432923,0,1.7,3.896976
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,47.70464,47.70464,0.04900087,0.04900087,1.501632,0,0.4660456,0.04900087,0,4.440892E-16,0,0,0,0,1.452632,1.38,1.756181,2.973126,1.38,0,1.38,5.643135,94.05206,0.1261759,0.05390096,0,1.7,2.973126
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,45.35763,45.35763,0.1593933,0.1593933,0,0,0,0.1593933,0,0,0,0,0.1677824,0.1593933,0,0,0.3761813,4.215126,0,0.1677824,-0.1677824,5.466277,91.10443,0.1261759,0.1753326,0,0,4.215126
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,43.42846,43.42846,0.1143511,0.1143511,0,0,0,0.1143511,0,0,0,0,0.1203696,0.1143511,0,0,0.5626062,4.047343,0,0.1203696,-0.1203696,5.339396,88.98976,0.1261759,0.1257863,0,0,4.047343
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,41.97937,41.97937,0.1533502,0.1533502,0,0,0,0.1533502,0,0,2.775558E-17,0,0.1614212,0.1533502,0,0,0.6963502,3.926974,0,0.1614212,-0.1614212,5.169243,86.15388,0.1261759,0.1686852,0,0,3.926974
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,40.45915,40.45915,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8757071,3.765553,0,0,0,5.169243,86.15388,0.1261759,0,0,0,3.765553
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,38.93004,38.93004,0.01233039,0.01233039,0,0,0,0.01233039,0,0,1.734723E-18,0,0.01297936,0.01233039,0,0,0.8757071,3.765553,0,0.01297936,-0.01297936,5.155562,85.92586,0.1261759,0.01356343,0,0,3.765553
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,37.82766,37.82766,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8901286,3.752573,0,0,0,5.155562,85.92586,0.1261759,0,0,0,3.752573
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,36.68083,36.68083,0.156288,0.156288,0,0,0,0.156288,0,0,2.775558E-17,0,0.1645137,0.156288,0,0,0.8901286,3.752573,0,0.1645137,-0.1645137,4.982149,83.03565,0.1261759,0.1719168,0,0,3.752573
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,35.72958,35.72958,0.1441442,0.1441442,0,0,0,0.1441442,0,0,2.775558E-17,0,0.1517307,0.1441442,0,0,1.072922,3.588059,0,0.1517307,-0.1517307,4.822211,80.37002,0.1261759,0.1585586,0,0,3.588059
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,34.87613,34.87613,0.09626377,0.09626377,0,0,0,0.09626377,0,0,1.387779E-17,0,0.1013303,0.09626377,0,0,1.241511,3.436329,0,0.1013303,-0.1013303,4.715399,78.58984,0.1261759,0.1058901,0,0,3.436329
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.2810157,38.92444,33.97822,0.063587,0.063587,0,0,0,0.063587,441.9389,0,0,0.2810157,0.06693369,0.063587,0,0,1.3541,3.334998,0.214082,0,0.214082,4.918496,81.97476,0.1260727,0.0699457,0.2248125,0,3.616014
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.7164761,49.13274,35.67624,0.9394899,0.9394899,0,0,0,0.9394899,76.26225,0,0,0.7164761,0.9889367,0.9394899,0,0,1.140019,3.527672,0,0.2724607,-0.2724607,4.631297,77.18813,0.1260727,1.033439,0.5731809,0,4.244148
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.043778,61.30613,40.03242,0.1225155,0.1225155,0,0,0,0.1225155,851.9557,0,0,1.043778,0.1289637,0.1225155,0,0,1.442753,3.255212,0.9148142,0,0.9148142,5.499166,91.65258,0.1256333,0.1347671,0.8350223,0,4.298989
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.211455,70.85982,44.43305,0.9156744,0.9156744,0,0,0,0.9156744,132.3019,0,0,1.211455,0.9638678,0.9156744,0,0,0.5279384,4.078545,0.247587,0,0.247587,5.734047,95.56726,0.1255149,1.007242,0.9691639,0,5.289999
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.28637,77.73837,48.20248,0.4522031,0.4522031,0,0,0,0.4522031,284.4673,0.5300153,0,1.28637,0.4760033,0.4522031,0,0,0.2803514,4.301373,0.2803514,0,0.2803514,6.000012,100,0.1253811,0.4974234,1.029096,0,5.587743
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.246847,80.62813,51.35849,1.095366,1.095366,0,0,0,1.095366,113.8292,0.09382991,0,1.246847,1.153017,1.095366,0,0,0,4.553689,0,0,0,6.000012,100,0.1253811,1.204903,0.9974777,0,5.800536
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.359787,88.26602,54.35448,0.7087846,0.7087846,0,0,0,0.7087846,191.8477,0.6136979,0,1.359787,0.7460891,0.7087846,0,0,0,4.553689,0,0,0,6.000012,100,0.1253811,0.7796631,1.08783,0,5.913476
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.061577,81.3093,56.25697,0.8443977,0.8443977,0,0,0,0.8443977,125.72,0.1727373,0,1.061577,0.8888397,0.8443977,0,0,0,4.553689,0,0,0,6.000012,100,0.1253811,0.9288375,0.8492616,0,5.615266
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,0.9421986,78.8263,57.01264,1.667518,1.667518,0.425,0,0.172125,1.667518,56.50305,2.220446E-16,0,0.9421986,1.307914,1.242518,0,0,0,4.553689,0,0.3657153,-0.3657153,5.614514,93.57505,0.1253811,1.83427,0.7537589,1.7,5.495888
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.5784777,70.22206,57.66162,0.3897103,0.3897103,0,0,0,0.3897103,148.4379,0,0,0.5784777,0.4102214,0.3897103,0,0,0.4063503,4.187973,0.1682563,0,0.1682563,5.774136,96.23541,0.125301,0.4286813,0.4627821,0,4.766451
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.3306468,63.81743,56.9593,0.7385287,0.7385287,0,0,0,0.7385287,44.77102,0,1.110223E-16,0.3306468,0.7773986,0.7385287,0,0,0.2380941,4.339404,0,0.4467517,-0.4467517,5.303218,88.3868,0.125301,0.8123815,0.2645175,0,4.670051
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.05489384,55.78752,54.71008,0,0,0,0,0,0,0,0,0,0.05489384,0,0,0,0,0.7344849,3.892653,0.05489384,0,0.05489384,5.355295,89.25475,0.1252748,0,0.04391507,0,3.947546
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,52.46087,52.46087,0.6557177,0.6557177,0,0,0,0.6557177,0,0,0,0,0.6902292,0.6557177,0,0,0.6795911,3.942057,0,0.6902292,-0.6902292,4.62773,77.12868,0.1252748,0.7212895,0,0,3.942057
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,50.15832,50.15832,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.446512,3.251828,0,0,0,4.62773,77.12868,0.1252748,0,0,0,3.251828
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,47.90911,47.90911,0.4253524,0.4253524,0,0,0,0.4253524,0,0,5.551115E-17,0,0.4477394,0.4253524,0,0,1.446512,3.251828,0,0.4477394,-0.4477394,4.155771,69.26271,0.1252748,0.4678877,0,0,3.251828
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,45.55322,45.55322,0.2524232,0.2524232,0,0,0,0.2524232,0,0,0,0,0.2657086,0.2524232,0,0,1.944001,2.804088,0,0.2657086,-0.2657086,3.87569,64.5947,0.1252748,0.2776655,0,0,2.804088
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,43.63294,43.63294,0.03113241,0.03113241,0,0,0,0.03113241,0,0,3.469447E-18,0,0.03277095,0.03113241,0,0,2.239232,2.53838,0,0.03277095,-0.03277095,3.841146,64.01897,0.1252748,0.03424565,0,0,2.53838
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,42.20162,42.20162,0.2503594,0.2503594,0,0,0,0.2503594,0,0,0,0,0.2635362,0.2503594,0,0,2.275645,2.505609,0,0.2635362,-0.2635362,3.563354,59.38912,0.1252748,0.2753953,0,0,2.505609
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,40.65473,40.65473,0.09416486,0.09416486,0,0,0,0.09416486,0,0,0,0,0.09912091,0.09416486,0,0,2.568463,2.242073,0,0.09912091,-0.09912091,3.458872,57.64775,0.1252748,0.1035813,0,0,2.242073
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,39.15229,39.15229,0.1952076,0.1952076,0,0,0,0.1952076,0,0,2.775558E-17,0,0.2054816,0.1952076,0,0,2.678597,2.142952,0,0.2054816,-0.2054816,3.242275,54.03781,0.1252748,0.2147283,0,0,2.142952
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,38.03213,38.03213,0.09057843,0.09057843,0,0,0,0.09057843,0,0,0,0,0.09534571,0.09057843,0,0,2.90691,1.93747,0,0.09534571,-0.09534571,3.141772,52.36276,0.1252748,0.09963627,0,0,1.93747
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,36.87641,36.87641,0.2479802,0.2479802,0,0,0,0.2479802,0,0,2.775558E-17,0,0.2610318,0.2479802,0,0,3.01285,1.842124,0,0.2610318,-0.2610318,2.86662,47.77691,0.1252748,0.2727782,0,0,1.842124
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,35.93405,35.93405,0.1116505,0.1116505,0,0,0,0.1116505,0,0,1.387779E-17,0,0.1175268,0.1116505,0,0,3.302885,1.581093,0,0.1175268,-0.1175268,2.742736,45.71218,0.1252748,0.1228155,0,0,1.581093
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,35.0806,35.0806,0.1363282,0.1363282,0,0,0,0.1363282,0,0,0,0,0.1435034,0.1363282,0,0,3.43347,1.463566,0,0.1435034,-0.1435034,2.59147,43.19109,0.1252748,0.1499611,0,0,1.463566
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3354,40.13064,34.18269,0.7447312,0.7447312,0,0,0,0.7447312,45.03638,0,1.110223E-16,0.3354,0.7839276,0.7447312,0,0,3.592918,1.320062,0,0.4485276,-0.4485276,2.118681,35.31128,0.1252748,0.8192044,0.26832,0,1.655462
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.8138761,51.42438,35.90738,0,0,0,0,0,0,0,0,0,0.8138761,0,0,0,0,4.091282,0.8715348,0.8138761,0,0.8138761,2.890791,48.17976,0.1248887,0,0.6511009,0,1.685411
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.13323,63.71631,40.228,0.8051041,0.8051041,0,0,0,0.8051041,140.7558,0,0,1.13323,0.847478,0.8051041,0,0,3.277406,1.604023,0.2857523,0,0.2857523,3.16188,52.69789,0.1247537,0.8856146,0.9065843,0,2.737254
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.243189,72.00218,44.65531,0.3443018,0.3443018,0,0,0,0.3443018,361.0755,0,0,1.243189,0.3624229,0.3443018,0,0,2.991654,1.8612,0.8807665,0,0.8807665,3.997448,66.62401,0.1243394,0.3787319,0.9945515,0,3.10439
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.347115,79.87345,48.43363,1.053051,1.053051,0,0,0,1.053051,127.9249,0,0,1.347115,1.108475,1.053051,0,0,2.110888,2.65389,0.2386402,0,0.2386402,4.223842,70.39723,0.1242277,1.158356,1.077692,0,4.001005
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.365191,84.61893,51.55408,0.9647262,0.9647262,0,0,0,0.9647262,141.5107,0,0,1.365191,1.015501,0.9647262,0,0,1.872247,2.868666,0.3496893,0,0.3496893,4.555587,75.92629,0.1240642,1.061199,1.092152,0,4.233857
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.229306,84.24458,54.55895,0.6836151,0.6836151,0,0,0,0.6836151,179.8243,0,0,1.229306,0.7195948,0.6836151,0,0,1.522558,3.183387,0.5097114,0,0.5097114,5.039141,83.98552,0.1238268,0.7519765,0.9834449,0,4.412693
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.209039,86.08924,56.46144,0.1309419,0.1309419,0,0,0,0.1309419,923.3406,0.05835911,0,1.209039,0.1378335,0.1309419,0,0,1.012847,3.642127,1.012847,0,1.012847,6.000012,100,0.1233576,0.144036,0.9672314,0,4.851166
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.118668,84.14822,57.15488,0.5178006,0.5178006,0,0,0,0.5178006,216.0423,0.5736151,0,1.118668,0.5450532,0.5178006,0,0,0,4.553689,0,0,0,6.000012,100,0.1233576,0.5695806,0.8949346,0,5.672357
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,0.7616826,74.98699,57.8572,1.024658,1.024658,0,0,0,1.024658,74.3353,0,0,0.7616826,1.078588,1.024658,0,0,0,4.553689,0,0.3169049,-0.3169049,5.665965,94.43256,0.1233576,1.127124,0.6093461,0,5.315372
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.4656215,66.98743,57.11043,0.7656154,0.7656154,0,0,0,0.7656154,60.81663,0,0,0.4656215,0.8059109,0.7656154,0,0,0.3521165,4.236784,0,0.3402894,-0.3402894,5.307268,88.45429,0.1233576,0.842177,0.3724972,0,4.702405
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.0965426,56.81374,54.90567,0.8586619,0.8586619,0,0,0,0.8586619,11.24338,0,1.110223E-16,0.0965426,0.9038546,0.8586619,0,0,0.7302159,3.896495,0,0.807312,-0.807312,4.456287,74.2713,0.1233576,0.944528,0.07723408,0,3.993037
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,52.65646,52.65646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.627229,3.089183,0,0,0,4.456287,74.2713,0.1233576,0,0,0,3.089183
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,50.38057,50.38057,0.2464167,0.2464167,0,0,0,0.2464167,0,0,2.775558E-17,0,0.2593859,0.2464167,0,0,1.627229,3.089183,0,0.2593859,-0.2593859,4.18287,69.71436,0.1233576,0.2710583,0,0,3.089183
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,48.13136,48.13136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.915436,2.829797,0,0,0,4.18287,69.71436,0.1233576,0,0,0,2.829797
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,45.78436,45.78436,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.915436,2.829797,0,0,0,4.18287,69.71436,0.1233576,0,0,0,2.829797
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,43.85519,43.85519,0.1050927,0.1050927,0,0,0,0.1050927,0,0,1.387779E-17,0,0.1106239,0.1050927,0,0,1.915436,2.829797,0,0.1106239,-0.1106239,4.066262,67.7709,0.1233576,0.115602,0,0,2.829797
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,42.40609,42.40609,0.1157992,0.1157992,0,0,0,0.1157992,0,0,1.387779E-17,0,0.1218939,0.1157992,0,0,2.038351,2.719173,0,0.1218939,-0.1218939,3.937775,65.62945,0.1233576,0.1273791,0,0,2.719173
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,40.87699,40.87699,0.06281008,0.06281008,0,0,0,0.06281008,0,0,1.387779E-17,0,0.06611587,0.06281008,0,0,2.173789,2.597279,0,0.06611587,-0.06611587,3.868083,64.46791,0.1233576,0.06909108,0,0,2.597279
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,39.38344,39.38344,0.1443851,0.1443851,0,0,0,0.1443851,0,0,2.775558E-17,0,0.1519843,0.1443851,0,0,2.247251,2.531163,0,0.1519843,-0.1519843,3.707877,61.79782,0.1233576,0.1588236,0,0,2.531163
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,38.25439,38.25439,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.416122,2.379179,0,0,0,3.707877,61.79782,0.1233576,0,0,0,2.379179
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,37.10756,37.10756,0.1600649,0.1600649,0,0,0,0.1600649,0,0,0,0,0.1684894,0.1600649,0,0,2.416122,2.379179,0,0.1684894,-0.1684894,3.530274,58.83778,0.1233576,0.1760714,0,0,2.379179
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,36.12963,36.12963,0.06983112,0.06983112,0,0,0,0.06983112,0,0,0,0,0.07350644,0.06983112,0,0,2.603333,2.210689,0,0.07350644,-0.07350644,3.452791,57.5464,0.1233576,0.07681423,0,0,2.210689
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,35.27618,35.27618,0.03919418,0.03919418,0,0,0,0.03919418,0,0,0,0,0.04125703,0.03919418,0,0,2.685007,2.137183,0,0.04125703,-0.04125703,3.409302,56.82159,0.1233576,0.0431136,0,0,2.137183
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2434886,38.65686,34.37827,0.5731435,0.5731435,0,0,0,0.5731435,42.48301,0,1.110223E-16,0.2434886,0.6033089,0.5731435,0,0,2.730848,2.095926,0,0.3598203,-0.3598203,3.030018,50.5002,0.1233576,0.6304578,0.1947909,0,2.339414
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.7219858,49.74378,36.12963,0.2974611,0.2974611,0,0,0,0.2974611,242.7161,0,0,0.7219858,0.3131169,0.2974611,0,0,3.130648,1.736106,0.4088688,0,0.4088688,3.417905,56.96497,0.1231693,0.3272071,0.5775886,0,2.458091
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,0.924938,59.03608,40.47693,0.7321843,0.7321843,0,0,0,0.7321843,126.3258,0,0,0.924938,0.7707203,0.7321843,0,0,2.721779,2.104087,0.1542177,0,0.1542177,3.564209,59.40337,0.1230984,0.8054027,0.7399504,0,3.029025
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.086828,68.15176,44.90423,0.2732639,0.2732639,0,0,0,0.2732639,397.7209,0,0,1.086828,0.2876462,0.2732639,0,0,2.567562,2.242883,0.7991816,0,0.7991816,4.322379,72.03951,0.1227322,0.3005903,0.8694623,0,3.329711
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.253644,77.3913,48.68255,0,0,0,0,0,0,0,0,0,1.253644,0,0,0,0,1.76838,2.962147,1.253644,0,1.253644,5.511691,91.86133,0.1221623,0,1.002916,0,4.215791
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.388143,85.71938,51.803,0.83898,0.83898,0,0,0,0.83898,165.4561,0,0,1.388143,0.8831368,0.83898,0,0,0.5147357,4.090427,0.5050064,0,0.5050064,5.990782,99.84617,0.1219342,0.922878,1.110515,0,5.47857
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.294575,86.68317,54.80788,0.8169841,0.8169841,0,0,0,0.8169841,158.4578,0.4248627,0,1.294575,0.8599833,0.8169841,0,0,0.009729302,4.544932,0.009729302,0,0.009729302,6.000012,100,0.1219298,0.8986825,1.03566,0,5.839508
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,0.8251857,75.25177,56.65703,0.1693168,0.1693168,0,0,0,0.1693168,487.3621,0.6469576,0,0.8251857,0.1782282,0.1693168,0,0,0,4.553689,0,0,0,6.000012,100,0.1219298,0.1862484,0.6601486,0,5.378875
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.3557736,64.78932,57.35935,0.1398646,0.1398646,0,0,0,0.1398646,254.3701,0.2085478,0,0.3557736,0.1472259,0.1398646,0,0,0,4.553689,0,0,0,6.000012,100,0.1219298,0.153851,0.2846189,0,4.909462
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.3451133,65.29482,58.06168,0.637359,0.637359,0,0,0,0.637359,54.14739,0,0,0.3451133,0.6709042,0.637359,0,0,0,4.553689,0,0.325791,-0.325791,5.656598,94.27645,0.1219298,0.7010949,0.2760906,0,4.898802
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2080157,61.55294,57.30602,1.122671,1.122671,0,0,0,1.122671,18.52864,0,0,0.2080157,1.181759,1.122671,0,0,0.36199,4.227898,0,0.9737434,-0.9737434,4.630182,77.16956,0.1219298,1.234938,0.1664126,0,4.435914
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.03998536,55.89553,55.11014,0.0217058,0.0217058,0,0,0,0.0217058,184.2151,0,0,0.03998536,0.02284821,0.0217058,0,0,1.443927,3.254154,0.01713716,0,0.01713716,4.64644,77.44051,0.1219221,0.02387638,0.03198829,0,3.29414
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,52.90538,52.90538,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.42679,3.269578,0,0,0,4.64644,77.44051,0.1219221,0,0,0,3.269578
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,50.61172,50.61172,0.02354844,0.02354844,0,0,0,0.02354844,0,0,3.469447E-18,0,0.02478783,0.02354844,0,0,1.42679,3.269578,0,0.02478783,-0.02478783,4.620312,77.00504,0.1219221,0.02590328,0,0,3.269578
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,48.35361,48.35361,0.901597,0.901597,0,0,0,0.901597,0,0,1.110223E-16,0,0.9490495,0.901597,0,0,1.454332,3.24479,0,0.9490495,-0.9490495,3.619925,60.33197,0.1219221,0.9917567,0,0,3.24479
