Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.2779277,42.96957,37.95212,1.043602,1.043602,0,0,0,1.043602,26.63157,0,0,0.2779277,1.098529,1.043602,0,0,1.727942,2.998541,0,0.8206009,-0.8206009,3.495753,58.26243,0.125576,1.147962,0.2223422,0,3.276469
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.6144251,51.47509,39.75682,0.1462745,0.1462745,0,0,0,0.1462745,420.0493,0,0,0.6144251,0.1539732,0.1462745,0,0,2.639721,2.17794,0.460452,0,0.460452,3.932576,65.5428,0.1254083,0.160902,0.4915401,0,2.792365
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.097938,67.80676,44.37971,1.518587,1.518587,0.425,0,0.172125,1.518587,72.29996,0,0,1.097938,1.151144,1.093587,0,0,2.179269,2.592347,0,0.05320634,-0.05320634,3.876491,64.60806,0.1254083,1.670446,0.8783502,1.7,3.690284
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.094855,73.33297,49.01149,0.3136325,0.3136325,1.517351,0,0.4703368,0.3136325,349.0885,0,0,1.094855,0,0,1.203718,1.143532,2.238387,2.53914,2.238387,0,2.238387,6.000012,100,0.1255542,0.3449957,0.8758838,1.7,3.633995
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.4318587,61.57242,52.75425,1.037722,1.037722,0,0,0,1.037722,41.61605,0,0,0.4318587,1.092339,1.037722,0,0,0,4.553689,0,0.6604797,-0.6604797,5.303805,88.39658,0.1255542,1.141494,0.345487,0,4.985548
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,0.9250051,76.74001,55.66133,0.7668783,0.7668783,0,0,0,0.7668783,120.6195,0,0,0.9250051,0.8072403,0.7668783,0,0,0.7338664,3.893209,0.1177648,0,0.1177648,5.415527,90.2586,0.1255116,0.8435662,0.7400041,0,4.818214
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.134174,86.23378,58.40839,0.5946192,0.5946192,0,0,0,0.5946192,190.7396,0,0,1.134174,0.6259149,0.5946192,0,0,0.6161016,3.999197,0.5082591,0,0.5082591,5.897704,98.29486,0.1253281,0.6540811,0.9073392,0,5.133371
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,0.8949987,81.15847,60.06196,0.243402,0.243402,0,0,0,0.243402,367.704,0.5309436,0,0.8949987,0.2562126,0.243402,0,0,0.1078425,4.456631,0.1078425,0,0.1078425,6.000012,100,0.1252892,0.2677422,0.7159989,0,5.351629
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,0.7536786,77.93512,60.60427,0.6582445,0.6582445,0,0,0,0.6582445,114.4983,0.06078965,0,0.7536786,0.6928889,0.6582445,0,0,0,4.553689,0,0,0,6.000012,100,0.1252892,0.7240689,0.6029429,0,5.307367
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.3212958,67.97488,61.111,0.5785492,0.5785492,0,0,0,0.5785492,55.53474,0,1.110223E-16,0.3212958,0.6089992,0.5785492,0,0,0,4.553689,0,0.2877034,-0.2877034,5.696746,94.94558,0.1252892,0.6364042,0.2570366,0,4.874985
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.2838275,66.34867,60.35534,1.045147,1.045147,0,0,0,1.045147,27.1567,0,0,0.2838275,1.100155,1.045147,0,0,0.3196704,4.265985,0,0.8163276,-0.8163276,4.836261,80.60419,0.1252892,1.149662,0.227062,0,4.549813
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.0525281,59.31326,58.25726,0.8815274,0.8815274,0,0,0,0.8815274,5.95876,0,1.110223E-16,0.0525281,0.9279236,0.8815274,0,0,1.226701,3.449658,0,0.8753955,-0.8753955,3.913513,65.22509,0.1252892,0.9696802,0.04202248,0,3.502186
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,56.25697,56.25697,0.713568,0.713568,0,0,0,0.713568,0,0,1.110223E-16,0,0.7511241,0.713568,0,0,2.199363,2.574262,0,0.7511241,-0.7511241,3.121759,52.02921,0.1252892,0.7849247,0,0,2.574262
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,54.00776,54.00776,1.328814,1.328814,0.425,0,0.172125,1.328814,0,0,2.220446E-16,0,0.9513831,0.9038139,0,0,3.033945,1.823138,0,0.9513831,-0.9513831,2.118913,35.31515,0.1252892,1.461695,0,1.7,1.823138
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,51.66076,51.66076,0.625114,0.625114,1.7,0,0.5202,0.625114,0,2.220446E-16,0,0,0,0,1.074886,1.021142,4.091038,0.8717552,1.021142,0,1.021142,3.087653,51.46078,0.1258574,0.6876254,0,1.7,0.8717552
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,49.20707,49.20707,0.05055003,0.05055003,1.503182,0,0.4664686,0.05055003,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.069896,1.790783,1.38,0,1.38,4.396836,73.28046,0.1262955,0.05560503,0,1.7,1.790783
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,47.30458,47.30458,0.1880591,0.1880591,1.640691,0,0.5040085,0.1880591,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.689896,3.032783,1.38,0,1.38,5.706019,95.10013,0.1268488,0.206865,0,1.7,3.032783
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,45.90882,45.90882,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3098958,4.274783,0,0,0,5.706019,95.10013,0.1268488,0,0,0,4.274783
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,44.37971,44.37971,0.1023233,0.1023233,0,0,0,0.1023233,0,0,1.387779E-17,0,0.1077087,0.1023233,0,0,0.3098958,4.274783,0,0.1077087,-0.1077087,5.592484,93.20788,0.1268488,0.1125556,0,0,4.274783
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,42.95728,42.95728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4295722,4.167074,0,0,0,5.592484,93.20788,0.1268488,0,0,0,4.167074
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,41.88157,41.88157,0.1089465,0.1089465,0,0,0,0.1089465,0,0,1.387779E-17,0,0.1146805,0.1089465,0,0,0.4295722,4.167074,0,0.1146805,-0.1146805,5.4716,91.19315,0.1268488,0.1198412,0,0,4.167074
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,40.70807,40.70807,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.556995,4.052393,0,0,0,5.4716,91.19315,0.1268488,0,0,0,4.052393
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,39.70348,39.70348,0.00008949739,0.00008949739,0,0,0,0.00008949739,0,0,1.355253E-20,0,0.00009420778,0.00008949739,0,0,0.556995,4.052393,0,0.00009420778,-0.00009420778,5.471501,91.1915,0.1268488,0.00009844713,0,0,4.052393
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,38.95671,38.95671,0.05410887,0.05410887,0,0,0,0.05410887,0,0,6.938894E-18,0,0.05695671,0.05410887,0,0,0.5570997,4.052299,0,0.05695671,-0.05695671,5.411463,90.19087,0.1268488,0.05951976,0,0,4.052299
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.09429821,39.82569,38.15659,0.1664239,0.1664239,0,0,0,0.1664239,56.66147,0,0,0.09429821,0.175183,0.1664239,0,0,0.6203849,3.995342,0,0.0808848,-0.0808848,5.326203,88.76987,0.1268488,0.1830662,0.07543857,0,4.089641
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.450599,48.37368,39.95241,0,0,0,0,0,0,0,0,0,0.450599,0,0,0,0,0.7102569,3.914458,0.450599,0,0.450599,5.753679,95.89445,0.1266864,0,0.3604792,0,4.365057
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.6560704,57.65134,44.61086,0,0,0,0,0,0,0,0.3964125,0,0.6560704,0,0,0,0,0.2596579,4.319997,0.2596579,0,0.2596579,6.000012,100,0.126593,0,0.5248563,0,4.976067
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,0.8142298,66.46844,49.26041,0.2288595,0.2288595,0,0,0,0.2288595,355.7772,0.5733251,0,0.8142298,0.2409047,0.2288595,0,0,0,4.553689,0,0,0,6.000012,100,0.126593,0.2517455,0.6513839,0,5.367919
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.766875,69.5865,53.01206,0.2848983,0.2848983,0,0,0,0.2848983,269.175,0.466982,0,0.766875,0.2998929,0.2848983,0,0,0,4.553689,0,0,0,6.000012,100,0.126593,0.3133881,0.6135,0,5.320564
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.095678,81.88298,55.91026,0,0,0,0,0,0,0,1.095678,0,1.095678,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.126593,0,0.8765423,0,5.649367
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.7191519,74.80914,58.65732,0.4422514,0.4422514,0,0,0,0.4422514,162.6116,0.2536241,0,0.7191519,0.4655278,0.4422514,0,0,0,4.553689,0,0,0,6.000012,100,0.126593,0.4864766,0.5753216,0,5.272841
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,0.862241,80.47458,60.25755,1.403236,1.403236,0.425,0,0.172125,1.403236,61.44661,2.220446E-16,0,0.862241,1.029722,0.978236,0,0,0,4.553689,0,0.1674811,-0.1674811,5.823472,97.05766,0.126593,1.54356,0.6897928,1.7,5.41593
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.465307,70.90931,60.7554,0.7123045,0.7123045,0,0,0,0.7123045,65.32417,0,0,0.465307,0.7497942,0.7123045,0,0,0.1860901,4.386208,0,0.2844872,-0.2844872,5.523595,92.05974,0.126593,0.7835349,0.3722456,0,4.851515
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.5003799,72.34109,61.30659,1.467068,1.467068,0.425,0,0.172125,1.467068,34.10747,2.220446E-16,0,0.5003799,1.096914,1.042068,0,0,0.5021871,4.10172,0,0.5965343,-0.5965343,4.894793,81.57972,0.126593,1.613775,0.4003039,1.7,4.6021
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2015612,64.71362,60.50647,0.5428675,0.5428675,0,0,0,0.5428675,37.12899,0,0,0.2015612,0.5714395,0.5428675,0,0,1.165003,3.505186,0,0.3698783,-0.3698783,4.504907,75.08163,0.126593,0.5971543,0.161249,0,3.706748
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.05701891,59.61035,58.46173,0.9594495,0.9594495,0,0,0,0.9594495,5.942877,0,0,0.05701891,1.009947,0.9594495,0,0,1.575979,3.135308,0,0.952928,-0.952928,3.500433,58.34043,0.126593,1.055395,0.04561513,0,3.192327
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,56.40811,56.40811,0.446113,0.446113,0,0,0,0.446113,0,0,5.551115E-17,0,0.4695927,0.446113,0,0,2.634788,2.18238,0,0.4695927,-0.4695927,3.005439,50.09055,0.126593,0.4907243,0,0,2.18238
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,54.20335,54.20335,0.4650966,0.4650966,0,0,0,0.4650966,0,0,5.551115E-17,0,0.4895753,0.4650966,0,0,3.156557,1.712787,0,0.4895753,-0.4895753,2.489381,41.4896,0.126593,0.5116062,0,0,1.712787
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,51.803,51.803,0.08515132,0.08515132,0,0,0,0.08515132,0,0,1.387779E-17,0,0.08963297,0.08515132,0,0,3.70053,1.223212,0,0.08963297,-0.08963297,2.3949,39.91491,0.126593,0.09366645,0,0,1.223212
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,49.38487,49.38487,0.2014279,0.2014279,0,0,0,0.2014279,0,0,2.775558E-17,0,0.2120294,0.2014279,0,0,3.800122,1.133579,0,0.2120294,-0.2120294,2.171401,36.18995,0.126593,0.2215707,0,0,1.133579
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,47.48238,47.48238,0.05086375,0.05086375,0,0,0,0.05086375,0,0,6.938894E-18,0,0.05354079,0.05086375,0,0,4.03571,0.9215497,0,0.05354079,-0.05354079,2.114964,35.24933,0.126593,0.05595013,0,0,0.9215497
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,46.07773,46.07773,0.2248039,0.2248039,0,0,0,0.2248039,0,0,2.775558E-17,0,0.2366357,0.2248039,0,0,4.0952,0.8680089,0,0.2366357,-0.2366357,1.865528,31.09208,0.126593,0.2472843,0,0,0.8680089
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,44.53085,44.53085,0.2400204,0.2400204,0,0,0,0.2400204,0,0,0,0,0.2526531,0.2400204,0,0,4.358129,0.6313732,0,0.2526531,-0.2526531,1.599208,26.65342,0.126593,0.2640225,0,0,0.6313732
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,43.13509,43.13509,0.2638858,0.2638858,0,0,0,0.2638858,0,0,0,0,0.2777745,0.2638858,0,0,4.638854,0.3787202,0,0.2777745,-0.2777745,1.306409,21.77343,0.126593,0.2902744,0,0,0.3787202
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,42.05938,42.05938,0.1294395,0.1294395,1.582071,0,0.4880054,0.1294395,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.947493,0.1009457,1.38,0,1.38,2.615592,43.59311,0.1270916,0.1423835,0,1.7,0.1009457
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,40.87699,40.87699,0.02742106,0.02742106,1.480053,0,0.4601544,0.02742106,0,0,0,0,0,0,1.452632,1.38,3.567492,1.342946,1.38,0,1.38,3.924774,65.41277,0.1274992,0.03016317,0,1.7,1.342946
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,39.88129,39.88129,0.04859029,0.04859029,1.501222,0,0.4659336,0.04859029,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.187493,2.584946,1.38,0,1.38,5.233957,87.23244,0.1279216,0.05344932,0,1.7,2.584946
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,39.15229,39.15229,0.1397984,0.1397984,0,0,0,0.1397984,0,0,0,0,0.1471562,0.1397984,0,0,0.8074925,3.826946,0,0.1471562,-0.1471562,5.078841,84.64719,0.1279216,0.1537782,0,0,3.826946
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.0546897,39.29925,38.3344,0.8245618,0.8245618,0,0,0,0.8245618,6.632578,0,0,0.0546897,0.8679597,0.8245618,0,0,0.9709994,3.67979,0,0.81327,-0.81327,4.221579,70.35951,0.1279216,0.9070179,0.04375176,0,3.734479
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1165229,42.25096,40.15688,1.103385,1.103385,0,0,0,1.103385,10.5605,0,2.220446E-16,0.1165229,1.161458,1.103385,0,0,1.874633,2.866519,0,1.044935,-1.044935,3.120121,52.00191,0.1279216,1.213723,0.09321833,0,2.983042
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3230143,50.94551,44.80644,0.2810393,0.2810393,0,0,0,0.2810393,114.9356,0,0,0.3230143,0.2958308,0.2810393,0,0,3.035671,1.821584,0.02718345,0,0.02718345,3.14591,52.43172,0.1279119,0.3091432,0.2584114,0,2.144599
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2027222,53.37113,49.456,0.4941902,0.4941902,0,0,0,0.4941902,41.02108,0,0,0.2027222,0.5202003,0.4941902,0,0,3.008488,1.84605,0,0.3174781,-0.3174781,2.811258,46.85421,0.1279119,0.5436093,0.1621777,0,2.048772
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.6372444,66.75625,53.26099,0.9013154,0.9013154,0,0,0,0.9013154,70.7016,0,0,0.6372444,0.9487531,0.9013154,0,0,3.361242,1.528571,0,0.3115087,-0.3115087,2.482899,41.38157,0.1279119,0.9914469,0.5097955,0,2.165816
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2067854,60.29097,56.10584,0.533796,0.533796,0,0,0,0.533796,38.73867,0,0,0.2067854,0.5618905,0.533796,0,0,3.707362,1.217063,0,0.3551051,-0.3551051,2.108586,35.14302,0.1279119,0.5871755,0.1654284,0,1.423848
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.07444666,60.36933,58.86179,0,0,0,0,0,0,0,0,0,0.07444666,0,0,0,0,4.101923,0.8619578,0.07444666,0,0.07444666,2.179212,36.32013,0.1278851,0,0.05955733,0,0.9364045
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.09519028,62.41717,60.46202,0.6212602,0.6212602,0,0,0,0.6212602,15.32213,0,1.110223E-16,0.09519028,0.6539581,0.6212602,0,0,4.027477,0.9289598,0,0.5587679,-0.5587679,1.590219,26.5036,0.1278851,0.6833862,0.07615222,0,1.02415
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.04428454,61.86597,60.95987,0.2845474,0.2845474,0,0,0,0.2845474,15.56315,0,0,0.04428454,0.2995236,0.2845474,0,0,4.64833,0.3701919,0,0.2552391,-0.2552391,1.321173,22.01951,0.1278851,0.3130022,0.03542763,0,0.4144765
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.09746401,63.52853,61.51106,0.8601398,0.8601398,0.6583437,0,0.2358278,0.8601398,11.33118,5.551115E-17,0,0.09746401,0.2124169,0.201796,0,0,4.931929,0.1149528,0,0.1149528,-0.1149528,1.200002,20,0.1278851,0.9461538,0.07797121,1.7,0.2124169
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1301733,63.40311,60.71095,0,0,1.452632,0,0.4526684,0,0,0,0,0.1301733,0,0,1.452632,1.38,5.059654,0,1.510173,0,1.510173,2.632679,43.87789,0.1282165,0,0.1041387,1.7,0.1301733
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.05515387,59.76958,58.65732,0.5671671,0.5671671,1.7,0,0.5202,0.5671671,9.724448,-2.220446E-16,0,0.05515387,0,0,1.132833,1.076191,3.549481,1.359156,1.131345,0,1.131345,3.705967,61.76599,0.1288138,0.6238838,0.04412309,1.7,1.41431
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,56.61258,56.61258,0.1168434,0.1168434,1.569475,0,0.4845667,0.1168434,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.418136,2.377367,1.38,0,1.38,5.01515,83.58566,0.1292838,0.1285277,0,1.7,2.377367
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,54.40782,54.40782,0.3232805,0.3232805,0,0,0,0.3232805,0,0,0,0,0.3402953,0.3232805,0,0,1.038136,3.619367,0,0.3402953,-0.3402953,4.656447,77.6073,0.1292838,0.3556086,0,0,3.619367
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,52.00747,52.00747,0.8078886,0.8078886,0,0,0,0.8078886,0,0,1.110223E-16,0,0.850409,0.8078886,0,0,1.416242,3.279071,0,0.850409,-0.850409,3.760037,62.66716,0.1292838,0.8886774,0,0,3.279071
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,49.53601,49.53601,0.07162891,0.07162891,0,0,0,0.07162891,0,0,0,0,0.07539885,0.07162891,0,0,2.361141,2.428662,0,0.07539885,-0.07539885,3.68056,61.34254,0.1292838,0.0787918,0,0,2.428662
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,47.63351,47.63351,0.09375024,0.09375024,0,0,0,0.09375024,0,0,1.387779E-17,0,0.09868446,0.09375024,0,0,2.444917,2.353264,0,0.09868446,-0.09868446,3.576537,59.60884,0.1292838,0.1031253,0,0,2.353264
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,46.22887,46.22887,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.554567,2.254579,0,0,0,3.576537,59.60884,0.1292838,0,0,0,2.254579
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,44.70864,44.70864,0.253545,0.253545,0,0,0,0.253545,0,0,0,0,0.2668894,0.253545,0,0,2.554567,2.254579,0,0.2668894,-0.2668894,3.295211,54.92008,0.1292838,0.2788994,0,0,2.254579
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,43.304,43.304,0.07378171,0.07378171,0,0,0,0.07378171,0,0,1.387779E-17,0,0.07766496,0.07378171,0,0,2.85111,1.98769,0,0.07766496,-0.07766496,3.213345,53.55564,0.1292838,0.08115987,0,0,1.98769
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,42.22829,42.22829,0.1417976,0.1417976,0,0,0,0.1417976,0,0,0,0,0.1492607,0.1417976,0,0,2.937405,1.910025,0,0.1492607,-0.1492607,3.056011,50.93341,0.1292838,0.1559774,0,0,1.910025
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,41.05479,41.05479,0.07819349,0.07819349,0,0,0,0.07819349,0,0,1.387779E-17,0,0.08230893,0.07819349,0,0,3.10325,1.760764,0,0.08230893,-0.08230893,2.969249,49.48739,0.1292838,0.08601284,0,0,1.760764
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,40.07687,40.07687,0.1097256,0.1097256,0,0,0,0.1097256,0,0,1.387779E-17,0,0.1155006,0.1097256,0,0,3.194704,1.678455,0,0.1155006,-0.1155006,2.847501,47.45826,0.1292838,0.1206981,0,0,1.678455
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,39.35677,39.35677,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.323038,1.562954,0,0,0,2.847501,47.45826,0.1292838,0,0,0,1.562954
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.369955,45.3368,38.55665,1.436825,1.436825,0.425,0,0.172125,1.436825,25.74809,0,0,0.369955,1.065079,1.011825,0,0,3.323038,1.562954,0,0.6951241,-0.6951241,2.114776,35.24619,0.1292838,1.580508,0.295964,1.7,1.932909
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.7950202,55.97672,40.35247,1.786946,1.786946,1.7,0,0.5202,1.786946,44.49046,0,0,0.7950202,0.0915217,0.08694562,0,0,4.095398,0.8678303,0.7034985,0,0.7034985,2.782173,46.36946,0.1295933,1.96564,0.6360162,1.7,1.662851
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,0.9280799,64.35088,45.02869,0.1410421,0.1410421,1.593674,0,0.4911729,0.1410421,658.0162,0,0,0.9280799,0,0,1.452632,1.38,3.3919,1.500979,2.30808,0,2.30808,4.97181,82.86333,0.1297458,0.1551463,0.7424639,1.7,2.429059
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.252576,78.66971,49.70492,1.1902,1.1902,0,0,0,1.1902,105.2408,0,2.220446E-16,1.252576,1.252843,1.1902,0,0,1.08382,3.578251,0,0.0002664716,-0.0002664716,4.971529,82.85865,0.1297458,1.309221,1.002061,0,4.830827
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.288809,84.75969,53.50991,0.4906283,0.4906283,0,0,0,0.4906283,262.6855,0,0,1.288809,0.5164509,0.4906283,0,0,1.084116,3.577985,0.7723586,0,0.7723586,5.704253,95.07069,0.1294706,0.5396912,1.031048,0,4.866794
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.198866,85.62434,56.35477,1.06922,1.06922,0,0,0,1.06922,112.1253,0,0,1.198866,1.125495,1.06922,0,0,0.3117575,4.273107,0.07337093,0,0.07337093,5.773859,96.23078,0.1294445,1.176142,0.9590926,0,5.471973
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.251598,90.96935,59.05738,1.709047,1.709047,0.425,0,0.172125,1.709047,73.2337,0,2.220446E-16,1.251598,1.351628,1.284047,0,0,0.2383866,4.339141,0,0.1000299,-0.1000299,5.668418,94.47344,0.1294445,1.879951,1.001279,1.7,5.590739
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.208312,91.63657,60.6576,0.356814,0.356814,0,0,0,0.356814,338.6392,0.4831876,0,1.208312,0.3755937,0.356814,0,0,0.3495309,4.239111,0.3495309,0,0.3495309,6.000012,100,0.1293204,0.3924954,0.9666497,0,5.447423
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.024749,86.31202,61.15546,0.4246673,0.4246673,0,0,0,0.4246673,241.3064,0.5777311,0,1.024749,0.4470182,0.4246673,0,0,0,4.553689,0,0,0,6.000012,100,0.1293204,0.467134,0.8197995,0,5.578438
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.6833302,77.35019,61.70665,1.035548,1.035548,0,0,0,1.035548,65.98731,0,2.220446E-16,0.6833302,1.09005,1.035548,0,0,0,4.553689,0,0.4067203,-0.4067203,5.571291,92.85467,0.1293204,1.139103,0.5466642,0,5.237019
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.328805,67.92848,60.90653,0.19034,0.19034,0,0,0,0.19034,172.7461,0,0,0.328805,0.2003579,0.19034,0,0,0.4519114,4.146969,0.1284471,0,0.1284471,5.693147,94.88559,0.1292749,0.209374,0.263044,0,4.475774
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.04159663,59.6466,58.80845,0.2807385,0.2807385,0,0,0,0.2807385,14.81686,0,0,0.04159663,0.2955142,0.2807385,0,0,0.3234643,4.262571,0,0.2539176,-0.2539176,5.425494,90.42472,0.1292749,0.3088124,0.0332773,0,4.304168
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,56.80816,56.80816,1.0099,1.0099,0,0,0,1.0099,0,0,2.220446E-16,0,1.063052,1.0099,0,0,0.6055949,4.008654,0,1.063052,-1.063052,4.304938,71.74883,0.1292749,1.11089,0,0,4.008654
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,54.55895,54.55895,1.027278,1.027278,0,0,0,1.027278,0,0,0,0,1.081345,1.027278,0,0,1.786764,2.945601,0,1.081345,-1.081345,3.165101,52.75157,0.1292749,1.130006,0,0,2.945601
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,52.15861,52.15861,0.6766734,0.6766734,0,0,0,0.6766734,0,0,0,0,0.7122877,0.6766734,0,0,2.988259,1.864256,0,0.7122877,-0.7122877,2.414284,40.23798,0.1292749,0.7443407,0,0,1.864256
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,49.70492,49.70492,0.2535543,0.2535543,0,0,0,0.2535543,0,0,5.551115E-17,0,0.2668993,0.2535543,0,0,3.77969,1.151968,0,0.2668993,-0.2668993,2.132947,35.54904,0.1292749,0.2789098,0,0,1.151968
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,47.80243,47.80243,0.190768,0.190768,0,0,0,0.190768,0,0,2.775558E-17,0,0.2008085,0.190768,0,0,4.076244,0.8850688,0,0.2008085,-0.2008085,1.921276,32.02121,0.1292749,0.2098448,0,0,0.8850688
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,46.40667,46.40667,0.1847821,0.1847821,0,0,0,0.1847821,0,0,2.775558E-17,0,0.1945075,0.1847821,0,0,4.299365,0.6842604,0,0.1945075,-0.1945075,1.716247,28.60406,0.1292749,0.2032603,0,0,0.6842604
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,44.87756,44.87756,0.009353692,0.009353692,0,0,0,0.009353692,0,0,1.734723E-18,0,0.009845992,0.009353692,0,0,4.515484,0.4897529,0,0.009845992,-0.009845992,1.705869,28.43109,0.1292749,0.01028906,0,0,0.4897529
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,43.4818,43.4818,0.1251263,0.1251263,0,0,0,0.1251263,0,0,0,0,0.1317119,0.1251263,0,0,4.526424,0.4799069,0,0.1317119,-0.1317119,1.567032,26.11715,0.1292749,0.137639,0,0,0.4799069
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,42.40609,42.40609,0.05262948,0.05262948,0,0,0,0.05262948,0,0,6.938894E-18,0,0.05539945,0.05262948,0,0,4.672771,0.348195,0,0.05539945,-0.05539945,1.508636,25.14388,0.1292749,0.05789243,0,0,0.348195
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,41.25926,41.25926,0.2448845,0.2448845,0,0,0,0.2448845,0,0,0,0,0.2577732,0.2448845,0,0,4.734326,0.2927955,0,0.2577732,-0.2577732,1.236919,20.61528,0.1292749,0.269373,0,0,0.2927955
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,40.25467,40.25467,0.2565088,0.2565088,1.7,0,0.5202,0.2565088,0,0,0,0,0,0,1.443491,1.371317,5.020741,0.0350223,1.371317,0,1.371317,2.537864,42.29765,0.129847,0.2821596,0,1.7,0.0350223
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,39.53457,39.53457,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.649424,1.269207,1.38,0,1.38,3.847047,64.11732,0.1302077,0,0,1.7,1.269207
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3424065,44.99607,38.73446,0.04462343,0.04462343,1.497255,0,0.4648506,0.04462343,767.3244,4.440892E-16,0,0.3424065,0,0,1.452632,1.38,2.269424,2.511207,1.722407,0,1.722407,5.481066,91.35091,0.1304812,0.04908578,0.2739252,1.7,2.853614
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.6809905,53.77046,40.58361,0.6388721,0.6388721,0,0,0,0.6388721,106.5926,0,0,0.6809905,0.672497,0.6388721,0,0,0.5470175,4.061373,0.008493502,0,0.008493502,5.489123,91.48521,0.1304781,0.7027594,0.5447924,0,4.742363
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.045661,67.54782,45.27762,0,0,0,0,0,0,0,0.5071366,0,1.045661,0,0,0,0,0.538524,4.069017,0.538524,0,0.538524,6.000012,100,0.1302881,0,0.8365285,0,5.114678
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.2027,77.52362,49.95385,0.7973223,0.7973223,0,0,0,0.7973223,150.8424,0.3634136,0,1.2027,0.8392866,0.7973223,0,0,0,4.553689,0,0,0,6.000012,100,0.1302881,0.8770545,0.9621602,0,5.756389
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.345941,86.97734,53.75883,0.3322534,0.3322534,0,0,0,0.3322534,405.0948,0.9962009,0,1.345941,0.3497404,0.3322534,0,0,0,4.553689,0,0,0,6.000012,100,0.1302881,0.3654787,1.076753,0,5.89963
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.270419,88.30553,56.61258,0,0,0,0,0,0,0,1.270419,0,1.270419,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1302881,0,1.016335,0,5.824108
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.217488,90.13625,59.3063,0.861189,0.861189,0,0,0,0.861189,141.3729,0.3109728,0,1.217488,0.9065148,0.861189,0,0,0,4.553689,0,0,0,6.000012,100,0.1302881,0.9473079,0.97399,0,5.771176
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.144908,89.76624,60.86208,0.9794867,0.9794867,0,0,0,0.9794867,116.8886,0.1138696,0,1.144908,1.031039,0.9794867,0,0,0,4.553689,0,0,0,6.000012,100,0.1302881,1.077435,0.9159266,0,5.698597
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,0.9216974,83.53804,61.40438,0.5296433,0.5296433,0,0,0,0.5296433,174.0223,0.3641781,0,0.9216974,0.5575193,0.5296433,0,0,0,4.553689,0,0,0,6.000012,100,0.1302881,0.5826076,0.7373579,0,5.475386
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,0.7406025,79.09241,61.91112,0,0,0,0,0,0,0,0.7406025,0,0.7406025,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1302881,0,0.592482,0,5.294291
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.3912677,69.56622,61.111,0,0,0,0,0,0,0,0.3912677,0,0.3912677,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1302881,0,0.3130141,0,4.944957
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.06699518,60.36957,59.01292,0.5069389,0.5069389,0,0,0,0.5069389,13.21563,0,1.110223E-16,0.06699518,0.5336199,0.5069389,0,0,0,4.553689,0,0.4666247,-0.4666247,5.508146,91.80225,0.1302881,0.5576328,0.05359614,0,4.620684
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,57.01264,57.01264,0.7442453,0.7442453,0,0,0,0.7442453,0,0,1.110223E-16,0,0.7834161,0.7442453,0,0,0.518472,4.087064,0,0.7834161,-0.7834161,4.682353,78.03906,0.1302881,0.8186699,0,0,4.087064
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,54.75454,54.75454,1.202378,1.202378,0,0,0,1.202378,0,0,2.220446E-16,0,1.265661,1.202378,0,0,1.388934,3.303648,0,1.265661,-1.265661,3.348229,55.80371,0.1302881,1.322616,0,0,3.303648
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,52.35419,52.35419,0.7528878,0.7528878,0,0,0,0.7528878,0,0,1.110223E-16,0,0.7925135,0.7528878,0,0,2.795224,2.037987,0,0.7925135,-0.7925135,2.512847,41.8807,0.1302881,0.8281766,0,0,2.037987
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,49.85605,49.85605,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.675795,1.245474,0,0,0,2.512847,41.8807,0.1302881,0,0,0,1.245474
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,47.95356,47.95356,0.2949515,0.2949515,0,0,0,0.2949515,0,0,0,0,0.3104753,0.2949515,0,0,3.675795,1.245474,0,0.3104753,-0.3104753,2.185577,36.42621,0.1302881,0.3244466,0,0,1.245474
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,46.5578,46.5578,0.1075664,0.1075664,0,0,0,0.1075664,0,0,1.387779E-17,0,0.1132278,0.1075664,0,0,4.020767,0.9349983,0,0.1132278,-0.1132278,2.066225,34.43701,0.1302881,0.1183231,0,0,0.9349983
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,45.02869,45.02869,0.1111958,0.1111958,0,0,0,0.1111958,0,0,1.387779E-17,0,0.1170483,0.1111958,0,0,4.146576,0.8217705,0,0.1170483,-0.1170483,1.942845,32.38068,0.1302881,0.1223154,0,0,0.8217705
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,43.65961,43.65961,0.2166784,0.2166784,0,0,0,0.2166784,0,0,2.775558E-17,0,0.2280825,0.2166784,0,0,4.276629,0.7047222,0,0.2280825,-0.2280825,1.702425,28.37369,0.1302881,0.2383462,0,0,0.7047222
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,42.5839,42.5839,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.530055,0.4766397,0,0,0,1.702425,28.37369,0.1302881,0,0,0,0.4766397
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,41.4015,41.4015,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.530055,0.4766397,0,0,0,1.702425,28.37369,0.1302881,0,0,0,0.4766397
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,40.40581,40.40581,0.1013438,0.1013438,0,0,0,0.1013438,0,0,1.387779E-17,0,0.1066777,0.1013438,0,0,4.530055,0.4766397,0,0.1066777,-0.1066777,1.589977,26.49956,0.1302881,0.1114782,0,0,0.4766397
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,39.70348,39.70348,0.1051628,0.1051628,0,0,0,0.1051628,0,0,0,0,0.1106977,0.1051628,0,0,4.648585,0.369962,0,0.1106977,-0.1106977,1.473291,24.5548,0.1302881,0.1156791,0,0,0.369962
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.3682585,45.66669,38.90337,0.537074,0.537074,1.7,0,0.5202,0.537074,68.56757,0,0,0.3682585,0,0,1.162926,1.10478,4.771583,0.2592643,1.473038,0,1.473038,2.870738,47.84554,0.1308129,0.5907813,0.2946068,1.7,0.6275228
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.8099955,56.75496,40.75253,1.676316,1.676316,1.7,0,0.5202,1.676316,48.31997,0,0,0.8099955,0,0,0.02368369,0.0224995,3.298545,1.584999,0.832495,0,0.832495,3.660512,61.00841,0.1311669,1.843948,0.6479964,1.7,2.394994
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.080935,68.69404,45.48209,0.7019973,0.7019973,1.7,0,0.5202,0.7019973,153.9799,0,0,1.080935,0,0,0.9980027,0.9481025,2.46605,2.334244,2.029037,0,2.029037,5.585426,93.09024,0.1314893,0.7721971,0.8647479,1.7,3.415179
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.149804,76.29932,50.18499,0.3087213,0.3087213,0,0,0,0.3087213,372.4406,0.3878216,0,1.149804,0.3249698,0.3087213,0,0,0.4370123,4.160378,0.4370123,0,0.4370123,6.000012,100,0.1313359,0.3395934,0.9198429,0,5.310182
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.20392,82.66871,53.95442,1.033789,1.033789,0,0,0,1.033789,116.4571,0.1157214,0,1.20392,1.088199,1.033789,0,0,0,4.553689,0,0,0,6.000012,100,0.1313359,1.137168,0.9631363,0,5.757609
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.16833,85.24646,56.80816,0.1895776,0.1895776,0,0,0,0.1895776,616.2806,0.9687744,0,1.16833,0.1995553,0.1895776,0,0,0,4.553689,0,0,0,6.000012,100,0.1313359,0.2085353,0.9346638,0,5.722019
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.075129,85.79521,59.51077,1.982617,1.982617,0.6026174,0,0.2206146,1.982617,54.22775,0,0,1.075129,1.452632,1.38,0,0,0,4.553689,0,0.3775027,-0.3775027,5.602089,93.36797,0.1313359,2.180879,0.8601031,1.7,5.628818
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.116101,89.14514,61.111,0.2034263,0.2034263,0,0,0,0.2034263,548.6513,0.4825204,0,1.116101,0.2141329,0.2034263,0,0,0.4194475,4.176186,0.4194475,0,0.4194475,6.000012,100,0.1311889,0.2237689,0.8928807,0,5.292287
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,0.9233147,83.83294,61.60885,0,0,0,0,0,0,0,0.9233147,0,0.9233147,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1311889,0,0.7386518,0,5.477004
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.6360011,76.58243,62.1067,0.528388,0.528388,0,0,0,0.528388,120.3663,0.07980313,0,0.6360011,0.5561979,0.528388,0,0,0,4.553689,0,0,0,6.000012,100,0.1311889,0.5812269,0.5088009,0,5.18969
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.4177432,70.38798,61.30659,0.6645058,0.6645058,0,0,0,0.6645058,62.86525,0,0,0.4177432,0.6994798,0.6645058,0,0,0,4.553689,0,0.2817366,-0.2817366,5.703035,95.0504,0.1311889,0.7309564,0.3341946,0,4.971432
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.0580075,60.38327,59.20851,1.023464,1.023464,0,0,0,1.023464,5.667762,0,2.220446E-16,0.0580075,1.07733,1.023464,0,0,0.3130407,4.271952,0,1.019323,-1.019323,4.628575,77.14276,0.1311889,1.12581,0.046406,0,4.32996
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,57.15488,57.15488,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.445622,3.25263,0,0,0,4.628575,77.14276,0.1311889,0,0,0,3.25263
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,54.90567,54.90567,0.5773316,0.5773316,0,0,0,0.5773316,0,0,0,0,0.6077175,0.5773316,0,0,1.445622,3.25263,0,0.6077175,-0.6077175,3.987984,66.46627,0.1311889,0.6350648,0,0,3.25263
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,52.50533,52.50533,0.6789329,0.6789329,0,0,0,0.6789329,0,0,1.110223E-16,0,0.7146662,0.6789329,0,0,2.120863,2.644912,0,0.7146662,-0.7146662,3.23466,53.91089,0.1311889,0.7468262,0,0,2.644912
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,50.00719,50.00719,0.1430338,0.1430338,0,0,0,0.1430338,0,0,2.775558E-17,0,0.1505619,0.1430338,0,0,2.914937,1.930246,0,0.1505619,-0.1505619,3.075954,51.2658,0.1311889,0.1573371,0,0,1.930246
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,48.10469,48.10469,0.208124,0.208124,0,0,0,0.208124,0,0,0,0,0.2190779,0.208124,0,0,3.082228,1.779684,0,0.2190779,-0.2190779,2.845026,47.417,0.1311889,0.2289364,0,0,1.779684
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,46.70893,46.70893,0.05575795,0.05575795,0,0,0,0.05575795,0,0,6.938894E-18,0,0.05869258,0.05575795,0,0,3.325648,1.560606,0,0.05869258,-0.05869258,2.783158,46.38588,0.1311889,0.06133375,0,0,1.560606
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,45.17982,45.17982,0.1848958,0.1848958,0,0,0,0.1848958,0,0,0,0,0.1946272,0.1848958,0,0,3.390862,1.501913,0,0.1946272,-0.1946272,2.578003,42.96663,0.1311889,0.2033854,0,0,1.501913
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,43.80185,43.80185,0.1961299,0.1961299,0,0,0,0.1961299,0,0,2.775558E-17,0,0.2064525,0.1961299,0,0,3.607114,1.307286,0,0.2064525,-0.2064525,2.360383,39.33964,0.1311889,0.2157429,0,0,1.307286
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,42.73503,42.73503,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.836506,1.100834,0,0,0,2.360383,39.33964,0.1311889,0,0,0,1.100834
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,41.55264,41.55264,0.1721122,0.1721122,0,0,0,0.1721122,0,0,0,0,0.1811707,0.1721122,0,0,3.836506,1.100834,0,0.1811707,-0.1811707,2.169412,36.1568,0.1311889,0.1893234,0,0,1.100834
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,40.58361,40.58361,0.1270974,0.1270974,0,0,0,0.1270974,0,0,2.775558E-17,0,0.1337867,0.1270974,0,0,4.037807,0.919663,0,0.1337867,-0.1337867,2.028389,33.80641,0.1311889,0.1398071,0,0,0.919663
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,39.85462,39.85462,0.01832767,0.01832767,0,0,0,0.01832767,0,0,3.469447E-18,0,0.01929228,0.01832767,0,0,4.186459,0.7858763,0,0.01929228,-0.01929228,2.008053,33.46748,0.1311889,0.02016044,0,0,0.7858763
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.2945478,44.44883,39.08117,0.8619003,0.8619003,0.425,0,0.172125,0.8619003,34.17424,5.551115E-17,0,0.2945478,0.459895,0.4369003,0,0,4.207894,0.766584,0,0.1653472,-0.1653472,1.833762,30.56263,0.1311889,0.9480903,0.2356383,1.7,1.061132
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.6568241,53.63799,40.93033,0.6287087,0.6287087,1.7,0,0.5202,0.6287087,104.4719,2.220446E-16,0,0.6568241,0,0,1.071291,1.017727,4.391613,0.6012368,1.674551,0,1.674551,3.42238,57.03955,0.1316325,0.6915796,0.5254593,1.7,1.258061
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.025912,67.52347,45.67768,0.9798139,0.9798139,1.7,0,0.5202,0.9798139,104.7048,0,0,1.025912,0,0,0.7201861,0.6841768,2.717062,2.108333,1.710089,0,1.710089,5.044713,84.07838,0.1320598,1.077795,0.8207296,1.7,3.134245
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.164706,76.96706,50.38057,0.9600673,0.9600673,0,0,0,0.9600673,121.3151,0,0,1.164706,1.010597,0.9600673,0,0,1.006974,3.647413,0.1541093,0,0.1541093,5.190914,86.51505,0.132006,1.056074,0.9317651,0,4.812119
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.271614,85.12606,54.20335,0.9075308,0.9075308,0,0,0,0.9075308,140.1181,0,0,1.271614,0.9552956,0.9075308,0,0,0.8528645,3.786111,0.3163189,0,0.3163189,5.491,91.51649,0.1318958,0.9982839,1.017292,0,5.057725
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.072236,82.56551,57.01264,0.02331913,0.02331913,0,0,0,0.02331913,4598.095,0.5111437,0,1.072236,0.02454645,0.02331913,0,0,0.5365456,4.070798,0.5365456,0,0.5365456,6.000012,100,0.1317092,0.02565104,0.8577886,0,5.143034
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,0.9634762,82.68967,59.70636,0.686662,0.686662,0,0,0,0.686662,140.313,0.2406741,0,0.9634762,0.7228021,0.686662,0,0,0,4.553689,0,0,0,6.000012,100,0.1317092,0.7553282,0.7707809,0,5.517165
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.166607,91.07836,61.30659,1.290449,1.290449,0.425,0,0.172125,1.290449,90.40321,0.2556085,0,1.166607,0.9109988,0.8654489,0,0,0,4.553689,0,0,0,6.000012,100,0.1317092,1.419494,0.9332858,1.7,5.720296
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,0.9139389,83.80729,61.81333,1.048941,1.048941,0,0,0,1.048941,87.12971,0,0,0.9139389,1.104148,1.048941,0,0,0,4.553689,0,0.1902092,-0.1902092,5.799514,96.65837,0.1317092,1.153835,0.7311512,0,5.467628
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.5434352,74.42854,62.25784,0.6477606,0.6477606,0,0,0,0.6477606,83.89445,0,1.110223E-16,0.5434352,0.6818533,0.6477606,0,0,0.2113435,4.36348,0,0.1384181,-0.1384181,5.653608,94.22662,0.1317092,0.7125367,0.4347482,0,4.906915
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.2577544,66.92281,61.45772,0.5678545,0.5678545,0,0,0,0.5678545,45.39091,0,0,0.2577544,0.5977416,0.5678545,0,0,0.3651414,4.225062,0,0.3399872,-0.3399872,5.29523,88.25366,0.1317092,0.62464,0.2062035,0,4.482816
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.054095,60.5005,59.40409,1.722328,1.722328,0.425,0,0.172125,1.722328,3.140806,0,2.220446E-16,0.054095,1.365609,1.297328,0,0,0.742905,3.885074,0,1.311514,-1.311514,3.912774,65.21277,0.1317092,1.894561,0.043276,1.7,3.939169
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,57.35935,57.35935,1.091284,1.091284,1.7,0,0.5202,1.091284,0,0,0,0,0,0,0.6087162,0.5782804,2.200142,2.573561,0.5782804,0,0.5782804,4.461379,74.35616,0.1319947,1.200412,0,1.7,2.573561
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,55.0568,55.0568,0.8586018,0.8586018,1.7,0,0.5202,0.8586018,0,0,0,0,0,0,0.8413982,0.7993283,1.621862,3.094013,0.7993283,0,0.7993283,5.219688,86.99463,0.132388,0.944462,0,1.7,3.094013
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,52.65646,52.65646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8225336,3.813409,0,0,0,5.219688,86.99463,0.132388,0,0,0,3.813409
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,50.15832,50.15832,0.1090199,0.1090199,0,0,0,0.1090199,0,0,1.387779E-17,0,0.1147577,0.1090199,0,0,0.8225336,3.813409,0,0.1147577,-0.1147577,5.098723,84.97855,0.132388,0.1199218,0,0,3.813409
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,48.22915,48.22915,0.05656845,0.05656845,0,0,0,0.05656845,0,0,0,0,0.05954574,0.05656845,0,0,0.9500422,3.698651,0,0.05954574,-0.05954574,5.035956,83.93243,0.132388,0.0622253,0,0,3.698651
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,46.8334,46.8334,0.1309684,0.1309684,0,0,0,0.1309684,0,0,0,0,0.1378614,0.1309684,0,0,1.016204,3.639105,0,0.1378614,-0.1378614,4.890637,81.51046,0.132388,0.1440652,0,0,3.639105
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,45.30429,45.30429,0.1627281,0.1627281,0,0,0,0.1627281,0,0,2.775558E-17,0,0.1712928,0.1627281,0,0,1.169384,3.501244,0,0.1712928,-0.1712928,4.710079,78.50116,0.132388,0.1790009,0,0,3.501244
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,43.9352,43.9352,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.359709,3.329951,0,0,0,4.710079,78.50116,0.132388,0,0,0,3.329951
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,42.87727,42.87727,0.1604069,0.1604069,0,0,0,0.1604069,0,0,2.775558E-17,0,0.1688494,0.1604069,0,0,1.359709,3.329951,0,0.1688494,-0.1688494,4.532096,75.53478,0.132388,0.1764476,0,0,3.329951
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,41.70377,41.70377,0.1000232,0.1000232,0,0,0,0.1000232,0,0,1.387779E-17,0,0.1052876,0.1000232,0,0,1.547319,3.161102,0,0.1052876,-0.1052876,4.421113,73.68507,0.132388,0.1100256,0,0,3.161102
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,40.73474,40.73474,0.07306252,0.07306252,0,0,0,0.07306252,0,0,1.387779E-17,0,0.07690791,0.07306252,0,0,1.664305,3.055814,0,0.07690791,-0.07690791,4.340045,72.33394,0.132388,0.08036876,0,0,3.055814
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,40.00575,40.00575,0.3623621,0.3623621,0,0,0,0.3623621,0,0,0,0,0.3814338,0.3623621,0,0,1.749759,2.978906,0,0.3814338,-0.3814338,3.937979,65.63284,0.132388,0.3985983,0,0,2.978906
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2441344,43.68642,39.25898,0.913864,0.913864,0,0,0,0.913864,26.71452,0,0,0.2441344,0.961962,0.913864,0,0,2.173574,2.597472,0,0.7178277,-0.7178277,3.181322,53.02192,0.132388,1.00525,0.1953075,0,2.841607
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3343351,47.31382,41.10813,0.9661408,0.9661408,0,0,0,0.9661408,34.60522,0,1.110223E-16,0.3343351,1.01699,0.9661408,0,0,2.97116,1.879645,0,0.6826552,-0.6826552,2.46174,41.02892,0.132388,1.062755,0.2674681,0,2.21398
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.5458047,56.65811,45.88215,0.8251268,0.8251268,0,0,0,0.8251268,66.14797,0,0,0.5458047,0.8685546,0.8251268,0,0,3.729666,1.196989,0,0.3227499,-0.3227499,2.121532,35.35879,0.132388,0.9076396,0.4366437,0,1.742794
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.5115477,60.98821,50.58504,0.009278785,0.009278785,0,0,0,0.009278785,5513.089,0,0,0.5115477,0.009767142,0.009278785,0,0,4.088277,0.8742395,0.5017806,0,0.5017806,2.597563,43.29263,0.1322137,0.01020666,0.4092382,0,1.385787
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,0.7805057,71.51569,54.40782,0.4370559,0.4370559,0,0,0,0.4370559,178.5826,0,0,0.7805057,0.4600589,0.4370559,0,0,3.586497,1.325842,0.3204468,0,0.3204468,2.901565,48.35932,0.1321027,0.4807615,0.6244045,0,2.106348
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,0.9272298,78.64571,57.20822,0.2472272,0.2472272,0,0,0,0.2472272,375.0517,0,0,0.9272298,0.2602392,0.2472272,0,0,3.26605,1.614244,0.6669906,0,0.6669906,3.534328,58.90535,0.1318722,0.2719499,0.7417839,0,2.541474
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.034452,85.05135,59.91083,0.7530313,0.7530313,0,0,0,0.7530313,137.3717,0,0,1.034452,0.7926645,0.7530313,0,0,2.599059,2.214536,0.2417871,0,0.2417871,3.763707,62.72833,0.1317888,0.8283344,0.8275613,0,3.248987
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,0.8070722,80.36523,61.45772,0.1706397,0.1706397,0,0,0,0.1706397,472.9685,0,0,0.8070722,0.1796208,0.1706397,0,0,2.357272,2.432144,0.6274514,0,0.6274514,4.35896,72.64919,0.1315729,0.1877037,0.6456578,0,3.239216
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2339757,66.91626,61.95557,0.5672526,0.5672526,0,0,0,0.5672526,41.24718,0,0,0.2339757,0.5971079,0.5672526,0,0,1.729821,2.99685,0,0.3631322,-0.3631322,3.976185,66.26962,0.1315729,0.6239778,0.1871806,0,3.230826
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.1368979,65.27783,62.40897,0.2659146,0.2659146,0,0,0,0.2659146,51.4819,0,0,0.1368979,0.2799101,0.2659146,0,0,2.133301,2.633718,0,0.1430122,-0.1430122,3.825437,63.75716,0.1315729,0.292506,0.1095183,0,2.770616
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.16461,65.05297,61.60885,0.6186361,0.6186361,0,0,0,0.6186361,26.60853,0,1.110223E-16,0.16461,0.6511959,0.6186361,0,0,2.292203,2.490706,0,0.4865859,-0.4865859,3.312531,55.20873,0.1315729,0.6804997,0.131688,0,2.655316
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.05687575,60.70966,59.55523,1.150489,1.150489,0,0,0,1.150489,4.943615,0,2.220446E-16,0.05687575,1.211041,1.150489,0,0,2.832854,2.00412,0,1.154165,-1.154165,2.095933,34.93216,0.1315729,1.265538,0.0455006,0,2.060996
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,57.51049,57.51049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.11526,0.8499549,0,0,0,2.095933,34.93216,0.1315729,0,0,0,0.8499549
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,55.26127,55.26127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.11526,0.8499549,0,0,0,2.095933,34.93216,0.1315729,0,0,0,0.8499549
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,52.80759,52.80759,0.221554,0.221554,0,0,0,0.221554,0,0,0,0,0.2332148,0.221554,0,0,4.11526,0.8499549,0,0.2332148,-0.2332148,1.850104,30.835,0.1315729,0.2437094,0,0,0.8499549
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,50.33612,50.33612,0.04566536,0.04566536,0,0,0,0.04566536,0,0,6.938894E-18,0,0.04806881,0.04566536,0,0,4.374388,0.6167402,0,0.04806881,-0.04806881,1.799435,29.99052,0.1315729,0.0502319,0,0,0.6167402
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,48.40696,48.40696,0.06710055,0.06710055,0,0,0,0.06710055,0,0,0,0,0.07063215,0.06710055,0,0,4.427797,0.5686713,0,0.07063215,-0.07063215,1.724982,28.74964,0.1315729,0.0738106,0,0,0.5686713
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,47.0112,47.0112,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.506278,0.4980392,0,0,0,1.724982,28.74964,0.1315729,0,0,0,0.4980392
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,45.45542,45.45542,0.2329165,0.2329165,0,0,0,0.2329165,0,0,2.775558E-17,0,0.2451753,0.2329165,0,0,4.506278,0.4980392,0,0.2451753,-0.2451753,1.466544,24.44236,0.1315729,0.2562082,0,0,0.4980392
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,44.10411,44.10411,0.01774027,0.01774027,0,0,0,0.01774027,0,0,3.469447E-18,0,0.01867397,0.01774027,0,0,4.778695,0.2528639,0,0.01867397,-0.01867397,1.44686,24.11429,0.1315729,0.0195143,0,0,0.2528639
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,43.02841,43.02841,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.799443,0.23419,0,0,0,1.44686,24.11429,0.1315729,0,0,0,0.23419
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,41.8549,41.8549,0.2288951,0.2288951,1.681527,0,0.5151568,0.2288951,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.799443,0.23419,1.38,0,1.38,2.756043,45.93396,0.132092,0.2517847,0,1.7,0.23419
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,40.87699,40.87699,0.06357862,0.06357862,1.51621,0,0.4700254,0.06357862,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.419443,1.47619,1.38,0,1.38,4.065226,67.75363,0.1324775,0.06993648,0,1.7,1.47619
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,40.20133,40.20133,0.06125835,0.06125835,1.51389,0,0.4693919,0.06125835,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.039443,2.71819,1.38,0,1.38,5.374409,89.5733,0.1328583,0.06738418,0,1.7,2.71819
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2174356,43.36306,39.42789,0.1810796,0.1810796,0,0,0,0.1810796,120.0773,0,0,0.2174356,0.1906102,0.1810796,0,0,0.6594433,3.96019,0.02682545,0,0.02682545,5.399858,89.99745,0.1328491,0.1991876,0.1739485,0,4.177626
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.5105755,51.01172,41.30371,0,0,0,0,0,0,0,0,0,0.5105755,0,0,0,0,0.6326179,3.984333,0.5105755,0,0.5105755,5.884233,98.07034,0.1326742,0,0.4084604,0,4.494908
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.6895179,60.00547,46.07773,0.1202075,0.1202075,0,0,0,0.1202075,573.6064,0.4409414,0,0.6895179,0.1265342,0.1202075,0,0,0.1220423,4.443851,0.1220423,0,0.1220423,6.000012,100,0.1326324,0.1322282,0.5516143,0,5.133368
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,0.9285032,71.06553,50.78063,0.2946786,0.2946786,0,0,0,0.2946786,315.0901,0.6183152,0,0.9285032,0.310188,0.2946786,0,0,0,4.553689,0,0,0,6.000012,100,0.1326324,0.3241465,0.7428026,0,5.482192
