Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.099748,80.37917,54.61229,0,0,0,0,0,0,0,1.099748,0,1.099748,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1326324,0,0.8797983,0,5.653437
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.156332,85.63803,57.4038,0.1071684,0.1071684,0,0,0,0.1071684,1078.986,1.043523,0,1.156332,0.1128088,0.1071684,0,0,0,4.553689,0,0,0,6.000012,100,0.1326324,0.1178852,0.9250658,0,5.710021
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.7224132,76.54418,60.10641,0.8354698,0.8354698,0,0,0,0.8354698,86.4679,1.110223E-16,0,0.7224132,0.8794419,0.8354698,0,0,0,4.553689,0,0.1570287,-0.1570287,5.834489,97.24129,0.1326324,0.9190168,0.5779306,0,5.276102
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.6084982,75.3881,61.66219,1.50008,1.50008,0.425,0,0.172125,1.50008,40.56439,0,0,0.6084982,1.131663,1.07508,0,0,0.1744763,4.39666,0,0.5231647,-0.5231647,5.283025,88.05024,0.1326324,1.650088,0.4867985,1.7,5.005158
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,0.7655106,79.98851,62.1067,0.1989972,0.1989972,0,0,0,0.1989972,384.6841,0,0,0.7655106,0.2094707,0.1989972,0,0,0.7557705,3.873496,0.5560399,0,0.5560399,5.810531,96.84199,0.1324426,0.2188969,0.6124085,0,4.639006
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.536634,74.64208,62.60455,0.4854634,0.4854634,0,0,0,0.4854634,110.5406,0,0,0.536634,0.511014,0.4854634,0,0,0.1997307,4.373931,0.02561998,0,0.02561998,5.834836,97.24707,0.1324338,0.5340097,0.4293072,0,4.910565
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1201729,64.31463,61.81333,0.065198,0.065198,0,0,0,0.065198,184.3199,0,0,0.1201729,0.06862947,0.065198,0,0,0.1741107,4.396989,0.05154341,0,0.05154341,5.883735,98.06204,0.1324163,0.07171779,0.09613831,0,4.517162
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.04762896,60.67286,59.70636,0.5380065,0.5380065,0,0,0,0.5380065,8.85286,0,0,0.04762896,0.5663226,0.5380065,0,0,0.1225673,4.443378,0,0.5186936,-0.5186936,5.336983,88.94955,0.1324163,0.5918071,0.03810317,0,4.491007
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,57.66162,57.66162,1.070535,1.070535,0,0,0,1.070535,0,0,2.220446E-16,0,1.126879,1.070535,0,0,0.6988935,3.924685,0,1.126879,-1.126879,4.149149,69.15234,0.1324163,1.177588,0,0,3.924685
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,55.40352,55.40352,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.950981,2.797806,0,0,0,4.149149,69.15234,0.1324163,0,0,0,2.797806
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,53.01206,53.01206,0.8214285,0.8214285,0,0,0,0.8214285,0,0,1.110223E-16,0,0.8646616,0.8214285,0,0,1.950981,2.797806,0,0.8646616,-0.8646616,3.237715,53.96181,0.1324163,0.9035714,0,0,2.797806
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,50.50504,50.50504,0.1968971,0.1968971,0,0,0,0.1968971,0,0,2.775558E-17,0,0.2072601,0.1968971,0,0,2.911716,1.933144,0,0.2072601,-0.2072601,3.019244,50.32063,0.1324163,0.2165868,0,0,1.933144
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,48.55809,48.55809,0.07579891,0.07579891,0,0,0,0.07579891,0,0,1.387779E-17,0,0.07978833,0.07579891,0,0,3.142005,1.725884,0,0.07978833,-0.07978833,2.93514,48.9189,0.1324163,0.08337881,0,0,1.725884
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,47.15344,47.15344,0.03886009,0.03886009,0,0,0,0.03886009,0,0,0,0,0.04090536,0.03886009,0,0,3.230659,1.646096,0,0.04090536,-0.04090536,2.892022,48.20026,0.1324163,0.0427461,0,0,1.646096
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,45.60655,45.60655,0.1303936,0.1303936,0,0,0,0.1303936,0,0,0,0,0.1372564,0.1303936,0,0,3.276109,1.605191,0,0.1372564,-0.1372564,2.747341,45.78892,0.1324163,0.143433,0,0,1.605191
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,44.28192,44.28192,0.2672239,0.2672239,0,0,0,0.2672239,0,0,0,0,0.2812883,0.2672239,0,0,3.428617,1.467934,0,0.2812883,-0.2812883,2.450837,40.8472,0.1324163,0.2939462,0,0,1.467934
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,43.20621,43.20621,0.168523,0.168523,0,0,0,0.168523,0,0,2.775558E-17,0,0.1773926,0.168523,0,0,3.741159,1.186646,0,0.1773926,-0.1773926,2.263849,37.73074,0.1324163,0.1853753,0,0,1.186646
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,42.03271,42.03271,0.09577614,0.09577614,0,0,0,0.09577614,0,0,1.387779E-17,0,0.100817,0.09577614,0,0,3.938262,1.009253,0,0.100817,-0.100817,2.157578,35.95956,0.1324163,0.1053538,0,0,1.009253
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,41.08146,41.08146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.050281,0.9084362,0,0,0,2.157578,35.95956,0.1324163,0,0,0,0.9084362
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,40.37914,40.37914,0.222916,0.222916,0,0,0,0.222916,0,0,2.775558E-17,0,0.2346484,0.222916,0,0,4.050281,0.9084362,0,0.2346484,-0.2346484,1.910237,31.83722,0.1324163,0.2452076,0,0,0.9084362
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3145747,45.39989,39.63236,0.617094,0.617094,0,0,0,0.617094,50.97679,0,0,0.3145747,0.6495727,0.617094,0,0,4.311001,0.6737877,0,0.3349979,-0.3349979,1.557118,25.95192,0.1324163,0.6788034,0.2516598,0,0.9883625
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.5376931,51.78393,41.50819,0,0,0,0,0,0,0,0,0,0.5376931,0,0,0,0,4.683221,0.3387898,0.5376931,0,0.5376931,2.067219,34.45358,0.1322333,0,0.4301544,0,0.8764828
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,0.9996764,67.60907,46.30888,0.1220649,0.1220649,0,0,0,0.1220649,818.9714,0,0,0.9996764,0.1284893,0.1220649,0,0,4.145528,0.8227136,0.8711871,0,0.8711871,2.893699,48.22823,0.1319378,0.1342714,0.7997411,0,1.82239
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.154488,77.46449,51.01178,0,0,0,0,0,0,0,0,0,1.154488,0,0,0,0,3.274341,1.606782,1.154488,0,1.154488,3.988942,66.48224,0.1315483,0,0.9235901,0,2.76127
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.094192,80.46073,54.80788,0.5625136,0.5625136,0,0,0,0.5625136,194.5182,0,0,1.094192,0.5921196,0.5625136,0,0,2.119853,2.645821,0.5020721,0,0.5020721,4.46525,74.42068,0.1313797,0.6187651,0.8753534,0,3.740013
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.156536,85.90855,57.60828,0.3668299,0.3668299,0,0,0,0.3668299,315.2785,0,0,1.156536,0.3861368,0.3668299,0,0,1.617781,3.097686,0.7703992,0,0.7703992,5.196115,86.60174,0.1311217,0.4035129,0.9252287,0,4.254221
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.226204,91.71594,60.25755,0.3291665,0.3291665,0,0,0,0.3291665,372.5179,0.03233063,0,1.226204,0.346491,0.3291665,0,0,0.8473822,3.791045,0.8473822,0,0.8473822,6.000012,100,0.1308391,0.3620831,0.9809631,0,5.017249
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.034191,87.43122,61.81333,0.0172397,0.0172397,0,0,0,0.0172397,5998.895,1.016044,0,1.034191,0.01814705,0.0172397,0,0,0,4.553689,0,0,0,6.000012,100,0.1308391,0.01896367,0.8273531,0,5.58788
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,0.8121508,81.44398,62.25784,0,0,0,0,0,0,0,0.8121508,0,0.8121508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1308391,0,0.6497206,0,5.36584
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.5842738,75.99538,62.75569,0.5272338,0.5272338,0,0,0,0.5272338,110.8187,0.02929086,0,0.5842738,0.5549829,0.5272338,0,0,0,4.553689,0,0,0,6.000012,100,0.1308391,0.5799571,0.467419,0,5.137963
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.2490924,67.24935,61.95557,0.2756062,0.2756062,0,0,0,0.2756062,90.37984,0,0,0.2490924,0.2901117,0.2756062,0,0,0,4.553689,0,0.04101935,-0.04101935,5.956774,99.27937,0.1308391,0.3031667,0.1992739,0,4.802781
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.05546827,60.98551,59.85749,0,0,0,0,0,0,0,0.009891212,0,0.05546827,0,0,0,0,0.04557706,4.51267,0.04557706,0,0.04557706,6.000012,100,0.130824,0,0.04437461,0,4.568138
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,57.8572,57.8572,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.130824,0,0,0,4.553689
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,55.60799,55.60799,0.09861715,0.09861715,0,0,0,0.09861715,0,0,1.387779E-17,0,0.1038075,0.09861715,0,0,0,4.553689,0,0.1038075,-0.1038075,5.890589,98.17629,0.130824,0.1084789,0,0,4.553689
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,53.1543,53.1543,0.008802203,0.008802203,0,0,0,0.008802203,0,0,0,0,0.009265477,0.008802203,0,0,0.1153417,4.449882,0,0.009265477,-0.009265477,5.880823,98.01351,0.130824,0.009682423,0,0,4.449882
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,50.65617,50.65617,0.0856801,0.0856801,0,0,0,0.0856801,0,0,1.387779E-17,0,0.09018958,0.0856801,0,0,0.1256367,4.440616,0,0.09018958,-0.09018958,5.785754,96.42905,0.130824,0.09424811,0,0,4.440616
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,48.70922,48.70922,0.2481115,0.2481115,0,0,0,0.2481115,0,0,0,0,0.26117,0.2481115,0,0,0.2258473,4.350426,0,0.26117,-0.26117,5.510457,91.84077,0.130824,0.2729226,0,0,4.350426
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,47.30458,47.30458,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5160362,4.089256,0,0,0,5.510457,91.84077,0.130824,0,0,0,4.089256
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,45.78436,45.78436,0.03609355,0.03609355,0,0,0,0.03609355,0,0,6.938894E-18,0,0.03799321,0.03609355,0,0,0.5160362,4.089256,0,0.03799321,-0.03799321,5.470409,91.17329,0.130824,0.03970291,0,0,4.089256
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,44.43305,44.43305,0.04030193,0.04030193,0,0,0,0.04030193,0,0,0,0,0.04242309,0.04030193,0,0,0.5582508,4.051263,0,0.04242309,-0.04242309,5.425691,90.428,0.130824,0.04433213,0,0,4.051263
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,43.35734,43.35734,0.09591585,0.09591585,0,0,0,0.09591585,0,0,1.387779E-17,0,0.1009641,0.09591585,0,0,0.6053876,4.00884,0,0.1009641,-0.1009641,5.319265,88.65424,0.130824,0.1055074,0,0,4.00884
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,42.20162,42.20162,0.1195988,0.1195988,0,0,0,0.1195988,0,0,1.387779E-17,0,0.1258935,0.1195988,0,0,0.7175699,3.907876,0,0.1258935,-0.1258935,5.186562,86.44253,0.130824,0.1315587,0,0,3.907876
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,41.23259,41.23259,0.1431223,0.1431223,0,0,0,0.1431223,0,0,2.775558E-17,0,0.1506551,0.1431223,0,0,0.8574516,3.781982,0,0.1506551,-0.1506551,5.027758,83.79579,0.130824,0.1574346,0,0,3.781982
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,40.55694,40.55694,0.2633091,0.2633091,0,0,0,0.2633091,0,0,5.551115E-17,0,0.2771674,0.2633091,0,0,1.024846,3.631327,0,0.2771674,-0.2771674,4.735598,78.92647,0.130824,0.2896399,0,0,3.631327
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2099947,43.63501,39.82795,0.4307378,0.4307378,0,0,0,0.4307378,48.75232,0,5.551115E-17,0.2099947,0.4534082,0.4307378,0,0,1.33281,3.35416,0,0.2434135,-0.2434135,4.479017,74.65014,0.130824,0.4738116,0.1679957,0,3.564155
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.4962509,51.1763,41.73044,0.6675711,0.6675711,0,0,0,0.6675711,74.33678,0,0,0.4962509,0.7027065,0.6675711,0,0,1.603269,3.110746,0,0.2064555,-0.2064555,4.261394,71.02309,0.130824,0.7343282,0.3970007,0,3.606997
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.7703536,62.31591,46.50446,1.211356,1.211356,0,0,0,1.211356,63.59431,0,0,0.7703536,1.275112,1.211356,0,0,1.832664,2.904291,0,0.5047581,-0.5047581,3.729332,62.15541,0.130824,1.332492,0.6162829,0,3.674644
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.7553244,67.2711,51.21625,0.9172247,0.9172247,0,0,0,0.9172247,82.3489,0,1.110223E-16,0.7553244,0.9654997,0.9172247,0,0,2.393507,2.399533,0,0.2101753,-0.2101753,3.507788,58.46302,0.130824,1.008947,0.6042596,0,3.154857
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,0.788483,72.34768,54.95901,0,0,0,0,0,0,0,0,0,0.788483,0,0,0,0,2.627035,2.189358,0.788483,0,0.788483,4.255809,70.93,0.1305622,0,0.6307864,0,2.977841
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.216666,88.04811,57.75941,0.2701852,0.2701852,0,0,0,0.2701852,450.3082,0,0,1.216666,0.2844055,0.2701852,0,0,1.838552,2.898992,0.9322608,0,0.9322608,5.140229,85.67031,0.130254,0.2972037,0.973333,0,4.115659
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.273527,93.59933,60.40868,0,0,0,0,0,0,0,0.3672355,0,1.273527,0,0,0,0,0.9062911,3.738027,0.9062911,0,0.9062911,6.000012,100,0.1299558,0,1.018821,0,5.011554
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.079188,89.03909,61.95557,0.3153809,0.3153809,0,0,0,0.3153809,342.1856,0.7472081,0,1.079188,0.3319799,0.3153809,0,0,0,4.553689,0,0,0,6.000012,100,0.1299558,0.346919,0.8633504,0,5.632877
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.619316,76.49571,62.40897,0.4513034,0.4513034,0,0,0,0.4513034,137.2283,0.1442598,0,0.619316,0.4750562,0.4513034,0,0,0,4.553689,0,0,0,6.000012,100,0.1299558,0.4964337,0.4954528,0,5.173005
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.3545346,70.62757,62.90682,0.5194865,0.5194865,0,0,0,0.5194865,68.24712,0,0,0.3545346,0.5468279,0.5194865,0,0,0,4.553689,0,0.1922933,-0.1922933,5.797317,96.62176,0.1299558,0.5714352,0.2836277,0,4.908224
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.3189104,68.92178,62.06225,1.121674,1.121674,0,0,0,1.121674,28.43165,0,2.220446E-16,0.3189104,1.180709,1.121674,0,0,0.2136593,4.361396,0,0.8617987,-0.8617987,4.888901,81.48153,0.1299558,1.233841,0.2551283,0,4.680306
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.05696736,61.16859,60.00863,1.481122,1.481122,0.425,0,0.172125,1.481122,3.846231,0,0,0.05696736,1.111707,1.056122,0,0,1.171213,3.499597,0,1.05474,-1.05474,3.777108,62.95168,0.1299558,1.629234,0.04557389,1.7,3.556564
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,58.00834,58.00834,0.8560007,0.8560007,1.7,0,0.5202,0.8560007,0,0,0,0,0,0,0.8439993,0.8017993,2.343146,2.444857,0.8017993,0,0.8017993,4.537762,75.62921,0.1303385,0.9416008,0,1.7,2.444857
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,55.75912,55.75912,0.9551846,0.9551846,1.7,0,0.5202,0.9551846,0,0,0,0,0,0,0.7448155,0.7075747,1.541347,3.166477,0.7075747,0,0.7075747,5.209026,86.81693,0.130675,1.050703,0,1.7,3.166477
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,53.30544,53.30544,0.7052387,0.7052387,0,0,0,0.7052387,0,0,1.110223E-16,0,0.7423565,0.7052387,0,0,0.8337723,3.803294,0,0.7423565,-0.7423565,4.426514,73.77508,0.130675,0.7757626,0,0,3.803294
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,50.83397,50.83397,0.1937201,0.1937201,0,0,0,0.1937201,0,0,2.775558E-17,0,0.2039159,0.1937201,0,0,1.658613,3.060937,0,0.2039159,-0.2039159,4.211567,70.19265,0.130675,0.2130921,0,0,3.060937
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,48.87814,48.87814,0.005832999,0.005832999,0,0,0,0.005832999,0,0,0,0,0.006139999,0.005832999,0,0,1.885186,2.857022,0,0.006139999,-0.006139999,4.205095,70.08479,0.130675,0.006416299,0,0,2.857022
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,47.45571,47.45571,0.09100005,0.09100005,0,0,0,0.09100005,0,0,1.387779E-17,0,0.09578953,0.09100005,0,0,1.892008,2.850882,0,0.09578953,-0.09578953,4.104125,68.40193,0.130675,0.1001001,0,0,2.850882
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,45.95327,45.95327,0.1012715,0.1012715,0,0,0,0.1012715,0,0,1.387779E-17,0,0.1066016,0.1012715,0,0,1.998441,2.755092,0,0.1066016,-0.1066016,3.991756,66.52914,0.130675,0.1113987,0,0,2.755092
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,44.61086,44.61086,0.1102249,0.1102249,0,0,0,0.1102249,0,0,1.387779E-17,0,0.1160262,0.1102249,0,0,2.116887,2.64849,0,0.1160262,-0.1160262,3.869454,64.49077,0.130675,0.1212474,0,0,2.64849
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,43.53514,43.53514,0.1638614,0.1638614,0,0,0,0.1638614,0,0,0,0,0.1724857,0.1638614,0,0,2.245805,2.532464,0,0.1724857,-0.1724857,3.687638,61.46051,0.130675,0.1802476,0,0,2.532464
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,42.35275,42.35275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.437456,2.359978,0,0,0,3.687638,61.46051,0.130675,0,0,0,2.359978
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,41.4015,41.4015,0.220395,0.220395,0,0,0,0.220395,0,0,2.775558E-17,0,0.2319948,0.220395,0,0,2.437456,2.359978,0,0.2319948,-0.2319948,3.443094,57.38479,0.130675,0.2424345,0,0,2.359978
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,40.75253,40.75253,0.2193995,0.2193995,0,0,0,0.2193995,0,0,2.775558E-17,0,0.2309469,0.2193995,0,0,2.695228,2.127984,0,0.2309469,-0.2309469,3.199655,53.32747,0.130675,0.2413395,0,0,2.127984
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.3033984,45.60224,40.03242,0.470581,0.470581,0,0,0,0.470581,64.47314,0,0,0.3033984,0.4953484,0.470581,0,0,2.951836,1.897037,0,0.19195,-0.19195,2.997322,49.95526,0.130675,0.517639,0.2427187,0,2.200435
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.7167802,56.02625,41.93491,0,0,0,0,0,0,0,0,0,0.7167802,0,0,0,0,3.165113,1.705087,0.7167802,0,0.7167802,3.677319,61.28853,0.1304397,0,0.5734242,0,2.421867
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,0.9746115,67.48298,46.7356,0.9743649,0.9743649,0,0,0,0.9743649,100.0253,0,0,0.9746115,1.025647,0.9743649,0,0,2.448333,2.350189,0,0.05103578,-0.05103578,3.623523,60.39192,0.1304397,1.071801,0.7796893,0,3.3248
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.15247,77.89615,51.40294,1.095512,1.095512,0,0,0,1.095512,105.1992,0,0,1.15247,1.153171,1.095512,0,0,2.50504,2.299153,0,0.0007012211,-0.0007012211,3.622783,60.3796,0.1304397,1.205063,0.9219757,0,3.451623
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.035125,79.18572,55.15459,0.1336127,0.1336127,0,0,0,0.1336127,774.7206,0,0,1.035125,0.140645,0.1336127,0,0,2.505819,2.298452,0.8944801,0,0.8944801,4.471362,74.52254,0.1301473,0.146974,0.8281,0,3.333577
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.008645,81.86042,57.95499,0.4162123,0.4162123,0,0,0,0.4162123,242.339,0,0,1.008645,0.4381182,0.4162123,0,0,1.611339,3.103484,0.5705264,0,0.5705264,5.01261,83.54334,0.1299615,0.4578335,0.8069156,0,4.112129
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.142887,89.36214,60.60427,0.5641038,0.5641038,0,0,0,0.5641038,202.6022,0,0,1.142887,0.5937935,0.5641038,0,0,1.040812,3.616958,0.5490934,0,0.5490934,5.533526,92.22526,0.1297831,0.6205142,0.9143095,0,4.759845
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,0.9508373,85.25204,62.1067,0,0,0,0,0,0,0,0.4591183,0,0.9508373,0,0,0,0,0.491719,4.111142,0.491719,0,0.491719,6.000012,100,0.1296238,0,0.7606698,0,5.061979
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,0.8624391,83.21879,62.5601,0.3272507,0.3272507,0,0,0,0.3272507,263.5408,0.5179647,0,0.8624391,0.3444745,0.3272507,0,0,0,4.553689,0,0,0,6.000012,100,0.1296238,0.3599758,0.6899513,0,5.416128
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.6472984,77.94354,63.05795,0,0,0,0,0,0,0,0.6472984,0,0.6472984,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1296238,0,0.5178387,0,5.200987
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.3174712,69.03885,62.20449,0.8905274,0.8905274,0,0,0,0.8905274,35.6498,0,1.110223E-16,0.3174712,0.9373972,0.8905274,0,0,0,4.553689,0,0.619926,-0.619926,5.346552,89.10903,0.1296238,0.9795801,0.2539769,0,4.87116
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.05530835,61.28687,60.15976,0.2178112,0.2178112,0,0,0,0.2178112,25.3928,0,2.775558E-17,0.05530835,0.2292749,0.2178112,0,0,0.6888067,3.933763,0,0.1739666,-0.1739666,5.163176,86.05276,0.1296238,0.2395923,0.04424668,0,3.989071
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,58.20392,58.20392,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8821029,3.759796,0,0,0,5.163176,86.05276,0.1296238,0,0,0,3.759796
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,55.95471,55.95471,0.9773105,0.9773105,0,0,0,0.9773105,0,0,1.110223E-16,0,1.028748,0.9773105,0,0,0.8821029,3.759796,0,1.028748,-1.028748,4.07878,67.97954,0.1296238,1.075042,0,0,3.759796
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,53.50991,53.50991,0.8743727,0.8743727,0,0,0,0.8743727,0,0,1.110223E-16,0,0.9203923,0.8743727,0,0,2.025156,2.731049,0,0.9203923,-0.9203923,3.108602,51.80992,0.1296238,0.9618099,0,0,2.731049
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,51.02956,51.02956,0.02884476,0.02884476,0,0,0,0.02884476,0,0,3.469447E-18,0,0.0303629,0.02884476,0,0,3.047814,1.810656,0,0.0303629,-0.0303629,3.076596,51.2765,0.1296238,0.03172924,0,0,1.810656
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,49.05594,49.05594,0.1364961,0.1364961,0,0,0,0.1364961,0,0,0,0,0.1436801,0.1364961,0,0,3.081551,1.780293,0,0.1436801,-0.1436801,2.925144,48.7523,0.1296238,0.1501457,0,0,1.780293
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,47.63351,47.63351,0.03526554,0.03526554,0,0,0,0.03526554,0,0,6.938894E-18,0,0.03712162,0.03526554,0,0,3.241195,1.636613,0,0.03712162,-0.03712162,2.886014,48.10015,0.1296238,0.03879209,0,0,1.636613
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,46.13107,46.13107,0.3026531,0.3026531,0,0,0,0.3026531,0,0,5.551115E-17,0,0.3185822,0.3026531,0,0,3.282441,1.599492,0,0.3185822,-0.3185822,2.5502,42.50324,0.1296238,0.3329184,0,0,1.599492
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,44.80644,44.80644,0.1856716,0.1856716,0,0,0,0.1856716,0,0,0,0,0.1954437,0.1856716,0,0,3.636422,1.280909,0,0.1954437,-0.1954437,2.344184,39.06965,0.1296238,0.2042387,0,0,1.280909
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,43.73073,43.73073,0.1004426,0.1004426,0,0,0,0.1004426,0,0,1.387779E-17,0,0.1057291,0.1004426,0,0,3.853581,1.085466,0,0.1057291,-0.1057291,2.232735,37.21218,0.1296238,0.1104869,0,0,1.085466
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,42.55723,42.55723,0.1307274,0.1307274,0,0,0,0.1307274,0,0,2.775558E-17,0,0.1376078,0.1307274,0,0,3.971058,0.9797365,0,0.1376078,-0.1376078,2.087684,34.79466,0.1296238,0.1438002,0,0,0.9797365
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,41.60598,41.60598,0.1320177,0.1320177,0,0,0,0.1320177,0,0,2.775558E-17,0,0.138966,0.1320177,0,0,4.123956,0.8421287,0,0.138966,-0.138966,1.941201,32.35329,0.1296238,0.1452195,0,0,0.8421287
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,40.957,40.957,0.1512508,0.1512508,0,0,0,0.1512508,0,0,0,0,0.1592114,0.1512508,0,0,4.278362,0.7031627,0,0.1592114,-0.1592114,1.773377,29.55623,0.1296238,0.1663759,0,0,0.7031627
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3241498,46.22944,40.25467,0.9833,0.9833,0.425,0,0.172125,0.9833,32.9655,0,0,0.3241498,0.5876843,0.5583,0,0,4.455264,0.5439513,0,0.2635344,-0.2635344,1.495588,24.92641,0.1296238,1.08163,0.2593198,1.7,0.8681012
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.5862962,53.48908,42.15717,0.3609948,0.3609948,1.7,0,0.5202,0.3609948,162.4112,0,0,0.5862962,0,0,1.339005,1.272055,4.74808,0.2804169,1.858351,0,1.858351,3.258574,54.30946,0.1299862,0.3970943,0.4690369,1.7,0.8667131
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.7742569,62.9161,46.95786,0.3575698,0.3575698,1.7,0,0.5202,0.3575698,216.5331,0,0,0.7742569,0,0,1.34243,1.275309,2.889729,1.952933,2.049566,0,2.049566,5.202963,86.71588,0.1302837,0.3933268,0.6194056,1.7,2.72719
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.6287523,64.73306,51.60742,0.01292635,0.01292635,0,0,0,0.01292635,4864.113,0,0,0.6287523,0.01360669,0.01292635,0,0,0.8401633,3.797542,0.6151456,0,0.6151456,5.786541,96.44216,0.1300859,0.01421899,0.5030018,0,4.426294
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.5389102,66.77324,55.35907,0.3043794,0.3043794,0,0,0,0.3043794,177.0521,0,0,0.5389102,0.3203993,0.3043794,0,0,0.2250177,4.351173,0.2185109,0,0.2185109,5.993839,99.89712,0.1300158,0.3348173,0.4311281,0,4.890083
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.4619898,68.03313,58.15947,0.2622542,0.2622542,0,0,0,0.2622542,176.1611,0.1794259,0,0.4619898,0.2760571,0.2622542,0,0,0.00650683,4.547833,0.00650683,0,0.00650683,6.000012,100,0.1300137,0.2884796,0.3695918,0,5.009822
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.5373692,72.6894,60.80874,1.187893,1.187893,0,0,0,1.187893,45.23717,0,2.220446E-16,0.5373692,1.250414,1.187893,0,0,0,4.553689,0,0.7130445,-0.7130445,5.248397,87.47311,0.1300137,1.306682,0.4298953,0,5.091058
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.4204341,71.52745,62.31118,0.1506269,0.1506269,0,0,0,0.1506269,279.1228,0,0,0.4204341,0.1585547,0.1506269,0,0,0.7922717,3.840644,0.2618795,0,0.2618795,5.496838,91.61378,0.1299297,0.1656896,0.3363473,0,4.261078
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,0.7414158,80.08793,62.75569,0,0,0,0,0,0,0,0.2110236,0,0.7414158,0,0,0,0,0.5303922,4.076336,0.5303922,0,0.5303922,6.000012,100,0.1297601,0,0.5931327,0,4.817752
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.5223499,74.95348,63.20908,0.8055348,0.8055348,0,0,0,0.8055348,64.8451,0,0,0.5223499,0.8479314,0.8055348,0,0,0,4.553689,0,0.3255815,-0.3255815,5.656819,94.28013,0.1297601,0.8860883,0.4178799,0,5.076039
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2154166,66.9782,62.40897,0.4082521,0.4082521,0,0,0,0.4082521,52.76557,0,5.551115E-17,0.2154166,0.4297391,0.4082521,0,0,0.3617572,4.228107,0,0.2143225,-0.2143225,5.430903,90.51487,0.1297601,0.4490774,0.1723333,0,4.443524
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.03690146,61.10641,60.35534,0.578126,0.578126,0,0,0,0.578126,6.382944,0,1.110223E-16,0.03690146,0.6085536,0.578126,0,0,0.5998934,4.013785,0,0.5716522,-0.5716522,4.828329,80.47198,0.1297601,0.6359385,0.02952117,0,4.050686
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,58.35505,58.35505,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.235062,3.442133,0,0,0,4.828329,80.47198,0.1297601,0,0,0,3.442133
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,56.15918,56.15918,0.8139145,0.8139145,0,0,0,0.8139145,0,0,1.110223E-16,0,0.8567522,0.8139145,0,0,1.235062,3.442133,0,0.8567522,-0.8567522,3.925233,65.42042,0.1297601,0.895306,0,0,3.442133
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,53.7055,53.7055,1.095361,1.095361,0,0,0,1.095361,0,0,2.220446E-16,0,1.153012,1.095361,0,0,2.187009,2.585381,0,1.153012,-1.153012,2.709852,45.1641,0.1297601,1.204897,0,0,2.585381
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,51.18069,51.18069,0.2031298,0.2031298,0,0,0,0.2031298,0,0,2.775558E-17,0,0.2138209,0.2031298,0,0,3.468134,1.432369,0,0.2138209,-0.2138209,2.484465,41.40766,0.1297601,0.2234428,0,0,1.432369
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,49.20707,49.20707,0.2406454,0.2406454,0,0,0,0.2406454,0,0,2.775558E-17,0,0.253311,0.2406454,0,0,3.705712,1.218548,0,0.253311,-0.253311,2.217451,36.95745,0.1297601,0.2647099,0,0,1.218548
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,47.78465,47.78465,0.1236036,0.1236036,0,0,0,0.1236036,0,0,1.387779E-17,0,0.130109,0.1236036,0,0,3.987169,0.9652368,0,0.130109,-0.130109,2.080304,34.67167,0.1297601,0.1359639,0,0,0.9652368
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,46.28221,46.28221,0.1649686,0.1649686,0,0,0,0.1649686,0,0,2.775558E-17,0,0.1736511,0.1649686,0,0,4.131734,0.8351278,0,0.1736511,-0.1736511,1.89726,31.62094,0.1297601,0.1814654,0,0,0.8351278
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,44.95757,44.95757,0.07628363,0.07628363,0,0,0,0.07628363,0,0,1.387779E-17,0,0.08029856,0.07628363,0,0,4.32468,0.6614767,0,0.08029856,-0.08029856,1.812618,30.21024,0.1297601,0.08391199,0,0,0.6614767
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,43.90853,43.90853,0.1543969,0.1543969,0,0,0,0.1543969,0,0,0,0,0.162523,0.1543969,0,0,4.413901,0.5811781,0,0.162523,-0.162523,1.641304,27.35501,0.1297601,0.1698366,0,0,0.5811781
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,42.73503,42.73503,0.2112737,0.2112737,0,0,0,0.2112737,0,0,2.775558E-17,0,0.2223933,0.2112737,0,0,4.594482,0.4186551,0,0.2223933,-0.2223933,1.40688,23.44796,0.1297601,0.232401,0,0,0.4186551
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,41.78378,41.78378,0.1841119,0.1841119,1.636744,0,0.502931,0.1841119,0,0,0,0,0,0,1.452632,1.38,4.841586,0.1962618,1.38,0,1.38,2.716063,45.26763,0.1302226,0.2025231,0,1.7,0.1962618
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,41.15258,41.15258,0.06465027,0.06465027,1.517282,0,0.4703179,0.06465027,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.461586,1.438262,1.38,0,1.38,4.025246,67.0873,0.1305934,0.07111529,0,1.7,1.438262
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.227819,44.63345,40.47693,0.7795438,0.7795438,1.7,0,0.5202,0.7795438,29.22465,0,0,0.227819,0,0,0.9204562,0.8744334,2.081586,2.680262,1.102252,0,1.102252,5.070935,84.51541,0.1310834,0.8574982,0.1822552,1.7,2.908081
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.6709216,55.52476,42.37943,1.217386,1.217386,0,0,0,1.217386,55.11166,0,2.220446E-16,0.6709216,1.281459,1.217386,0,0,0.9793333,3.672289,0,0.6105372,-0.6105372,4.427372,73.78939,0.1310834,1.339124,0.5367373,0,4.343211
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.7789059,63.24441,47.15344,0.2089954,0.2089954,0,0,0,0.2089954,372.6905,0,0,0.7789059,0.2199951,0.2089954,0,0,1.657708,3.061752,0.5589108,0,0.5589108,4.957602,82.62653,0.1309049,0.2298949,0.6231247,0,3.840658
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.062295,75.84805,51.803,1.206712,1.206712,0,0,0,1.206712,88.03214,0,0,1.062295,1.270223,1.206712,0,0,1.098797,3.564771,0,0.2079289,-0.2079289,4.738425,78.97359,0.1309049,1.327384,0.8498357,0,4.627066
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.059157,80.36845,55.55465,0.6163662,0.6163662,0,0,0,0.6163662,171.839,0,0,1.059157,0.6488065,0.6163662,0,0,1.329829,3.356843,0.410351,0,0.410351,5.127718,85.4618,0.1307742,0.6780028,0.847326,0,4.416
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,0.7928195,76.31991,58.3106,0.6214339,0.6214339,0,0,0,0.6214339,127.5791,0,0,0.7928195,0.6541409,0.6214339,0,0,0.9194784,3.726158,0.1386786,0,0.1386786,5.25928,87.6545,0.1307301,0.6835773,0.6342556,0,4.518978
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,0.8351133,80.55266,60.95987,0.7235308,0.7235308,0,0,0,0.7235308,115.4219,0,0,0.8351133,0.7616114,0.7235308,0,0,0.7807998,3.850969,0.0735019,0,0.0735019,5.32901,88.81666,0.1307068,0.795884,0.6680906,0,4.686082
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,0.8262364,82.07777,62.46231,0.3727544,0.3727544,0,0,0,0.3727544,221.6571,0,0,0.8262364,0.392373,0.3727544,0,0,0.7072979,3.917121,0.4338634,0,0.4338634,5.740609,95.67663,0.130569,0.4100298,0.6609891,0,4.743357
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,0.8442388,83.11269,62.90682,0.3446774,0.3446774,0,0,0,0.3446774,244.9359,0.2079859,0,0.8442388,0.3628183,0.3446774,0,0,0.2734345,4.307598,0.2734345,0,0.2734345,6.000012,100,0.1304823,0.3791451,0.675391,0,5.151836
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.4601092,73.60161,63.36021,0.83148,0.83148,0,0,0,0.83148,55.33617,0,1.110223E-16,0.4601092,0.8752421,0.83148,0,0,0,4.553689,0,0.4151329,-0.4151329,5.562424,92.70687,0.1304823,0.914628,0.3680874,0,5.013798
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2244,67.33193,62.5601,0.141918,0.141918,0,0,0,0.141918,158.1195,0,0,0.2244,0.1493874,0.141918,0,0,0.4612588,4.138556,0.07501266,0,0.07501266,5.633587,93.89292,0.1304585,0.1561098,0.17952,0,4.362956
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.05055002,61.53842,60.50647,1.306536,1.306536,0.425,0,0.172125,1.306536,3.869011,0,0,0.05055002,0.9279327,0.8815361,0,0,0.3862461,4.206068,0,0.8773827,-0.8773827,4.708744,78.47891,0.1304585,1.43719,0.04044002,1.7,4.256618
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,58.55952,58.55952,1.115705,1.115705,1.7,0,0.5202,1.115705,0,0,0,0,0,0,0.5842949,0.5550801,1.361116,3.328685,0.5550801,0,0.5550801,5.23534,87.25549,0.1307126,1.227276,0,1.7,3.328685
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,56.31031,56.31031,0.4248512,0.4248512,0,0,0,0.4248512,0,0,5.551115E-17,0,0.4472118,0.4248512,0,0,0.8060356,3.828257,0,0.4472118,-0.4472118,4.763937,79.39879,0.1307126,0.4673363,0,0,3.828257
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,53.85663,53.85663,0.2951066,0.2951066,0,0,0,0.2951066,0,0,0,0,0.3106385,0.2951066,0,0,1.302938,3.381045,0,0.3106385,-0.3106385,4.436495,73.94144,0.1307126,0.3246173,0,0,3.381045
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,51.35849,51.35849,0.1007605,0.1007605,0,0,0,0.1007605,0,0,1.387779E-17,0,0.1060637,0.1007605,0,0,1.648092,3.070406,0,0.1060637,-0.1060637,4.324694,72.07809,0.1307126,0.1108365,0,0,3.070406
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,49.38487,49.38487,0.1207538,0.1207538,0,0,0,0.1207538,0,0,1.387779E-17,0,0.1271092,0.1207538,0,0,1.76594,2.964343,0,0.1271092,-0.1271092,4.190709,69.84502,0.1307126,0.1328291,0,0,2.964343
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,47.95356,47.95356,0.04619649,0.04619649,0,0,0,0.04619649,0,0,6.938894E-18,0,0.04862789,0.04619649,0,0,1.907173,2.837234,0,0.04862789,-0.04862789,4.139451,68.99072,0.1307126,0.05081614,0,0,2.837234
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,46.43334,46.43334,0.0485068,0.0485068,0,0,0,0.0485068,0,0,6.938894E-18,0,0.05105979,0.0485068,0,0,1.961204,2.788606,0,0.05105979,-0.05105979,4.085629,68.09368,0.1307126,0.05335748,0,0,2.788606
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,45.13538,45.13538,0.05862749,0.05862749,0,0,0,0.05862749,0,0,6.938894E-18,0,0.06171315,0.05862749,0,0,2.017937,2.737546,0,0.06171315,-0.06171315,4.020578,67.0095,0.1307126,0.06449024,0,0,2.737546
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,44.05967,44.05967,0.1121557,0.1121557,0,0,0,0.1121557,0,0,0,0,0.1180586,0.1121557,0,0,2.086507,2.675833,0,0.1180586,-0.1180586,3.896133,64.93542,0.1307126,0.1233712,0,0,2.675833
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,42.93061,42.93061,0.1256433,0.1256433,0,0,0,0.1256433,0,0,0,0,0.1322561,0.1256433,0,0,2.217683,2.557774,0,0.1322561,-0.1322561,3.756723,62.61192,0.1307126,0.1382076,0,0,2.557774
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,41.97937,41.97937,0.04086713,0.04086713,0,0,0,0.04086713,0,0,6.938894E-18,0,0.04301804,0.04086713,0,0,2.364634,2.425518,0,0.04301804,-0.04301804,3.711378,61.85618,0.1307126,0.04495385,0,0,2.425518
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,41.35706,41.35706,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.412432,2.3825,0,0,0,3.711378,61.85618,0.1307126,0,0,0,2.3825
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1084501,42.63513,40.6814,0.1219035,0.1219035,0,0,0,0.1219035,88.96387,0,0,0.1084501,0.1283195,0.1219035,0,0,2.412432,2.3825,0,0.0198694,-0.0198694,3.690434,61.50711,0.1307126,0.1340939,0.08676007,0,2.49095
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.09917366,44.36353,42.55723,0,0,0,0,0,0,0,0,0,0.09917366,0,0,0,0,2.434509,2.362631,0.09917366,0,0.09917366,3.784518,63.07518,0.1306812,0,0.07933893,0,2.461804
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.09266201,49.07088,47.33125,0.5238741,0.5238741,0,0,0,0.5238741,17.68784,0,0,0.09266201,0.5514464,0.5238741,0,0,2.335335,2.451887,0,0.4587844,-0.4587844,3.300917,55.01517,0.1306812,0.5762615,0.0741296,0,2.544549
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.3625352,59.23861,51.95413,0,0,0,0,0,0,0,0,0,0.3625352,0,0,0,0,2.845096,1.993103,0.3625352,0,0.3625352,3.644848,60.74734,0.1305665,0,0.2900282,0,2.355638
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1158836,58.01487,55.70578,0.55849,0.55849,0,0,0,0.55849,20.74944,0,0,0.1158836,0.5878842,0.55849,0,0,2.482561,2.319384,0,0.4720007,-0.4720007,3.147316,52.45515,0.1305665,0.6143391,0.09270684,0,2.435268
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1575906,61.68204,58.46173,1.272451,1.272451,0.425,0,0.172125,1.272451,12.3848,0,2.220446E-16,0.1575906,0.8920537,0.847451,0,0,3.007006,1.847383,0,0.7344631,-0.7344631,2.373124,39.55198,0.1305665,1.399696,0.1260725,1.7,2.004974
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.4595779,71.15815,61.111,1.276489,1.276489,1.7,0,0.5202,1.276489,36.00327,0,0,0.4595779,0,0,0.4235105,0.4023349,3.823076,1.11292,0.8619128,0,0.8619128,3.190806,53.17999,0.130925,1.404139,0.3676623,1.7,1.572498
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,0.8343434,82.47387,62.60455,0.2858351,0.2858351,1.7,0,0.5202,0.2858351,291.8968,0,0,0.8343434,0,0,1.414165,1.343457,2.961163,1.888642,2.1778,0,2.1778,5.256848,87.61397,0.1311693,0.3144186,0.6674747,1.7,2.722986
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.5625239,75.78462,63.05795,0,0,0,0,0,0,0,0,0,0.5625239,0,0,0,0,0.7833631,3.848662,0.5625239,0,0.5625239,5.790505,96.50823,0.1309922,0,0.4500192,0,4.411186
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.1197598,66.03456,63.51135,0.848711,0.848711,0,0,0,0.848711,14.11078,0,0,0.1197598,0.89338,0.848711,0,0,0.2208392,4.354934,0,0.7736203,-0.7736203,4.975038,82.91714,0.1309922,0.9335821,0.09580781,0,4.474693
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1220013,65.26774,62.71124,0.5429725,0.5429725,0,0,0,0.5429725,22.46915,0,0,0.1220013,0.57155,0.5429725,0,0,1.080417,3.581313,0,0.4495487,-0.4495487,4.501172,75.01939,0.1309922,0.5972697,0.09760106,0,3.703315
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.04726701,61.6231,60.6576,1.107178,1.107178,0,0,0,1.107178,4.269143,0,0,0.04726701,1.165451,1.107178,0,0,1.579916,3.131765,0,1.118184,-1.118184,3.322503,55.37494,0.1309922,1.217896,0.03781361,0,3.179032
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,58.65732,58.65732,0.243321,0.243321,0,0,0,0.243321,0,0,2.775558E-17,0,0.2561274,0.243321,0,0,2.822342,2.013581,0,0.2561274,-0.2561274,3.052521,50.87525,0.1309922,0.2676531,0,0,2.013581
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,56.46144,56.46144,1.029032,1.029032,0,0,0,1.029032,0,0,2.220446E-16,0,1.083191,1.029032,0,0,3.106928,1.757454,0,1.083191,-1.083191,1.910738,31.84556,0.1309922,1.131935,0,0,1.757454
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,54.00776,54.00776,0.6537578,0.6537578,0.425,0,0.172125,0.6537578,0,0,0,0,0.2407977,0.2287578,0,0,4.310474,0.6742626,0,0.2407977,-0.2407977,1.656914,27.61519,0.1309922,0.7191336,0,1.7,0.6742626
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,51.50962,51.50962,0.1101349,0.1101349,1.562767,0,0.4827352,0.1101349,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.578027,0.4334649,1.38,0,1.38,2.966097,49.43486,0.1313854,0.1211484,0,1.7,0.4334649
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,49.50934,49.50934,0.04442668,0.04442668,1.497058,0,0.4647969,0.04442668,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.198027,1.675465,1.38,0,1.38,4.27528,71.25453,0.1317285,0.04886935,0,1.7,1.675465
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,48.07802,48.07802,0.03864649,0.03864649,1.491278,0,0.4632189,0.03864649,0,0,0,0,0,0,1.452632,1.38,1.818027,2.917465,1.38,0,1.38,5.584463,93.0742,0.1320651,0.04251114,0,1.7,2.917465
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,46.58447,46.58447,0.05543613,0.05543613,0,0,0,0.05543613,0,0,6.938894E-18,0,0.05835383,0.05543613,0,0,0.4380267,4.159465,0,0.05835383,-0.05835383,5.522953,92.04903,0.1320651,0.06097975,0,0,4.159465
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,45.25984,45.25984,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5028643,4.101111,0,0,0,5.522953,92.04903,0.1320651,0,0,0,4.101111
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,44.20191,44.20191,0.05677298,0.05677298,0,0,0,0.05677298,0,0,0,0,0.05976103,0.05677298,0,0,0.5028643,4.101111,0,0.05976103,-0.05976103,5.45996,90.99914,0.1320651,0.06245027,0,0,4.101111
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,43.08175,43.08175,0.01921631,0.01921631,0,0,0,0.01921631,0,0,0,0,0.02022769,0.01921631,0,0,0.5692655,4.04135,0,0.02022769,-0.02022769,5.438638,90.64378,0.1320651,0.02113794,0,0,4.04135
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,42.1305,42.1305,0.004353371,0.004353371,0,0,0,0.004353371,0,0,8.673617E-19,0,0.004582495,0.004353371,0,0,0.5917407,4.021122,0,0.004582495,-0.004582495,5.433807,90.56327,0.1320651,0.004788707,0,0,4.021122
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,41.55264,41.55264,0.07541694,0.07541694,0,0,0,0.07541694,0,0,1.387779E-17,0,0.07938625,0.07541694,0,0,0.5968323,4.01654,0,0.07938625,-0.07938625,5.350127,89.1686,0.1320651,0.08295863,0,0,4.01654
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.2943888,46.28743,40.8592,0,0,0,0,0,0,0,0,0,0.2943888,0,0,0,0,0.6850393,3.937154,0.2943888,0,0.2943888,5.629408,93.82329,0.1319728,0,0.2355111,0,4.231543
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5108289,52.54673,42.73503,0.4337887,0.4337887,0,0,0,0.4337887,117.7598,0,0,0.5108289,0.4566197,0.4337887,0,0,0.3906505,4.202104,0.05420919,0,0.05420919,5.680836,94.6804,0.1319558,0.4771676,0.4086631,0,4.712933
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.6350541,60.3688,47.50905,0.7872205,0.7872205,0,0,0,0.7872205,80.67042,0,0,0.6350541,0.8286532,0.7872205,0,0,0.3364412,4.250892,0,0.1935991,-0.1935991,5.476764,91.27923,0.1319558,0.8659425,0.5080432,0,4.885946
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.751322,68.17944,52.10527,0.9866001,0.9866001,0,0,0,0.9866001,76.15263,0,0,0.751322,1.038526,0.9866001,0,0,0.5515514,4.057293,0,0.2872045,-0.2872045,5.174024,86.23357,0.1319558,1.08526,0.6010576,0,4.808615
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.054851,80.61742,55.85691,0.3074347,0.3074347,0,0,0,0.3074347,343.114,0,0,1.054851,0.3236155,0.3074347,0,0,0.8706675,3.770088,0.731236,0,0.731236,5.867736,97.7954,0.1317271,0.3381782,0.8438812,0,4.82494
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.130364,86.36509,58.60398,0.1818715,0.1818715,0,0,0,0.1818715,621.5181,0.7994891,0,1.130364,0.1914437,0.1818715,0,0,0.1394315,4.428201,0.1394315,0,0.1394315,6.000012,100,0.1316835,0.2000587,0.9042915,0,5.558565
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,0.9872567,85.30393,61.26213,0.6769332,0.6769332,0,0,0,0.6769332,145.8426,0.2746955,0,0.9872567,0.7125612,0.6769332,0,0,0,4.553689,0,0,0,6.000012,100,0.1316835,0.7446265,0.7898054,0,5.540946
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.6863707,78.6216,62.75569,0.4007937,0.4007937,0,0,0,0.4007937,171.2529,0.2644826,0,0.6863707,0.4218881,0.4007937,0,0,0,4.553689,0,0,0,6.000012,100,0.1316835,0.4408731,0.5490965,0,5.240059
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,0.7488886,80.81456,63.20908,0.1799515,0.1799515,0,0,0,0.1799515,416.1612,0.5594659,0,0.7488886,0.1894227,0.1799515,0,0,0,4.553689,0,0,0,6.000012,100,0.1316835,0.1979467,0.5991108,0,5.302577
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.6667441,79.13543,63.66248,0.2489895,0.2489895,0,0,0,0.2489895,267.78,0.4046499,0,0.6667441,0.2620942,0.2489895,0,0,0,4.553689,0,0,0,6.000012,100,0.1316835,0.2738884,0.5333953,0,5.220433
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1576207,66.18687,62.86237,1.529453,1.529453,0.425,0,0.172125,1.529453,10.30569,0,0,0.1576207,1.162582,1.104453,0,0,0,4.553689,0,1.004961,-1.004961,4.94069,82.34467,0.1316835,1.682398,0.1260965,1.7,4.711309
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.04737728,61.77752,60.80874,0.5045434,0.5045434,0,0,0,0.5045434,9.390132,0,1.110223E-16,0.04737728,0.5310982,0.5045434,0,0,1.116624,3.548728,0,0.483721,-0.483721,4.430803,73.84657,0.1316835,0.5549977,0.03790183,0,3.596105
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,58.86179,58.86179,0.9468808,0.9468808,0,0,0,0.9468808,0,0,1.110223E-16,0,0.9967167,0.9468808,0,0,1.654091,3.065007,0,0.9967167,-0.9967167,3.380172,56.33608,0.1316835,1.041569,0,0,3.065007
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,56.61258,56.61258,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.761554,2.06829,0,0,0,3.380172,56.33608,0.1316835,0,0,0,2.06829
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,54.15889,54.15889,0.6215721,0.6215721,0,0,0,0.6215721,0,0,1.110223E-16,0,0.6542864,0.6215721,0,0,2.761554,2.06829,0,0.6542864,-0.6542864,2.690493,44.84146,0.1316835,0.6837293,0,0,2.06829
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,51.66076,51.66076,0.2362258,0.2362258,0,0,0,0.2362258,0,0,2.775558E-17,0,0.2486587,0.2362258,0,0,3.488539,1.414004,0,0.2486587,-0.2486587,2.428384,40.47298,0.1316835,0.2598483,0,0,1.414004
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,49.67825,49.67825,0.01300171,0.01300171,0,0,0,0.01300171,0,0,1.734723E-18,0,0.01368601,0.01300171,0,0,3.764827,1.165345,0,0.01368601,-0.01368601,2.413958,40.23254,0.1316835,0.01430188,0,0,1.165345
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,48.25583,48.25583,0.2560851,0.2560851,0,0,0,0.2560851,0,0,0,0,0.2695633,0.2560851,0,0,3.780033,1.151659,0,0.2695633,-0.2695633,2.129813,35.49681,0.1316835,0.2816936,0,0,1.151659
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,46.75339,46.75339,0.05384307,0.05384307,0,0,0,0.05384307,0,0,6.938894E-18,0,0.05667692,0.05384307,0,0,4.079548,0.8820957,0,0.05667692,-0.05667692,2.07007,34.5011,0.1316835,0.05922738,0,0,0.8820957
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,45.42875,45.42875,0.152772,0.152772,0,0,0,0.152772,0,0,2.775558E-17,0,0.1608127,0.152772,0,0,4.142522,0.8254188,0,0.1608127,-0.1608127,1.900559,31.67592,0.1316835,0.1680492,0,0,0.8254188
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,44.40638,44.40638,0.2896421,0.2896421,0,0,0,0.2896421,0,0,5.551115E-17,0,0.3048864,0.2896421,0,0,4.321203,0.6646062,0,0.3048864,-0.3048864,1.57918,26.31962,0.1316835,0.3186063,0,0,0.6646062
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,43.27733,43.27733,0.2207869,0.2207869,0,0,0,0.2207869,0,0,2.775558E-17,0,0.2324072,0.2207869,0,0,4.659966,0.3597197,0,0.2324072,-0.2324072,1.334202,22.23665,0.1316835,0.2428656,0,0,0.3597197
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,42.33497,42.33497,0.1346886,0.1346886,1.58732,0,0.4894384,0.1346886,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.918196,0.1273125,1.38,0,1.38,2.643384,44.05632,0.1320871,0.1481574,0,1.7,0.1273125
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,41.75711,41.75711,0.1090603,0.1090603,1.561692,0,0.4824419,0.1090603,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.538196,1.369313,1.38,0,1.38,3.952568,65.87599,0.1324698,0.1199664,0,1.7,1.369313
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3517542,47.62355,41.08146,0.5473857,0.5473857,1.7,0,0.5202,0.5473857,64.26076,0,0,0.3517542,0,0,1.152614,1.094984,2.158196,2.611312,1.446738,0,1.446738,5.325063,88.75088,0.1329276,0.6021243,0.2814034,1.7,2.963067
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4044163,50.62741,42.95728,0,0,0,0,0,0,0,0,0,0.4044163,0,0,0,0,0.7114583,3.913377,0.4044163,0,0.4044163,5.708726,95.14525,0.1328016,0,0.323533,0,4.317793
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3387174,54.31414,47.7313,0,0,0,0,0,0,0,0.0316754,0,0.3387174,0,0,0,0,0.307042,4.277351,0.307042,0,0.307042,6.000012,100,0.132706,0,0.2709739,0,4.616068
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.057019,76.32059,52.30974,0.8066471,0.8066471,0,0,0,0.8066471,131.0386,0.2079166,0,1.057019,0.8491023,0.8066471,0,0,0,4.553689,0,0,0,6.000012,100,0.132706,0.8873119,0.8456151,0,5.610708
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.056964,80.86589,56.00805,0.5995305,0.5995305,0,0,0,0.5995305,176.2986,0.4258793,0,1.056964,0.6310847,0.5995305,0,0,0,4.553689,0,0,0,6.000012,100,0.132706,0.6594835,0.8455712,0,5.610653
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.174539,87.97861,58.75511,0.9858645,0.9858645,0,0,0,0.9858645,119.138,0.1367872,0,1.174539,1.037752,0.9858645,0,0,0,4.553689,0,0,0,6.000012,100,0.132706,1.084451,0.9396315,0,5.728228
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,0.7978907,79.99973,61.35993,0.5499868,0.5499868,0,0,0,0.5499868,145.0745,0.2189573,0,0.7978907,0.5789334,0.5499868,0,0,0,4.553689,0,0,0,6.000012,100,0.132706,0.6049854,0.6383126,0,5.35158
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.4152993,71.99754,62.86237,1.116893,1.116893,0,0,0,1.116893,37.18344,0,0,0.4152993,1.175677,1.116893,0,0,0,4.553689,0,0.7603776,-0.7603776,5.198503,86.64156,0.132706,1.228582,0.3322394,0,4.968988
