Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.222629,68.06603,63.30688,0.5629689,0.5629689,0,0,0,0.5629689,39.54552,0,1.110223E-16,0.222629,0.5925988,0.5629689,0,0,0.8448641,3.793311,0,0.3699698,-0.3699698,4.808521,80.14186,0.132706,0.6192657,0.1781032,0,4.01594
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.5517514,76.29085,63.76027,1.029592,1.029592,0,0,0,1.029592,53.58931,0,0,0.5517514,1.083781,1.029592,0,0,1.255942,3.423342,0,0.5320299,-0.5320299,4.247713,70.79507,0.132706,1.132551,0.4414011,0,3.975093
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.2689745,68.73793,62.96016,0.2757137,0.2757137,0,0,0,0.2757137,97.55575,0,5.551115E-17,0.2689745,0.2902249,0.2757137,0,0,1.847086,2.891312,0,0.02125039,-0.02125039,4.225313,70.42174,0.132706,0.303285,0.2151796,0,3.160286
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.04793255,61.94112,60.95987,1.478701,1.478701,0.425,0,0.172125,1.478701,3.241531,0,0,0.04793255,1.109159,1.053701,0,0,1.870697,2.870061,0,1.061226,-1.061226,3.106682,51.77792,0.132706,1.626571,0.03834604,1.7,2.917994
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,59.01292,59.01292,1.361179,1.361179,1.7,0,0.5202,1.361179,0,0,0,0,0,0,0.3388206,0.3218796,3.049838,1.808835,0.3218796,0,0.3218796,3.412044,56.86728,0.1328466,1.497297,0,1.7,1.808835
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,56.80816,56.80816,0.8387345,0.8387345,1.7,0,0.5202,0.8387345,0,0,0,0,0,0,0.8612655,0.8182023,2.727958,2.098526,0.8182023,0,0.8182023,4.188258,69.80417,0.1332031,0.922608,0,1.7,2.098526
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,54.35448,54.35448,0.5563326,0.5563326,1.7,0,0.5202,0.5563326,0,0,0,0,0,0,1.143667,1.086484,1.909756,2.834908,1.086484,0,1.086484,5.218987,86.98295,0.1336742,0.6119659,0,1.7,2.834908
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,51.85634,51.85634,0.1639919,0.1639919,0,0,0,0.1639919,0,0,2.775558E-17,0,0.1726231,0.1639919,0,0,0.823272,3.812744,0,0.1726231,-0.1726231,5.037027,83.95028,0.1336742,0.1803911,0,0,3.812744
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,49.88272,49.88272,0.1705883,0.1705883,0,0,0,0.1705883,0,0,2.775558E-17,0,0.1795666,0.1705883,0,0,1.015075,3.640121,0,0.1795666,-0.1795666,4.847747,80.79562,0.1336742,0.1876471,0,0,3.640121
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,48.4603,48.4603,0.07424971,0.07424971,0,0,0,0.07424971,0,0,1.387779E-17,0,0.07815758,0.07424971,0,0,1.214594,3.460554,0,0.07815758,-0.07815758,4.765362,79.42254,0.1336742,0.08167467,0,0,3.460554
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,46.95786,46.95786,0.1071701,0.1071701,0,0,0,0.1071701,0,0,0,0,0.1128106,0.1071701,0,0,1.301436,3.382397,0,0.1128106,-0.1128106,4.646449,77.44066,0.1336742,0.1178871,0,0,3.382397
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,45.65989,45.65989,0.1470785,0.1470785,0,0,0,0.1470785,0,0,2.775558E-17,0,0.1548195,0.1470785,0,0,1.426781,3.269586,0,0.1548195,-0.1548195,4.483255,74.72076,0.1336742,0.1617863,0,0,3.269586
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,44.61086,44.61086,0.03246172,0.03246172,0,0,0,0.03246172,0,0,6.938894E-18,0,0.03417023,0.03246172,0,0,1.598802,3.114767,0,0.03417023,-0.03417023,4.447236,74.12045,0.1336742,0.03570789,0,0,3.114767
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,43.4818,43.4818,0.01751125,0.01751125,0,0,0,0.01751125,0,0,3.469447E-18,0,0.01843289,0.01751125,0,0,1.636769,3.080596,0,0.01843289,-0.01843289,4.427806,73.79662,0.1336742,0.01926237,0,0,3.080596
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,42.55723,42.55723,0.1508263,0.1508263,0,0,0,0.1508263,0,0,2.775558E-17,0,0.1587645,0.1508263,0,0,1.65725,3.062164,0,0.1587645,-0.1587645,4.260454,71.00742,0.1336742,0.1659089,0,0,3.062164
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,42.00603,42.00603,0.1685596,0.1685596,0,0,0,0.1685596,0,0,2.775558E-17,0,0.1774312,0.1685596,0,0,1.833655,2.903399,0,0.1774312,-0.1774312,4.073425,67.89028,0.1336742,0.1854156,0,0,2.903399
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3122845,47.11952,41.33038,0.04588954,0.04588954,0,0,0,0.04588954,680.5134,0,0,0.3122845,0.04830478,0.04588954,0,0,2.030801,2.725968,0.2639797,0,0.2639797,4.323858,72.06416,0.1335921,0.0504785,0.2498276,0,3.038252
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.6453093,55.87999,43.20621,1.142644,1.142644,0,0,0,1.142644,56.47512,0,0,0.6453093,1.202783,1.142644,0,0,1.766822,2.96355,0,0.5574734,-0.5574734,3.736229,62.27037,0.1335921,1.256908,0.5162475,0,3.608859
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,0.9862257,69.21093,47.95356,0.06025697,0.06025697,0,0,0,0.06025697,1636.7,0,0,0.9862257,0.06342839,0.06025697,0,0,2.386236,2.406076,0.9227973,0,0.9227973,4.611672,76.86105,0.1333056,0.06628267,0.7889805,0,3.392302
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.187551,80.25922,52.46087,0.4015177,0.4015177,0,0,0,0.4015177,295.7656,0,0,1.187551,0.4226503,0.4015177,0,0,1.463439,3.236594,0.764901,0,0.764901,5.337321,88.95516,0.133069,0.4416695,0.950041,0,4.424145
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.17483,84.61193,56.15918,0.8162523,0.8162523,0,0,0,0.8162523,143.9297,0,0,1.17483,0.8592129,0.8162523,0,0,0.6985381,3.925005,0.3156168,0,0.3156168,5.636741,93.9455,0.1329716,0.8978775,0.9398638,0,5.099834
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.172943,88.12455,58.90624,0.03908347,0.03908347,0,0,0,0.03908347,3001.122,0.7488809,0,1.172943,0.04114049,0.03908347,0,0,0.3829212,4.20906,0.3829212,0,0.3829212,6.000012,100,0.1328537,0.04299181,0.9383541,0,5.382002
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.153172,90.89557,61.51106,0.3663962,0.3663962,0,0,0,0.3663962,314.7337,0.7674922,0,1.153172,0.3856803,0.3663962,0,0,0,4.553689,0,0,0,6.000012,100,0.1328537,0.4030359,0.9225379,0,5.706861
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,0.9969521,87.7783,63.0135,0.1846255,0.1846255,0,0,0,0.1846255,539.9863,0.8026096,0,0.9969521,0.1943426,0.1846255,0,0,0,4.553689,0,0,0,6.000012,100,0.1328537,0.203088,0.7975617,0,5.550641
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,0.9044986,85.52293,63.45801,0.04802784,0.04802784,0,0,0,0.04802784,1883.28,0.853943,0,0.9044986,0.05055562,0.04802784,0,0,0,4.553689,0,0,0,6.000012,100,0.1328537,0.05283063,0.7235988,0,5.458188
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.7121622,80.62954,63.91141,0.05099651,0.05099651,0,0,0,0.05099651,1396.492,0.6584817,0,0.7121622,0.05368054,0.05099651,0,0,0,4.553689,0,0,0,6.000012,100,0.1328537,0.05609616,0.5697297,0,5.265851
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.3982447,71.86265,63.11129,0.09637274,0.09637274,0,0,0,0.09637274,413.2337,0.2967997,0,0.3982447,0.101445,0.09637274,0,0,0,4.553689,0,0,0,6.000012,100,0.1328537,0.10601,0.3185957,0,4.951933
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.04905833,62.06281,61.05766,0.4270254,0.4270254,0,0,0,0.4270254,11.48839,0,5.551115E-17,0.04905833,0.4495004,0.4270254,0,0,0,4.553689,0,0.4004421,-0.4004421,5.577909,92.96497,0.1328537,0.4697279,0.03924666,0,4.602747
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,59.15517,59.15517,1.091313,1.091313,0,0,0,1.091313,0,0,2.220446E-16,0,1.148751,1.091313,0,0,0.4449356,4.153247,0,1.148751,-1.148751,4.367019,72.78351,0.1328537,1.200445,0,0,4.153247
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,56.9593,56.9593,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.721326,3.004496,0,0,0,4.367019,72.78351,0.1328537,0,0,0,3.004496
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,54.50561,54.50561,1.96879,1.96879,0.5887902,0,0.2168397,1.96879,0,0,0,0,1.452632,1.38,0,0,1.721326,3.004496,0,1.452632,-1.452632,2.835811,47.26342,0.1328537,2.165669,0,1.7,3.004496
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,52.00747,52.00747,0.0426543,0.0426543,1.495286,0,0.464313,0.0426543,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.335361,1.551864,1.38,0,1.38,4.144994,69.0831,0.13318,0.04691973,0,1.7,1.551864
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,50.06053,50.06053,0.05171657,0.05171657,1.504348,0,0.466787,0.05171657,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.955361,2.793864,1.38,0,1.38,5.454177,90.90277,0.1335105,0.05688823,0,1.7,2.793864
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,48.62921,48.62921,0.261283,0.261283,0,0,0,0.261283,0,0,0,0,0.2750348,0.261283,0,0,0.5753607,4.035864,0,0.2750348,-0.2750348,5.164265,86.07091,0.1335105,0.2874114,0,0,4.035864
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,47.13566,47.13566,0.06106569,0.06106569,0,0,0,0.06106569,0,0,6.938894E-18,0,0.06427967,0.06106569,0,0,0.8809549,3.76083,0,0.06427967,-0.06427967,5.096508,84.94164,0.1335105,0.06717225,0,0,3.76083
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,45.85548,45.85548,0.2037591,0.2037591,0,0,0,0.2037591,0,0,2.775558E-17,0,0.2144833,0.2037591,0,0,0.9523767,3.69655,0,0.2144833,-0.2144833,4.870423,81.17355,0.1335105,0.224135,0,0,3.69655
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,44.80644,44.80644,0.2142558,0.2142558,0,0,0,0.2142558,0,0,2.775558E-17,0,0.2255324,0.2142558,0,0,1.190691,3.482067,0,0.2255324,-0.2255324,4.632691,77.21136,0.1335105,0.2356814,0,0,3.482067
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,43.67739,43.67739,0.2099342,0.2099342,0,0,0,0.2099342,0,0,0,0,0.2209833,0.2099342,0,0,1.441283,3.256534,0,0.2209833,-0.2209833,4.399754,73.32909,0.1335105,0.2309276,0,0,3.256534
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,42.75281,42.75281,0.1669796,0.1669796,0,0,0,0.1669796,0,0,0,0,0.175768,0.1669796,0,0,1.68682,3.035551,0,0.175768,-0.175768,4.214478,70.24117,0.1335105,0.1836776,0,0,3.035551
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,42.20162,42.20162,0.0758263,0.0758263,0,0,0,0.0758263,0,0,1.387779E-17,0,0.07981716,0.0758263,0,0,1.882118,2.859783,0,0.07981716,-0.07981716,4.130343,68.83892,0.1335105,0.08340893,0,0,2.859783
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3323129,47.73771,41.55264,0.1872583,0.1872583,0,0,0,0.1872583,177.4623,0,0,0.3323129,0.197114,0.1872583,0,0,1.970804,2.779966,0.1351988,0,0.1351988,4.258605,70.9766,0.133469,0.2059841,0.2658503,0,3.112278
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.5896677,54.93624,43.42846,0.4117501,0.4117501,0,0,0,0.4117501,143.2101,0,0,0.5896677,0.4334212,0.4117501,0,0,1.835605,2.901645,0.1562465,0,0.1562465,4.406833,73.44707,0.133421,0.4529252,0.4717342,0,3.491312
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.7700245,64.16908,48.15803,1.125092,1.125092,0,0,0,1.125092,68.44103,0,0,0.7700245,1.184307,1.125092,0,0,1.679358,3.042267,0,0.4142827,-0.4142827,3.97014,66.16888,0.133421,1.237601,0.6160196,0,3.812291
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,0.9275773,73.2492,52.65646,1.105492,1.105492,0,0,0,1.105492,83.90626,0,0,0.9275773,1.163676,1.105492,0,0,2.139673,2.627984,0,0.2360989,-0.2360989,3.72127,62.02105,0.133421,1.216042,0.7420619,0,3.555561
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.123831,83.23342,56.31031,1.7787,1.7787,0.425,0,0.172125,1.7787,63.1827,0,0,1.123831,1.424948,1.3537,0,0,2.402004,2.391885,0,0.3011169,-0.3011169,3.403865,56.73098,0.133421,1.956571,0.8990648,1.7,3.515716
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.154387,87.71924,59.05738,0.006853743,0.006853743,1.459485,0,0.4545395,0.006853743,16843.16,2.220446E-16,0,1.154387,0,0,1.452632,1.38,2.736579,2.090768,2.534387,0,2.534387,5.808196,96.80307,0.1333653,0.007539117,0.9235094,1.7,3.245155
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.030334,87.12074,61.66219,0.1620465,0.1620465,0,0,0,0.1620465,635.8264,0.657567,0,1.030334,0.1705753,0.1620465,0,0,0.202192,4.371716,0.202192,0,0.202192,6.000012,100,0.1333037,0.1782511,0.8242674,0,5.40205
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,0.8155253,82.5954,63.15574,0.4571669,0.4571669,0,0,0,0.4571669,178.3868,0.334297,0,0.8155253,0.4812283,0.4571669,0,0,0,4.553689,0,0,0,6.000012,100,0.1333037,0.5028836,0.6524202,0,5.369214
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,0.8122745,83.0387,63.60914,0.7852322,0.7852322,0,0,0,0.7852322,103.4439,0,0,0.8122745,0.8265603,0.7852322,0,0,0,4.553689,0,0.01428577,-0.01428577,5.984953,99.74902,0.1333037,0.8637555,0.6498196,0,5.365963
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.607222,78.03638,64.06254,0.534978,0.534978,0,0,0,0.534978,113.5041,0.02821419,0,0.607222,0.5631347,0.534978,0,0,0.01587307,4.539403,0.01587307,0,0.01587307,6.000012,100,0.1332989,0.5884758,0.4857776,0,5.146625
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.3249866,70.26785,63.20908,0.04588091,0.04588091,0,0,0,0.04588091,708.3264,0.2766909,0,0.3249866,0.0482957,0.04588091,0,0,0,4.553689,0,0,0,6.000012,100,0.1332989,0.050469,0.2599893,0,4.878675
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.0449894,62.13101,61.2088,0.7185677,0.7185677,0,0,0,0.7185677,6.260983,0,1.110223E-16,0.0449894,0.756387,0.7185677,0,0,0,4.553689,0,0.7113976,-0.7113976,5.250133,87.50204,0.1332989,0.7904244,0.03599152,0,4.598678
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,59.3063,59.3063,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7904418,3.842291,0,0,0,5.250133,87.50204,0.1332989,0,0,0,3.842291
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,57.05709,57.05709,0.9891115,0.9891115,0,0,0,0.9891115,0,0,1.110223E-16,0,1.04117,0.9891115,0,0,0.7904418,3.842291,0,1.04117,-1.04117,4.152644,69.21059,0.1332989,1.088023,0,0,3.842291
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,54.65674,54.65674,1.092477,1.092477,0,0,0,1.092477,0,0,2.220446E-16,0,1.149976,1.092477,0,0,1.947297,2.801121,0,1.149976,-1.149976,2.940462,49.00761,0.1332989,1.201725,0,0,2.801121
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,52.15861,52.15861,0.1241838,0.1241838,0,0,0,0.1241838,0,0,1.387779E-17,0,0.1307198,0.1241838,0,0,3.225049,1.651145,0,0.1307198,-0.1307198,2.802672,46.7111,0.1332989,0.1366021,0,0,1.651145
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,50.20277,50.20277,0.231161,0.231161,0,0,0,0.231161,0,0,2.775558E-17,0,0.2433273,0.231161,0,0,3.370293,1.520426,0,0.2433273,-0.2433273,2.546182,42.43628,0.1332989,0.2542771,0,0,1.520426
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,48.80701,48.80701,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.640656,1.277098,0,0,0,2.546182,42.43628,0.1332989,0,0,0,1.277098
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,47.30458,47.30458,0.1391642,0.1391642,0,0,0,0.1391642,0,0,0,0,0.1464886,0.1391642,0,0,3.640656,1.277098,0,0.1464886,-0.1464886,2.39177,39.86275,0.1332989,0.1530806,0,0,1.277098
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,46.00661,46.00661,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.803421,1.13061,0,0,0,2.39177,39.86275,0.1332989,0,0,0,1.13061
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,44.95757,44.95757,0.03153851,0.03153851,0,0,0,0.03153851,0,0,0,0,0.03319843,0.03153851,0,0,3.803421,1.13061,0,0.03319843,-0.03319843,2.356775,39.27951,0.1332989,0.03469236,0,0,1.13061
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,43.85519,43.85519,0.04159206,0.04159206,0,0,0,0.04159206,0,0,0,0,0.04378111,0.04159206,0,0,3.840309,1.097411,0,0.04378111,-0.04378111,2.310626,38.51036,0.1332989,0.04575126,0,0,1.097411
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,42.93061,42.93061,0.04187492,0.04187492,0,0,0,0.04187492,0,0,6.938894E-18,0,0.04407886,0.04187492,0,0,3.888954,1.05363,0,0.04407886,-0.04407886,2.264163,37.73597,0.1332989,0.04606241,0,0,1.05363
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,42.37943,42.37943,0.07975233,0.07975233,0,0,0,0.07975233,0,0,0,0,0.08394983,0.07975233,0,0,3.937931,1.009551,0,0.08394983,-0.08394983,2.175672,36.26113,0.1332989,0.08772757,0,0,1.009551
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.3225254,47.76092,41.75711,0,0,0,0,0,0,0,0,0,0.3225254,0,0,0,0,4.031209,0.9256014,0.3225254,0,0.3225254,2.481647,41.36069,0.1332007,0,0.2580204,0,1.248127
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.6923192,57.338,43.60627,0.5655333,0.5655333,0,0,0,0.5655333,122.4188,0,0,0.6923192,0.5952982,0.5655333,0,0,3.708683,1.215874,0.09702098,0,0.09702098,2.573689,42.89473,0.1331712,0.6220866,0.5538554,0,1.908193
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,0.8516,66.31385,48.33583,0.3006278,0.3006278,0,0,0,0.3006278,283.2739,0,0,0.8516,0.3164503,0.3006278,0,0,3.611662,1.303193,0.5351497,0,0.5351497,3.081376,51.35617,0.1330087,0.3306906,0.68128,0,2.154793
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.212746,81.46117,52.80759,0.6082168,0.6082168,0,0,0,0.6082168,199.3937,0,0,1.212746,0.6402283,0.6082168,0,0,3.076512,1.784828,0.5725179,0,0.5725179,3.624514,60.40845,0.1328352,0.6690385,0.9701969,0,2.997574
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.240824,87.12104,56.46144,0.864326,0.864326,0,0,0,0.864326,143.5597,0,0,1.240824,0.9098169,0.864326,0,0,2.503994,2.300094,0.3310066,0,0.3310066,3.938535,65.64211,0.1327352,0.9507586,0.9926588,0,3.540917
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.187308,88.99461,59.20851,0.5256156,0.5256156,0,0,0,0.5256156,225.889,0,0,1.187308,0.5532795,0.5256156,0,0,2.172988,2.598,0.6340281,0,0.6340281,4.540027,75.66696,0.1325439,0.5781772,0.9498461,0,3.785308
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.066481,88.44987,61.81333,0.9318447,0.9318447,0,0,0,0.9318447,114.4483,0,0,1.066481,0.9808891,0.9318447,0,0,1.53896,3.168625,0.08559164,0,0.08559164,4.621226,77.02028,0.1325181,1.025029,0.8531846,0,4.235106
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,0.8878517,84.85007,63.30688,1.142989,1.142989,0,0,0,1.142989,77.67805,0,0,0.8878517,1.203147,1.142989,0,0,1.453368,3.245658,0,0.3152948,-0.3152948,4.288876,71.48112,0.1325181,1.257288,0.7102814,0,4.13351
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,0.841273,83.97976,63.70693,0,0,0,0,0,0,0,0,0,0.841273,0,0,0,0,1.803696,2.930363,0.841273,0,0.841273,5.086978,84.78279,0.1322653,0,0.6730183,0,3.771636
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.5557302,76.83301,64.16033,0.3529929,0.3529929,0,0,0,0.3529929,157.4338,0,0,0.5557302,0.3715715,0.3529929,0,0,0.9624226,3.687509,0.1841587,0,0.1841587,5.261686,87.69459,0.1322101,0.3882922,0.4445841,0,4.243239
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.326267,70.40028,63.30688,1.212041,1.212041,0,0,0,1.212041,26.91881,0,0,0.326267,1.275833,1.212041,0,0,0.7782639,3.853251,0,0.9495656,-0.9495656,4.260756,71.01246,0.1322101,1.333245,0.2610136,0,4.179518
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.04486621,62.22689,61.30659,0.8718209,0.8718209,0,0,0,0.8718209,5.146265,0,1.110223E-16,0.04486621,0.9177062,0.8718209,0,0,1.833337,2.903686,0,0.87284,-0.87284,3.340702,55.67825,0.1322101,0.959003,0.03589297,0,2.948552
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,59.40409,59.40409,1.487806,1.487806,0.425,0,0.172125,1.487806,0,0,0,0,1.118743,1.062806,0,0,2.803159,2.030846,0,1.118743,-1.118743,2.161443,36.02398,0.1322101,1.636586,0,1.7,2.030846
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,57.26156,57.26156,0.5276136,0.5276136,1.7,0,0.5202,0.5276136,0,0,0,0,0,0,1.172386,1.113767,4.046206,0.9121029,1.113767,0,1.113767,3.218055,53.63415,0.1326813,0.580375,0,1.7,0.9121029
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,54.80788,54.80788,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.93244,1.914493,1.38,0,1.38,4.527238,75.45382,0.1329712,0,0,1.7,1.914493
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,52.35419,52.35419,0.01963539,0.01963539,1.472267,0,0.4580289,0.01963539,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.55244,3.156493,1.38,0,1.38,5.836421,97.2735,0.1332726,0.02159893,0,1.7,3.156493
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,50.3539,50.3539,0.1717651,0.1717651,0,0,0,0.1717651,0,0,0,0,0.1808054,0.1717651,0,0,0.1724396,4.398493,0,0.1808054,-0.1808054,5.645836,94.09708,0.1332726,0.1889417,0,0,4.398493
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,48.95815,48.95815,0.04929607,0.04929607,0,0,0,0.04929607,0,0,6.938894E-18,0,0.0518906,0.04929607,0,0,0.3733346,4.217688,0,0.0518906,-0.0518906,5.591138,93.18545,0.1332726,0.05422568,0,0,4.217688
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,47.48238,47.48238,0.1705846,0.1705846,0,0,0,0.1705846,0,0,2.775558E-17,0,0.1795627,0.1705846,0,0,0.4309908,4.165797,0,0.1795627,-0.1795627,5.401863,90.03086,0.1332726,0.1876431,0,0,4.165797
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,46.18441,46.18441,0.1221775,0.1221775,0,0,0,0.1221775,0,0,2.775558E-17,0,0.1286079,0.1221775,0,0,0.6305049,3.986234,0,0.1286079,-0.1286079,5.266298,87.77145,0.1332726,0.1343952,0,0,3.986234
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,45.15316,45.15316,0.3283765,0.3283765,0,0,0,0.3283765,0,0,5.551115E-17,0,0.3456594,0.3283765,0,0,0.7734026,3.857627,0,0.3456594,-0.3456594,4.901941,81.69885,0.1332726,0.3612141,0,0,3.857627
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,44.05967,44.05967,0.1367284,0.1367284,0,0,0,0.1367284,0,0,0,0,0.1439246,0.1367284,0,0,1.157469,3.511967,0,0.1439246,-0.1439246,4.750231,79.17036,0.1332726,0.1504012,0,0,3.511967
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,43.13509,43.13509,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.317385,3.368042,0,0,0,4.750231,79.17036,0.1332726,0,0,0,3.368042
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.008242299,42.75917,42.61057,0,0,0,0,0,0,0,0,0,0.008242299,0,0,0,0,1.317385,3.368042,0.008242299,0,0.008242299,4.75805,79.30068,0.1332702,0,0.006593839,0,3.376285
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3317515,48.17136,41.97937,0,0,0,0,0,0,0,0,0,0.3317515,0,0,0,0,1.309143,3.375461,0.3317515,0,0.3317515,5.072777,84.54612,0.1331709,0,0.2654012,0,3.707212
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.6599848,56.84893,43.80185,0.3628137,0.3628137,0,0,0,0.3628137,181.9073,0,0,0.6599848,0.3819092,0.3628137,0,0,0.977391,3.674037,0.2780757,0,0.2780757,5.336583,88.94288,0.1330878,0.3990951,0.5279878,0,4.334022
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,0.9885936,69.95506,48.53142,0.4686871,0.4686871,0,0,0,0.4686871,210.9283,0,0,0.9885936,0.4933549,0.4686871,0,0,0.6993154,3.924305,0.4952387,0,0.4952387,5.806408,96.77327,0.1329401,0.5155558,0.7908748,0,4.912899
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.092342,78.11073,52.95872,0.654053,0.654053,0,0,0,0.654053,167.0112,0.1997881,0,1.092342,0.6884768,0.654053,0,0,0.2040766,4.37002,0.2040766,0,0.2040766,6.000012,100,0.1328793,0.7194582,0.8738732,0,5.462361
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.02941,80.86709,56.65703,0.6658053,0.6658053,0,0,0,0.6658053,154.6113,0.3285627,0,1.02941,0.7008477,0.6658053,0,0,0,4.553689,0,0,0,6.000012,100,0.1328793,0.7323859,0.8235283,0,5.583099
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.191729,89.34142,59.35964,0,0,0,0,0,0,0,1.191729,0,1.191729,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1328793,0,0.953383,0,5.745418
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.152646,91.46545,61.95557,1.053957,1.053957,0,0,0,1.053957,109.3637,0.04321776,0,1.152646,1.109428,1.053957,0,0,0,4.553689,0,0,0,6.000012,100,0.1328793,1.159352,0.9221167,0,5.706335
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,0.9334923,86.38832,63.45801,0.5897331,0.5897331,0,0,0,0.5897331,158.2906,0.3127207,0,0.9334923,0.6207716,0.5897331,0,0,0,4.553689,0,0,0,6.000012,100,0.1328793,0.6487064,0.7467938,0,5.487181
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,0.7361753,81.21901,63.85807,0.5666252,0.5666252,0,0,0,0.5666252,129.9228,0.1397277,0,0.7361753,0.5964476,0.5666252,0,0,0,4.553689,0,0,0,6.000012,100,0.1328793,0.6232877,0.5889403,0,5.289864
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.6103041,78.39463,64.31146,0.5265018,0.5265018,0,0,0,0.5265018,115.9168,0.05609167,0,0.6103041,0.5542125,0.5265018,0,0,0,4.553689,0,0,0,6.000012,100,0.1328793,0.579152,0.4882433,0,5.163993
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3010332,70.03896,63.51135,0,0,0,0,0,0,0,0.3010332,0,0.3010332,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1328793,0,0.2408266,0,4.854722
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.04347939,62.35035,61.45772,0,0,0,0,0,0,0,0.04347939,0,0.04347939,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1328793,0,0.03478352,0,4.597168
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,59.60857,59.60857,0.3374845,0.3374845,0,0,0,0.3374845,0,0,0,0,0.3552468,0.3374845,0,0,0,4.553689,0,0.3552468,-0.3552468,5.625549,93.75896,0.1328793,0.3712329,0,0,4.553689
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,57.4038,57.4038,2.239353,2.239353,0.8593527,0,0.2907033,2.239353,0,0,0,0,1.452632,1.38,0,0,0.3947187,4.198442,0,1.452632,-1.452632,4.094341,68.23888,0.1328793,2.463288,0,1.7,4.198442
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,54.95901,54.95901,0.7686193,0.7686193,1.7,0,0.5202,0.7686193,0,0,0,0,0,0,0.9313807,0.8848116,2.008754,2.745811,0.8848116,0,0.8848116,4.933747,82.22895,0.1332481,0.8454813,0,1.7,2.745811
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,52.50533,52.50533,0.2999348,0.2999348,0,0,0,0.2999348,0,0,5.551115E-17,0,0.3157208,0.2999348,0,0,1.123942,3.542141,0,0.3157208,-0.3157208,4.600948,76.68231,0.1332481,0.3299282,0,0,3.542141
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,50.53171,50.53171,0.1153317,0.1153317,0,0,0,0.1153317,0,0,1.387779E-17,0,0.1214018,0.1153317,0,0,1.474743,3.22642,0,0.1214018,-0.1214018,4.472979,74.54951,0.1332481,0.1268649,0,0,3.22642
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,49.13595,49.13595,0.2028732,0.2028732,0,0,0,0.2028732,0,0,2.775558E-17,0,0.2135507,0.2028732,0,0,1.609634,3.105018,0,0.2135507,-0.2135507,4.247877,70.79781,0.1332481,0.2231605,0,0,3.105018
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,47.66018,47.66018,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.846913,2.891468,0,0,0,4.247877,70.79781,0.1332481,0,0,0,2.891468
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,46.35333,46.35333,0.1075212,0.1075212,0,0,0,0.1075212,0,0,1.387779E-17,0,0.1131802,0.1075212,0,0,1.846913,2.891468,0,0.1131802,-0.1131802,4.128574,68.80944,0.1332481,0.1182733,0,0,2.891468
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,45.33096,45.33096,0.1827673,0.1827673,0,0,0,0.1827673,0,0,2.775558E-17,0,0.1923866,0.1827673,0,0,1.972668,2.778287,0,0.1923866,-0.1923866,3.925781,65.42956,0.1332481,0.201044,0,0,2.778287
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,44.22858,44.22858,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.186431,2.585901,0,0,0,3.925781,65.42956,0.1332481,0,0,0,2.585901
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,43.304,43.304,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.186431,2.585901,0,0,0,3.925781,65.42956,0.1332481,0,0,0,2.585901
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.003853525,42.87568,42.80615,0,0,0,0,0,0,0,0,0,0.003853525,0,0,0,0,2.186431,2.585901,0.003853525,0,0.003853525,3.929437,65.49049,0.133247,0,0.00308282,0,2.589754
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4009317,49.74403,42.18384,0.4316706,0.4316706,0,0,0,0.4316706,92.87908,0,0,0.4009317,0.4543901,0.4316706,0,0,2.182578,2.589369,0,0.05345842,-0.05345842,3.873087,64.55132,0.133247,0.4748377,0.3207454,0,2.990301
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.6821135,57.58502,44.03299,0.6806327,0.6806327,0,0,0,0.6806327,100.2176,0,0,0.6821135,0.7164555,0.6806327,0,0,2.241976,2.535911,0,0.03434204,-0.03434204,3.836887,63.94799,0.133247,0.748696,0.5456908,0,3.218024
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,0.9967502,70.37582,48.70922,0.7783343,0.7783343,0,0,0,0.7783343,128.062,0,0,0.9967502,0.8192992,0.7783343,0,0,2.280134,2.501569,0.177451,0,0.177451,4.005232,66.75373,0.1331941,0.8561677,0.7974002,0,3.498319
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,0.9575486,74.57906,53.10986,0.3570319,0.3570319,0,0,0,0.3570319,268.197,0,0,0.9575486,0.375823,0.3570319,0,0,2.102683,2.661274,0.5817256,0,0.5817256,4.557106,75.95161,0.1330212,0.3927351,0.7660389,0,3.618823
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.100741,83.09641,56.75482,0.4188937,0.4188937,0,0,0,0.4188937,262.7733,0,0,1.100741,0.4409407,0.4188937,0,0,1.520957,3.184828,0.6598001,0,0.6598001,5.183047,86.38394,0.1328255,0.4607831,0.8805927,0,4.285568
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.209594,90.07111,59.45743,0.6249375,0.6249375,0,0,0,0.6249375,193.5544,0,0,1.209594,0.657829,0.6249375,0,0,0.8611569,3.778648,0.551765,0,0.551765,5.706497,95.10809,0.1326624,0.6874313,0.9676752,0,4.988242
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.145121,91.35191,62.06225,0.5152372,0.5152372,0,0,0,0.5152372,222.2512,0.2933738,0,1.145121,0.542355,0.5152372,0,0,0.3093919,4.275236,0.3093919,0,0.3093919,6.000012,100,0.1325711,0.566761,0.9160966,0,5.420357
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.015265,89.03405,63.5558,0.07494081,0.07494081,0,0,0,0.07494081,1354.756,0.9363801,0,1.015265,0.07888506,0.07494081,0,0,0,4.553689,0,0,0,6.000012,100,0.1325711,0.08243489,0.8122121,0,5.568954
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,0.8297781,83.94642,63.95586,0.700729,0.700729,0,0,0,0.700729,118.4164,0.09216867,0,0.8297781,0.7376094,0.700729,0,0,0,4.553689,0,0,0,6.000012,100,0.1325711,0.7708018,0.6638225,0,5.383467
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.6481554,79.49203,64.40926,0.226473,0.226473,0,0,0,0.226473,286.1955,0.4097628,0,0.6481554,0.2383926,0.226473,0,0,0,4.553689,0,0,0,6.000012,100,0.1325711,0.2491203,0.5185243,0,5.201844
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.3360468,70.88785,63.5558,0,0,0,0,0,0,0,0.3360468,0,0.3360468,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1325711,0,0.2688375,0,4.889736
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.04308059,62.44051,61.55552,0.4609966,0.4609966,0,0,0,0.4609966,9.345099,0,0,0.04308059,0.4852596,0.4609966,0,0,0,4.553689,0,0.442179,-0.442179,5.533915,92.23172,0.1325711,0.5070963,0.03446447,0,4.596769
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,59.70636,59.70636,0.09081692,0.09081692,0,0,0,0.09081692,0,0,1.387779E-17,0,0.09559675,0.09081692,0,0,0.49131,4.11151,0,0.09559675,-0.09559675,5.433146,90.55226,0.1325711,0.09989861,0,0,4.11151
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,57.51049,57.51049,0.2272641,0.2272641,0,0,0,0.2272641,0,0,2.775558E-17,0,0.2392254,0.2272641,0,0,0.5975286,4.015913,0,0.2392254,-0.2392254,5.180981,86.34951,0.1325711,0.2499905,0,0,4.015913
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,55.11014,55.11014,0.3741921,0.3741921,0,0,0,0.3741921,0,0,0,0,0.3938864,0.3741921,0,0,0.8633346,3.776688,0,0.3938864,-0.3938864,4.765788,79.42964,0.1325711,0.4116113,0,0,3.776688
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,52.612,52.612,0.07605529,0.07605529,0,0,0,0.07605529,0,0,0,0,0.08005819,0.07605529,0,0,1.300986,3.382801,0,0.08005819,-0.08005819,4.681399,78.02317,0.1325711,0.08366082,0,0,3.382801
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,50.65617,50.65617,0.1040371,0.1040371,0,0,0,0.1040371,0,0,1.387779E-17,0,0.1095128,0.1040371,0,0,1.38994,3.302743,0,0.1095128,-0.1095128,4.565963,76.09923,0.1325711,0.1144409,0,0,3.302743
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,49.26041,49.26041,0.1526582,0.1526582,0,0,0,0.1526582,0,0,0,0,0.1606928,0.1526582,0,0,1.511621,3.19323,0,0.1606928,-0.1606928,4.396578,73.27615,0.1325711,0.167924,0,0,3.19323
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,47.78465,47.78465,0.1068826,0.1068826,0,0,0,0.1068826,0,0,1.387779E-17,0,0.112508,0.1068826,0,0,1.690168,3.032537,0,0.112508,-0.112508,4.277984,71.29959,0.1325711,0.1175709,0,0,3.032537
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,46.50446,46.50446,0.05951266,0.05951266,0,0,0,0.05951266,0,0,0,0,0.06264491,0.05951266,0,0,1.815177,2.92003,0,0.06264491,-0.06264491,4.21195,70.19903,0.1325711,0.06546392,0,0,2.92003
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,45.48209,45.48209,0.07026568,0.07026568,0,0,0,0.07026568,0,0,1.387779E-17,0,0.07396387,0.07026568,0,0,1.884783,2.857385,0,0.07396387,-0.07396387,4.133986,68.89962,0.1325711,0.07729225,0,0,2.857385
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,44.37971,44.37971,0.1134617,0.1134617,0,0,0,0.1134617,0,0,1.387779E-17,0,0.1194334,0.1134617,0,0,1.966965,2.783421,0,0.1194334,-0.1194334,4.008091,66.80139,0.1325711,0.1248079,0,0,2.783421
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,43.45514,43.45514,0.1331654,0.1331654,0,0,0,0.1331654,0,0,0,0,0.1401741,0.1331654,0,0,2.099669,2.663987,0,0.1401741,-0.1401741,3.860335,64.33879,0.1325711,0.1464819,0,0,2.663987
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01780942,43.30616,42.98396,0.1293964,0.1293964,0,0,0,0.1293964,13.76346,0,0,0.01780942,0.1362067,0.1293964,0,0,2.255417,2.523813,0,0.1183973,-0.1183973,3.735533,62.25877,0.1325711,0.142336,0.01424754,0,2.541623
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2233759,46.50399,42.37943,0.4123749,0.4123749,0,0,0,0.4123749,54.16816,0,5.551115E-17,0.2233759,0.4340788,0.4123749,0,0,2.38697,2.405416,0,0.2107029,-0.2107029,3.513433,58.5571,0.1325711,0.4536124,0.1787007,0,2.628792
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.582029,55.61229,44.20191,0.3354723,0.3354723,0,0,0,0.3354723,173.4954,0,0,0.582029,0.3531287,0.3354723,0,0,2.621084,2.194713,0.2289003,0,0.2289003,3.730587,62.17633,0.1325036,0.3690195,0.4656233,0,2.776742
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.6534843,62.26865,48.86036,0,0,0,0,0,0,0,0,0,0.6534843,0,0,0,0,2.392184,2.400723,0.6534843,0,0.6534843,4.350537,72.5088,0.1323113,0,0.5227875,0,3.054208
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,0.9048824,73.30482,53.20765,0.6330669,0.6330669,0,0,0,0.6330669,142.9363,0,0,0.9048824,0.6663862,0.6330669,0,0,1.7387,2.988859,0.2384962,0,0.2384962,4.576794,76.27975,0.1322413,0.6963736,0.7239059,0,3.893742
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,0.8688246,76.64589,56.8615,0.8919144,0.8919144,0,0,0,0.8919144,97.41121,0,1.110223E-16,0.8688246,0.9388573,0.8919144,0,0,1.500203,3.203506,0,0.07003269,-0.07003269,4.502973,75.0494,0.1322413,0.9811059,0.6950597,0,4.07233
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.6596248,74.31567,59.55523,0.5695363,0.5695363,0,0,0,0.5695363,115.8179,0,0,0.6596248,0.5995119,0.5695363,0,0,1.578017,3.133473,0.06011292,0,0.06011292,4.560001,75.99987,0.1322237,0.6264899,0.5276999,0,3.793098
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,0.9057037,83.9867,62.16004,0.9670782,0.9670782,0,0,0,0.9670782,93.65362,0,0,0.9057037,1.017977,0.9670782,0,0,1.517905,3.187575,0,0.1122734,-0.1122734,4.441655,74.02744,0.1322237,1.063786,0.7245629,0,4.093278
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,0.9757565,87.8643,63.60914,0.1570732,0.1570732,0,0,0,0.1570732,621.2112,0,0,0.9757565,0.1653402,0.1570732,0,0,1.642653,3.075301,0.8104162,0,0.8104162,5.210483,86.84121,0.1319863,0.1727805,0.7806052,0,4.051058
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,0.799242,83.20541,64.06254,0,0,0,0,0,0,0,0,0,0.799242,0,0,0,0,0.8322365,3.804676,0.799242,0,0.799242,5.968711,99.47831,0.1317531,0,0.6393936,0,4.603918
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.5132741,76.10284,64.46259,0.6872022,0.6872022,0,0,0,0.6872022,74.69041,0,0,0.5132741,0.7233707,0.6872022,0,0,0.03299446,4.523994,0,0.2100966,-0.2100966,5.74725,95.7873,0.1317531,0.7559224,0.4106192,0,5.037268
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.2896838,69.93946,63.66248,0.5821435,0.5821435,0,0,0,0.5821435,49.76157,0,0,0.2896838,0.6127827,0.5821435,0,0,0.2664351,4.313897,0,0.3230989,-0.3230989,5.406673,90.11104,0.1317531,0.6403579,0.231747,0,4.603581
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.03979378,62.47989,61.66219,0.3735878,0.3735878,0,0,0,0.3735878,10.65179,0,5.551115E-17,0.03979378,0.3932503,0.3735878,0,0,0.6254339,3.990798,0,0.3534566,-0.3534566,5.034097,83.90145,0.1317531,0.4109466,0.03183503,0,4.030592
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,59.81304,59.81304,1.253014,1.253014,0,0,0,1.253014,0,0,2.220446E-16,0,1.318963,1.253014,0,0,1.018163,3.637342,0,1.318963,-1.318963,3.643789,60.72969,0.1317531,1.378316,0,0,3.637342
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,57.66162,57.66162,0.8869865,0.8869865,0,0,0,0.8869865,0,0,1.110223E-16,0,0.93367,0.8869865,0,0,2.483677,2.318379,0,0.93367,-0.93367,2.659614,44.32681,0.1317531,0.9756852,0,0,2.318379
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,55.20794,55.20794,0.9181259,0.9181259,0,0,0,0.9181259,0,0,1.110223E-16,0,0.9664483,0.9181259,0,0,3.521089,1.384709,0,0.9664483,-0.9664483,1.640888,27.34808,0.1317531,1.009938,0,0,1.384709
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,52.7098,52.7098,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.59492,0.4182609,0,0,0,1.640888,27.34808,0.1317531,0,0,0,0.4182609
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,50.75396,50.75396,0.1012663,0.1012663,0,0,0,0.1012663,0,0,0,0,0.1065961,0.1012663,0,0,4.59492,0.4182609,0,0.1065961,-0.1065961,1.528526,25.47538,0.1317531,0.1113929,0,0,0.4182609
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,49.3582,49.3582,0.03254494,0.03254494,0,0,0,0.03254494,0,0,0,0,0.03425784,0.03254494,0,0,4.71336,0.3116649,0,0.03425784,-0.03425784,1.492415,24.87354,0.1317531,0.03579944,0,0,0.3116649
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,47.90911,47.90911,0.01970715,0.01970715,0,0,0,0.01970715,0,0,0,0,0.02074437,0.01970715,0,0,4.751424,0.277407,0,0.02074437,-0.02074437,1.470549,24.50909,0.1317531,0.02167787,0,0,0.277407
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,46.65559,46.65559,0.01372982,0.01372982,0,0,0,0.01372982,0,0,0,0,0.01445244,0.01372982,0,0,4.774474,0.2566627,0,0.01445244,-0.01445244,1.455314,24.25519,0.1317531,0.0151028,0,0,0.2566627
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,45.63322,45.63322,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.790532,0.2422102,0,0,0,1.455314,24.25519,0.1317531,0,0,0,0.2422102
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,44.53085,44.53085,0.04898683,0.04898683,0,0,0,0.04898683,0,0,6.938894E-18,0,0.05156508,0.04898683,0,0,4.790532,0.2422102,0,0.05156508,-0.05156508,1.40096,23.34929,0.1317531,0.05388552,0,0,0.2422102
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,43.60627,43.60627,0.1514335,0.1514335,0,0,0,0.1514335,0,0,0,0,0.1594037,0.1514335,0,0,4.847826,0.1906451,0,0.1594037,-0.1594037,1.232934,20.54885,0.1317531,0.1665768,0,0,0.1906451
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02297482,43.56921,43.15287,0.2355802,0.2355802,1.688212,0,0.5169818,0.2355802,9.752438,2.220446E-16,0,0.02297482,0,0,1.452632,1.38,5.024941,0.03124144,1.402975,0,1.402975,2.563913,42.73179,0.1321903,0.2591383,0.01837985,1.7,0.05421626
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1634288,45.55659,42.55723,0.4707716,0.4707716,1.7,0,0.5202,0.4707716,34.71509,0,0,0.1634288,0,0,1.229228,1.167767,3.621967,1.293919,1.331196,0,1.331196,3.826796,63.7798,0.1326535,0.5178488,0.130743,1.7,1.457348
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.316912,50.38052,44.37971,0.4789964,0.4789964,1.7,0,0.5202,0.4789964,66.16166,0,0,0.316912,0,0,1.221004,1.159953,2.290771,2.491995,1.476865,0,1.476865,5.227873,87.13104,0.1330715,0.5268961,0.2535296,1.7,2.808907
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.75408,64.75597,49.01149,0.05684488,0.05684488,0,0,0,0.05684488,1326.558,0,0,0.75408,0.05983671,0.05684488,0,0,0.8139057,3.821174,0.6942433,0,0.6942433,5.88649,98.10797,0.1328694,0.06252936,0.603264,0,4.575254
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.144554,80.05519,53.30544,0.2731302,0.2731302,0,0,0,0.2731302,419.0508,0.7373863,0,1.144554,0.2875055,0.2731302,0,0,0.1196624,4.445993,0.1196624,0,0.1196624,6.000012,100,0.1328347,0.3004433,0.9156435,0,5.590547
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.21455,86.85128,56.90596,0,0,0,0,0,0,0,1.21455,0,1.21455,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1328347,0,0.9716401,0,5.768239
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.286929,92.9726,59.60857,0.9413165,0.9413165,0,0,0,0.9413165,136.7159,0.2960694,0,1.286929,0.9908595,0.9413165,0,0,0,4.553689,0,0,0,6.000012,100,0.1328347,1.035448,1.029543,0,5.840618
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,0.8541296,82.55847,62.20449,0.3783163,0.3783163,0,0,0,0.3783163,225.7713,0.4559019,0,0.8541296,0.3982277,0.3783163,0,0,0,4.553689,0,0,0,6.000012,100,0.1328347,0.4161479,0.6833037,0,5.407818
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,0.7777821,82.18794,63.70693,1.483337,1.483337,0.425,0,0.172125,1.483337,52.43461,0,0,0.7777821,1.114039,1.058337,0,0,0,4.553689,0,0.3362571,-0.3362571,5.645566,94.09258,0.1328347,1.631671,0.6222256,1.7,5.331471
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.5600337,76.88259,64.10699,0.3643521,0.3643521,0,0,0,0.3643521,153.7067,0,0,0.5600337,0.3835285,0.3643521,0,0,0.373619,4.217432,0.1765051,0,0.1765051,5.813014,96.88336,0.1327834,0.4007873,0.448027,0,4.777465
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.4758129,75.22703,64.50705,0.9257665,0.9257665,0,0,0,0.9257665,51.39664,0,0,0.4758129,0.974491,0.9257665,0,0,0.1971139,4.376287,0,0.4986781,-0.4986781,5.287361,88.1225,0.1327834,1.018343,0.3806503,0,4.852099
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.2977228,70.16887,63.70693,0,0,0,0,0,0,0,0,0,0.2977228,0,0,0,0,0.7512007,3.877608,0.2977228,0,0.2977228,5.569805,92.8299,0.1326971,0,0.2381782,0,4.175331
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.04074652,62.59795,61.75999,0.2907957,0.2907957,0,0,0,0.2907957,14.01208,0,5.551115E-17,0.04074652,0.3061007,0.2907957,0,0,0.4534779,4.145559,0,0.2653542,-0.2653542,5.290097,88.16811,0.1326971,0.3198752,0.03259722,0,4.186306
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,59.91083,59.91083,0.7432518,0.7432518,0,0,0,0.7432518,0,0,1.110223E-16,0,0.7823703,0.7432518,0,0,0.7483159,3.880205,0,0.7823703,-0.7823703,4.465406,74.42329,0.1326971,0.817577,0,0,3.880205
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,57.75941,57.75941,0.226071,0.226071,0,0,0,0.226071,0,0,2.775558E-17,0,0.2379694,0.226071,0,0,1.617616,3.097834,0,0.2379694,-0.2379694,4.214565,70.24261,0.1326971,0.2486781,0,0,3.097834
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,55.30573,55.30573,1.180644,1.180644,0,0,0,1.180644,0,0,2.220446E-16,0,1.242783,1.180644,0,0,1.882027,2.859865,0,1.242783,-1.242783,2.904556,48.40917,0.1326971,1.298708,0,0,2.859865
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,52.86093,52.86093,0.1078303,0.1078303,0,0,0,0.1078303,0,0,1.387779E-17,0,0.1135056,0.1078303,0,0,3.262897,1.617082,0,0.1135056,-0.1135056,2.784911,46.41509,0.1326971,0.1186134,0,0,1.617082
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,50.87842,50.87842,0.05867885,0.05867885,0,0,0,0.05867885,0,0,6.938894E-18,0,0.06176722,0.05867885,0,0,3.389014,1.503576,0,0.06176722,-0.06176722,2.719802,45.32995,0.1326971,0.06454674,0,0,1.503576
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,49.48267,49.48267,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.457644,1.441809,0,0,0,2.719802,45.32995,0.1326971,0,0,0,1.441809
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,48.03357,48.03357,0.1826928,0.1826928,0,0,0,0.1826928,0,0,2.775558E-17,0,0.1923082,0.1826928,0,0,3.457644,1.441809,0,0.1923082,-0.1923082,2.517092,41.95145,0.1326971,0.200962,0,0,1.441809
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,46.78006,46.78006,0.177999,0.177999,0,0,0,0.177999,0,0,2.775558E-17,0,0.1873674,0.177999,0,0,3.67132,1.249501,0,0.1873674,-0.1873674,2.319589,38.65974,0.1326971,0.1957989,0,0,1.249501
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,45.75769,45.75769,0.08630228,0.08630228,0,0,0,0.08630228,0,0,0,0,0.0908445,0.08630228,0,0,3.879506,1.062133,0,0.0908445,-0.0908445,2.223831,37.06377,0.1326971,0.0949325,0,0,1.062133
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,44.68198,44.68198,0.1700233,0.1700233,0,0,0,0.1700233,0,0,0,0,0.1789719,0.1700233,0,0,3.980444,0.9712889,0,0.1789719,-0.1789719,2.035178,33.91956,0.1326971,0.1870256,0,0,0.9712889
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,43.78407,43.78407,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.179302,0.792317,0,0,0,2.035178,33.91956,0.1326971,0,0,0,0.792317
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02446936,43.77468,43.33067,0.08695145,0.08695145,0,0,0,0.08695145,28.1414,0,0,0.02446936,0.09152784,0.08695145,0,0,4.179302,0.792317,0,0.06705848,-0.06705848,1.964492,32.74147,0.1326971,0.0956466,0.01957549,0,0.8167863
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.2971927,48.30457,42.75281,0.502961,0.502961,0,0,0,0.502961,59.08861,0,0,0.2971927,0.5294327,0.502961,0,0,4.253811,0.7252585,0,0.23224,-0.23224,1.71969,28.66144,0.1326971,0.5532572,0.2377542,0,1.022451
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.6888931,58.28272,44.53085,0.4917365,0.4917365,0,0,0,0.4917365,140.0939,0,0,0.6888931,0.5176174,0.4917365,0,0,4.511856,0.4930185,0.1712757,0,0.1712757,1.882176,31.36954,0.1326475,0.5409102,0.5511145,0,1.181912
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.049406,72.26471,49.13595,0.09277806,0.09277806,0,0,0,0.09277806,1131.093,0,0,1.049406,0.09766112,0.09277806,0,0,4.34058,0.6471667,0.9517449,0,0.9517449,2.78508,46.41792,0.1323724,0.1020559,0.8395248,0,1.696573
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.172261,81.00167,53.40323,0.953142,0.953142,0,0,0,0.953142,122.9892,0,0,1.172261,1.003307,0.953142,0,0,3.388835,1.503737,0.1689539,0,0.1689539,2.945364,49.08931,0.1323236,1.048456,0.9378091,0,2.675998
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.216079,86.97125,56.9593,0.3200617,0.3200617,0,0,0,0.3200617,379.9512,0,0,1.216079,0.3369071,0.3200617,0,0,3.219882,1.655796,0.8791714,0,0.8791714,3.779419,62.9902,0.1320707,0.3520679,0.9728628,0,2.871874
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.231159,91.08197,59.66191,0.3713689,0.3713689,0,0,0,0.3713689,331.5191,0,0,1.231159,0.3909146,0.3713689,0,0,2.34071,2.44705,0.8402443,0,0.8402443,4.576545,76.2756,0.1318299,0.4085058,0.9849272,0,3.678209
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.056211,88.68929,62.25784,0.5032945,0.5032945,0,0,0,0.5032945,209.8594,0,0,1.056211,0.5297837,0.5032945,0,0,1.500466,3.20327,0.5264271,0,0.5264271,5.075958,84.59913,0.1316795,0.5536239,0.8449686,0,4.25948
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.038991,89.98401,63.70693,0.4632373,0.4632373,0,0,0,0.4632373,224.2891,0,0,1.038991,0.4876182,0.4632373,0,0,0.9740387,3.677054,0.5513724,0,0.5513724,5.599036,93.31707,0.1315223,0.509561,0.8311925,0,4.716045
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,0.9168372,86.68118,64.10699,0,0,0,0,0,0,0,0.4941709,0,0.9168372,0,0,0,0,0.4226663,4.173289,0.4226663,0,0.4226663,6.000012,100,0.131402,0,0.7334698,0,5.090127
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.537046,76.74557,64.50705,0.7470049,0.7470049,0,0,0,0.7470049,71.89323,0,0,0.537046,0.786321,0.7470049,0,0,0,4.553689,0,0.249275,-0.249275,5.737253,95.6207,0.131402,0.8217054,0.4296368,0,5.090735
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.3285915,70.87568,63.70693,0,0,0,0,0,0,0,0.05161928,0,0.3285915,0,0,0,0,0.2769722,4.304414,0.2769722,0,0.2769722,6.000012,100,0.1313234,0,0.2628732,0,4.633006
