Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.04063121,62.59557,61.75999,0.2654927,0.2654927,0,0,0,0.2654927,15.30408,0,5.551115E-17,0.04063121,0.279466,0.2654927,0,0,0,4.553689,0,0.2388348,-0.2388348,5.748258,95.80411,0.1313234,0.292042,0.03250497,0,4.59432
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,59.95528,59.95528,0.3653311,0.3653311,0,0,0,0.3653311,0,0,5.551115E-17,0,0.3845591,0.3653311,0,0,0.265372,4.314854,0,0.3845591,-0.3845591,5.342897,89.04811,0.1313234,0.4018642,0,0,4.314854
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,57.81275,57.81275,0.8951505,0.8951505,0,0,0,0.8951505,0,0,1.110223E-16,0,0.9422637,0.8951505,0,0,0.6926599,3.930295,0,0.9422637,-0.9422637,4.349664,72.49426,0.1313234,0.9846656,0,0,3.930295
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,55.40352,55.40352,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.739619,2.988031,0,0,0,4.349664,72.49426,0.1313234,0,0,0,2.988031
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,52.95872,52.95872,0.1894421,0.1894421,0,0,0,0.1894421,0,0,2.775558E-17,0,0.1994128,0.1894421,0,0,1.739619,2.988031,0,0.1994128,-0.1994128,4.139464,68.99094,0.1313234,0.2083864,0,0,2.988031
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,50.95844,50.95844,0.08253855,0.08253855,0,0,0,0.08253855,0,0,1.387779E-17,0,0.08688269,0.08253855,0,0,1.961189,2.788619,0,0.08688269,-0.08688269,4.047882,67.46457,0.1313234,0.09079241,0,0,2.788619
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,49.58046,49.58046,0.3027656,0.3027656,0,0,0,0.3027656,0,0,0,0,0.3187007,0.3027656,0,0,2.057726,2.701736,0,0.3187007,-0.3187007,3.711942,61.86558,0.1313234,0.3330422,0,0,2.701736
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,48.13136,48.13136,0.02913235,0.02913235,0,0,0,0.02913235,0,0,3.469447E-18,0,0.03066563,0.02913235,0,0,2.411838,2.383035,0,0.03066563,-0.03066563,3.679618,61.32684,0.1313234,0.03204558,0,0,2.383035
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,46.90452,46.90452,0.1176963,0.1176963,0,0,0,0.1176963,0,0,0,0,0.1238909,0.1176963,0,0,2.44591,2.35237,0,0.1238909,-0.1238909,3.549025,59.1503,0.1313234,0.129466,0,0,2.35237
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,45.88215,45.88215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.583567,2.228479,0,0,0,3.549025,59.1503,0.1313234,0,0,0,2.228479
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,44.77977,44.77977,0.3364291,0.3364291,0,0,0,0.3364291,0,0,5.551115E-17,0,0.3541359,0.3364291,0,0,2.583567,2.228479,0,0.3541359,-0.3541359,3.175733,52.92878,0.1313234,0.370072,0,0,2.228479
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,43.88186,43.88186,0.04168888,0.04168888,0,0,0,0.04168888,0,0,6.938894E-18,0,0.04388303,0.04168888,0,0,2.977051,1.874343,0,0.04388303,-0.04388303,3.129476,52.15784,0.1313234,0.04585777,0,0,1.874343
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.007765451,43.59588,43.45514,0.0736465,0.0736465,0,0,0,0.0736465,10.54422,0,0,0.007765451,0.07752264,0.0736465,0,0,3.02581,1.83046,0,0.06975719,-0.06975719,3.055946,50.93233,0.1313234,0.08101115,0.006212361,0,1.838225
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.3769377,50.02475,42.90394,1.028473,1.028473,0,0,0,1.028473,36.65022,0,2.220446E-16,0.3769377,1.082603,1.028473,0,0,3.103318,1.760702,0,0.7056658,-0.7056658,2.312109,38.53507,0.1313234,1.131321,0.3015501,0,2.13764
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.7400127,59.58671,44.68198,0.7383895,0.7383895,0,0,0,0.7383895,100.2198,0,0,0.7400127,0.7772521,0.7383895,0,0,3.887391,1.055037,0,0.03723941,-0.03723941,2.272855,37.88084,0.1313234,0.8122284,0.5920101,0,1.795049
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,0.9599274,70.10299,49.27819,0.1938986,0.1938986,0,0,0,0.1938986,495.0667,0,0,0.9599274,0.2041038,0.1938986,0,0,3.928768,1.017797,0.7558236,0,0.7558236,2.989892,49.83144,0.1311091,0.2132885,0.7679419,0,1.977725
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.144814,80.25328,53.45657,0.573238,0.573238,0,0,0,0.573238,199.71,0,0,1.144814,0.6034084,0.573238,0,0,3.172945,1.698039,0.5414051,0,0.5414051,3.503514,58.39178,0.1309561,0.6305618,0.9158508,0,2.842852
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.075564,82.72037,57.05709,0.7066538,0.7066538,0,0,0,0.7066538,152.2052,0,0,1.075564,0.7438461,0.7066538,0,0,2.63154,2.185303,0.3317177,0,0.3317177,3.818209,63.63669,0.1308626,0.7773191,0.860451,0,3.260867
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.091434,86.55145,59.70636,0.7552783,0.7552783,0,0,0,0.7552783,144.5075,0,0,1.091434,0.7950298,0.7552783,0,0,2.299822,2.483849,0.2964039,0,0.2964039,4.099402,68.32324,0.1307791,0.8308062,0.873147,0,3.575283
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.074811,89.35439,62.31118,0.4177465,0.4177465,0,0,0,0.4177465,257.288,0,0,1.074811,0.4397331,0.4177465,0,0,2.003418,2.750612,0.6350783,0,0.6350783,4.701891,78.36469,0.1306005,0.4595211,0.8598491,0,3.825424
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.055157,90.57656,63.76027,0.1225005,0.1225005,0,0,0,0.1225005,861.3492,0,0,1.055157,0.1289479,0.1225005,0,0,1.36834,3.322183,0.9262094,0,0.9262094,5.58057,93.00932,0.130341,0.1347506,0.8441259,0,4.37734
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,0.8059255,83.50949,64.16033,0.06411994,0.06411994,0,0,0,0.06411994,1256.903,0.2963004,0,0.8059255,0.06749468,0.06411994,0,0,0.4421305,4.155772,0.4421305,0,0.4421305,6.000012,100,0.1302174,0.07053193,0.6447405,0,4.961697
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.5109717,76.15278,64.56039,0.591419,0.591419,0,0,0,0.591419,86.39758,0,0,0.5109717,0.6225463,0.591419,0,0,0,4.553689,0,0.1115747,-0.1115747,5.882402,98.03984,0.1302174,0.6505609,0.4087774,0,5.064661
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.3379222,71.14722,63.76027,0.4207439,0.4207439,0,0,0,0.4207439,80.31539,0,0,0.3379222,0.4428883,0.4207439,0,0,0.1239718,4.442114,0,0.1049662,-0.1049662,5.771758,96.19577,0.1302174,0.4628183,0.2703377,0,4.780036
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.03993997,62.67963,61.85778,0.6036361,0.6036361,0,0,0,0.6036361,6.616564,0,2.220446E-16,0.03993997,0.6354065,0.6036361,0,0,0.240601,4.337148,0,0.5954665,-0.5954665,5.144081,85.73451,0.1302174,0.6639997,0.03195198,0,4.377088
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,60.06196,60.06196,0.09789792,0.09789792,0,0,0,0.09789792,0,0,1.387779E-17,0,0.1030504,0.09789792,0,0,0.9022304,3.741682,0,0.1030504,-0.1030504,5.035456,83.9241,0.1302174,0.1076877,0,0,3.741682
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,57.91055,57.91055,0.4231446,0.4231446,0,0,0,0.4231446,0,0,5.551115E-17,0,0.4454154,0.4231446,0,0,1.016731,3.638631,0,0.4454154,-0.4454154,4.565948,76.09897,0.1302174,0.4654591,0,0,3.638631
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,55.5102,55.5102,0.5645708,0.5645708,0,0,0,0.5645708,0,0,1.110223E-16,0,0.5942851,0.5645708,0,0,1.511637,3.193216,0,0.5942851,-0.5942851,3.939516,65.65846,0.1302174,0.6210279,0,0,3.193216
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,53.05651,53.05651,0.1955936,0.1955936,0,0,0,0.1955936,0,0,0,0,0.205888,0.1955936,0,0,2.171954,2.598931,0,0.205888,-0.205888,3.722491,62.04139,0.1302174,0.2151529,0,0,2.598931
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,51.05622,51.05622,0.2217283,0.2217283,0,0,0,0.2217283,0,0,2.775558E-17,0,0.2333982,0.2217283,0,0,2.400718,2.393043,0,0.2333982,-0.2333982,3.476468,57.94101,0.1302174,0.2439011,0,0,2.393043
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,49.67825,49.67825,0.0945261,0.0945261,0,0,0,0.0945261,0,0,0,0,0.09950116,0.0945261,0,0,2.660049,2.159644,0,0.09950116,-0.09950116,3.371584,56.19296,0.1302174,0.1039787,0,0,2.159644
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,48.22915,48.22915,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.770606,2.060143,0,0,0,3.371584,56.19296,0.1302174,0,0,0,2.060143
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,47.0112,47.0112,0.1993966,0.1993966,0,0,0,0.1993966,0,0,0,0,0.2098911,0.1993966,0,0,2.770606,2.060143,0,0.2098911,-0.2098911,3.150339,52.50555,0.1302174,0.2193362,0,0,2.060143
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,45.97994,45.97994,0.2042346,0.2042346,0,0,0,0.2042346,0,0,0,0,0.2149837,0.2042346,0,0,3.003819,1.850252,0,0.2149837,-0.2149837,2.923727,48.72868,0.1302174,0.224658,0,0,1.850252
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,44.90423,44.90423,0.06885063,0.06885063,0,0,0,0.06885063,0,0,0,0,0.07247435,0.06885063,0,0,3.24269,1.635268,0,0.07247435,-0.07247435,2.847332,47.45544,0.1302174,0.07573569,0,0,1.635268
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,44.00632,44.00632,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.323216,1.562794,0,0,0,2.847332,47.45544,0.1302174,0,0,0,1.562794
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02701735,44.09752,43.60627,0.2033856,0.2033856,0,0,0,0.2033856,13.28381,0,2.775558E-17,0.02701735,0.2140901,0.2033856,0,0,3.323216,1.562794,0,0.1870728,-0.1870728,2.65014,44.16891,0.1302174,0.2237242,0.02161388,0,1.589811
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.3080852,48.82999,43.05508,0.3641497,0.3641497,0,0,0,0.3641497,84.60402,0,0,0.3080852,0.3833154,0.3641497,0,0,3.531075,1.375721,0,0.0752302,-0.0752302,2.57084,42.84725,0.1302174,0.4005646,0.2464682,0,1.683807
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.7008837,58.8817,44.83311,0.9611331,0.9611331,0,0,0,0.9611331,72.92265,0,1.110223E-16,0.7008837,1.011719,0.9611331,0,0,3.614664,1.300491,0,0.3108354,-0.3108354,2.243191,37.38644,0.1302174,1.057246,0.560707,0,2.001375
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,0.9764292,70.70521,49.42933,0.317222,0.317222,0,0,0,0.317222,307.8062,0,0,0.9764292,0.3339179,0.317222,0,0,3.960037,0.9896557,0.6425113,0,0.6425113,2.852731,47.54542,0.1300384,0.3489442,0.7811434,0,1.966085
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.078807,78.52704,53.6077,0.7607213,0.7607213,0,0,0,0.7607213,141.8136,0,0,1.078807,0.8007593,0.7607213,0,0,3.317526,1.567916,0.2780472,0,0.2780472,3.116509,51.94172,0.129961,0.8367935,0.8630452,0,2.646722
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.149633,85.0499,57.11043,1.453673,1.453673,1.7,0,0.5202,1.453673,79.08469,0,0,1.149633,0,0,0.246327,0.2340106,3.039479,1.818158,1.383643,0,1.383643,4.429149,73.819,0.1304024,1.59904,0.9197062,1.7,2.967791
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.099162,86.93073,59.81304,0.7337524,0.7337524,1.262592,0,0.4007877,0.7337524,149.8001,0,0,1.099162,0,0,0.5288397,0.5023977,1.655835,3.063437,1.601559,0,1.601559,5.948522,99.14183,0.1304985,0.8071277,0.8793294,1.7,4.162599
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,0.9634712,85.93699,62.35563,0.1230101,0.1230101,0,0,0,0.1230101,783.2455,0.7797112,0,0.9634712,0.1294843,0.1230101,0,0,0.05427565,4.504841,0.05427565,0,0.05427565,6.000012,100,0.1304834,0.1353111,0.7707769,0,5.468312
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,0.9984612,88.88399,63.85807,0.5072428,0.5072428,0,0,0,0.5072428,196.8409,0.4645214,0,0.9984612,0.5339398,0.5072428,0,0,0,4.553689,0,0,0,6.000012,100,0.1304834,0.5579671,0.7987689,0,5.55215
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,0.7287164,81.41616,64.20478,0.6471135,0.6471135,0,0,0,0.6471135,112.6103,0.04754426,0,0.7287164,0.6811721,0.6471135,0,0,0,4.553689,0,0,0,6.000012,100,0.1304834,0.7118248,0.5829731,0,5.282405
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.6116914,78.7594,64.60484,1.1554,1.1554,0,0,0,1.1554,52.94195,0,0,0.6116914,1.216211,1.1554,0,0,0,4.553689,0,0.6045193,-0.6045193,5.362792,89.3797,0.1304834,1.27094,0.4893531,0,5.16538
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.2616626,69.51025,63.85807,0.4537267,0.4537267,0,0,0,0.4537267,57.66965,0,5.551115E-17,0.2616626,0.477607,0.4537267,0,0,0.6716881,3.94917,0,0.2159445,-0.2159445,5.135167,85.58595,0.1304834,0.4990994,0.2093301,0,4.210832
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.03937642,62.72161,61.91112,1.280467,1.280467,0.425,0,0.172125,1.280467,3.075162,1.110223E-16,0,0.03937642,0.9004911,0.8554665,0,0,0.9116264,3.733225,0,0.8611146,-0.8611146,4.227473,70.45774,0.1304834,1.408513,0.03150114,1.7,3.772602
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,60.15976,60.15976,0.4379365,0.4379365,1.7,0,0.5202,0.4379365,0,0,0,0,0,0,1.262064,1.19896,1.86842,2.872111,1.19896,0,1.19896,5.364906,89.41492,0.1309634,0.4817302,0,1.7,2.872111
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,58.00834,58.00834,1.249974,1.249974,0,0,0,1.249974,0,0,2.220446E-16,0,1.315763,1.249974,0,0,0.6694602,3.951175,0,1.315763,-1.315763,3.977971,66.29938,0.1309634,1.374972,0,0,3.951175
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,55.60799,55.60799,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.131419,2.635412,0,0,0,3.977971,66.29938,0.1309634,0,0,0,2.635412
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,53.1543,53.1543,0.07355823,0.07355823,0,0,0,0.07355823,0,0,0,0,0.07742971,0.07355823,0,0,2.131419,2.635412,0,0.07742971,-0.07742971,3.896353,64.93908,0.1309634,0.08091405,0,0,2.635412
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,51.15402,51.15402,0.01725683,0.01725683,0,0,0,0.01725683,0,0,3.469447E-18,0,0.01816509,0.01725683,0,0,2.217452,2.557982,0,0.01816509,-0.01816509,3.877205,64.61995,0.1309634,0.01898251,0,0,2.557982
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,49.78493,49.78493,0.1354602,0.1354602,0,0,0,0.1354602,0,0,2.775558E-17,0,0.1425897,0.1354602,0,0,2.237635,2.539817,0,0.1425897,-0.1425897,3.726902,62.11491,0.1309634,0.1490062,0,0,2.539817
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,48.33583,48.33583,0.08929255,0.08929255,0,0,0,0.08929255,0,0,1.387779E-17,0,0.09399216,0.08929255,0,0,2.396068,2.397228,0,0.09399216,-0.09399216,3.627826,60.46364,0.1309634,0.0982218,0,0,2.397228
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,47.10899,47.10899,0.09352105,0.09352105,0,0,0,0.09352105,0,0,0,0,0.09844321,0.09352105,0,0,2.500504,2.303236,0,0.09844321,-0.09844321,3.524057,58.73417,0.1309634,0.1028732,0,0,2.303236
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,46.07773,46.07773,0.0588356,0.0588356,0,0,0,0.0588356,0,0,0,0,0.06193221,0.0588356,0,0,2.609885,2.204792,0,0.06193221,-0.06193221,3.458775,57.64614,0.1309634,0.06471916,0,0,2.204792
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,45.01091,45.01091,0.0611865,0.0611865,0,0,0,0.0611865,0,0,0,0,0.06440684,0.0611865,0,0,2.678699,2.14286,0,0.06440684,-0.06440684,3.390884,56.51463,0.1309634,0.06730515,0,0,2.14286
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,44.10411,44.10411,0.246423,0.246423,0,0,0,0.246423,0,0,0,0,0.2593926,0.246423,0,0,2.750262,2.078453,0,0.2593926,-0.2593926,3.117461,51.95757,0.1309634,0.2710653,0,0,2.078453
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.02770167,44.23486,43.73073,0.137416,0.137416,0,0,0,0.137416,20.15898,0,0,0.02770167,0.1446485,0.137416,0,0,3.038476,1.819061,0,0.1169468,-0.1169468,2.994188,49.90303,0.1309634,0.1511577,0.02216134,0,1.846762
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.2879218,48.5673,43.17954,0.7112036,0.7112036,0,0,0,0.7112036,40.48374,0,0,0.2879218,0.7486354,0.7112036,0,0,3.168417,1.702114,0,0.4607136,-0.4607136,2.508553,41.80914,0.1309634,0.782324,0.2303374,0,1.990036
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.7524406,60.17394,44.95757,0.835294,0.835294,0,0,0,0.835294,90.08092,1.110223E-16,0,0.7524406,0.8792569,0.835294,0,0,3.680321,1.2414,0,0.1268163,-0.1268163,2.374877,39.5812,0.1309634,0.9188234,0.6019525,0,1.993841
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,0.9651198,70.54018,49.53601,0.383696,0.383696,0,0,0,0.383696,251.5324,0,0,0.9651198,0.4038905,0.383696,0,0,3.821228,1.114584,0.5612293,0,0.5612293,2.907306,48.455,0.1308078,0.4220656,0.7720959,0,2.079704
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.161425,81.0051,53.66105,0.5876347,0.5876347,0,0,0,0.5876347,197.6441,0,0,1.161425,0.6185629,0.5876347,0,0,3.259998,1.61969,0.5428627,0,0.5428627,3.422311,57.0384,0.1306576,0.6463982,0.9291404,0,2.781116
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.058482,82.40085,57.20822,0.6358982,0.6358982,0,0,0,0.6358982,166.4546,0,0,1.058482,0.6693666,0.6358982,0,0,2.717136,2.108267,0.389115,0,0.389115,3.791458,63.19083,0.1305501,0.6994881,0.8467853,0,3.166748
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.170278,89.28636,59.85749,0.5676152,0.5676152,0,0,0,0.5676152,206.1746,0,0,1.170278,0.5974896,0.5676152,0,0,2.328021,2.45847,0.5727884,0,0.5727884,4.334852,72.24739,0.1303923,0.6243767,0.9362224,0,3.628748
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.143761,91.76398,62.40897,0.5648442,0.5648442,0,0,0,0.5648442,202.4913,0,0,1.143761,0.5945728,0.5648442,0,0,1.755232,2.97398,0.5491878,0,0.5491878,4.855857,80.9308,0.1302413,0.6213287,0.9150085,0,4.117741
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,0.9665794,87.89013,63.85807,0.9932779,0.9932779,0,0,0,0.9932779,97.31208,0,0,0.9665794,1.045556,0.9932779,0,0,1.206045,3.468249,0,0.07897626,-0.07897626,4.772609,79.54333,0.1302413,1.092606,0.7732635,0,4.434828
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,0.8156313,83.90079,64.25813,0.9439876,0.9439876,0,0,0,0.9439876,86.40275,0,0,0.8156313,0.9936712,0.9439876,0,0,1.293796,3.389272,0,0.1780399,-0.1780399,4.584939,76.4155,0.1302413,1.038386,0.652505,0,4.204904
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.5465671,77.21094,64.71152,0.6931445,0.6931445,0,0,0,0.6931445,78.85326,0,1.110223E-16,0.5465671,0.7296258,0.6931445,0,0,1.491618,3.211233,0,0.1830587,-0.1830587,4.391978,73.19949,0.1302413,0.762459,0.4372537,0,3.7578
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2185276,68.60091,63.91141,0,0,0,0,0,0,0,0,0,0.2185276,0,0,0,0,1.695017,3.028174,0.2185276,0,0.2185276,4.599291,76.6547,0.1301813,0,0.1748221,0,3.246701
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.03918209,62.76229,61.95557,1.866319,1.866319,0.4863187,0,0.188865,1.866319,2.099432,2.220446E-16,0,0.03918209,1.452632,1.38,0,0,1.476489,3.224849,0,1.41345,-1.41345,3.109385,51.82298,0.1301813,2.052951,0.03134567,1.7,3.264031
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,60.25755,60.25755,0.5077007,0.5077007,1.7,0,0.5202,0.5077007,0,0,0,0,0,0,1.192299,1.132684,3.046988,1.811399,1.132684,0,1.132684,4.183944,69.73225,0.1306317,0.5584708,0,1.7,1.811399
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,58.10613,58.10613,0.08118966,0.08118966,1.533821,0,0.4748332,0.08118966,0,0,0,0,0,0,1.452632,1.38,1.914304,2.830815,1.38,0,1.38,5.493126,91.55193,0.1309588,0.08930863,0,1.7,2.830815
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,55.70578,55.70578,1.15415,1.15415,0,0,0,1.15415,0,0,0,0,1.214894,1.15415,0,0,0.5343043,4.072815,0,1.214894,-1.214894,4.212515,70.20845,0.1309588,1.269565,0,0,4.072815
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,53.26099,53.26099,0.1037925,0.1037925,0,0,0,0.1037925,0,0,1.387779E-17,0,0.1092553,0.1037925,0,0,1.884187,2.857921,0,0.1092553,-0.1092553,4.09735,68.28903,0.1309588,0.1141718,0,0,2.857921
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,51.2607,51.2607,0.05596539,0.05596539,0,0,0,0.05596539,0,0,6.938894E-18,0,0.05891094,0.05596539,0,0,2.005582,2.748665,0,0.05891094,-0.05891094,4.035253,67.25407,0.1309588,0.06156193,0,0,2.748665
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,49.90939,49.90939,0.2641966,0.2641966,0,0,0,0.2641966,0,0,0,0,0.2781017,0.2641966,0,0,2.071038,2.689754,0,0.2781017,-0.2781017,3.742108,62.36834,0.1309588,0.2906163,0,0,2.689754
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,48.4603,48.4603,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.38004,2.411653,0,0,0,3.742108,62.36834,0.1309588,0,0,0,2.411653
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,47.20678,47.20678,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.38004,2.411653,0,0,0,3.742108,62.36834,0.1309588,0,0,0,2.411653
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,46.18441,46.18441,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.38004,2.411653,0,0,0,3.742108,62.36834,0.1309588,0,0,0,2.411653
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,45.13538,45.13538,0.1394253,0.1394253,0,0,0,0.1394253,0,0,2.775558E-17,0,0.1467635,0.1394253,0,0,2.38004,2.411653,0,0.1467635,-0.1467635,3.587405,59.78997,0.1309588,0.1533678,0,0,2.411653
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,44.22858,44.22858,0.07572629,0.07572629,0,0,0,0.07572629,0,0,0,0,0.07971188,0.07572629,0,0,2.543111,2.264889,0,0.07971188,-0.07971188,3.503382,58.38958,0.1309588,0.08329892,0,0,2.264889
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01606313,44.14735,43.85519,0.1279649,0.1279649,0,0,0,0.1279649,12.55276,0,0,0.01606313,0.1346999,0.1279649,0,0,2.631679,2.185178,0,0.1186368,-0.1186368,3.378328,56.30535,0.1309588,0.1407614,0.01285051,0,2.201241
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3343284,49.63027,43.33067,0.6749505,0.6749505,0,0,0,0.6749505,49.53377,0,0,0.3343284,0.7104743,0.6749505,0,0,2.763498,2.066541,0,0.3761458,-0.3761458,2.981835,49.69715,0.1309588,0.7424456,0.2674628,0,2.400869
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.6718438,58.51482,45.08204,0,0,0,0,0,0,0,0,0,0.6718438,0,0,0,0,3.181438,1.690395,0.6718438,0,0.6718438,3.619202,60.31991,0.1307747,0,0.537475,0,2.362239
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,0.8292684,67.25883,49.6338,0.7496742,0.7496742,0,0,0,0.7496742,110.6172,0,0,0.8292684,0.7891307,0.7496742,0,0,2.509594,2.295054,0.0401377,0,0.0401377,3.65728,60.95454,0.1307637,0.8246416,0.6634147,0,3.124323
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,0.8909157,73.52474,53.7055,0.5372016,0.5372016,0,0,0,0.5372016,165.8438,0,0,0.8909157,0.5654755,0.5372016,0,0,2.469456,2.331178,0.3254403,0,0.3254403,3.96602,66.1002,0.1306747,0.5909218,0.7127326,0,3.222094
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.064587,82.58209,57.20822,0,0,0,0,0,0,0,0,0,1.064587,0,0,0,0,2.144016,2.624074,1.064587,0,1.064587,4.975975,82.93275,0.1303843,0,0.8516692,0,3.688661
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.031285,84.88867,59.85749,0.009391031,0.009391031,0,0,0,0.009391031,10981.59,0,0,1.031285,0.009885296,0.009391031,0,0,1.07943,3.582202,1.021399,0,1.021399,5.94496,99.08247,0.1301069,0.01033014,0.8250277,0,4.613487
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.064986,89.23139,62.46231,1.793465,1.793465,0.425,0,0.172125,1.793465,59.38149,0,0,1.064986,1.440489,1.368465,0,0,0.05803024,4.501462,0,0.3755031,-0.3755031,5.549145,92.48556,0.1301069,1.972811,0.8519889,1.7,5.566448
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.007568,89.23879,63.91141,0.8060232,0.8060232,0,0,0,0.8060232,125.0049,0,0,1.007568,0.8484455,0.8060232,0,0,0.4752559,4.125958,0.159123,0,0.159123,5.700102,95.00151,0.1300638,0.8866256,0.8060548,0,5.133527
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,0.7829099,83.0386,64.31146,0.980078,0.980078,0,0,0,0.980078,79.8824,0,1.110223E-16,0.7829099,1.031661,0.980078,0,0,0.3161329,4.269169,0,0.2487513,-0.2487513,5.437895,90.6314,0.1300638,1.078086,0.6263279,0,5.052079
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.4828256,75.67014,64.75597,0.2515404,0.2515404,0,0,0,0.2515404,191.9475,0,0,0.4828256,0.2647793,0.2515404,0,0,0.5925232,4.020418,0.2180462,0,0.2180462,5.644752,94.07901,0.1300048,0.2766944,0.3862605,0,4.503243
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.2427602,69.18749,63.95586,0,0,0,0,0,0,0,0,0,0.2427602,0,0,0,0,0.374477,4.21666,0.2427602,0,0.2427602,5.875054,97.91738,0.1299392,0,0.1942081,0,4.45942
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.03678659,62.81995,62.06225,0.9474874,0.9474874,0,0,0,0.9474874,3.882541,0,1.110223E-16,0.03678659,0.9973552,0.9474874,0,0,0.1317168,4.435144,0,0.9605686,-0.9605686,4.862526,81.04194,0.1299392,1.042236,0.02942927,0,4.471931
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,60.35534,60.35534,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.199015,3.474575,0,0,0,4.862526,81.04194,0.1299392,0,0,0,3.474575
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,58.20392,58.20392,0.2993618,0.2993618,0,0,0,0.2993618,0,0,5.551115E-17,0,0.3151177,0.2993618,0,0,1.199015,3.474575,0,0.3151177,-0.3151177,4.530363,75.5059,0.1299392,0.329298,0,0,3.474575
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,55.80358,55.80358,0.6158442,0.6158442,0,0,0,0.6158442,0,0,0,0,0.6482571,0.6158442,0,0,1.549146,3.159457,0,0.6482571,-0.6482571,3.84704,64.11721,0.1299392,0.6774287,0,0,3.159457
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,53.35878,53.35878,0.1983061,0.1983061,0,0,0,0.1983061,0,0,2.775558E-17,0,0.2087432,0.1983061,0,0,2.269432,2.5112,0,0.2087432,-0.2087432,3.627005,60.44997,0.1299392,0.2181367,0,0,2.5112
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,51.40294,51.40294,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.501369,2.302457,0,0,0,3.627005,60.44997,0.1299392,0,0,0,2.302457
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,50.00719,50.00719,0.1352516,0.1352516,0,0,0,0.1352516,0,0,0,0,0.1423701,0.1352516,0,0,2.501369,2.302457,0,0.1423701,-0.1423701,3.476934,57.94879,0.1299392,0.1487768,0,0,2.302457
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,48.55809,48.55809,0.1528995,0.1528995,0,0,0,0.1528995,0,0,2.775558E-17,0,0.1609468,0.1528995,0,0,2.659558,2.160087,0,0.1609468,-0.1609468,3.307281,55.12124,0.1299392,0.1681895,0,0,2.160087
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,47.35792,47.35792,0.06855436,0.06855436,0,0,0,0.06855436,0,0,1.387779E-17,0,0.07216248,0.06855436,0,0,2.838387,1.99914,0,0.07216248,-0.07216248,3.231215,53.85348,0.1299392,0.07540979,0,0,1.99914
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,46.33555,46.33555,0.1391904,0.1391904,0,0,0,0.1391904,0,0,0,0,0.1465162,0.1391904,0,0,2.918568,1.926978,0,0.1465162,-0.1465162,3.076774,51.27946,0.1299392,0.1531094,0,0,1.926978
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,45.27762,45.27762,0.1379282,0.1379282,0,0,0,0.1379282,0,0,0,0,0.1451876,0.1379282,0,0,3.081364,1.780462,0,0.1451876,-0.1451876,2.923733,48.72878,0.1299392,0.151721,0,0,1.780462
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,44.40638,44.40638,0.272481,0.272481,0,0,0,0.272481,0,0,0,0,0.2868221,0.272481,0,0,3.242683,1.635274,0,0.2868221,-0.2868221,2.621396,43.68984,0.1299392,0.2997291,0,0,1.635274
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.01963437,44.39067,44.03299,0.1710387,0.1710387,0,0,0,0.1710387,11.47949,2.775558E-17,0,0.01963437,0.1800407,0.1710387,0,0,3.561374,1.348452,0,0.1604064,-0.1604064,2.452312,40.87179,0.1299392,0.1881426,0.0157075,0,1.368086
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3217092,49.56783,43.50847,1.234687,1.234687,0.425,0,0.172125,1.234687,26.05593,0,0,0.3217092,0.8523023,0.8096871,0,0,3.739604,1.188046,0,0.530593,-0.530593,1.893018,31.55024,0.1299392,1.358156,0.2573673,1.7,1.509755
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.7194721,59.73939,45.23317,0.8497376,0.8497376,1.7,0,0.5202,0.8497376,84.66991,0,0,0.7194721,0,0,0.8502624,0.8077493,4.329152,0.6574525,1.527221,0,1.527221,3.341867,55.69768,0.1303296,0.9347114,0.5755777,1.7,1.376925
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.7482054,65.45781,49.75826,0.4370484,0.4370484,1.7,0,0.5202,0.4370484,171.1951,0,0,0.7482054,0,0,1.262952,1.199804,2.80193,2.031952,1.948009,0,1.948009,5.189911,86.49835,0.130604,0.4807533,0.5985643,1.7,2.780157
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,0.918226,74.35675,53.80329,1.091019,1.091019,0,0,0,1.091019,84.16225,0,0,0.918226,1.148441,1.091019,0,0,0.8539209,3.78516,0,0.2302149,-0.2302149,4.947244,82.4539,0.130604,1.200121,0.7345808,0,4.703386
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,0.8713951,77.18563,57.26156,0,0,0,0,0,0,0,0,0,0.8713951,0,0,0,0,1.109715,3.554945,0.8713951,0,0.8713951,5.773921,96.23183,0.1303694,0,0.697116,0,4.42634
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.101142,87.11845,59.91083,0.1852244,0.1852244,0,0,0,0.1852244,594.4908,0.6678485,0,1.101142,0.194973,0.1852244,0,0,0.2383202,4.3392,0.2383202,0,0.2383202,6.000012,100,0.1303054,0.2037468,0.8809133,0,5.440342
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.128945,91.33393,62.46231,0.2393685,0.2393685,0,0,0,0.2393685,471.6349,0.8769785,0,1.128945,0.2519668,0.2393685,0,0,0,4.553689,0,0,0,6.000012,100,0.1303054,0.2633053,0.9031562,0,5.682634
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.116596,92.882,63.95586,0.5081433,0.5081433,0,0,0,0.5081433,219.7403,0.581708,0,1.116596,0.5348877,0.5081433,0,0,0,4.553689,0,0,0,6.000012,100,0.1303054,0.5589576,0.8932766,0,5.670285
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,0.9238349,87.19699,64.35592,0.007673893,0.007673893,0,0,0,0.007673893,12038.67,0.9157571,0,0.9238349,0.008077782,0.007673893,0,0,0,4.553689,0,0,0,6.000012,100,0.1303054,0.008441282,0.7390679,0,5.477524
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.4695416,75.40187,64.80931,0.6489185,0.6489185,0,0,0,0.6489185,72.35757,0,1.110223E-16,0.4695416,0.6830721,0.6489185,0,0,0,4.553689,0,0.2135305,-0.2135305,5.774931,96.24866,0.1303054,0.7138103,0.3756333,0,5.023231
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.2922282,70.36073,64.0092,1.02033,1.02033,0,0,0,1.02033,28.64056,0,0,0.2922282,1.074031,1.02033,0,0,0.2372561,4.340158,0,0.781803,-0.781803,4.950839,82.51381,0.1303054,1.122363,0.2337825,0,4.632387
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.03678046,62.86451,62.1067,1.21707,1.21707,0,0,0,1.21707,3.022049,0,2.220446E-16,0.03678046,1.281127,1.21707,0,0,1.105926,3.558356,0,1.244346,-1.244346,3.639182,60.65292,0.1303054,1.338777,0.02942437,0,3.595136
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,60.40868,60.40868,0.6266629,0.6266629,0,0,0,0.6266629,0,0,1.110223E-16,0,0.6596451,0.6266629,0,0,2.488533,2.314009,0,0.6596451,-0.6596451,2.943855,49.06416,0.1303054,0.6893292,0,0,2.314009
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,58.3106,58.3106,0.2996354,0.2996354,0,0,0,0.2996354,0,0,0,0,0.3154056,0.2996354,0,0,3.221472,1.654364,0,0.3154056,-0.3154056,2.611388,43.52306,0.1303054,0.3295989,0,0,1.654364
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,55.91026,55.91026,0.1849139,0.1849139,0,0,0,0.1849139,0,0,2.775558E-17,0,0.1946462,0.1849139,0,0,3.571923,1.338958,0,0.1946462,-0.1946462,2.406213,40.10348,0.1303054,0.2034053,0,0,1.338958
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,53.45657,53.45657,0.005322999,0.005322999,0,0,0,0.005322999,0,0,0,0,0.005603157,0.005322999,0,0,3.788196,1.144312,0,0.005603157,-0.005603157,2.400307,40.00504,0.1303054,0.005855299,0,0,1.144312
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,51.50962,51.50962,0.08901948,0.08901948,0,0,0,0.08901948,0,0,1.387779E-17,0,0.09370471,0.08901948,0,0,3.794422,1.138709,0,0.09370471,-0.09370471,2.301534,38.35882,0.1303054,0.09792142,0,0,1.138709
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,50.10498,50.10498,0.08979972,0.08979972,0,0,0,0.08979972,0,0,1.387779E-17,0,0.09452602,0.08979972,0,0,3.898539,1.045004,0,0.09452602,-0.09452602,2.201895,36.69817,0.1303054,0.09877969,0,0,1.045004
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,48.68255,48.68255,0.05213827,0.05213827,0,0,0,0.05213827,0,0,6.938894E-18,0,0.05488238,0.05213827,0,0,4.003567,0.9504783,0,0.05488238,-0.05488238,2.144043,35.73399,0.1303054,0.05735209,0,0,0.9504783
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,47.48238,47.48238,0.06470566,0.06470566,0,0,0,0.06470566,0,0,0,0,0.06811122,0.06470566,0,0,4.064548,0.8955959,0,0.06811122,-0.06811122,2.072248,34.5374,0.1303054,0.07117622,0,0,0.8955959
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,46.46001,46.46001,0.1338971,0.1338971,0,0,0,0.1338971,0,0,2.775558E-17,0,0.1409443,0.1338971,0,0,4.140227,0.8274847,0,0.1409443,-0.1409443,1.92368,32.06126,0.1303054,0.1472868,0,0,0.8274847
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,45.42875,45.42875,0.1112678,0.1112678,0,0,0,0.1112678,0,0,1.387779E-17,0,0.117124,0.1112678,0,0,4.296832,0.6865404,0,0.117124,-0.117124,1.80022,30.00361,0.1303054,0.1223946,0,0,0.6865404
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,44.55751,44.55751,0.06401843,0.06401843,0,0,0,0.06401843,0,0,1.387779E-17,0,0.06738782,0.06401843,0,0,4.42697,0.5694164,0,0.06738782,-0.06738782,1.729187,28.81973,0.1303054,0.07042027,0,0,0.5694164
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.02968138,44.74382,44.20191,0.1335167,0.1335167,0,0,0,0.1335167,22.23046,0,2.775558E-17,0.02968138,0.1405439,0.1335167,0,0,4.501845,0.5020286,0,0.1108625,-0.1108625,1.612328,26.87207,0.1303054,0.1468684,0.02374511,0,0.53171
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2135437,47.63139,43.65961,0.3541207,0.3541207,0,0,0,0.3541207,60.30252,0,0,0.2135437,0.3727587,0.3541207,0,0,4.625025,0.3911661,0,0.1592149,-0.1592149,1.4445,24.07496,0.1303054,0.3895328,0.170835,0,0.6047098
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.6221539,57.75975,45.3843,0,0,0,0,0,0,0,0,0,0.6221539,0,0,0,0,4.801931,0.2319512,0.6221539,0,0.6221539,2.034727,33.91206,0.1301386,0,0.4977231,0,0.8541051
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.5730517,61.58495,49.88272,0.3388515,0.3388515,0,0,0,0.3388515,169.1158,0,0,0.5730517,0.3566858,0.3388515,0,0,4.179777,0.7918897,0.2163658,0,0.2163658,2.23999,37.33309,0.1300806,0.3727367,0.4584413,0,1.364941
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.7453241,70.01552,53.85663,0.7663879,0.7663879,0,0,0,0.7663879,97.25154,0,0,0.7453241,0.8067242,0.7663879,0,0,3.963411,0.9866189,0,0.06140004,-0.06140004,2.175269,36.25441,0.1300806,0.8430268,0.5962593,0,1.731943
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.039108,82.01681,57.35935,0.1661172,0.1661172,0,0,0,0.1661172,625.5269,0,0,1.039108,0.1748602,0.1661172,0,0,4.031633,0.9252189,0.8642474,0,0.8642474,2.995166,49.91933,0.1298498,0.1827289,0.8312861,0,1.964327
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.037648,85.20415,59.95528,0.1907323,0.1907323,0,0,0,0.1907323,544.0336,0,0,1.037648,0.2007708,0.1907323,0,0,3.167386,1.703042,0.8368769,0,0.8368769,3.789097,63.15149,0.1296271,0.2098055,0.8301182,0,2.740689
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.130165,91.4334,62.50676,0.121384,0.121384,0,0,0,0.121384,931.0654,0,0,1.130165,0.1277727,0.121384,0,0,2.330509,2.456231,1.002392,0,1.002392,4.74005,79.00067,0.1293613,0.1335225,0.9041319,0,3.586396
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,0.7873674,82.80909,64.0092,0,0,0,0,0,0,0,0,0,0.7873674,0,0,0,0,1.328117,3.358384,0.7873674,0,0.7873674,5.487012,91.45002,0.1291533,0,0.6298939,0,4.145751
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.6630728,79.88596,64.40926,0.2351208,0.2351208,0,0,0,0.2351208,282.0137,0,0,0.6630728,0.2474956,0.2351208,0,0,0.5407494,4.067015,0.4155772,0,0.4155772,5.881263,98.02086,0.1290438,0.2586329,0.5304582,0,4.730087
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.3676479,73.01024,64.86266,0.1496859,0.1496859,0,0,0,0.1496859,245.6129,0.08491164,0,0.3676479,0.1575641,0.1496859,0,0,0.1251722,4.441034,0.1251722,0,0.1251722,6.000012,100,0.1290109,0.1646545,0.2941184,0,4.808682
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.1748613,67.79325,64.06254,0.3247592,0.3247592,0,0,0,0.3247592,53.84338,0,0,0.1748613,0.3418517,0.3247592,0,0,0,4.553689,0,0.1669904,-0.1669904,5.823988,97.06628,0.1290109,0.3572351,0.139889,0,4.72855
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.03748453,62.97742,62.20449,0.5975009,0.5975009,0,0,0,0.5975009,6.273553,0,1.110223E-16,0.03748453,0.6289483,0.5975009,0,0,0.1855449,4.386699,0,0.5914637,-0.5914637,5.200531,86.67535,0.1290109,0.6572509,0.02998763,0,4.424183
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,60.50647,60.50647,0.8300865,0.8300865,0,0,0,0.8300865,0,0,1.110223E-16,0,0.8737753,0.8300865,0,0,0.8427268,3.795235,0,0.8737753,-0.8737753,4.279491,71.32471,0.1290109,0.9130952,0,0,3.795235
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,58.40839,58.40839,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.813588,2.921459,0,0,0,4.279491,71.32471,0.1290109,0,0,0,2.921459
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,55.95471,55.95471,1.12122,1.12122,0,0,0,1.12122,0,0,0,0,1.180232,1.12122,0,0,1.813588,2.921459,0,1.180232,-1.180232,3.035417,50.59019,0.1290109,1.233343,0,0,2.921459
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,53.55436,53.55436,0.1838841,0.1838841,0,0,0,0.1838841,0,0,2.775558E-17,0,0.1935623,0.1838841,0,0,3.124957,1.741227,0,0.1935623,-0.1935623,2.831385,47.18965,0.1290109,0.2022725,0,0,1.741227
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,51.60742,51.60742,0.1785445,0.1785445,0,0,0,0.1785445,0,0,0,0,0.1879416,0.1785445,0,0,3.340026,1.547665,0,0.1879416,-0.1879416,2.633277,43.88786,0.1290109,0.196399,0,0,1.547665
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,50.22944,50.22944,0.03587588,0.03587588,0,0,0,0.03587588,0,0,6.938894E-18,0,0.03776408,0.03587588,0,0,3.548851,1.359724,0,0.03776408,-0.03776408,2.59347,43.22441,0.1290109,0.03946346,0,0,1.359724
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,48.80701,48.80701,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.590811,1.321959,0,0,0,2.59347,43.22441,0.1290109,0,0,0,1.321959
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,47.60684,47.60684,0.3086344,0.3086344,0,0,0,0.3086344,0,0,0,0,0.3248783,0.3086344,0,0,3.590811,1.321959,0,0.3248783,-0.3248783,2.251018,37.5169,0.1290109,0.3394978,0,0,1.321959
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,46.58447,46.58447,0.09202521,0.09202521,0,0,0,0.09202521,0,0,1.387779E-17,0,0.09686864,0.09202521,0,0,3.951787,0.9970812,0,0.09686864,-0.09686864,2.14891,35.81509,0.1290109,0.1012277,0,0,0.9970812
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,45.55322,45.55322,0.08743738,0.08743738,0,0,0,0.08743738,0,0,0,0,0.09203935,0.08743738,0,0,4.059418,0.9002125,0,0.09203935,-0.09203935,2.051892,34.19813,0.1290109,0.09618112,0,0,0.9002125
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,44.70864,44.70864,0.047292,0.047292,0,0,0,0.047292,0,0,6.938894E-18,0,0.04978105,0.047292,0,0,4.161684,0.8081732,0,0.04978105,-0.04978105,1.999418,33.32357,0.1290109,0.05202119,0,0,0.8081732
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.02967789,44.89542,44.35304,0,0,0,0,0,0,0,0,0,0.02967789,0,0,0,0,4.216997,0.7583922,0.02967789,0,0.02967789,2.027573,33.79281,0.129003,0,0.02374231,0,0.78807
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.1899729,47.35561,43.82852,0.4400766,0.4400766,0,0,0,0.4400766,43.16813,0,0,0.1899729,0.4632386,0.4400766,0,0,4.187318,0.7851022,0,0.2732657,-0.2732657,1.739525,28.99203,0.129003,0.4840843,0.1519783,0,0.9750751
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.564362,56.67938,45.53543,0.3512663,0.3512663,0,0,0,0.3512663,160.665,0,0,0.564362,0.369754,0.3512663,0,0,4.490947,0.5118365,0.194608,0,0.194608,1.924147,32.06905,0.1289518,0.3863929,0.4514896,0,1.076199
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.7669504,66.18313,50.00719,0.5423725,0.5423725,0,0,0,0.5423725,141.4066,0,0,0.7669504,0.5709184,0.5423725,0,0,4.296339,0.6869837,0.196032,0,0.196032,2.110119,35.16858,0.1289003,0.5966097,0.6135603,0,1.453934
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.015404,77.16811,53.95442,0.882297,0.882297,0,0,0,0.882297,115.0864,0,0,1.015404,0.9287336,0.882297,0,0,4.100307,0.8634126,0.08667035,0,0.08667035,2.192342,36.53896,0.1288776,0.9705266,0.8123232,0,1.878817
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.153327,85.48609,57.35935,0,0,0,0,0,0,0,0,0,1.153327,0,0,0,0,4.013637,0.9414158,1.153327,0,1.153327,3.286484,54.77462,0.1285754,0,0.9226614,0,2.094743
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.14812,88.75558,60.00863,0,0,0,0,0,0,0,0,0,1.14812,0,0,0,0,2.86031,1.97941,1.14812,0,1.14812,4.375686,72.92795,0.128276,0,0.9184958,0,3.12753
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.016693,87.82476,62.5601,0,0,0,0,0,0,0,0,0,1.016693,0,0,0,0,1.71219,3.012718,1.016693,0,1.016693,5.340205,89.00324,0.128012,0,0.8133541,0,4.02941
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,0.9389773,87.29666,64.06254,0.3684272,0.3684272,0,0,0,0.3684272,254.861,0,0,0.9389773,0.3878182,0.3684272,0,0,0.6954975,3.927741,0.5511591,0,0.5511591,5.863081,97.71781,0.1278694,0.40527,0.7511818,0,4.866718
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.570501,77.54216,64.46259,0.4366407,0.4366407,0,0,0,0.4366407,130.6568,0,0,0.570501,0.4596218,0.4366407,0,0,0.1443383,4.423784,0.1108791,0,0.1108791,5.96827,99.47096,0.1278407,0.4803048,0.4564008,0,4.994286
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.2831974,71.09544,64.9071,0.4866949,0.4866949,0,0,0,0.4866949,58.18787,0,0,0.2831974,0.5123104,0.4866949,0,0,0.03345921,4.523576,0,0.229113,-0.229113,5.726763,95.44587,0.1278407,0.5353644,0.2265579,0,4.806773
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2069897,68.60228,64.16033,0,0,0,0,0,0,0,0,0,0.2069897,0,0,0,0,0.2880293,4.294463,0.2069897,0,0.2069897,5.923131,98.71865,0.1277872,0,0.1655917,0,4.501452
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.03339932,62.94638,62.25784,0.01444662,0.01444662,0,0,0,0.01444662,231.1912,0,0,0.03339932,0.01520697,0.01444662,0,0,0.08103959,4.480753,0.01819235,0,0.01819235,5.94039,99.0063,0.1277825,0.01589128,0.02671946,0,4.514153
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,60.60427,60.60427,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.06284724,4.497127,0,0,0,5.94039,99.0063,0.1277825,0,0,0,4.497127
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,58.50619,58.50619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.06284724,4.497127,0,0,0,5.94039,99.0063,0.1277825,0,0,0,4.497127
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,56.06139,56.06139,0.6378791,0.6378791,0,0,0,0.6378791,0,0,1.110223E-16,0,0.6714516,0.6378791,0,0,0.06284724,4.497127,0,0.6714516,-0.6714516,5.232618,87.21012,0.1277825,0.701667,0,0,4.497127
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,53.6077,53.6077,0.0987092,0.0987092,0,0,0,0.0987092,0,0,1.387779E-17,0,0.1039044,0.0987092,0,0,0.8089046,3.825675,0,0.1039044,-0.1039044,5.123093,85.38471,0.1277825,0.1085801,0,0,3.825675
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,51.70521,51.70521,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.924354,3.72177,0,0,0,5.123093,85.38471,0.1277825,0,0,0,3.72177
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,50.33612,50.33612,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.924354,3.72177,0,0,0,5.123093,85.38471,0.1277825,0,0,0,3.72177
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,48.90481,48.90481,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.924354,3.72177,0,0,0,5.123093,85.38471,0.1277825,0,0,0,3.72177
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,47.70464,47.70464,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.924354,3.72177,0,0,0,5.123093,85.38471,0.1277825,0,0,0,3.72177
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,46.70893,46.70893,0.1363703,0.1363703,0,0,0,0.1363703,0,0,2.775558E-17,0,0.1435477,0.1363703,0,0,0.924354,3.72177,0,0.1435477,-0.1435477,4.97178,82.86284,0.1277825,0.1500074,0,0,3.72177
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,45.67768,45.67768,0.1684839,0.1684839,0,0,0,0.1684839,0,0,0,0,0.1773515,0.1684839,0,0,1.083851,3.578223,0,0.1773515,-0.1773515,4.784835,79.74709,0.1277825,0.1853323,0,0,3.578223
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,44.83311,44.83311,0.1446918,0.1446918,0,0,0,0.1446918,0,0,0,0,0.1523071,0.1446918,0,0,1.280909,3.400871,0,0.1523071,-0.1523071,4.62429,77.07133,0.1277825,0.159161,0,0,3.400871
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.02900864,45.00803,44.4775,0.03049566,0.03049566,0,0,0,0.03049566,95.12383,0,0,0.02900864,0.03210069,0.03049566,0,0,1.450139,3.248564,0,0.003092055,-0.003092055,4.62103,77.01701,0.1277825,0.03354523,0.02320691,0,3.277573
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.2990516,49.58626,43.95298,0,0,0,0,0,0,0,0,0,0.2990516,0,0,0,0,1.453574,3.245472,0.2990516,0,0.2990516,4.904736,81.74543,0.1277054,0,0.2392413,0,3.544523
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.5864938,57.28876,45.65989,0,0,0,0,0,0,0,0,0,0.5864938,0,0,0,0,1.154523,3.514618,0.5864938,0,0.5864938,5.461133,91.01869,0.1275543,0,0.469195,0,4.101112
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,0.9413202,70.56879,50.07831,0.6812334,0.6812334,0,0,0,0.6812334,138.1788,0,0,0.9413202,0.7170878,0.6812334,0,0,0.568029,4.042463,0.2242325,0,0.2242325,5.673858,94.56411,0.1274966,0.7493567,0.7530562,0,4.983783
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,0.9493613,75.42911,54.00776,0.4245208,0.4245208,0,0,0,0.4245208,223.6313,0.1587007,0,0.9493613,0.446864,0.4245208,0,0,0.3437966,4.244272,0.3437966,0,0.3437966,6.000012,100,0.1274083,0.4669729,0.759489,0,5.193633
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.096601,83.78991,57.4038,0.1134996,0.1134996,0,0,0,0.1134996,966.1718,0.9771276,0,1.096601,0.1194732,0.1134996,0,0,0,4.553689,0,0,0,6.000012,100,0.1274083,0.1248495,0.8772807,0,5.65029
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.153094,88.91846,60.00863,0,0,0,0,0,0,0,1.153094,0,1.153094,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1274083,0,0.9224752,0,5.706783
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.023776,88.04651,62.5601,1.275865,1.275865,0.425,0,0.172125,1.275865,80.24173,0.1281288,0,1.023776,0.8956474,0.8508651,0,0,0,4.553689,0,0,0,6.000012,100,0.1274083,1.403452,0.819021,1.7,5.577465
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,0.8995281,86.10921,64.06254,0.5002335,0.5002335,0,0,0,0.5002335,179.8217,0.3729666,0,0.8995281,0.5265615,0.5002335,0,0,0,4.553689,0,0,0,6.000012,100,0.1274083,0.5502568,0.7196226,0,5.453217
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.6657556,80.0682,64.50705,0,0,0,0,0,0,0,0.6657556,0,0.6657556,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1274083,0,0.5326045,0,5.219444
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.5896671,78.52791,64.9071,0.2488108,0.2488108,0,0,0,0.2488108,236.9942,0.327761,0,0.5896671,0.2619061,0.2488108,0,0,0,4.553689,0,0,0,6.000012,100,0.1274083,0.2736919,0.4717337,0,5.143356
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.3505233,71.86304,64.16033,0.5043076,0.5043076,0,0,0,0.5043076,69.50585,0,0,0.3505233,0.5308501,0.5043076,0,0,0,4.553689,0,0.1803268,-0.1803268,5.809931,96.83199,0.1274083,0.5547383,0.2804186,0,4.904212
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.02484665,62.82296,62.31118,0.4499516,0.4499516,0,0,0,0.4499516,5.522071,0,5.551115E-17,0.02484665,0.4736332,0.4499516,0,0,0.2003631,4.373362,0,0.4487866,-0.4487866,5.336868,88.94762,0.1274083,0.4949467,0.01987732,0,4.398209
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,60.6576,60.6576,0.6204778,0.6204778,0,0,0,0.6204778,0,0,1.110223E-16,0,0.6531345,0.6204778,0,0,0.6990148,3.924576,0,0.6531345,-0.6531345,4.648404,77.47324,0.1274083,0.6825256,0,0,3.924576
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,58.55952,58.55952,1.196993,1.196993,0,0,0,1.196993,0,0,2.220446E-16,0,1.259992,1.196993,0,0,1.42472,3.271441,0,1.259992,-1.259992,3.320256,55.33748,0.1274083,1.316692,0,0,3.271441
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,56.15918,56.15918,0.2059585,0.2059585,0,0,0,0.2059585,0,0,2.775558E-17,0,0.2167985,0.2059585,0,0,2.824711,2.011449,0,0.2167985,-0.2167985,3.09173,51.52873,0.1274083,0.2265544,0,0,2.011449
