Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,53.7055,53.7055,0.06665041,0.06665041,0,0,0,0.06665041,0,0,0,0,0.07015833,0.06665041,0,0,3.065598,1.79465,0,0.07015833,-0.07015833,3.017776,50.29618,0.1274083,0.07331546,0,0,1.79465
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,51.75855,51.75855,0.2864292,0.2864292,0,0,0,0.2864292,0,0,0,0,0.3015044,0.2864292,0,0,3.143552,1.724492,0,0.3015044,-0.3015044,2.699963,44.99929,0.1274083,0.3150721,0,0,1.724492
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,50.38057,50.38057,0.1196813,0.1196813,0,0,0,0.1196813,0,0,0,0,0.1259803,0.1196813,0,0,3.478557,1.422988,0,0.1259803,-0.1259803,2.567168,42.78605,0.1274083,0.1316494,0,0,1.422988
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,48.98482,48.98482,0.1303625,0.1303625,0,0,0,0.1303625,0,0,2.775558E-17,0,0.1372236,0.1303625,0,0,3.618535,1.297007,0,0.1372236,-0.1372236,2.422522,40.37528,0.1274083,0.1433987,0,0,1.297007
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,47.78465,47.78465,0.06109244,0.06109244,0,0,0,0.06109244,0,0,6.938894E-18,0,0.06430784,0.06109244,0,0,3.771006,1.159784,0,0.06430784,-0.06430784,2.354735,39.24551,0.1274083,0.06720169,0,0,1.159784
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,46.75339,46.75339,0.1325387,0.1325387,0,0,0,0.1325387,0,0,0,0,0.1395144,0.1325387,0,0,3.842459,1.095476,0,0.1395144,-0.1395144,2.207674,36.7945,0.1274083,0.1457926,0,0,1.095476
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,45.75769,45.75769,0.07562523,0.07562523,0,0,0,0.07562523,0,0,1.387779E-17,0,0.07960551,0.07562523,0,0,3.997475,0.9559614,0,0.07960551,-0.07960551,2.123763,35.39597,0.1274083,0.08318776,0,0,0.9559614
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,44.90423,44.90423,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.085926,0.8763559,0,0,0,2.123763,35.39597,0.1274083,0,0,0,0.8763559
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02680361,45.07459,44.58418,0.08407003,0.08407003,0,0,0,0.08407003,31.88248,0,0,0.02680361,0.08849477,0.08407003,0,0,4.085926,0.8763559,0,0.06169116,-0.06169116,2.058734,34.31217,0.1274083,0.09247703,0.02144289,0,0.9031596
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3109888,49.93101,44.05967,0.05682596,0.05682596,0,0,0,0.05682596,547.2654,0,0,0.3109888,0.0598168,0.05682596,0,0,4.154471,0.8146648,0.251172,0,0.251172,2.297017,38.28354,0.1273439,0.06250855,0.2487911,0,1.125654
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.4322384,54.12054,45.73102,0.4148402,0.4148402,0,0,0,0.4148402,104.194,0,0,0.4322384,0.4366739,0.4148402,0,0,3.903299,1.04072,0,0.004435449,-0.004435449,2.292342,38.20562,0.1273439,0.4563242,0.3457907,0,1.472958
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.5844436,62.13923,50.15832,0.4731508,0.4731508,0,0,0,0.4731508,123.5216,0,0,0.5844436,0.4980535,0.4731508,0,0,3.908227,1.036284,0.08639009,0,0.08639009,2.374299,39.57156,0.1273218,0.5204659,0.4675549,0,1.620728
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.01769,77.36109,54.0611,0,0,0,0,0,0,0,0,0,1.01769,0,0,0,0,3.821837,1.114035,1.01769,0,1.01769,3.339764,55.66262,0.1270614,0,0.8141517,0,2.131725
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,0.9410645,79.26444,57.4038,0.6403627,0.6403627,0,0,0,0.6403627,146.958,0,0,0.9410645,0.6740661,0.6403627,0,0,2.804148,2.029956,0.2669984,0,0.2669984,3.593061,59.88422,0.1269933,0.704399,0.7528515,0,2.97102
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.000299,84.14513,60.00863,0.995159,0.995159,0,0,0,0.995159,100.5165,0,1.110223E-16,1.000299,1.047536,0.995159,0,0,2.537149,2.270254,0,0.04723701,-0.04723701,3.543268,59.05436,0.1269933,1.094675,0.800239,0,3.270553
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,0.9525951,85.86114,62.5601,1.191849,1.191849,0,0,0,1.191849,79.92585,0,2.220446E-16,0.9525951,1.254577,1.191849,0,0,2.589635,2.223017,0,0.3019823,-0.3019823,3.224951,53.74908,0.1269933,1.311033,0.762076,0,3.175612
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.6424264,78.95,64.06254,1.150695,1.150695,0,0,0,1.150695,55.82945,0,2.220446E-16,0.6424264,1.211257,1.150695,0,0,2.925171,1.921035,0,0.568831,-0.568831,2.625351,43.75576,0.1269933,1.265764,0.5139412,0,2.563462
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.5585726,77.28853,64.50705,0.5758539,0.5758539,0,0,0,0.5758539,96.99902,0,0,0.5585726,0.606162,0.5758539,0,0,3.557205,1.352204,0,0.04758939,-0.04758939,2.575187,42.9197,0.1269933,0.6334393,0.4468581,0,1.910777
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.3068945,71.64005,64.9071,1.419944,1.419944,0.425,0,0.172125,1.419944,21.61314,0,0,0.3068945,1.04731,0.994944,0,0,3.610082,1.304615,0,0.740415,-0.740415,1.794721,29.91196,0.1269933,1.561938,0.2455156,1.7,1.611509
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.1967797,68.3763,64.16033,0,0,1.452632,0,0.4526684,0,0,0,0,0.1967797,0,0,1.452632,1.38,4.432766,0.5641997,1.57678,0,1.57678,3.290586,54.84299,0.1272164,0,0.1574238,1.7,0.7609794
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02302778,62.78537,62.31118,0,0,1.452632,0,0.4526684,0,0,0,0,0.02302778,0,0,1.452632,1.38,2.855986,1.983301,1.403028,0,1.403028,4.621615,77.02676,0.1274824,0,0.01842222,1.7,2.006329
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,60.6576,60.6576,0.5135239,0.5135239,1.7,0,0.5202,0.5135239,0,0,0,0,0,0,1.186476,1.127152,1.452958,3.246027,1.127152,0,1.127152,5.690925,94.84856,0.127913,0.5648763,0,1.7,3.246027
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,58.55952,58.55952,0.7700977,0.7700977,0,0,0,0.7700977,0,0,1.110223E-16,0,0.8106292,0.7700977,0,0,0.325806,4.260464,0,0.8106292,-0.8106292,4.836447,80.60729,0.127913,0.8471075,0,0,4.260464
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,56.15918,56.15918,0.6267853,0.6267853,0,0,0,0.6267853,0,0,1.110223E-16,0,0.659774,0.6267853,0,0,1.226505,3.449834,0,0.659774,-0.659774,4.140984,69.01627,0.127913,0.6894639,0,0,3.449834
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,53.75883,53.75883,0.2309639,0.2309639,0,0,0,0.2309639,0,0,2.775558E-17,0,0.2431199,0.2309639,0,0,1.959587,2.79006,0,0.2431199,-0.2431199,3.884713,64.74509,0.127913,0.2540602,0,0,2.79006
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,51.803,51.803,0.0122973,0.0122973,0,0,0,0.0122973,0,0,1.734723E-18,0,0.01294452,0.0122973,0,0,2.229721,2.546941,0,0.01294452,-0.01294452,3.871069,64.51768,0.127913,0.01352702,0,0,2.546941
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,50.43391,50.43391,0.1021862,0.1021862,0,0,0,0.1021862,0,0,0,0,0.1075644,0.1021862,0,0,2.244103,2.533996,0,0.1075644,-0.1075644,3.757686,62.62797,0.127913,0.1124048,0,0,2.533996
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,49.02927,49.02927,0.2501491,0.2501491,0,0,0,0.2501491,0,0,0,0,0.2633148,0.2501491,0,0,2.363619,2.426431,0,0.2633148,-0.2633148,3.480128,58.00201,0.127913,0.275164,0,0,2.426431
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,47.80243,47.80243,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.656191,2.163117,0,0,0,3.480128,58.00201,0.127913,0,0,0,2.163117
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,46.80672,46.80672,0.06932513,0.06932513,0,0,0,0.06932513,0,0,1.387779E-17,0,0.07297383,0.06932513,0,0,2.656191,2.163117,0,0.07297383,-0.07297383,3.403206,56.71999,0.127913,0.07625765,0,0,2.163117
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,45.80214,45.80214,0.1975993,0.1975993,0,0,0,0.1975993,0,0,2.775558E-17,0,0.2079993,0.1975993,0,0,2.737273,2.090143,0,0.2079993,-0.2079993,3.183956,53.06583,0.127913,0.2173593,0,0,2.090143
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,44.98424,44.98424,0.06701443,0.06701443,0,0,0,0.06701443,0,0,1.387779E-17,0,0.0705415,0.06701443,0,0,2.968384,1.882144,0,0.0705415,-0.0705415,3.109599,51.82654,0.127913,0.07371587,0,0,1.882144
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.01864036,44.99619,44.65531,0,0,0,0,0,0,0,0,0,0.01864036,0,0,0,0,3.046763,1.811602,0.01864036,0,0.01864036,3.127282,52.12127,0.1279082,0,0.01491229,0,1.830243
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3025197,49.8665,44.15746,0.6280953,0.6280953,0,0,0,0.6280953,48.16462,0,1.110223E-16,0.3025197,0.6611529,0.6280953,0,0,3.028123,1.828378,0,0.3586332,-0.3586332,2.74925,45.82074,0.1279082,0.6909048,0.2420158,0,2.130898
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.340738,52.33779,45.80214,0.8249686,0.8249686,0,0,0,0.8249686,41.30315,0,1.110223E-16,0.340738,0.868388,0.8249686,0,0,3.426604,1.469745,0,0.5276501,-0.5276501,2.193058,36.55089,0.1279082,0.9074655,0.2725904,0,1.810483
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3362803,56.8507,50.20277,0.811718,0.811718,0,0,0,0.811718,41.42822,0,1.110223E-16,0.3362803,0.85444,0.811718,0,0,4.012882,0.9420952,0,0.5181597,-0.5181597,1.64687,27.44777,0.1279082,0.8928898,0.2690243,0,1.278376
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,0.9193177,74.69023,54.0611,0,0,0,0,0,0,0,0,0,0.9193177,0,0,0,0,4.588615,0.4239355,0.9193177,0,0.9193177,2.519011,41.98343,0.1276745,0,0.7354541,0,1.343253
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,0.8819743,77.63927,57.4038,0.3546444,0.3546444,0,0,0,0.3546444,248.6926,0,0,0.8819743,0.3733099,0.3546444,0,0,3.669297,1.251321,0.5086645,0,0.5086645,3.001572,50.02611,0.1275455,0.3901088,0.7055795,0,2.133296
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,0.9953749,83.99852,60.00863,0.9534906,0.9534906,0,0,0,0.9534906,104.3927,0,0,0.9953749,1.003674,0.9534906,0,0,3.160633,1.709119,0,0.008299488,-0.008299488,2.992824,49.8803,0.1275455,1.04884,0.7962999,0,2.704494
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.177982,93.14339,62.5601,0,0,0,0,0,0,0,0,0,1.177982,0,0,0,0,3.169854,1.70082,1.177982,0,1.177982,4.110356,68.5058,0.1272478,0,0.942386,0,2.878802
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,0.8755304,85.39986,64.06254,0,0,0,0,0,0,0,0,0,0.8755304,0,0,0,0,1.991872,2.761004,0.8755304,0,0.8755304,4.940958,82.34913,0.1270275,0,0.7004244,0,3.636535
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.4496132,74.54047,64.46259,0.006289819,0.006289819,0,0,0,0.006289819,7148.269,0,0,0.4496132,0.006620863,0.006289819,0,0,1.116342,3.548981,0.4429923,0,0.4429923,5.361217,89.35343,0.1269163,0.006918801,0.3596905,0,3.998595
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.3653375,73.00306,64.9071,0,0,0,0,0,0,0,0,0,0.3653375,0,0,0,0,0.6733493,3.947675,0.3653375,0,0.3653375,5.707807,95.12991,0.1268247,0,0.29227,0,4.313012
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.0843298,65.93583,64.16033,0,0,0,0,0,0,0,0,0,0.0843298,0,0,0,0,0.3080118,4.276478,0.0843298,0,0.0843298,5.787809,96.46329,0.1268036,0,0.06746384,0,4.360808
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.01833588,62.6885,62.31118,0.3001201,0.3001201,0,0,0,0.3001201,6.109517,0,0,0.01833588,0.3159158,0.3001201,0,0,0.223682,4.352375,0,0.2975799,-0.2975799,5.474132,91.23535,0.1268036,0.330132,0.01466871,0,4.370711
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,60.71095,60.71095,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5543264,4.054795,0,0,0,5.474132,91.23535,0.1268036,0,0,0,4.054795
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,58.60398,58.60398,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5543264,4.054795,0,0,0,5.474132,91.23535,0.1268036,0,0,0,4.054795
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,56.20363,56.20363,0.03469881,0.03469881,0,0,0,0.03469881,0,0,0,0,0.03652506,0.03469881,0,0,0.5543264,4.054795,0,0.03652506,-0.03652506,5.435631,90.59367,0.1268036,0.03816869,0,0,4.054795
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,53.80329,53.80329,0.06902426,0.06902426,0,0,0,0.06902426,0,0,0,0,0.07265712,0.06902426,0,0,0.5949097,4.01827,0,0.07265712,-0.07265712,5.359044,89.31721,0.1268036,0.07592668,0,0,4.01827
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,51.85634,51.85634,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6756399,3.945613,0,0,0,5.359044,89.31721,0.1268036,0,0,0,3.945613
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,50.47837,50.47837,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6756399,3.945613,0,0,0,5.359044,89.31721,0.1268036,0,0,0,3.945613
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,49.08261,49.08261,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6756399,3.945613,0,0,0,5.359044,89.31721,0.1268036,0,0,0,3.945613
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,47.88243,47.88243,0.1125383,0.1125383,0,0,0,0.1125383,0,0,0,0,0.1184614,0.1125383,0,0,0.6756399,3.945613,0,0.1184614,-0.1184614,5.234175,87.23607,0.1268036,0.1237921,0,0,3.945613
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,46.87785,46.87785,0.0857501,0.0857501,0,0,0,0.0857501,0,0,0,0,0.09026326,0.0857501,0,0,0.8072636,3.827152,0,0.09026326,-0.09026326,5.139029,85.65031,0.1268036,0.0943251,0,0,3.827152
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,45.88215,45.88215,0.06057221,0.06057221,0,0,0,0.06057221,0,0,6.938894E-18,0,0.06376022,0.06057221,0,0,0.9075561,3.736888,0,0.06376022,-0.06376022,5.071819,84.53016,0.1268036,0.06662943,0,0,3.736888
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,45.05536,45.05536,0.2720364,0.2720364,0,0,0,0.2720364,0,0,5.551115E-17,0,0.2863541,0.2720364,0,0,0.9784008,3.673128,0,0.2863541,-0.2863541,4.769976,79.49944,0.1268036,0.29924,0,0,3.673128
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.0286717,45.26052,44.73532,0.2121027,0.2121027,0,0,0,0.2121027,13.51784,0,2.775558E-17,0.0286717,0.223266,0.2121027,0,0,1.296572,3.386774,0,0.1945943,-0.1945943,4.564856,76.08077,0.1268036,0.233313,0.02293736,0,3.415446
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1561991,47.12429,44.22858,0.9530372,0.9530372,0,0,0,0.9530372,16.38961,0,0,0.1561991,1.003197,0.9530372,0,0,1.512788,3.19218,0,0.846998,-0.846998,3.672041,61.20056,0.1268036,1.048341,0.1249593,0,3.348379
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.2696549,51.00925,45.88215,0.2029561,0.2029561,0,0,0,0.2029561,132.8637,0,0,0.2696549,0.2136379,0.2029561,0,0,2.453897,2.345182,0.05601699,0,0.05601699,3.725183,62.08627,0.1267896,0.2232517,0.2157239,0,2.614837
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.3753194,57.71967,50.25611,1.114229,1.114229,0,0,0,1.114229,33.68422,0,0,0.3753194,1.172873,1.114229,0,0,2.39788,2.395597,0,0.7975532,-0.7975532,2.884489,48.07471,0.1267896,1.225652,0.3002555,0,2.770916
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.5831866,66.37833,54.0611,0.7705204,0.7705204,0,0,0,0.7705204,75.68736,0,1.110223E-16,0.5831866,0.8110741,0.7705204,0,0,3.28405,1.598044,0,0.2278876,-0.2278876,2.644274,44.07114,0.1267896,0.8475724,0.4665492,0,2.18123
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.4236193,66.34901,57.4038,0,0,0,0,0,0,0,0,0,0.4236193,0,0,0,0,3.537258,1.370156,0.4236193,0,0.4236193,3.046154,50.76914,0.1266837,0,0.3388954,0,1.793776
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3121143,66.55564,59.95528,0.04784317,0.04784317,0,0,0,0.04784317,652.3696,0,0,0.3121143,0.05036123,0.04784317,0,0,3.113639,1.751414,0.261753,0,0.261753,3.294475,54.90781,0.1266183,0.05262749,0.2496914,0,2.063528
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2356342,67.52439,62.50676,0.9427748,0.9427748,0,0,0,0.9427748,24.99369,0,1.110223E-16,0.2356342,0.9923946,0.9427748,0,0,2.851886,1.986991,0,0.7567604,-0.7567604,2.49678,41.61291,0.1266183,1.037052,0.1885074,0,2.222625
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.5194741,75.7597,64.0092,0.3949168,0.3949168,0,0,0,0.3949168,131.5401,0,0,0.5194741,0.4157019,0.3949168,0,0,3.692731,1.230231,0.1037722,0,0.1037722,2.595227,43.25369,0.1265924,0.4344085,0.4155793,0,1.749705
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.2973961,70.89851,64.40926,0.2032567,0.2032567,0,0,0,0.2032567,146.3155,0,0,0.2973961,0.2139545,0.2032567,0,0,3.588959,1.323626,0.08344159,0,0.08344159,2.674386,44.57302,0.1265716,0.2235824,0.2379168,0,1.621022
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.2346773,69.94804,64.86266,0,0,0,0,0,0,0,0,0,0.2346773,0,0,0,0,3.505517,1.398723,0.2346773,0,0.2346773,2.897021,48.28358,0.1265131,0,0.1877418,0,1.633401
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.0508629,65.22583,64.16033,1.080154,1.080154,0,0,0,1.080154,4.708858,0,2.220446E-16,0.0508629,1.137004,1.080154,0,0,3.27084,1.609933,0,1.086141,-1.086141,1.752128,29.20207,0.1265131,1.188169,0.04069032,0,1.660796
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.02628878,62.85278,62.31118,0.6514501,0.6514501,0.425,0,0.172125,0.6514501,4.035425,0,0,0.02628878,0.2383685,0.2264501,0,0,4.477663,0.523792,0,0.2120798,-0.2120798,1.528576,25.47622,0.1265131,0.7165951,0.02103102,1.7,0.5500808
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,60.71095,60.71095,0.5746476,0.5746476,1.7,0,0.5202,0.5746476,0,0,0,0,0,0,1.125352,1.069085,4.713307,0.3117123,1.069085,0,1.069085,2.542799,42.3799,0.1269182,0.6321124,0,1.7,0.3117123
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,58.65732,58.65732,0.1828251,0.1828251,1.635457,0,0.5025797,0.1828251,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.644223,1.273889,1.38,0,1.38,3.851982,64.19957,0.1272946,0.2011077,0,1.7,1.273889
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,56.25697,56.25697,0.1816279,0.1816279,1.634259,0,0.5022528,0.1816279,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.264223,2.515889,1.38,0,1.38,5.161165,86.01924,0.1276683,0.1997907,0,1.7,2.515889
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,53.85663,53.85663,0.05975754,0.05975754,0,0,0,0.05975754,0,0,6.938894E-18,0,0.06290267,0.05975754,0,0,0.8842226,3.757889,0,0.06290267,-0.06290267,5.09486,84.91415,0.1276683,0.06573329,0,0,3.757889
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,51.90968,51.90968,0.2388227,0.2388227,0,0,0,0.2388227,0,0,2.775558E-17,0,0.2513924,0.2388227,0,0,0.9541145,3.694986,0,0.2513924,-0.2513924,4.829869,80.49765,0.1276683,0.262705,0,0,3.694986
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,50.53171,50.53171,0.04620932,0.04620932,0,0,0,0.04620932,0,0,6.938894E-18,0,0.04864139,0.04620932,0,0,1.233439,3.443594,0,0.04864139,-0.04864139,4.778596,79.64311,0.1276683,0.05083025,0,0,3.443594
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,49.13595,49.13595,0.2268669,0.2268669,0,0,0,0.2268669,0,0,2.775558E-17,0,0.2388073,0.2268669,0,0,1.287485,3.394952,0,0.2388073,-0.2388073,4.526871,75.4477,0.1276683,0.2495536,0,0,3.394952
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,47.93578,47.93578,0.005744056,0.005744056,0,0,0,0.005744056,0,0,0,0,0.006046375,0.005744056,0,0,1.552827,3.156145,0,0.006046375,-0.006046375,4.520498,75.34148,0.1276683,0.006318462,0,0,3.156145
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,46.93119,46.93119,0.04789041,0.04789041,0,0,0,0.04789041,0,0,0,0,0.05041096,0.04789041,0,0,1.559545,3.150099,0,0.05041096,-0.05041096,4.46736,74.45585,0.1276683,0.05267945,0,0,3.150099
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,45.93549,45.93549,0.02871647,0.02871647,0,0,0,0.02871647,0,0,0,0,0.03022786,0.02871647,0,0,1.615557,3.099688,0,0.03022786,-0.03022786,4.435497,73.9248,0.1276683,0.03158811,0,0,3.099688
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,45.1087,45.1087,0.1056376,0.1056376,0,0,0,0.1056376,0,0,0,0,0.1111975,0.1056376,0,0,1.649144,3.06946,0,0.1111975,-0.1111975,4.318285,71.97127,0.1276683,0.1162014,0,0,3.06946
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01217004,45.02904,44.80644,0.271648,0.271648,0,0,0,0.271648,4.480076,5.551115E-17,0,0.01217004,0.2859453,0.271648,0,0,1.772696,2.958262,0,0.2737753,-0.2737753,4.0297,67.16153,0.1276683,0.2988129,0.009736031,0,2.970432
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.3839075,51.63832,44.30859,0,0,0,0,0,0,0,0,0,0.3839075,0,0,0,0,2.076891,2.684487,0.3839075,0,0.3839075,4.393907,73.23163,0.1275726,0,0.307126,0,3.068394
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.6599659,59.19205,45.93549,0.5682466,0.5682466,0,0,0,0.5682466,116.1408,0,0,0.6599659,0.5981543,0.5682466,0,0,1.692984,3.030004,0.06181155,0,0.06181155,4.452546,74.20895,0.1275571,0.6250712,0.5279727,0,3.68997
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,0.8623668,68.81774,50.28278,0.6671713,0.6671713,0,0,0,0.6671713,129.2572,0,0,0.8623668,0.7022856,0.6671713,0,0,1.631172,3.085634,0.1600812,0,0.1600812,4.604413,76.74006,0.1275173,0.7338884,0.6898934,0,3.948001
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.12707,80.49093,54.0611,0.09168261,0.09168261,0,0,0,0.09168261,1229.317,0,0,1.12707,0.096508,0.09168261,0,0,1.471091,3.229707,1.030562,0,1.030562,5.582089,93.03463,0.1272612,0.1008509,0.9016557,0,4.356777
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.138979,85.0941,57.4038,0.5899745,0.5899745,0,0,0,0.5899745,193.0557,0.07742413,0,1.138979,0.6210257,0.5899745,0,0,0.4405293,4.157213,0.4405293,0,0.4405293,6.000012,100,0.127152,0.6489719,0.9111834,0,5.296192
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.090889,86.85179,59.95528,0.4865331,0.4865331,0,0,0,0.4865331,224.2168,0.5787489,0,1.090889,0.5121401,0.4865331,0,0,0,4.553689,0,0,0,6.000012,100,0.127152,0.5351864,0.8727112,0,5.644578
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.006337,87.43554,62.50676,0.2286323,0.2286323,0,0,0,0.2286323,440.155,0.765671,0,1.006337,0.2406656,0.2286323,0,0,0,4.553689,0,0,0,6.000012,100,0.127152,0.2514955,0.8050692,0,5.560026
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,0.9302972,86.9676,64.0092,0,0,0,0,0,0,0,0.9302972,0,0.9302972,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.127152,0,0.7442378,0,5.483986
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,0.7472829,82.16196,64.40926,0.5931638,0.5931638,0,0,0,0.5931638,125.9826,0.1229,0,0.7472829,0.6243829,0.5931638,0,0,0,4.553689,0,0,0,6.000012,100,0.127152,0.6524801,0.5978264,0,5.300972
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.6471706,79.97902,64.86266,0.1007502,0.1007502,0,0,0,0.1007502,642.3517,0.5411177,0,0.6471706,0.1060528,0.1007502,0,0,0,4.553689,0,0,0,6.000012,100,0.127152,0.1108252,0.5177365,0,5.20086
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.3184076,71.11928,64.16033,1.910327,1.910327,0.5303271,0,0.2008793,1.910327,16.6677,2.220446E-16,0,0.3184076,1.452632,1.38,0,0,0,4.553689,0,1.134224,-1.134224,4.804435,80.07375,0.127152,2.10136,0.2547261,1.7,4.872097
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.0344087,63.0209,62.31118,1.001267,1.001267,0,0,0,1.001267,3.436516,0,0,0.0344087,1.053965,1.001267,0,0,1.260249,3.419465,0,1.019556,-1.019556,3.729728,62.16201,0.127152,1.101394,0.02752696,0,3.453874
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,60.7554,60.7554,0.6034413,0.6034413,0,0,0,0.6034413,0,0,1.110223E-16,0,0.6352014,0.6034413,0,0,2.393089,2.399909,0,0.6352014,-0.6352014,3.060167,51.00268,0.127152,0.6637855,0,0,2.399909
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,58.71066,58.71066,0.5343394,0.5343394,0,0,0,0.5343394,0,0,0,0,0.5624625,0.5343394,0,0,3.098869,1.764707,0,0.5624625,-0.5624625,2.467279,41.12124,0.127152,0.5877733,0,0,1.764707
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,56.31031,56.31031,0.08738787,0.08738787,0,0,0,0.08738787,0,0,0,0,0.09198724,0.08738787,0,0,3.723827,1.202245,0,0.09198724,-0.09198724,2.370317,39.5052,0.127152,0.09612667,0,0,1.202245
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,53.90997,53.90997,0.07509895,0.07509895,0,0,0,0.07509895,0,0,1.387779E-17,0,0.07905153,0.07509895,0,0,3.826035,1.110257,0,0.07905153,-0.07905153,2.286989,38.11641,0.127152,0.08260885,0,0,1.110257
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,51.95413,51.95413,0.19105,0.19105,0,0,0,0.19105,0,0,0,0,0.2011053,0.19105,0,0,3.91387,1.031206,0,0.2011053,-0.2011053,2.075005,34.58335,0.127152,0.210155,0,0,1.031206
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,50.58504,50.58504,0.1411697,0.1411697,0,0,0,0.1411697,0,0,0,0,0.1485997,0.1411697,0,0,4.137321,0.8301006,0,0.1485997,-0.1485997,1.918368,31.97273,0.127152,0.1552867,0,0,0.8301006
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,49.1804,49.1804,0.1477093,0.1477093,0,0,0,0.1477093,0,0,2.775558E-17,0,0.1554834,0.1477093,0,0,4.302431,0.6815009,0,0.1554834,-0.1554834,1.754474,29.24117,0.127152,0.1624802,0,0,0.6815009
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,47.98023,47.98023,0.05563342,0.05563342,0,0,0,0.05563342,0,0,6.938894E-18,0,0.0585615,0.05563342,0,0,4.475191,0.5260175,0,0.0585615,-0.0585615,1.692744,28.21235,0.127152,0.06119676,0,0,0.5260175
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,46.98453,46.98453,0.1816022,0.1816022,0,0,0,0.1816022,0,0,0,0,0.1911602,0.1816022,0,0,4.540259,0.467456,0,0.1911602,-0.1911602,1.491244,24.85401,0.127152,0.1997624,0,0,0.467456
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,46.00661,46.00661,0.007647353,0.007647353,0,0,0,0.007647353,0,0,8.673617E-19,0,0.008049846,0.007647353,0,0,4.752659,0.2762958,0,0.008049846,-0.008049846,1.482758,24.71259,0.127152,0.008412088,0,0,0.2762958
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,45.17982,45.17982,0.1408845,0.1408845,0,0,0,0.1408845,0,0,2.775558E-17,0,0.1482995,0.1408845,0,0,4.761603,0.268246,0,0.1482995,-0.1482995,1.326437,22.10724,0.127152,0.154973,0,0,0.268246
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.0339589,45.50058,44.87756,0.2761971,0.2761971,1.7,0,0.5202,0.2761971,12.29517,0,0,0.0339589,0,0,1.423803,1.352613,4.926381,0.1199464,1.386572,0,1.386572,2.641855,44.03082,0.1275607,0.3038168,0.02716712,1.7,0.1539053
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2493215,49.06013,44.37971,0,0,1.452632,0,0.4526684,0,0,0,0,0.2493215,0,0,1.452632,1.38,3.539809,1.367861,1.629321,0,1.629321,4.187564,69.7926,0.1277618,0,0.1994572,1.7,1.617182
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.4443025,54.66154,46.00661,0.2463823,0.2463823,1.699014,0,0.5199308,0.2463823,180.3305,2.220446E-16,0,0.4443025,0,0,1.452632,1.38,1.910487,2.83425,1.824302,0,1.824302,5.91825,98.6373,0.1280576,0.2710205,0.355442,1.7,3.278553
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.5552137,61.68169,50.33612,0.1715824,0.1715824,0,0,0,0.1715824,323.5842,0.2884157,0,0.5552137,0.1806131,0.1715824,0,0,0.08618488,4.476122,0.08618488,0,0.08618488,6.000012,100,0.1280363,0.1887407,0.4441709,0,5.031336
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,0.9494946,75.49625,54.0611,1.05615,1.05615,0,0,0,1.05615,89.9015,0,0,0.9494946,1.111737,1.05615,0,0,0,4.553689,0,0.1622421,-0.1622421,5.828994,97.1497,0.1280363,1.161765,0.7595957,0,5.503183
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,0.7617982,74.4193,57.35935,1.008986,1.008986,0,0,0,1.008986,75.50135,0,0,0.7617982,1.062091,1.008986,0,0,0.180269,4.391447,0,0.3002925,-0.3002925,5.512458,91.87411,0.1280363,1.109885,0.6094385,0,5.153245
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,0.9409698,82.28661,59.91083,0.4056458,0.4056458,0,0,0,0.4056458,231.9683,0.00004684699,0,0.9409698,0.4269956,0.4056458,0,0,0.5139274,4.091154,0.5139274,0,0.5139274,6.000012,100,0.1279095,0.4462104,0.7527758,0,5.032124
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,0.8293315,82.1646,62.46231,0.2872276,0.2872276,0,0,0,0.2872276,288.7367,0.5269866,0,0.8293315,0.3023449,0.2872276,0,0,0,4.553689,0,0,0,6.000012,100,0.1279095,0.3159504,0.6634651,0,5.38302
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.6965845,80.26194,63.95586,0.4775259,0.4775259,0,0,0,0.4775259,145.8736,0.1939256,0,0.6965845,0.5026589,0.4775259,0,0,0,4.553689,0,0,0,6.000012,100,0.1279095,0.5252786,0.5572675,0,5.250273
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.567911,77.35792,64.35592,0.2326842,0.2326842,0,0,0,0.2326842,244.0694,0.3229802,0,0.567911,0.2449307,0.2326842,0,0,0,4.553689,0,0,0,6.000012,100,0.1279095,0.2559526,0.4543288,0,5.1216
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.1751314,68.56663,64.80931,0.08023994,0.08023994,0,0,0,0.08023994,218.2597,0.09066834,0,0.1751314,0.08446309,0.08023994,0,0,0,4.553689,0,0,0,6.000012,100,0.1279095,0.08826393,0.1401051,0,4.72882
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.04665653,65.08339,64.10699,0.6172919,0.6172919,0,0,0,0.6172919,7.558261,0,1.110223E-16,0.04665653,0.6497809,0.6172919,0,0,0,4.553689,0,0.6031244,-0.6031244,5.364263,89.40421,0.1279095,0.6790211,0.03732522,0,4.600346
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.0265747,62.85869,62.31118,0.3377568,0.3377568,0,0,0,0.3377568,7.868,0,0,0.0265747,0.3555335,0.3377568,0,0,0.6701382,3.950565,0,0.3289587,-0.3289587,5.01751,83.625,0.1279095,0.3715325,0.02125976,0,3.977139
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,60.7554,60.7554,1.796619,1.796619,0.425,0,0.172125,1.796619,0,0,0,0,1.443809,1.371619,0,0,1.035648,3.621606,0,1.443809,-1.443809,3.495602,58.25991,0.1279095,1.97628,0,1.7,3.621606
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,58.75511,58.75511,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.63988,2.177797,1.38,0,1.38,4.804785,80.07958,0.1281693,0,0,1.7,2.177797
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,56.35477,56.35477,0.7547469,0.7547469,0,0,0,0.7547469,0,0,1.110223E-16,0,0.7944704,0.7547469,0,0,1.25988,3.419797,0,0.7944704,-0.7944704,3.967339,66.12219,0.1281693,0.8302216,0,0,3.419797
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,53.95442,53.95442,0.1087769,0.1087769,0,0,0,0.1087769,0,0,1.387779E-17,0,0.114502,0.1087769,0,0,2.142625,2.625326,0,0.114502,-0.114502,3.846644,64.1106,0.1281693,0.1196546,0,0,2.625326
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,52.00747,52.00747,0.08885947,0.08885947,0,0,0,0.08885947,0,0,1.387779E-17,0,0.09353628,0.08885947,0,0,2.26985,2.510824,0,0.09353628,-0.09353628,3.748048,62.46734,0.1281693,0.09774541,0,0,2.510824
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,50.6295,50.6295,0.1381802,0.1381802,0,0,0,0.1381802,0,0,2.775558E-17,0,0.1454528,0.1381802,0,0,2.373779,2.417288,0,0.1454528,-0.1454528,3.594727,59.912,0.1281693,0.1519982,0,0,2.417288
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,49.23374,49.23374,0.07059273,0.07059273,0,0,0,0.07059273,0,0,0,0,0.07430814,0.07059273,0,0,2.535393,2.271835,0,0.07430814,-0.07430814,3.516399,58.60654,0.1281693,0.07765201,0,0,2.271835
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,48.0069,48.0069,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.617958,2.197527,0,0,0,3.516399,58.60654,0.1281693,0,0,0,2.197527
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,47.0112,47.0112,0.07231487,0.07231487,0,0,0,0.07231487,0,0,1.387779E-17,0,0.07612091,0.07231487,0,0,2.617958,2.197527,0,0.07612091,-0.07612091,3.436161,57.26923,0.1281693,0.07954635,0,0,2.197527
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,46.03328,46.03328,0.03292691,0.03292691,0,0,0,0.03292691,0,0,0,0,0.0346599,0.03292691,0,0,2.702536,2.121406,0,0.0346599,-0.0346599,3.399626,56.66032,0.1281693,0.0362196,0,0,2.121406
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,45.23317,45.23317,0.104113,0.104113,0,0,0,0.104113,0,0,0,0,0.1095926,0.104113,0,0,2.741047,2.086746,0,0.1095926,-0.1095926,3.284105,54.73498,0.1281693,0.1145243,0,0,2.086746
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.009977056,45.14019,44.95757,0.01866102,0.01866102,0,0,0,0.01866102,53.46468,0,0,0.009977056,0.01964318,0.01866102,0,0,2.862817,1.977154,0,0.009666125,-0.009666125,3.273916,54.56516,0.1281693,0.02052712,0.007981645,0,1.987131
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.409964,52.32239,44.45972,0.1838218,0.1838218,0,0,0,0.1838218,223.0226,0,0,0.409964,0.1934966,0.1838218,0,0,2.873557,1.967488,0.2164674,0,0.2164674,3.479275,57.98781,0.128116,0.2022039,0.3279712,0,2.377451
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.7782627,62.01848,46.07773,0.6989625,0.6989625,0,0,0,0.6989625,111.3454,0,0,0.7782627,0.73575,0.6989625,0,0,2.65709,2.162308,0.04251271,0,0.04251271,3.519607,58.65999,0.1281056,0.7688587,0.6226102,0,2.940571
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,0.928746,70.571,50.3539,0.2658024,0.2658024,0,0,0,0.2658024,349.4123,0,0,0.928746,0.279792,0.2658024,0,0,2.614577,2.20057,0.6489541,0,0.6489541,4.135258,68.92084,0.1279461,0.2923826,0.7429968,0,3.129316
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.148337,81.1214,54.0611,0.1936088,0.1936088,0,0,0,0.1936088,593.1224,0,0,1.148337,0.2037987,0.1936088,0,0,1.965623,2.784628,0.9445382,0,0.9445382,5.031326,83.85526,0.1277147,0.2129696,0.9186696,0,3.932965
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.184924,86.48946,57.35935,0,0,0,0,0,0,0,0.1638394,0,1.184924,0,0,0,0,1.021085,3.634713,1.021085,0,1.021085,6.000012,100,0.1274655,0,0.9479392,0,4.819637
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.241675,91.7842,59.91083,0.7439286,0.7439286,0,0,0,0.7439286,166.9078,0.4585923,0,1.241675,0.7830827,0.7439286,0,0,0,4.553689,0,0,0,6.000012,100,0.1274655,0.8183214,0.99334,0,5.795364
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,0.951462,85.70699,62.46231,0,0,0,0,0,0,0,0.951462,0,0.951462,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1274655,0,0.7611696,0,5.505151
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.073365,91.42731,63.95586,1.478281,1.478281,0.425,0,0.172125,1.478281,72.609,0,2.220446E-16,1.073365,1.108717,1.053281,0,0,0,4.553689,0,0.03535176,-0.03535176,5.962748,99.37894,0.1274655,1.626109,0.8586919,1.7,5.627054
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,0.9102399,86.85175,64.40926,0.44895,0.44895,0,0,0,0.44895,202.7486,0.3983813,0,0.9102399,0.4725789,0.44895,0,0,0.03927974,4.518337,0.03927974,0,0.03927974,6.000012,100,0.1274559,0.493845,0.728192,0,5.428577
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.6609222,80.28312,64.80931,0.08847089,0.08847089,0,0,0,0.08847089,747.0505,0.567795,0,0.6609222,0.09312725,0.08847089,0,0,0,4.553689,0,0,0,6.000012,100,0.1274559,0.09731798,0.5287378,0,5.214611
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.2801979,70.18947,64.10699,0.2769791,0.2769791,0,0,0,0.2769791,101.1621,0,0,0.2801979,0.2915569,0.2769791,0,0,0,4.553689,0,0.01135906,-0.01135906,5.988039,99.80045,0.1274559,0.304677,0.2241583,0,4.833887
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.03305564,62.99285,62.31118,0.7978474,0.7978474,0,0,0,0.7978474,4.143103,0,2.220446E-16,0.03305564,0.8398393,0.7978474,0,0,0.01262118,4.54233,0,0.8067837,-0.8067837,5.137614,85.62672,0.1274559,0.8776321,0.02644451,0,4.575386
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,60.7554,60.7554,0.5007506,0.5007506,0,0,0,0.5007506,0,0,1.110223E-16,0,0.5271059,0.5007506,0,0,0.9090475,3.735546,0,0.5271059,-0.5271059,4.581995,76.36644,0.1274559,0.5508257,0,0,3.735546
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,58.75511,58.75511,1.183376,1.183376,0,0,0,1.183376,0,0,2.220446E-16,0,1.245659,1.183376,0,0,1.494721,3.20844,0,1.245659,-1.245659,3.268956,54.48249,0.1274559,1.301713,0,0,3.20844
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,56.40811,56.40811,1.182207,1.182207,0,0,0,1.182207,0,0,2.220446E-16,0,1.244428,1.182207,0,0,2.878786,1.962782,0,1.244428,-1.244428,1.957214,32.62016,0.1274559,1.300427,0,0,1.962782
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,54.00776,54.00776,0.1824958,0.1824958,0,0,0,0.1824958,0,0,0,0,0.1921008,0.1824958,0,0,4.261484,0.7183536,0,0.1921008,-0.1921008,1.754721,29.2453,0.1274559,0.2007454,0,0,0.7183536
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,52.06081,52.06081,0.1409237,0.1409237,0,0,0,0.1409237,0,0,2.775558E-17,0,0.1483407,0.1409237,0,0,4.474929,0.5262527,0,0.1483407,-0.1483407,1.598357,26.63922,0.1274559,0.155016,0,0,0.5262527
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,50.65617,50.65617,0.08222068,0.08222068,0,0,0,0.08222068,0,0,0,0,0.08654808,0.08222068,0,0,4.639752,0.377912,0,0.08654808,-0.08654808,1.507127,25.11873,0.1274559,0.09044275,0,0,0.377912
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,49.27819,49.27819,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.735917,0.2913639,0,0,0,1.507127,25.11873,0.1274559,0,0,0,0.2913639
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,48.06024,48.06024,0.103643,0.103643,0,0,0,0.103643,0,0,0,0,0.1090979,0.103643,0,0,4.735917,0.2913639,0,0.1090979,-0.1090979,1.392128,23.20208,0.1274559,0.1140073,0,0,0.2913639
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,47.05565,47.05565,0.03867384,0.03867384,0,0,0,0.03867384,0,0,6.938894E-18,0,0.04070931,0.03867384,0,0,4.857137,0.182266,0,0.04070931,-0.04070931,1.349216,22.48689,0.1274559,0.04254123,0,0,0.182266
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,46.07773,46.07773,0.03494382,0.03494382,0,0,0,0.03494382,0,0,0,0,0.03678297,0.03494382,0,0,4.902369,0.1415567,0,0.03678297,-0.03678297,1.310444,21.84068,0.1274559,0.0384382,0,0,0.1415567
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,45.30429,45.30429,0.09256532,0.09256532,1.545197,0,0.4779387,0.09256532,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.943239,0.1047737,1.38,0,1.38,2.619627,43.66035,0.1277683,0.1018218,0,1.7,0.1047737
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.0350267,45.672,45.02869,0.2310461,0.2310461,1.683678,0,0.515744,0.2310461,15.16005,2.220446E-16,0,0.0350267,0,0,1.452632,1.38,3.563239,1.346774,1.415027,0,1.415027,3.962039,66.03384,0.1281504,0.2541507,0.02802136,1.7,1.3818
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.2946453,50.09978,44.53085,0,0,1.452632,0,0.4526684,0,0,0,0,0.2946453,0,0,1.452632,1.38,2.148212,2.620298,1.674645,0,1.674645,5.550747,92.51226,0.1283344,0,0.2357163,1.7,2.914943
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.5284758,56.55784,46.13107,0.4379291,0.4379291,0,0,0,0.4379291,120.6761,0,0,0.5284758,0.460978,0.4379291,0,0,0.4735671,4.127479,0.06749777,0,0.06749777,5.614781,93.57949,0.1283179,0.481722,0.4227806,0,4.655954
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,0.8497317,68.67904,50.43391,0.1686783,0.1686783,0,0,0,0.1686783,503.7588,0.2661063,0,0.8497317,0.1775561,0.1686783,0,0,0.4060693,4.188227,0.4060693,0,0.4060693,6.000012,100,0.1282193,0.1855461,0.6797854,0,5.037958
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.137509,80.85552,54.10555,0,0,0,0,0,0,0,1.137509,0,1.137509,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1282193,0,0.9100075,0,5.691198
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.138506,85.07936,57.4038,1.155389,1.155389,0,0,0,1.155389,98.53877,0,0,1.138506,1.216199,1.155389,0,0,0,4.553689,0,0.07769286,-0.07769286,5.918117,98.63508,0.1282193,1.270928,0.9108052,0,5.692195
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.135413,88.27272,59.95528,0.5664883,0.5664883,0,0,0,0.5664883,200.43,0.4527838,0,1.135413,0.5963035,0.5664883,0,0,0.08632539,4.475996,0.08632539,0,0.08632539,6.000012,100,0.1281984,0.6231371,0.9083301,0,5.611409
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.188852,93.39233,62.46231,0,0,0,0,0,0,0,1.188852,0,1.188852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1281984,0,0.9510818,0,5.742541
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.021706,89.81289,64.0092,0,0,0,0,0,0,0,1.021706,0,1.021706,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1281984,0,0.8173649,0,5.575395
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,0.8975099,86.47018,64.40926,0.4509125,0.4509125,0,0,0,0.4509125,199.043,0.4228652,0,0.8975099,0.4746447,0.4509125,0,0,0,4.553689,0,0,0,6.000012,100,0.1281984,0.4960037,0.7180079,0,5.451199
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.6430637,79.87055,64.86266,0.1401028,0.1401028,0,0,0,0.1401028,458.9941,0.495587,0,0.6430637,0.1474766,0.1401028,0,0,0,4.553689,0,0,0,6.000012,100,0.1281984,0.1541131,0.5144509,0,5.196753
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.2751301,70.13023,64.16033,0.195225,0.195225,0,0,0,0.195225,140.9297,0.06963009,0,0.2751301,0.2055001,0.195225,0,0,0,4.553689,0,0,0,6.000012,100,0.1281984,0.2147475,0.2201041,0,4.828819
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.02812164,62.93532,62.35563,0.2656425,0.2656425,0,0,0,0.2656425,10.58627,0,0,0.02812164,0.2796237,0.2656425,0,0,0,4.553689,0,0.251502,-0.251502,5.734906,95.58157,0.1281984,0.2922067,0.02249731,0,4.58181
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,60.80874,60.80874,0.2197676,0.2197676,0,0,0,0.2197676,0,0,2.775558E-17,0,0.2313344,0.2197676,0,0,0.2794467,4.302187,0,0.2313344,-0.2313344,5.491058,91.51745,0.1281984,0.2417444,0,0,4.302187
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,58.80845,58.80845,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5364848,4.070853,0,0,0,5.491058,91.51745,0.1281984,0,0,0,4.070853
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,56.46144,56.46144,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5364848,4.070853,0,0,0,5.491058,91.51745,0.1281984,0,0,0,4.070853
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,54.0611,54.0611,0.1878138,0.1878138,0,0,0,0.1878138,0,0,2.775558E-17,0,0.1976988,0.1878138,0,0,0.5364848,4.070853,0,0.1976988,-0.1976988,5.282665,88.04424,0.1281984,0.2065952,0,0,4.070853
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,52.10527,52.10527,0.05605391,0.05605391,0,0,0,0.05605391,0,0,6.938894E-18,0,0.05900412,0.05605391,0,0,0.7561502,3.873154,0,0.05900412,-0.05900412,5.220469,87.00764,0.1281984,0.06165931,0,0,3.873154
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,50.73618,50.73618,0.1898293,0.1898293,0,0,0,0.1898293,0,0,2.775558E-17,0,0.1998203,0.1898293,0,0,0.8217103,3.81415,0,0.1998203,-0.1998203,5.00984,83.49717,0.1281984,0.2088122,0,0,3.81415
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,49.33154,49.33154,0.0774705,0.0774705,0,0,0,0.0774705,0,0,1.387779E-17,0,0.0815479,0.0774705,0,0,1.043733,3.614329,0,0.0815479,-0.0815479,4.923881,82.06452,0.1281984,0.08521756,0,0,3.614329
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,48.10469,48.10469,0.171524,0.171524,0,0,0,0.171524,0,0,2.775558E-17,0,0.1805515,0.171524,0,0,1.134342,3.532782,0,0.1805515,-0.1805515,4.733563,78.89256,0.1281984,0.1886764,0,0,3.532782
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,47.10899,47.10899,0.181876,0.181876,0,0,0,0.181876,0,0,2.775558E-17,0,0.1914485,0.181876,0,0,1.334954,3.35223,0,0.1914485,-0.1914485,4.531759,75.52916,0.1281984,0.2000637,0,0,3.35223
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,46.13107,46.13107,0.1097369,0.1097369,0,0,0,0.1097369,0,0,0,0,0.1155125,0.1097369,0,0,1.547675,3.160781,0,0.1155125,-0.1155125,4.409998,73.49982,0.1281984,0.1207106,0,0,3.160781
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,45.33096,45.33096,0.08205204,0.08205204,0,0,0,0.08205204,0,0,1.387779E-17,0,0.08637057,0.08205204,0,0,1.676022,3.045269,0,0.08637057,-0.08637057,4.318955,71.98244,0.1281984,0.09025725,0,0,3.045269
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.02730271,45.5832,45.08204,0.1295793,0.1295793,0,0,0,0.1295793,21.07027,0,2.775558E-17,0.02730271,0.1363993,0.1295793,0,0,1.771989,2.958898,0,0.1090966,-0.1090966,4.203957,70.06581,0.1281984,0.1425373,0.02184217,0,2.986201
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2422604,49.16173,44.61086,0.8230838,0.8230838,0,0,0,0.8230838,29.43326,0,0,0.2422604,0.866404,0.8230838,0,0,1.893208,2.849802,0,0.6241436,-0.6241436,3.546052,59.10075,0.1281984,0.9053922,0.1938083,0,3.092062
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3099133,52.12028,46.18441,0.3343797,0.3343797,0,0,0,0.3343797,92.68305,0,0,0.3099133,0.3519786,0.3343797,0,0,2.586701,2.225658,0,0.04206533,-0.04206533,3.501711,58.36174,0.1281984,0.3678176,0.2479306,0,2.535572
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.5144302,60.91724,50.46058,1.186762,1.186762,0,0,0,1.186762,43.34738,0,0,0.5144302,1.249223,1.186762,0,0,2.63344,2.183593,0,0.7347929,-0.7347929,2.727172,45.45277,0.1281984,1.305438,0.4115442,0,2.698023
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,0.7737924,71.00275,54.10555,0.43285,0.43285,0,0,0,0.43285,178.7669,0,0,0.7737924,0.4556316,0.43285,0,0,3.449877,1.4488,0.3181608,0,0.3181608,3.029006,50.48333,0.1281212,0.476135,0.6190339,0,2.222592
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,0.9490997,79.48915,57.4038,0.01090469,0.01090469,0,0,0,0.01090469,8703.589,0,0,0.9490997,0.01147863,0.01090469,0,0,3.131716,1.735145,0.9376211,0,0.9376211,3.918511,65.30839,0.1278944,0.01199516,0.7592797,0,2.684244
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,0.8914228,80.93037,59.95528,0.2149832,0.2149832,0,0,0,0.2149832,414.6477,0,0,0.8914228,0.2262981,0.2149832,0,0,2.194095,2.579004,0.6651247,0,0.6651247,4.549504,75.82491,0.1277339,0.2364815,0.7131382,0,3.470427
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.105508,90.61055,62.50676,0.9895563,0.9895563,0,0,0,0.9895563,111.7175,0,0,1.105508,1.041638,0.9895563,0,0,1.52897,3.177616,0.06386958,0,0.06386958,4.610096,76.83478,0.1277186,1.088512,0.8844062,0,4.283123
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.094371,92.19824,64.0092,0.686015,0.686015,0,0,0,0.686015,159.5259,0,0,1.094371,0.722121,0.686015,0,0,1.4651,3.235099,0.3722503,0,0.3722503,4.963243,82.72056,0.127629,0.7546164,0.875497,0,4.32947
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,0.9325776,87.52818,64.40926,0,0,0,0,0,0,0,0,0,0.9325776,0,0,0,0,1.09285,3.570124,0.9325776,0,0.9325776,5.847964,97.46587,0.1274051,0,0.7460621,0,4.502701
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.5324997,77.02305,64.86266,0.6582466,0.6582466,0,0,0,0.6582466,80.89668,1.110223E-16,0,0.5324997,0.6928912,0.6582466,0,0,0.1602725,4.409444,0,0.1603915,-0.1603915,5.678897,94.64809,0.1274051,0.7240713,0.4259997,0,4.941943
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.2953746,70.59103,64.16033,0.5621353,0.5621353,0,0,0,0.5621353,52.54512,0,1.110223E-16,0.2953746,0.5917214,0.5621353,0,0,0.3384853,4.249052,0,0.2963467,-0.2963467,5.36652,89.44182,0.1274051,0.6183488,0.2362997,0,4.544427
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.02938843,62.96155,62.35563,0.3698804,0.3698804,0,0,0,0.3698804,7.945387,0,5.551115E-17,0.02938843,0.3893478,0.3698804,0,0,0.6677594,3.952705,0,0.3599594,-0.3599594,4.987089,83.11799,0.1274051,0.4068685,0.02351075,0,3.982094
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,60.86208,60.86208,0.6637443,0.6637443,0,0,0,0.6637443,0,0,1.110223E-16,0,0.6986781,0.6637443,0,0,1.067714,3.592746,0,0.6986781,-0.6986781,4.250618,70.84349,0.1274051,0.7301187,0,0,3.592746
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,58.86179,58.86179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.844023,2.894068,0,0,0,4.250618,70.84349,0.1274051,0,0,0,2.894068
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,56.46144,56.46144,0.9968846,0.9968846,0,0,0,0.9968846,0,0,2.220446E-16,0,1.049352,0.9968846,0,0,1.844023,2.894068,0,1.049352,-1.049352,3.144503,52.40829,0.1274051,1.096573,0,0,2.894068
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,54.0611,54.0611,0.1628576,0.1628576,0,0,0,0.1628576,0,0,0,0,0.171429,0.1628576,0,0,3.00997,1.844716,0,0.171429,-0.171429,2.963801,49.39659,0.1274051,0.1791433,0,0,1.844716
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,52.10527,52.10527,0.1539973,0.1539973,0,0,0,0.1539973,0,0,2.775558E-17,0,0.1621024,0.1539973,0,0,3.200447,1.673287,0,0.1621024,-0.1621024,2.79293,46.54875,0.1274051,0.1693971,0,0,1.673287
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,50.75396,50.75396,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.380561,1.511184,0,0,0,2.79293,46.54875,0.1274051,0,0,0,1.511184
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,49.3582,49.3582,0.1798226,0.1798226,0,0,0,0.1798226,0,0,2.775558E-17,0,0.1892869,0.1798226,0,0,3.380561,1.511184,0,0.1892869,-0.1892869,2.593405,43.22332,0.1274051,0.1978048,0,0,1.511184
