Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,48.13136,48.13136,0.1150345,0.1150345,0,0,0,0.1150345,0,0,0,0,0.1210889,0.1150345,0,0,3.59088,1.321897,0,0.1210889,-0.1210889,2.465765,41.09601,0.1274051,0.1265379,0,0,1.321897
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,47.13566,47.13566,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.725423,1.200808,0,0,0,2.465765,41.09601,0.1274051,0,0,0,1.200808
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,46.15775,46.15775,0.1099702,0.1099702,0,0,0,0.1099702,0,0,1.387779E-17,0,0.1157582,0.1099702,0,0,3.725423,1.200808,0,0.1157582,-0.1157582,2.343746,39.06235,0.1274051,0.1209673,0,0,1.200808
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,45.3843,45.3843,0.009312892,0.009312892,0,0,0,0.009312892,0,0,1.734723E-18,0,0.009803044,0.009312892,0,0,3.854043,1.08505,0,0.009803044,-0.009803044,2.333412,38.89013,0.1274051,0.01024418,0,0,1.08505
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.01501062,45.4106,45.13538,0.1344803,0.1344803,0,0,0,0.1344803,11.16195,0,0,0.01501062,0.1415582,0.1344803,0,0,3.864935,1.075247,0,0.1265476,-0.1265476,2.20002,36.66692,0.1274051,0.1479283,0.01200849,0,1.090258
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.40216,52.37077,44.65531,0.7608048,0.7608048,0,0,0,0.7608048,52.85982,0,1.110223E-16,0.40216,0.8008471,0.7608048,0,0,4.005544,0.9486996,0,0.3986871,-0.3986871,1.779766,29.66272,0.1274051,0.8368853,0.321728,0,1.35086
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.6677024,59.68639,46.22887,0.7127622,0.7127622,1.7,0,0.5202,0.7127622,93.67815,0,0,0.6677024,0,0,0.9872378,0.9378759,4.448529,0.5500125,1.605578,0,1.605578,3.302952,55.04909,0.1277468,0.7840384,0.5341619,1.7,1.217715
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,0.9393939,70.96893,50.46058,0.4798256,0.4798256,1.7,0,0.5202,0.4798256,195.7782,0,0,0.9393939,0,0,1.220174,1.159166,2.842951,1.995033,2.09856,0,2.09856,5.29382,88.23016,0.1279684,0.5278081,0.7515151,1.7,2.934427
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.128128,80.52214,54.0611,0.2898125,0.2898125,0,0,0,0.2898125,389.2615,0.07867115,0,1.128128,0.3050658,0.2898125,0,0,0.7443914,3.883737,0.7443914,0,0.7443914,6.000012,100,0.1277907,0.3187937,0.9025027,0,5.011865
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.255406,88.8053,57.35935,0.9857741,0.9857741,0,0,0,0.9857741,127.3523,0.2177488,0,1.255406,1.037657,0.9857741,0,0,0,4.553689,0,0,0,6.000012,100,0.1277907,1.084352,1.004325,0,5.809095
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.263338,92.54689,59.91083,0.538649,0.538649,0,0,0,0.538649,234.5382,0.6963388,0,1.263338,0.5669989,0.538649,0,0,0,4.553689,0,0,0,6.000012,100,0.1277907,0.5925139,1.01067,0,5.817027
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.234326,95.01971,62.46231,1.089089,1.089089,0,0,0,1.089089,113.3356,0.08791657,0,1.234326,1.14641,1.089089,0,0,0,4.553689,0,0,0,6.000012,100,0.1277907,1.197998,0.9874611,0,5.788015
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.087054,91.95257,64.0092,0.4825451,0.4825451,0,0,0,0.4825451,225.2751,0.5791116,0,1.087054,0.5079423,0.4825451,0,0,0,4.553689,0,0,0,6.000012,100,0.1277907,0.5307996,0.8696431,0,5.640743
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,0.9327762,87.53423,64.40926,1.393021,1.393021,0.425,0,0.172125,1.393021,66.96066,0,0,0.9327762,1.01897,0.968021,0,0,0,4.553689,0,0.08619336,-0.08619336,5.909156,98.48574,0.1277907,1.532323,0.7462209,1.7,5.486465
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.6262552,79.42872,64.86266,0.7156671,0.7156671,0,0,0,0.7156671,87.50649,0,0,0.6262552,0.7533338,0.7156671,0,0,0.0957704,4.467495,0,0.1270786,-0.1270786,5.775204,96.2532,0.1277907,0.7872338,0.5010042,0,5.093751
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.3135961,71.00858,64.16033,0.006095702,0.006095702,0,0,0,0.006095702,5144.544,0.0702107,0,0.3135961,0.006416529,0.006095702,0,0,0.2369688,4.340417,0.2369688,0,0.2369688,6.000012,100,0.1277343,0.006705272,0.2508769,0,4.654013
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.03618256,63.10236,62.35563,0.9926269,0.9926269,0,0,0,0.9926269,3.645132,0,0,0.03618256,1.04487,0.9926269,0,0,0,4.553689,0,1.008688,-1.008688,4.936762,82.2792,0.1277343,1.09189,0.02894605,0,4.589871
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,60.86208,60.86208,0.4696996,0.4696996,0,0,0,0.4696996,0,0,5.551115E-17,0,0.4944206,0.4696996,0,0,1.120764,3.545001,0,0.4944206,-0.4944206,4.415596,73.59313,0.1277343,0.5166695,0,0,3.545001
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,58.86179,58.86179,0.7839462,0.7839462,0,0,0,0.7839462,0,0,0,0,0.8252065,0.7839462,0,0,1.67012,3.050581,0,0.8252065,-0.8252065,3.545753,59.09576,0.1277343,0.8623408,0,0,3.050581
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,56.5059,56.5059,0.1764605,0.1764605,0,0,0,0.1764605,0,0,2.775558E-17,0,0.1857479,0.1764605,0,0,2.587017,2.225374,0,0.1857479,-0.1857479,3.349957,55.83251,0.1277343,0.1941065,0,0,2.225374
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,54.0611,54.0611,0.1992379,0.1992379,0,0,0,0.1992379,0,0,2.775558E-17,0,0.2097241,0.1992379,0,0,2.793403,2.039626,0,0.2097241,-0.2097241,3.128889,52.14804,0.1277343,0.2191617,0,0,2.039626
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,52.15861,52.15861,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.02643,1.829902,0,0,0,3.128889,52.14804,0.1277343,0,0,0,1.829902
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,50.75396,50.75396,0.244178,0.244178,0,0,0,0.244178,0,0,2.775558E-17,0,0.2570294,0.244178,0,0,3.02643,1.829902,0,0.2570294,-0.2570294,2.857956,47.6325,0.1277343,0.2685958,0,0,1.829902
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,49.3582,49.3582,0.04115317,0.04115317,0,0,0,0.04115317,0,0,0,0,0.04331913,0.04115317,0,0,3.312018,1.572873,0,0.04331913,-0.04331913,2.812293,46.87146,0.1277343,0.04526849,0,0,1.572873
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,48.15803,48.15803,0.235045,0.235045,0,0,0,0.235045,0,0,2.775558E-17,0,0.2474158,0.235045,0,0,3.360151,1.529553,0,0.2474158,-0.2474158,2.551494,42.52482,0.1277343,0.2585495,0,0,1.529553
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,47.15344,47.15344,0.2858955,0.2858955,0,0,0,0.2858955,0,0,5.551115E-17,0,0.3009427,0.2858955,0,0,3.635057,1.282138,0,0.3009427,-0.3009427,2.234273,37.2378,0.1277343,0.3144851,0,0,1.282138
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,46.18441,46.18441,0.07988296,0.07988296,0,0,0,0.07988296,0,0,0,0,0.08408733,0.07988296,0,0,3.969438,0.981195,0,0.08408733,-0.08408733,2.145637,35.76054,0.1277343,0.08787125,0,0,0.981195
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,45.42875,45.42875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.062868,0.8971077,0,0,0,2.145637,35.76054,0.1277343,0,0,0,0.8971077
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.01964782,45.54038,45.17982,0,0,0,0,0,0,0,0,0,0.01964782,0,0,0,0,4.062868,0.8971077,0.01964782,0,0.01964782,2.164276,36.0712,0.1277296,0,0.01571826,0,0.9167555
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.3675387,51.73011,44.70864,0.3682836,0.3682836,0,0,0,0.3682836,99.79774,0,0,0.3675387,0.3876669,0.3682836,0,0,4.04322,0.9147907,0,0.02012822,-0.02012822,2.143059,35.71759,0.1277296,0.4051119,0.294031,0,1.282329
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.7063687,60.55068,46.22887,0.6497389,0.6497389,0,0,0,0.6497389,108.7158,0,0,0.7063687,0.6839357,0.6497389,0,0,4.065585,0.8946625,0.022433,0,0.022433,2.164341,36.07228,0.1277243,0.7147128,0.5650949,0,1.601031
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,0.9095619,70.20779,50.46058,0,0,0,0,0,0,0,0,0,0.9095619,0,0,0,0,4.043152,0.9148522,0.9095619,0,0.9095619,3.027227,50.45369,0.127508,0,0.7276495,0,1.824414
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.134768,80.71827,54.0611,1.08664,1.08664,0,0,0,1.08664,104.429,2.220446E-16,0,1.134768,1.143832,1.08664,0,0,3.13359,1.733458,0,0.009064081,-0.009064081,3.017673,50.29445,0.127508,1.195304,0.9078143,0,2.868226
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.19657,86.86451,57.35935,1.217639,1.217639,0,0,0,1.217639,98.26969,0,0,1.19657,1.281725,1.217639,0,0,3.143661,1.724394,0,0.08515523,-0.08515523,2.927912,48.79843,0.127508,1.339403,0.9572561,0,2.920964
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.130887,87.99969,59.85749,0,0,0,0,0,0,0,0,0,1.130887,0,0,0,0,3.238278,1.639239,1.130887,0,1.130887,4.000765,66.67929,0.1272402,0,0.9047098,0,2.770126
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.094629,90.12534,62.40897,0.4424657,0.4424657,0,0,0,0.4424657,247.393,0,0,1.094629,0.4657534,0.4424657,0,0,2.107391,2.657037,0.6288759,0,0.6288759,4.59737,76.62267,0.1270918,0.4867123,0.8757035,0,3.751666
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,0.9786333,88.38555,63.95586,0.3405653,0.3405653,0,0,0,0.3405653,287.3556,0,0,0.9786333,0.3584898,0.3405653,0,0,1.478515,3.223025,0.6201435,0,0.6201435,5.185689,86.42798,0.1269457,0.3746218,0.7829067,0,4.201659
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,0.8986254,86.43867,64.35592,0.8743353,0.8743353,0,0,0,0.8743353,102.7781,0,0,0.8986254,0.9203529,0.8743353,0,0,0.8583716,3.781155,0,0.02172756,-0.02172756,5.162786,86.04626,0.1269457,0.9617688,0.7189003,0,4.67978
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.6570856,80.18121,64.80931,1.016216,1.016216,0,0,0,1.016216,64.66005,0,0,0.6570856,1.069701,1.016216,0,0,0.8825133,3.759427,0,0.4126152,-0.4126152,4.727852,78.79737,0.1269457,1.117837,0.5256685,0,4.416512
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.3253389,71.27908,64.16033,0.02437556,0.02437556,0,0,0,0.02437556,1334.693,0,0,0.3253389,0.02565848,0.02437556,0,0,1.340975,3.346812,0.2996804,0,0.2996804,5.012154,83.53573,0.1268753,0.02681312,0.2602711,0,3.672151
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03229663,63.02179,62.35563,0,0,0,0,0,0,0,0,0,0.03229663,0,0,0,0,1.041294,3.616524,0.03229663,0,0.03229663,5.042793,84.04638,0.1268677,0,0.0258373,0,3.648821
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,60.86208,60.86208,0.2340037,0.2340037,0,0,0,0.2340037,0,0,2.775558E-17,0,0.2463197,0.2340037,0,0,1.008998,3.645591,0,0.2463197,-0.2463197,4.783149,79.71899,0.1268677,0.2574041,0,0,3.645591
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,58.86179,58.86179,1.23418,1.23418,0,0,0,1.23418,0,0,2.220446E-16,0,1.299137,1.23418,0,0,1.282686,3.399271,0,1.299137,-1.299137,3.413738,56.89552,0.1268677,1.357598,0,0,3.399271
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,56.46144,56.46144,1.272316,1.272316,0.425,0,0.172125,1.272316,0,0,2.220446E-16,0,0.8919117,0.8473161,0,0,2.726172,2.100134,0,0.8919117,-0.8919117,2.473581,41.22626,0.1268677,1.399548,0,1.7,2.100134
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,54.00776,54.00776,0.1997431,0.1997431,1.652375,0,0.5071983,0.1997431,0,0,0,0,0,0,1.452632,1.38,3.717185,1.208223,1.38,0,1.38,3.782764,63.04594,0.127232,0.2197174,0,1.7,1.208223
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,52.10527,52.10527,0.1918161,0.1918161,1.644448,0,0.5050342,0.1918161,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.337185,2.450222,1.38,0,1.38,5.091947,84.86561,0.12759,0.2109977,0,1.7,2.450222
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,50.73618,50.73618,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9571849,3.692223,0,0,0,5.091947,84.86561,0.12759,0,0,0,3.692223
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,49.33154,49.33154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9571849,3.692223,0,0,0,5.091947,84.86561,0.12759,0,0,0,3.692223
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,48.13136,48.13136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9571849,3.692223,0,0,0,5.091947,84.86561,0.12759,0,0,0,3.692223
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,47.15344,47.15344,0.1824647,0.1824647,0,0,0,0.1824647,0,0,0,0,0.1920681,0.1824647,0,0,0.9571849,3.692223,0,0.1920681,-0.1920681,4.889489,81.49133,0.12759,0.2007111,0,0,3.692223
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,46.18441,46.18441,0.1601186,0.1601186,0,0,0,0.1601186,0,0,2.775558E-17,0,0.1685459,0.1601186,0,0,1.170594,3.500154,0,0.1685459,-0.1685459,4.711826,78.53028,0.12759,0.1761305,0,0,3.500154
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,45.45542,45.45542,0.08432075,0.08432075,0,0,0,0.08432075,0,0,0,0,0.08875868,0.08432075,0,0,1.357867,3.331609,0,0.08875868,-0.08875868,4.618266,76.97095,0.12759,0.09275283,0,0,3.331609
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03506816,45.85131,45.2065,0.0003902835,0.0003902835,0,0,0,0.0003902835,8985.304,0,0,0.03506816,0.0004108248,0.0003902835,0,0,1.456488,3.24285,0.03465733,0,0.03465733,4.651145,77.51893,0.1275819,0.0004293119,0.02805453,0,3.277918
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1565668,47.62049,44.70864,0.3103748,0.3103748,0,0,0,0.3103748,50.44445,0,0,0.1565668,0.3267103,0.3103748,0,0,1.421831,3.274041,0,0.1701435,-0.1701435,4.471798,74.52982,0.1275819,0.3414123,0.1252535,0,3.430608
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.4296495,54.62286,46.25554,0.3171817,0.3171817,0,0,0,0.3171817,135.4585,0,0,0.4296495,0.3338754,0.3171817,0,0,1.610879,3.103898,0.09577403,0,0.09577403,4.562657,76.04414,0.1275593,0.3488998,0.3437196,0,3.533547
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.5701933,62.12123,50.43391,0.6937729,0.6937729,0,0,0,0.6937729,82.18731,0,0,0.5701933,0.7302873,0.6937729,0,0,1.515105,3.190095,0,0.160094,-0.160094,4.393904,73.23158,0.1275593,0.7631502,0.4561546,0,3.760288
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,0.7844754,71.15765,54.00776,0.3834831,0.3834831,0,0,0,0.3834831,204.5658,0,0,0.7844754,0.4036664,0.3834831,0,0,1.692987,3.030001,0.380809,0,0.380809,4.755171,79.25269,0.1274699,0.4218314,0.6275803,0,3.814476
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.625634,70.91465,57.26156,0.06830145,0.06830145,0,0,0,0.06830145,915.9893,0,0,0.625634,0.07189627,0.06830145,0,0,1.312178,3.372729,0.5537378,0,0.5537378,5.280492,88.00803,0.1273401,0.0751316,0.5005072,0,3.998363
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.5118378,70.98883,59.81304,0.07292036,0.07292036,0,0,0,0.07292036,701.9134,0,0,0.5118378,0.07675827,0.07292036,0,0,0.7584403,3.871093,0.4350795,0,0.4350795,5.693245,94.88723,0.1272383,0.0802124,0.4094702,0,4.38293
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1430262,65.35455,62.35563,0,0,0,0,0,0,0,0,0,0.1430262,0,0,0,0,0.3233608,4.262664,0.1430262,0,0.1430262,5.828932,97.14867,0.1272049,0,0.114421,0,4.40569
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1520524,67.08575,63.85807,0.8553725,0.8553725,0,0,0,0.8553725,17.77616,0,0,0.1520524,0.9003922,0.8553725,0,0,0.1803346,4.391388,0,0.7483398,-0.7483398,5.040112,84.0017,0.1272049,0.9409098,0.1216419,0,4.54344
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.3843416,72.81684,64.31146,0.2655138,0.2655138,0,0,0,0.2655138,144.7539,0,0,0.3843416,0.2794882,0.2655138,0,0,1.011823,3.643048,0.1048534,0,0.1048534,5.139585,85.65958,0.1271804,0.2920652,0.3074733,0,4.02739
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.1772131,68.5577,64.75597,0.1994003,0.1994003,0,0,0,0.1994003,88.87304,0,0,0.1772131,0.209895,0.1994003,0,0,0.9069698,3.737416,0,0.03268195,-0.03268195,5.105135,85.08541,0.1271804,0.2193403,0.1417705,0,3.914629
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.04495603,65.00282,64.06254,0.5280872,0.5280872,0,0,0,0.5280872,8.512995,0,1.110223E-16,0.04495603,0.5558813,0.5280872,0,0,0.9432831,3.704734,0,0.5109252,-0.5109252,4.566573,76.10939,0.1271804,0.5808959,0.03596483,0,3.74969
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.02682512,62.86387,62.31118,0.9142715,0.9142715,0,0,0,0.9142715,2.934042,0,1.110223E-16,0.02682512,0.9623911,0.9142715,0,0,1.510978,3.193809,0,0.935566,-0.935566,3.5804,59.67321,0.1271804,1.005699,0.02146009,0,3.220634
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,60.86208,60.86208,1.163577,1.163577,0,0,0,1.163577,0,0,2.220446E-16,0,1.224818,1.163577,0,0,2.550496,2.258243,0,1.224818,-1.224818,2.289328,38.1554,0.1271804,1.279934,0,0,2.258243
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,58.86179,58.86179,1.303208,1.303208,0.425,0,0.172125,1.303208,0,0,2.220446E-16,0,0.92443,0.8782085,0,0,3.911404,1.033425,0,0.92443,-0.92443,1.314894,21.91485,0.1271804,1.433529,0,1.7,1.033425
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,56.46144,56.46144,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,4.938549,0.1089953,1.38,0,1.38,2.624077,43.73452,0.1274299,0,0,1.7,0.1089953
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,54.00776,54.00776,0.1156183,0.1156183,1.56825,0,0.4842322,0.1156183,0,4.440892E-16,0,0,0,0,1.452632,1.38,3.558548,1.350995,1.38,0,1.38,3.933259,65.55419,0.1277423,0.1271802,0,1.7,1.350995
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,52.10527,52.10527,0.2005975,0.2005975,1.653229,0,0.5074315,0.2005975,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.178548,2.592995,1.38,0,1.38,5.242443,87.37386,0.1281,0.2206572,0,1.7,2.592995
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,50.73618,50.73618,0.0748885,0.0748885,0,0,0,0.0748885,0,0,1.387779E-17,0,0.07883,0.0748885,0,0,0.7985485,3.834995,0,0.07883,-0.07883,5.159348,85.98897,0.1281,0.08237735,0,0,3.834995
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,49.3582,49.3582,0.3068398,0.3068398,0,0,0,0.3068398,0,0,5.551115E-17,0,0.3229892,0.3068398,0,0,0.8861373,3.756165,0,0.3229892,-0.3229892,4.818888,80.31464,0.1281,0.3375238,0,0,3.756165
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,48.1847,48.1847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.245014,3.433176,0,0,0,4.818888,80.31464,0.1281,0,0,0,3.433176
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,47.20678,47.20678,0.1753867,0.1753867,0,0,0,0.1753867,0,0,2.775558E-17,0,0.1846176,0.1753867,0,0,1.245014,3.433176,0,0.1846176,-0.1846176,4.624284,77.07124,0.1281,0.1929254,0,0,3.433176
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,46.22887,46.22887,0.07313601,0.07313601,0,0,0,0.07313601,0,0,1.387779E-17,0,0.07698527,0.07313601,0,0,1.450145,3.248559,0,0.07698527,-0.07698527,4.543134,75.71875,0.1281,0.08044961,0,0,3.248559
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,45.50876,45.50876,0.175862,0.175862,0,0,0,0.175862,0,0,0,0,0.1851178,0.175862,0,0,1.535684,3.171573,0,0.1851178,-0.1851178,4.348003,72.46657,0.1281,0.1934481,0,0,3.171573
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.03230676,45.85389,45.25984,0.05968095,0.05968095,0,0,0,0.05968095,54.13246,0,6.938894E-18,0.03230676,0.06282205,0.05968095,0,0,1.741371,2.986455,0,0.03051529,-0.03051529,4.315837,71.93047,0.1281,0.06564905,0.02584541,0,3.018762
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2496843,49.47984,44.77977,0.6468278,0.6468278,0,0,0,0.6468278,38.60136,0,1.110223E-16,0.2496843,0.6808714,0.6468278,0,0,1.775277,2.95594,0,0.4311871,-0.4311871,3.861326,64.3553,0.1281,0.7115105,0.1997474,0,3.205624
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1187891,48.50414,46.28221,0,0,0,0,0,0,0,0,0,0.1187891,0,0,0,0,2.254373,2.524753,0.1187891,0,0.1187891,3.974019,66.23352,0.1280723,0,0.09503129,0,2.643542
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.1903946,54.1296,50.43391,0.9083055,0.9083055,0,0,0,0.9083055,20.96152,0,1.110223E-16,0.1903946,0.956111,0.9083055,0,0,2.135584,2.631663,0,0.7657164,-0.7657164,3.166883,52.78128,0.1280723,0.999136,0.1523157,0,2.822058
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.5521548,65.54762,53.95442,0.001464792,0.001464792,0,0,0,0.001464792,37695.1,0,0,0.5521548,0.001541886,0.001464792,0,0,2.98638,1.865947,0.5506129,0,0.5506129,3.68924,61.48722,0.1279439,0.001611271,0.4417239,0,2.418102
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.4069631,65.76619,57.20822,0.1409964,0.1409964,0,0,0,0.1409964,288.6336,0,0,0.4069631,0.1484173,0.1409964,0,0,2.435767,2.361498,0.2585458,0,0.2585458,3.934518,65.57517,0.1278837,0.1550961,0.3255704,0,2.768461
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.5083278,70.8474,59.7597,0,0,0,0,0,0,0,0,0,0.5083278,0,0,0,0,2.177222,2.59419,0.5083278,0,0.5083278,4.41676,73.61253,0.1277656,0,0.4066623,0,3.102517
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.5048584,73.54381,62.31118,0.6168832,0.6168832,0,0,0,0.6168832,81.84019,0,0,0.5048584,0.6493508,0.6168832,0,0,1.668894,3.051685,0,0.1444924,-0.1444924,4.264452,71.07406,0.1277656,0.6785715,0.4038867,0,3.556543
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.5214684,75.59462,63.81361,0.5316054,0.5316054,0,0,0,0.5316054,98.09314,0,0,0.5214684,0.5595846,0.5316054,0,0,1.829441,2.907192,0,0.03811621,-0.03811621,4.224274,70.40443,0.1277656,0.5847659,0.4171747,0,3.428661
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.3951745,73.01611,64.25813,0.2902749,0.2902749,0,0,0,0.2902749,136.138,0,0,0.3951745,0.3055525,0.2902749,0,0,1.871792,2.869076,0.08962198,0,0.08962198,4.309297,71.82147,0.1277447,0.3193024,0.3161396,0,3.264251
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.05000031,65.76295,64.71152,0.8014885,0.8014885,0,0,0,0.8014885,6.238431,0,0,0.05000031,0.8436722,0.8014885,0,0,1.78217,2.949736,0,0.7936718,-0.7936718,3.472693,57.87811,0.1277447,0.8816374,0.04000024,0,2.999736
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.1616714,67.50471,64.06254,0,0,0,0,0,0,0,0,0,0.1616714,0,0,0,0,2.664028,2.156064,0.1616714,0,0.1616714,3.626068,60.43435,0.1277072,0,0.1293371,0,2.317735
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.03332832,62.9449,62.25784,0,0,0,0,0,0,0,0,0,0.03332832,0,0,0,0,2.502356,2.301568,0.03332832,0,0.03332832,3.657686,60.96132,0.1276995,0,0.02666266,0,2.334897
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,60.80874,60.80874,0.007535468,0.007535468,0,0,0,0.007535468,0,0,0,0,0.007932072,0.007535468,0,0,2.469028,2.331564,0,0.007932072,-0.007932072,3.649325,60.82196,0.1276995,0.008289015,0,0,2.331564
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,58.80845,58.80845,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.477841,2.323632,0,0,0,3.649325,60.82196,0.1276995,0,0,0,2.323632
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,56.40811,56.40811,0.1448774,0.1448774,0,0,0,0.1448774,0,0,0,0,0.1525025,0.1448774,0,0,2.477841,2.323632,0,0.1525025,-0.1525025,3.488574,58.14278,0.1276995,0.1593651,0,0,2.323632
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,54.00776,54.00776,0.2149595,0.2149595,0,0,0,0.2149595,0,0,2.775558E-17,0,0.2262732,0.2149595,0,0,2.647289,2.171129,0,0.2262732,-0.2262732,3.250061,54.16757,0.1276995,0.2364555,0,0,2.171129
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,52.10527,52.10527,0.03437466,0.03437466,0,0,0,0.03437466,0,0,0,0,0.03618385,0.03437466,0,0,2.898703,1.944856,0,0.03618385,-0.03618385,3.21192,53.53189,0.1276995,0.03781212,0,0,1.944856
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,50.73618,50.73618,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.938908,1.908672,0,0,0,3.21192,53.53189,0.1276995,0,0,0,1.908672
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,49.3582,49.3582,0.02561444,0.02561444,0,0,0,0.02561444,0,0,3.469447E-18,0,0.02696257,0.02561444,0,0,2.938908,1.908672,0,0.02696257,-0.02696257,3.183498,53.0582,0.1276995,0.02817589,0,0,1.908672
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,48.20248,48.20248,0.1049718,0.1049718,0,0,0,0.1049718,0,0,1.387779E-17,0,0.1104966,0.1049718,0,0,2.968866,1.88171,0,0.1104966,-0.1104966,3.067025,51.11698,0.1276995,0.115469,0,0,1.88171
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,47.20678,47.20678,0.1157301,0.1157301,0,0,0,0.1157301,0,0,1.387779E-17,0,0.1218211,0.1157301,0,0,3.09164,1.771213,0,0.1218211,-0.1218211,2.938614,48.9768,0.1276995,0.1273031,0,0,1.771213
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,46.22887,46.22887,0.02670377,0.02670377,0,0,0,0.02670377,0,0,3.469447E-18,0,0.02810923,0.02670377,0,0,3.226997,1.649392,0,0.02810923,-0.02810923,2.908984,48.48298,0.1276995,0.02937414,0,0,1.649392
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,45.50876,45.50876,0.06566371,0.06566371,0,0,0,0.06566371,0,0,1.387779E-17,0,0.0691197,0.06566371,0,0,3.258229,1.621283,0,0.0691197,-0.0691197,2.836126,47.26867,0.1276995,0.07223009,0,0,1.621283
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01316693,45.51921,45.27762,0.09781532,0.09781532,0,0,0,0.09781532,13.46101,0,1.387779E-17,0.01316693,0.1029635,0.09781532,0,0,3.335029,1.552163,0,0.08979657,-0.08979657,2.741472,45.69111,0.1276995,0.1075969,0.01053354,0,1.56533
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.2807289,50.1128,44.80644,0.04722277,0.04722277,0,0,0,0.04722277,594.478,0,0,0.2807289,0.04970818,0.04722277,0,0,3.434803,1.462366,0.2310208,0,0.2310208,2.960637,49.34386,0.1276459,0.05194504,0.2245831,0,1.743095
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.3991306,54.05227,46.30888,0.6242807,0.6242807,0,0,0,0.6242807,63.93449,0,1.110223E-16,0.3991306,0.6571376,0.6242807,0,0,3.203782,1.670285,0,0.2580069,-0.2580069,2.688674,44.81115,0.1276459,0.6867087,0.3193045,0,2.069416
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.5861905,62.47912,50.43391,0.9374015,0.9374015,0,0,0,0.9374015,62.53355,0,0,0.5861905,0.9867384,0.9374015,0,0,3.490457,1.412278,0,0.400548,-0.400548,2.26646,37.77425,0.1276459,1.031142,0.4689524,0,1.998469
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.6096008,66.82626,53.90997,0.4178087,0.4178087,0,0,0,0.4178087,145.9043,0,0,0.6096008,0.4397987,0.4178087,0,0,3.93551,1.01173,0.1698022,0,0.1698022,2.427548,40.45905,0.1276066,0.4595896,0.4876806,0,1.621331
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.7518285,73.93044,57.15488,0.04967891,0.04967891,0,0,0,0.04967891,1513.375,0,0,0.7518285,0.05229359,0.04967891,0,0,3.765707,1.164552,0.6995349,0,0.6995349,3.091185,51.51965,0.1274447,0.0546468,0.6014628,0,1.916381
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,0.9979667,83.64783,59.66191,0.8410365,0.8410365,0,0,0,0.8410365,118.6591,0,0,0.9979667,0.8853016,0.8410365,0,0,3.066173,1.794134,0.1126651,0,0.1126651,3.198069,53.30104,0.1274186,0.9251401,0.7983733,0,2.7921
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,0.950694,85.36766,62.20449,0.7746047,0.7746047,0,0,0,0.7746047,122.7328,0,0,0.950694,0.8153733,0.7746047,0,0,2.953508,1.895532,0.1353206,0,0.1353206,3.326445,55.44064,0.1273874,0.8520651,0.7605551,0,2.846226
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.023049,89.54024,63.76027,0.2385336,0.2385336,0,0,0,0.2385336,428.8908,0,0,1.023049,0.251088,0.2385336,0,0,2.818187,2.017321,0.7719606,0,0.7719606,4.058791,67.64639,0.1272094,0.2623869,0.8184389,0,3.040369
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,0.7847812,82.966,64.20478,0.1568583,0.1568583,0,0,0,0.1568583,500.3123,0,0,0.7847812,0.165114,0.1568583,0,0,2.046226,2.712085,0.6196673,0,0.6196673,4.646659,77.44417,0.1270669,0.1725441,0.627825,0,3.496866
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.5551013,77.36787,64.65818,0.2073216,0.2073216,0,0,0,0.2073216,267.7488,0,0,0.5551013,0.2182333,0.2073216,0,0,1.426559,3.269786,0.336868,0,0.336868,4.96624,82.77051,0.1269895,0.2280538,0.444081,0,3.824887
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.2736517,69.93876,64.0092,1.072993,1.072993,0,0,0,1.072993,25.5036,0,0,0.2736517,1.129466,1.072993,0,0,1.089691,3.572967,0,0.8558143,-0.8558143,4.064133,67.73541,0.1269895,1.180292,0.2189214,0,3.846619
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02394372,62.75077,62.25784,0,0,0,0,0,0,0,0,0,0.02394372,0,0,0,0,2.040596,2.717153,0.02394372,0,0.02394372,4.086848,68.11399,0.126984,0,0.01915498,0,2.741096
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,60.80874,60.80874,0.9861772,0.9861772,0,0,0,0.9861772,0,0,2.220446E-16,0,1.038081,0.9861772,0,0,2.016652,2.738702,0,1.038081,-1.038081,2.992614,49.8768,0.126984,1.084795,0,0,2.738702
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,58.86179,58.86179,1.599384,1.599384,0.425,0,0.172125,1.599384,0,0,0,0,1.236193,1.174384,0,0,3.170076,1.700621,0,1.236193,-1.236193,1.689552,28.15914,0.126984,1.759322,0,1.7,1.700621
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,56.46144,56.46144,1.160208,1.160208,1.7,0,0.5202,1.160208,0,0,0,0,0,0,0.5397918,0.5128022,4.543624,0.4644272,0.5128022,0,0.5128022,2.176039,36.26724,0.1271621,1.276229,0,1.7,0.4644272
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,54.00776,54.00776,0.1887275,0.1887275,1.641359,0,0.504191,0.1887275,0,0,0,0,0,0,1.452632,1.38,4.030822,0.9259492,1.38,0,1.38,3.485222,58.08691,0.1275105,0.2076003,0,1.7,0.9259492
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,52.10527,52.10527,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.650822,2.167949,1.38,0,1.38,4.794405,79.90658,0.1277543,0,0,1.7,2.167949
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,50.75396,50.75396,0.2208616,0.2208616,1.558569,0,0.4815893,0.2208616,0,0,0,0,0,0,1.337707,1.270822,1.270822,3.409949,1.270822,0,1.270822,6.000012,100,0.1280795,0.2429477,0,1.7,3.409949
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,49.38487,49.38487,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1280795,0,0,0,4.553689
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,48.22915,48.22915,0.1961672,0.1961672,0,0,0,0.1961672,0,0,0,0,0.2064918,0.1961672,0,0,0,4.553689,0,0.2064918,-0.2064918,5.782351,96.37231,0.1280795,0.2157839,0,0,4.553689
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,47.23346,47.23346,0.2645914,0.2645914,0,0,0,0.2645914,0,0,5.551115E-17,0,0.2785173,0.2645914,0,0,0.2294353,4.347197,0,0.2785173,-0.2785173,5.488768,91.47928,0.1280795,0.2910506,0,0,4.347197
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,46.25554,46.25554,0.1796793,0.1796793,0,0,0,0.1796793,0,0,0,0,0.1891361,0.1796793,0,0,0.5388989,4.06868,0,0.1891361,-0.1891361,5.289401,88.1565,0.1280795,0.1976473,0,0,4.06868
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,45.55322,45.55322,0.04873067,0.04873067,0,0,0,0.04873067,0,0,6.938894E-18,0,0.05129544,0.04873067,0,0,0.7490502,3.879544,0,0.05129544,-0.05129544,5.235331,87.25533,0.1280795,0.05360373,0,0,3.879544
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.03657818,46.0042,45.33096,0.2589275,0.2589275,0,0,0,0.2589275,14.1268,0,5.551115E-17,0.03657818,0.2725553,0.2589275,0,0,0.8060451,3.828248,0,0.2359771,-0.2359771,4.986589,83.10965,0.1280795,0.2848203,0.02926254,0,3.864826
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.2990048,50.52695,44.85978,1.480359,1.480359,0.425,0,0.172125,1.480359,20.19812,0,0,0.2990048,1.110904,1.055359,0,0,1.068242,3.592271,0,0.8118997,-0.8118997,4.130771,68.84605,0.1280795,1.628395,0.2392038,1.7,3.891276
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.6856165,60.20336,46.33555,0.7504585,0.7504585,1.7,0,0.5202,0.7504585,91.35969,0,0,0.6856165,0,0,0.9495415,0.9020644,1.970353,2.780371,1.587681,0,1.587681,5.636978,93.94944,0.1284073,0.8255043,0.5484932,1.7,3.465988
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.6615603,64.16235,50.40725,0.2745893,0.2745893,0,0,0,0.2745893,240.9272,0,0,0.6615603,0.2890414,0.2745893,0,0,0.3826717,4.209284,0.3725189,0,0.3725189,5.99038,99.83947,0.1283219,0.3020482,0.5292482,0,4.870845
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.6529102,67.7859,53.85663,0.4318915,0.4318915,0,0,0,0.4318915,151.1746,0.1881348,0,0.6529102,0.4546226,0.4318915,0,0,0.01015284,4.544551,0.01015284,0,0.01015284,6.000012,100,0.1283195,0.4750806,0.5223282,0,5.197462
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,0.7999005,75.11725,57.11043,0.3801335,0.3801335,0,0,0,0.3801335,210.4262,0.3997599,0,0.7999005,0.4001406,0.3801335,0,0,0,4.553689,0,0,0,6.000012,100,0.1283195,0.4181469,0.6399204,0,5.35359
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.111277,87.0519,59.60857,0.2614964,0.2614964,0,0,0,0.2614964,424.9682,0.8360173,0,1.111277,0.2752594,0.2614964,0,0,0,4.553689,0,0,0,6.000012,100,0.1283195,0.2876461,0.8890213,0,5.664966
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.008174,87.05854,62.16004,0.6805948,0.6805948,0,0,0,0.6805948,148.1313,0.291758,0,1.008174,0.7164156,0.6805948,0,0,0,4.553689,0,0,0,6.000012,100,0.1283195,0.7486543,0.8065389,0,5.561862
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,0.8187433,83.28465,63.66248,0,0,0,0,0,0,0,0.8187433,0,0.8187433,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1283195,0,0.6549947,0,5.372432
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.6986309,80.48977,64.10699,0.372614,0.372614,0,0,0,0.372614,187.4946,0.3064057,0,0.6986309,0.3922252,0.372614,0,0,0,4.553689,0,0,0,6.000012,100,0.1283195,0.4098754,0.5589047,0,5.25232
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.4324036,74.27804,64.60484,0.8779604,0.8779604,0,0,0,0.8779604,49.25092,0,1.110223E-16,0.4324036,0.9241688,0.8779604,0,0,0,4.553689,0,0.4917653,-0.4917653,5.481646,91.36058,0.1283195,0.9657564,0.3459229,0,4.986093
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.236508,69.0476,63.95586,0.8455501,0.8455501,0,0,0,0.8455501,27.9709,0,0,0.236508,0.8900527,0.8455501,0,0,0.5464059,4.061924,0,0.6535447,-0.6535447,4.792749,79.879,0.1283195,0.930105,0.1892064,0,4.298432
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03141237,62.85165,62.20449,0.4907656,0.4907656,0,0,0,0.4907656,6.400686,0,5.551115E-17,0.03141237,0.5165954,0.4907656,0,0,1.272567,3.408379,0,0.485183,-0.485183,4.281322,71.35522,0.1283195,0.5398422,0.02512989,0,3.439791
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,60.80874,60.80874,0.6116192,0.6116192,0,0,0,0.6116192,0,0,0,0,0.6438097,0.6116192,0,0,1.811659,2.923196,0,0.6438097,-0.6438097,3.602686,60.04465,0.1283195,0.6727811,0,0,2.923196
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,58.80845,58.80845,1.604318,1.604318,0.425,0,0.172125,1.604318,0,0,2.220446E-16,0,1.241387,1.179318,0,0,2.527003,2.279386,0,1.241387,-1.241387,2.29415,38.23575,0.1283195,1.76475,0,1.7,2.279386
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,56.40811,56.40811,0.778522,0.778522,1.7,0,0.5202,0.778522,0,0,0,0,0,0,0.921478,0.8754041,3.906322,1.037999,0.8754041,0,0.8754041,3.124631,52.07708,0.1286176,0.8563742,0,1.7,1.037999
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,54.00776,54.00776,0.05774088,0.05774088,1.510372,0,0.4684317,0.05774088,0,0,0,0,0,0,1.452632,1.38,3.030918,1.825863,1.38,0,1.38,4.433814,73.89675,0.1288875,0.06351497,0,1.7,1.825863
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,52.10527,52.10527,0.1761421,0.1761421,1.628774,0,0.5007552,0.1761421,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.650918,3.067863,1.38,0,1.38,5.742997,95.71642,0.1292198,0.1937563,0,1.7,3.067863
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,50.78063,50.78063,0.09066901,0.09066901,0,0,0,0.09066901,0,0,1.387779E-17,0,0.09544107,0.09066901,0,0,0.2709179,4.309863,0,0.09544107,-0.09544107,5.642393,94.0397,0.1292198,0.09973592,0,0,4.309863
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,49.40266,49.40266,0.02168204,0.02168204,0,0,0,0.02168204,0,0,0,0,0.02282319,0.02168204,0,0,0.3769636,4.214422,0,0.02282319,-0.02282319,5.618335,93.63873,0.1292198,0.02385024,0,0,4.214422
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,48.28249,48.28249,0.1786257,0.1786257,0,0,0,0.1786257,0,0,0,0,0.188027,0.1786257,0,0,0.4023226,4.191598,0,0.188027,-0.188027,5.420137,90.33544,0.1292198,0.1964883,0,0,4.191598
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,47.26012,47.26012,0.1259688,0.1259688,0,0,0,0.1259688,0,0,0,0,0.1325987,0.1259688,0,0,0.6112416,4.003572,0,0.1325987,-0.1325987,5.280366,88.00592,0.1292198,0.1385657,0,0,4.003572
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,46.28221,46.28221,0.09710766,0.09710766,0,0,0,0.09710766,0,0,0,0,0.1022186,0.09710766,0,0,0.7585735,3.870973,0,0.1022186,-0.1022186,5.172618,86.21013,0.1292198,0.1068184,0,0,3.870973
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,45.57988,45.57988,0.1857626,0.1857626,0,0,0,0.1857626,0,0,2.775558E-17,0,0.1955395,0.1857626,0,0,0.8721497,3.768754,0,0.1955395,-0.1955395,4.966501,82.77486,0.1292198,0.2043388,0,0,3.768754
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.03828479,46.06254,45.35763,0.1134131,0.1134131,0,0,0,0.1134131,33.75695,0,1.387779E-17,0.03828479,0.1193822,0.1134131,0,0,1.089416,3.573215,0,0.08109738,-0.08109738,4.881017,81.35012,0.1292198,0.1247544,0.03062783,0,3.6115
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.327756,51.11364,44.87756,0.4749444,0.4749444,0,0,0,0.4749444,69.00935,0,0,0.327756,0.4999415,0.4749444,0,0,1.179524,3.492117,0,0.1721855,-0.1721855,4.699518,78.32514,0.1292198,0.5224389,0.2622048,0,3.819873
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.5634997,57.52654,46.33555,0.6608238,0.6608238,0,0,0,0.6608238,85.27231,0,0,0.5634997,0.695604,0.6608238,0,0,1.370841,3.319932,0,0.1321043,-0.1321043,4.560267,76.00431,0.1292198,0.7269062,0.4507998,0,3.883431
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.643591,63.7206,50.38057,0.5353894,0.5353894,0,0,0,0.5353894,120.2099,0,0,0.643591,0.5635678,0.5353894,0,0,1.517624,3.187828,0.08002327,0,0.08002327,4.636184,77.26958,0.1292015,0.5889283,0.5148728,0,3.831419
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.7473811,70.00561,53.80329,0.3519078,0.3519078,0,0,0,0.3519078,212.3798,0,0,0.7473811,0.3704293,0.3519078,0,0,1.4376,3.259848,0.3769518,0,0.3769518,4.993793,83.22971,0.1291151,0.3870986,0.5979049,0,4.00723
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.7518936,73.76962,57.01264,0.7350615,0.7350615,0,0,0,0.7350615,102.2899,0,0,0.7518936,0.7737489,0.7350615,0,0,1.060649,3.599105,0,0.02185535,-0.02185535,4.970755,82.84575,0.1291151,0.8085676,0.6015149,0,4.350999
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,0.784472,77.48863,59.51077,0.6525669,0.6525669,0,0,0,0.6525669,120.2133,0,0,0.784472,0.6869125,0.6525669,0,0,1.084932,3.57725,0.0975595,0,0.0975595,5.063308,84.3883,0.1290928,0.7178235,0.6275775,0,4.361722
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,0.9416388,84.92397,62.06225,0.7272806,0.7272806,0,0,0,0.7272806,129.4739,0,0,0.9416388,0.7655585,0.7272806,0,0,0.9873729,3.665053,0.1760803,0,0.1760803,5.230352,87.17236,0.1290525,0.8000086,0.753311,0,4.606692
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.6036124,77.43678,63.60914,0.1513071,0.1513071,0,0,0,0.1513071,398.9319,0,0,0.6036124,0.1592706,0.1513071,0,0,0.8112926,3.823526,0.4443418,0,0.4443418,5.651892,94.19801,0.128951,0.1664378,0.4828899,0,4.427138
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.3899798,72.68425,64.06254,0.2704224,0.2704224,0,0,0,0.2704224,144.2113,0,0,0.3899798,0.2846552,0.2704224,0,0,0.3669508,4.223433,0.1053246,0,0.1053246,5.751812,95.86333,0.1289269,0.2974647,0.3119838,0,4.613413
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.3587879,72.48061,64.56039,0.06346536,0.06346536,0,0,0,0.06346536,565.3287,0.03035604,0,0.3587879,0.06680564,0.06346536,0,0,0.2616262,4.318225,0.2616262,0,0.2616262,6.000012,100,0.1288673,0.06981189,0.2870303,0,4.677013
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2206809,68.64875,63.91141,0.5499776,0.5499776,0,0,0,0.5499776,40.12543,0,0,0.2206809,0.5789238,0.5499776,0,0,0,4.553689,0,0.3582429,-0.3582429,5.622391,93.70633,0.1288673,0.6049753,0.1765447,0,4.77437
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.01700199,62.50948,62.16004,0,0,0,0,0,0,0,0,0,0.01700199,0,0,0,0,0.3980477,4.195446,0.01700199,0,0.01700199,5.63852,93.97515,0.1288634,0,0.01360159,0,4.212448
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,60.7554,60.7554,0.79657,0.79657,0,0,0,0.79657,0,0,1.110223E-16,0,0.8384947,0.79657,0,0,0.3810457,4.210748,0,0.8384947,-0.8384947,4.754669,79.24433,0.1288634,0.876227,0,0,4.210748
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,58.80845,58.80845,0.6099408,0.6099408,0,0,0,0.6099408,0,0,0,0,0.6420429,0.6099408,0,0,1.312706,3.372253,0,0.6420429,-0.6420429,4.077897,67.96481,0.1288634,0.6709349,0,0,3.372253
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,56.40811,56.40811,0.04371619,0.04371619,0,0,0,0.04371619,0,0,0,0,0.04601704,0.04371619,0,0,2.026088,2.73021,0,0.04601704,-0.04601704,4.02939,67.15637,0.1288634,0.04808781,0,0,2.73021
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,54.00776,54.00776,0.3291749,0.3291749,0,0,0,0.3291749,0,0,5.551115E-17,0,0.3464999,0.3291749,0,0,2.077218,2.684193,0,0.3464999,-0.3464999,3.664147,61.069,0.1288634,0.3620924,0,0,2.684193
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,52.10527,52.10527,0.083894,0.083894,0,0,0,0.083894,0,0,0,0,0.08830947,0.083894,0,0,2.462218,2.337693,0,0.08830947,-0.08830947,3.571061,59.51757,0.1288634,0.09228341,0,0,2.337693
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,50.75396,50.75396,0.08525826,0.08525826,0,0,0,0.08525826,0,0,0,0,0.08974554,0.08525826,0,0,2.560339,2.249384,0,0.08974554,-0.08974554,3.476461,57.9409,0.1288634,0.09378409,0,0,2.249384
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,49.40266,49.40266,0.05876134,0.05876134,0,0,0,0.05876134,0,0,6.938894E-18,0,0.06185405,0.05876134,0,0,2.660056,2.159638,0,0.06185405,-0.06185405,3.411261,56.85424,0.1288634,0.06463747,0,0,2.159638
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,48.22915,48.22915,0.04361903,0.04361903,0,0,0,0.04361903,0,0,6.938894E-18,0,0.04591477,0.04361903,0,0,2.728783,2.097784,0,0.04591477,-0.04591477,3.362863,56.0476,0.1288634,0.04798093,0,0,2.097784
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,47.23346,47.23346,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.779799,2.051869,0,0,0,3.362863,56.0476,0.1288634,0,0,0,2.051869
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,46.25554,46.25554,0.1628684,0.1628684,0,0,0,0.1628684,0,0,2.775558E-17,0,0.1714405,0.1628684,0,0,2.779799,2.051869,0,0.1714405,-0.1714405,3.182148,53.0357,0.1288634,0.1791553,0,0,2.051869
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,45.55322,45.55322,0.1487527,0.1487527,0,0,0,0.1487527,0,0,2.775558E-17,0,0.1565818,0.1487527,0,0,2.970289,1.880429,0,0.1565818,-0.1565818,3.017097,50.28485,0.1288634,0.163628,0,0,1.880429
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01128001,45.53795,45.33096,0,0,0,0,0,0,0,0,0,0.01128001,0,0,0,0,3.144269,1.723847,0.01128001,0,0.01128001,3.027798,50.4632,0.1288608,0,0.009024007,0,1.735127
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.3727745,52.01233,44.87756,0.9302676,0.9302676,0,0,0,0.9302676,40.07174,0,0,0.3727745,0.9792291,0.9302676,0,0,3.132989,1.733999,0,0.6064546,-0.6064546,2.388539,39.8089,0.1288608,1.023294,0.2982196,0,2.106774
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.7066841,60.67617,46.33555,1.308485,1.308485,0.425,0,0.172125,1.308485,54.00781,0,2.220446E-16,0.7066841,0.9299843,0.8834851,0,0,3.806827,1.127545,0,0.2233002,-0.2233002,2.15316,35.88592,0.1288608,1.439334,0.5653473,1.7,1.834229
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,0.9769221,71.81391,50.3539,0.9610423,0.9610423,1.7,0,0.5202,0.9610423,101.6524,0,0,0.9769221,0,0,0.7389577,0.7020098,4.054938,0.9042442,1.678932,0,1.678932,3.745934,62.43211,0.1291614,1.057147,0.7815377,1.7,1.881166
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,0.8868824,73.53419,53.80329,0,0,1.452632,0,0.4526684,0,0,0,0,0.8868824,0,0,1.452632,1.38,2.376007,2.415283,2.266882,0,2.266882,5.896488,98.2746,0.1291947,0,0.7095059,1.7,3.302165
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.095981,83.21049,56.9593,0.3978812,0.3978812,0,0,0,0.3978812,275.4543,0.5680345,0,1.095981,0.4188223,0.3978812,0,0,0.1091243,4.455477,0.1091243,0,0.1091243,6.000012,100,0.1291699,0.4376694,0.8767849,0,5.551458
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.211709,90.14267,59.45743,0.556873,0.556873,0,0,0,0.556873,217.5916,0.6255268,0,1.211709,0.5861821,0.556873,0,0,0,4.553689,0,0,0,6.000012,100,0.1291699,0.6125603,0.9693671,0,5.765398
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,0.911155,83.9628,62.00891,0.2570961,0.2570961,0,0,0,0.2570961,354.4026,0.6405276,0,0.911155,0.2706274,0.2570961,0,0,0,4.553689,0,0,0,6.000012,100,0.1291699,0.2828057,0.728924,0,5.464844
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,0.7375764,80.90788,63.5558,0,0,0,0,0,0,0,0.7375764,0,0.7375764,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1291699,0,0.5900611,0,5.291265
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,0.8015527,83.20776,64.0092,0.6634051,0.6634051,0,0,0,0.6634051,120.824,0.1032315,0,0.8015527,0.6983212,0.6634051,0,0,0,4.553689,0,0,0,6.000012,100,0.1291699,0.7297456,0.6412421,0,5.355242
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.5267894,76.48857,64.50705,1.266116,1.266116,0.425,0,0.172125,1.266116,41.60673,0,0,0.5267894,0.885385,0.8411158,0,0,0,4.553689,0,0.3585956,-0.3585956,5.622019,93.70013,0.1291699,1.392727,0.4214315,1.7,5.080478
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.2512115,69.33078,63.91141,0.1262994,0.1262994,0,0,0,0.1262994,198.9016,0,0,0.2512115,0.1329467,0.1262994,0,0,0.3984396,4.195093,0.1182647,0,0.1182647,5.734215,95.57005,0.1291431,0.1389293,0.2009692,0,4.446305
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.03691532,62.92093,62.16004,1.139835,1.139835,0,0,0,1.139835,3.238654,0,0,0.03691532,1.199827,1.139835,0,0,0.2801748,4.301532,0,1.162911,-1.162911,4.508399,75.13982,0.1291431,1.253819,0.02953226,0,4.338447
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,60.7554,60.7554,0.6528093,0.6528093,0,0,0,0.6528093,0,0,0,0,0.6871676,0.6528093,0,0,1.572299,3.13862,0,0.6871676,-0.6871676,3.78406,63.06754,0.1291431,0.7180902,0,0,3.13862
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,58.80845,58.80845,0.8570669,0.8570669,0,0,0,0.8570669,0,0,1.110223E-16,0,0.9021757,0.8570669,0,0,2.335818,2.451452,0,0.9021757,-0.9021757,2.833084,47.21796,0.1291431,0.9427736,0,0,2.451452
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,56.40811,56.40811,0.02795198,0.02795198,0,0,0,0.02795198,0,0,3.469447E-18,0,0.02942314,0.02795198,0,0,3.338236,1.549277,0,0.02942314,-0.02942314,2.802069,46.70105,0.1291431,0.03074718,0,0,1.549277
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,53.95442,53.95442,0.2272461,0.2272461,0,0,0,0.2272461,0,0,2.775558E-17,0,0.2392065,0.2272461,0,0,3.370928,1.519854,0,0.2392065,-0.2392065,2.549923,42.49863,0.1291431,0.2499707,0,0,1.519854
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,52.06081,52.06081,0.1616703,0.1616703,0,0,0,0.1616703,0,0,2.775558E-17,0,0.1701792,0.1616703,0,0,3.636713,1.280647,0,0.1701792,-0.1701792,2.370538,39.5089,0.1291431,0.1778373,0,0,1.280647
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,50.73618,50.73618,0.2681767,0.2681767,0,0,0,0.2681767,0,0,5.551115E-17,0,0.2822913,0.2681767,0,0,3.825801,1.110468,0,0.2822913,-0.2822913,2.072977,34.54955,0.1291431,0.2949944,0,0,1.110468
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,49.38487,49.38487,0.1886108,0.1886108,0,0,0,0.1886108,0,0,2.775558E-17,0,0.1985377,0.1886108,0,0,4.139458,0.8281768,0,0.1985377,-0.1985377,1.8637,31.06161,0.1291431,0.2074719,0,0,0.8281768
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,48.22915,48.22915,0.1191482,0.1191482,0,0,0,0.1191482,0,0,1.387779E-17,0,0.1254191,0.1191482,0,0,4.360055,0.6296391,0,0.1254191,-0.1254191,1.731497,28.85822,0.1291431,0.131063,0,0,0.6296391
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,47.23346,47.23346,0.03151312,0.03151312,0,0,0,0.03151312,0,0,0,0,0.03317171,0.03151312,0,0,4.49941,0.50422,0,0.03317171,-0.03317171,1.696531,28.27546,0.1291431,0.03466443,0,0,0.50422
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,46.25554,46.25554,0.02715729,0.02715729,0,0,0,0.02715729,0,0,3.469447E-18,0,0.02858662,0.02715729,0,0,4.536267,0.4710483,0,0.02858662,-0.02858662,1.666398,27.77324,0.1291431,0.02987302,0,0,0.4710483
