Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,45.57988,45.57988,0.1710979,0.1710979,0,0,0,0.1710979,0,0,2.775558E-17,0,0.180103,0.1710979,0,0,4.56803,0.4424617,0,0.180103,-0.180103,1.476553,24.60916,0.1291431,0.1882077,0,0,0.4424617
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.01970401,45.71963,45.35763,0.001875797,0.001875797,0,0,0,0.001875797,1050.434,0,0,0.01970401,0.001974523,0.001875797,0,0,4.768145,0.2623586,0.01772949,0,0.01772949,1.493372,24.88949,0.1291391,0.002063377,0.01576321,0,0.2820626
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.2192726,49.01947,44.90423,0,0,0,0,0,0,0,0,0,0.2192726,0,0,0,0,4.750415,0.2783151,0.2192726,0,0.2192726,1.701393,28.35649,0.1290893,0,0.1754181,0,0.4975878
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3121327,52.32189,46.33555,0.5091854,0.5091854,1.7,0,0.5202,0.5091854,61.3004,0,0,0.3121327,0,0,1.190815,1.131274,4.531143,0.4756605,1.443407,0,1.443407,3.070728,51.1787,0.1294403,0.560104,0.2497061,1.7,0.7877932
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.3405435,57.05079,50.30945,0.522409,0.522409,1.7,0,0.5202,0.522409,65.18715,0,0,0.3405435,0,0,1.177591,1.118711,3.087736,1.774726,1.459255,0,1.459255,4.455099,74.2515,0.1297859,0.5746499,0.2724348,1.7,2.11527
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.2507674,58.72658,53.7055,0,0,1.450225,0,0.4520114,0,0,0,0,0.2507674,0,0,1.450225,1.377714,1.628481,3.088056,1.628481,0,1.628481,6.000012,100,0.1299595,0,0.2006139,1.7,3.338823
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3170225,63.46528,56.90596,0.6718618,0.6718618,0,0,0,0.6718618,47.18567,0,1.110223E-16,0.3170225,0.7072229,0.6718618,0,0,0,4.553689,0,0.3902005,-0.3902005,5.588705,93.14489,0.1299595,0.7390479,0.253618,0,4.870711
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1165839,61.7882,59.40409,0.05806147,0.05806147,0,0,0,0.05806147,200.794,0,0,0.1165839,0.06111734,0.05806147,0,0,0.4335561,4.163488,0.0554666,0,0.0554666,5.641325,94.02189,0.1299469,0.06386762,0.09326715,0,4.280072
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.1281172,64.58282,61.91112,0.05298338,0.05298338,0,0,0,0.05298338,241.8064,0,0,0.1281172,0.05577198,0.05298338,0,0,0.3780895,4.213408,0.07234522,0,0.07234522,5.709958,95.16577,0.1299306,0.05828172,0.1024938,0,4.341526
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.150269,66.63764,63.45801,0.5114477,0.5114477,0,0,0,0.5114477,29.3811,0,1.110223E-16,0.150269,0.538366,0.5114477,0,0,0.3057443,4.278519,0,0.388097,-0.388097,5.300868,88.34761,0.1299306,0.5625924,0.1202152,0,4.428788
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.251737,69.38885,63.95586,0.8507019,0.8507019,0,0,0,0.8507019,29.59168,0,1.110223E-16,0.251737,0.8954756,0.8507019,0,0,0.7369632,3.890422,0,0.6437386,-0.6437386,4.622307,77.0383,0.1299306,0.935772,0.2013896,0,4.142159
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1292573,67.20881,64.46259,0,0,0,0,0,0,0,0,0,0.1292573,0,0,0,0,1.452228,3.246683,0.1292573,0,0.1292573,4.744932,79.08203,0.1299013,0,0.1034058,0,3.375941
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2119001,68.35277,63.81361,1.125941,1.125941,0,0,0,1.125941,18.81982,0,0,0.2119001,1.185201,1.125941,0,0,1.322971,3.363015,0,0.9733008,-0.9733008,3.718982,61.98291,0.1299013,1.238535,0.1695201,0,3.574915
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.03387034,62.80426,62.1067,1.123505,1.123505,0,0,0,1.123505,3.014704,0,2.220446E-16,0.03387034,1.182637,1.123505,0,0,2.404416,2.389714,0,1.148766,-1.148766,2.508076,41.80119,0.1299013,1.235855,0.02709627,0,2.423584
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,60.71095,60.71095,0.5127384,0.5127384,0,0,0,0.5127384,0,0,0,0,0.5397246,0.5127384,0,0,3.680823,1.240948,0,0.5397246,-0.5397246,1.939157,32.31921,0.1299013,0.5640122,0,0,1.240948
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,58.75511,58.75511,0.7613516,0.7613516,0.425,0,0.172125,0.7613516,0,0,0,0,0.3540543,0.3363516,0,0,4.280518,0.7012233,0,0.3540543,-0.3540543,1.565951,26.09912,0.1299013,0.8374868,0,1.7,0.7012233
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,56.35477,56.35477,0.6029323,0.6029323,1.7,0,0.5202,0.6029323,0,2.220446E-16,0,0,0,0,1.097068,1.042214,4.673911,0.347169,1.042214,0,1.042214,2.554682,42.57795,0.1302444,0.6632256,0,1.7,0.347169
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,53.90997,53.90997,0.04934366,0.04934366,1.501975,0,0.4661392,0.04934366,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.631697,1.285162,1.38,0,1.38,3.863865,64.39762,0.1304991,0.05427802,0,1.7,1.285162
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,52.06081,52.06081,0.1687132,0.1687132,1.621345,0,0.4987271,0.1687132,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.251697,2.527162,1.38,0,1.38,5.173048,86.21729,0.1308153,0.1855845,0,1.7,2.527162
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,50.70951,50.70951,0.1117727,0.1117727,0,0,0,0.1117727,0,0,0,0,0.1176555,0.1117727,0,0,0.8716968,3.769162,0,0.1176555,-0.1176555,5.049028,84.1503,0.1308153,0.12295,0,0,3.769162
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,49.33154,49.33154,0.1662388,0.1662388,0,0,0,0.1662388,0,0,2.775558E-17,0,0.1749883,0.1662388,0,0,1.002425,3.651506,0,0.1749883,-0.1749883,4.864574,81.07607,0.1308153,0.1828627,0,0,3.651506
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,48.22915,48.22915,0.08933657,0.08933657,0,0,0,0.08933657,0,0,0,0,0.09403849,0.08933657,0,0,1.196856,3.476518,0,0.09403849,-0.09403849,4.765449,79.42399,0.1308153,0.09827023,0,0,3.476518
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,47.23346,47.23346,0.0667523,0.0667523,0,0,0,0.0667523,0,0,0,0,0.07026558,0.0667523,0,0,1.301344,3.38248,0,0.07026558,-0.07026558,4.691382,78.18955,0.1308153,0.07342754,0,0,3.38248
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,46.25554,46.25554,0.1861242,0.1861242,0,0,0,0.1861242,0,0,2.775558E-17,0,0.1959202,0.1861242,0,0,1.379417,3.312214,0,0.1959202,-0.1959202,4.484865,74.74759,0.1308153,0.2047366,0,0,3.312214
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,45.57988,45.57988,0.08335526,0.08335526,0,0,0,0.08335526,0,0,0,0,0.08774237,0.08335526,0,0,1.597106,3.116294,0,0.08774237,-0.08774237,4.392376,73.20612,0.1308153,0.09169078,0,0,3.116294
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.005814807,45.49097,45.3843,0.2344636,0.2344636,0,0,0,0.2344636,2.480047,0,2.775558E-17,0.005814807,0.2468038,0.2344636,0,0,1.694597,3.028551,0,0.240989,-0.240989,4.138351,68.97238,0.1308153,0.2579099,0.004651846,0,3.034366
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3304753,51.22326,44.9309,1.156206,1.156206,0,0,0,1.156206,28.58273,0,2.220446E-16,0.3304753,1.217059,1.156206,0,0,1.962363,2.787562,0,0.8865838,-0.8865838,3.20381,53.39672,0.1308153,1.271827,0.2643802,0,3.118038
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.6614687,59.6851,46.35333,0.3435069,0.3435069,0,0,0,0.3435069,192.5635,0,0,0.6614687,0.3615862,0.3435069,0,0,2.947456,1.900979,0.2998826,0,0.2998826,3.488303,58.13828,0.1307475,0.3778576,0.529175,0,2.562448
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,0.898347,69.71712,50.28278,0.2249012,0.2249012,0,0,0,0.2249012,399.4406,0,0,0.898347,0.2367382,0.2249012,0,0,2.647573,2.170873,0.6616089,0,0.6616089,4.115961,68.59921,0.1305981,0.2473914,0.7186776,0,3.06922
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,0.8773316,73.11965,53.66105,1.023768,1.023768,0,0,0,1.023768,85.69631,0,0,0.8773316,1.077651,1.023768,0,0,1.985964,2.766321,0,0.2003191,-0.2003191,3.904806,65.07996,0.1305981,1.126145,0.7018653,0,3.643653
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.06121,81.98358,56.80816,1.071684,1.071684,0,0,0,1.071684,99.02267,2.220446E-16,0,1.06121,1.128089,1.071684,0,0,2.208541,2.566002,0,0.06687823,-0.06687823,3.83431,63.90504,0.1305981,1.178853,0.8489683,0,3.627212
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.046981,84.67551,59.3063,0.7363715,0.7363715,0,0,0,0.7363715,142.181,0,0,1.046981,0.7751279,0.7363715,0,0,2.28285,2.499124,0.2718527,0,0.2718527,4.092212,68.2034,0.1305368,0.8100086,0.8375844,0,3.546104
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,0.9490588,84.8942,61.85778,1.01977,1.01977,0,0,0,1.01977,93.06596,0,0,0.9490588,1.073442,1.01977,0,0,2.010998,2.743791,0,0.1243833,-0.1243833,3.961101,66.01821,0.1305368,1.121747,0.7592471,0,3.69285
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,0.9952313,88.15852,63.36021,0.948238,0.948238,0,0,0,0.948238,104.9558,0,1.110223E-16,0.9952313,0.9981453,0.948238,0,0,2.149201,2.619408,0,0.002913994,-0.002913994,3.958029,65.96702,0.1305368,1.043062,0.796185,0,3.614639
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,0.7924062,82.7729,63.85807,1.238155,1.238155,0,0,0,1.238155,63.99893,0,0,0.7924062,1.303321,1.238155,0,0,2.152439,2.616494,0,0.5109153,-0.5109153,3.419477,56.99117,0.1305368,1.361971,0.633925,0,3.4089
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.4710768,74.94698,64.35592,0.7954484,0.7954484,0,0,0,0.7954484,59.22155,0,1.110223E-16,0.4710768,0.8373141,0.7954484,0,0,2.720123,2.105578,0,0.3662373,-0.3662373,3.033429,50.55705,0.1305368,0.8749932,0.3768615,0,2.576655
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2258722,68.60762,63.76027,0.3801591,0.3801591,0,0,0,0.3801591,59.41517,0,0,0.2258722,0.4001675,0.3801591,0,0,3.127053,1.739341,0,0.1742953,-0.1742953,2.849706,47.495,0.1305368,0.418175,0.1806978,0,1.965213
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.03459533,62.77459,62.06225,1.027102,1.027102,0,0,0,1.027102,3.368246,0,0,0.03459533,1.08116,1.027102,0,0,3.320714,1.565046,0,1.046565,-1.046565,1.746529,29.10876,0.1305368,1.129812,0.02767626,0,1.599641
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,60.6576,60.6576,0.9312538,0.9312538,0.4386969,0,0.1758642,0.9312538,0,0,0,0,0.518481,0.4925569,0,0,4.483564,0.518481,0,0.518481,-0.518481,1.200002,20,0.1305368,1.024379,0,1.7,0.518481
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,58.71066,58.71066,1.103501,1.103501,1.7,0,0.5202,1.103501,0,0,0,0,0,0,0.5964987,0.5666738,5.059654,0,0.5666738,0,0.5666738,1.737596,28.95988,0.1307213,1.213851,0,1.7,0
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,56.35477,56.35477,1.260648,1.260648,1.7,0,0.5202,1.260648,0,0,0,0,0,0,0.4393517,0.4173841,4.49298,0.5100064,0.4173841,0,0.4173841,2.133562,35.55929,0.1308569,1.386713,0,1.7,0.5100064
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,53.90997,53.90997,0.09525196,0.09525196,1.547884,0,0.4786722,0.09525196,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.075596,0.8856521,1.38,0,1.38,3.442745,57.37896,0.131132,0.1047771,0,1.7,0.8856521
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,52.00747,52.00747,0.04894765,0.04894765,1.501579,0,0.4660311,0.04894765,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.695596,2.127652,1.38,0,1.38,4.751927,79.19863,0.1313816,0.05384242,0,1.7,2.127652
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,50.68284,50.68284,0.08912228,0.08912228,1.473961,0,0.4584913,0.08912228,0,0,0,0,0,0,1.384838,1.315596,1.315596,3.369652,1.315596,0,1.315596,6.000012,100,0.1316303,0.09803451,0,1.7,3.369652
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,49.33154,49.33154,0.1887216,0.1887216,0,0,0,0.1887216,0,0,2.775558E-17,0,0.1986543,0.1887216,0,0,0,4.553689,0,0.1986543,-0.1986543,5.790612,96.51001,0.1316303,0.2075938,0,0,4.553689
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,48.22915,48.22915,0.1582586,0.1582586,0,0,0,0.1582586,0,0,2.775558E-17,0,0.1665881,0.1582586,0,0,0.220727,4.355035,0,0.1665881,-0.1665881,5.615013,93.58336,0.1316303,0.1740845,0,0,4.355035
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,47.23346,47.23346,0.09884497,0.09884497,0,0,0,0.09884497,0,0,1.387779E-17,0,0.1040473,0.09884497,0,0,0.4058248,4.188447,0,0.1040473,-0.1040473,5.505337,91.75544,0.1316303,0.1087295,0,0,4.188447
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,46.25554,46.25554,0.08121558,0.08121558,0,0,0,0.08121558,0,0,1.387779E-17,0,0.08549008,0.08121558,0,0,0.521433,4.084399,0,0.08549008,-0.08549008,5.415223,90.25353,0.1316303,0.08933713,0,0,4.084399
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,45.60655,45.60655,0.04866254,0.04866254,0,0,0,0.04866254,0,0,6.938894E-18,0,0.05122373,0.04866254,0,0,0.6164219,3.998909,0,0.05122373,-0.05122373,5.361228,89.35362,0.1316303,0.0535288,0,0,3.998909
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03223294,45.99531,45.40208,0,0,0,0,0,0,0,0,0,0.03223294,0,0,0,0,0.6733372,3.947685,0.03223294,0,0.03223294,5.391807,89.86327,0.131623,0,0.02578635,0,3.979918
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3148746,50.9418,44.95757,0.3871206,0.3871206,0,0,0,0.3871206,81.33761,0,0,0.3148746,0.4074954,0.3871206,0,0,0.6411043,3.976695,0,0.09262075,-0.09262075,5.294176,88.23609,0.131623,0.4258327,0.2518997,0,4.29157
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.5982047,58.29594,46.35333,0.6416657,0.6416657,0,0,0,0.6416657,93.22686,0,0,0.5982047,0.6754376,0.6416657,0,0,0.7440162,3.884074,0,0.0772328,-0.0772328,5.212766,86.87926,0.131623,0.7058322,0.4785638,0,4.482279
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.7778981,66.72659,50.25611,0.7164034,0.7164034,0,0,0,0.7164034,108.5838,0,0,0.7778981,0.7541088,0.7164034,0,0,0.8298305,3.806842,0.02378924,0,0.02378924,5.235334,87.25539,0.1316177,0.7880437,0.6223184,0,4.58474
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.7519251,69.8955,53.6077,0.6447252,0.6447252,0,0,0,0.6447252,116.6272,0,0,0.7519251,0.6786581,0.6447252,0,0,0.8060412,3.828252,0.07326702,0,0.07326702,5.304842,88.41385,0.1316012,0.7091977,0.6015401,0,4.580177
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,0.9558517,78.84294,56.71037,0.2424983,0.2424983,0,0,0,0.2424983,394.1685,0,0,0.9558517,0.2552613,0.2424983,0,0,0.7327742,3.894192,0.7005903,0,0.7005903,5.96948,99.49113,0.1314437,0.2667481,0.7646813,0,4.850044
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.211148,89.79121,59.20851,0,0,0,0,0,0,0,1.178964,0,1.211148,0,0,0,0,0.03218384,4.524724,0.03218384,0,0.03218384,6.000012,100,0.1314364,0,0.9689183,0,5.735871
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.10648,89.67258,61.75999,1.155025,1.155025,0,0,0,1.155025,95.79704,0,0,1.10648,1.215816,1.155025,0,0,0,4.553689,0,0.109336,-0.109336,5.884762,98.07916,0.1314364,1.270528,0.8851842,0,5.660169
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.034608,89.27779,63.26242,0,0,0,0,0,0,0,0.9131234,0,1.034608,0,0,0,0,0.1214845,4.444353,0.1214845,0,0.1214845,6.000012,100,0.1314092,0,0.8276863,0,5.478961
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,0.8827099,85.24627,63.76027,1.034037,1.034037,0,0,0,1.034037,85.36545,0,0,0.8827099,1.088459,1.034037,0,0,0,4.553689,0,0.2057496,-0.2057496,5.783133,96.38535,0.1314092,1.13744,0.7061679,0,5.436399
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.6083093,78.34308,64.31146,0.4661596,0.4661596,0,0,0,0.4661596,130.4938,0,0,0.6083093,0.4906943,0.4661596,0,0,0.2286106,4.347939,0.1176149,0,0.1176149,5.894712,98.24501,0.1313828,0.5127756,0.4866474,0,4.956249
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.2625147,69.37184,63.70693,1.207082,1.207082,0,0,0,1.207082,21.74788,0,0,0.2625147,1.270612,1.207082,0,0,0.1109957,4.453793,0,1.008098,-1.008098,4.832084,80.53457,0.1313828,1.32779,0.2100118,0,4.716308
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.02890894,62.60345,62.00891,0.2004714,0.2004714,0,0,0,0.2004714,14.42048,0,0,0.02890894,0.2110225,0.2004714,0,0,1.231104,3.445695,0,0.1821136,-0.1821136,4.64012,77.33517,0.1313828,0.2205185,0.02312715,0,3.474604
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,60.60427,60.60427,1.698938,1.698938,0.425,0,0.172125,1.698938,0,0,2.220446E-16,0,1.340987,1.273938,0,0,1.433453,3.263582,0,1.340987,-1.340987,3.226595,53.77647,0.1313828,1.868832,0,1.7,3.263582
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,58.71066,58.71066,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.923438,1.922594,1.38,0,1.38,4.535778,75.59615,0.131605,0,0,1.7,1.922594
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,56.31031,56.31031,0.08654611,0.08654611,1.539178,0,0.4762955,0.08654611,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.543438,3.164594,1.38,0,1.38,5.844961,97.41582,0.1318707,0.09520072,0,1.7,3.164594
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,53.90997,53.90997,0.150963,0.150963,0,0,0,0.150963,0,0,0,0,0.1589085,0.150963,0,0,0.1634383,4.406594,0,0.1589085,-0.1589085,5.677456,94.62408,0.1318707,0.1660593,0,0,4.406594
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,52.00747,52.00747,0.1017237,0.1017237,0,0,0,0.1017237,0,0,1.387779E-17,0,0.1070776,0.1017237,0,0,0.3400033,4.247686,0,0.1070776,-0.1070776,5.564587,92.74293,0.1318707,0.1118961,0,0,4.247686
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,50.68284,50.68284,0.06849891,0.06849891,0,0,0,0.06849891,0,0,1.387779E-17,0,0.07210412,0.06849891,0,0,0.4589784,4.140608,0,0.07210412,-0.07210412,5.488583,91.47619,0.1318707,0.0753488,0,0,4.140608
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,49.33154,49.33154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5390941,4.068504,0,0,0,5.488583,91.47619,0.1318707,0,0,0,4.068504
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,48.22915,48.22915,0.1003134,0.1003134,0,0,0,0.1003134,0,0,1.387779E-17,0,0.105593,0.1003134,0,0,0.5390941,4.068504,0,0.105593,-0.105593,5.377277,89.62112,0.1318707,0.1103447,0,0,4.068504
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,47.23346,47.23346,0.209054,0.209054,0,0,0,0.209054,0,0,0,0,0.2200569,0.209054,0,0,0.6564197,3.962911,0,0.2200569,-0.2200569,5.145317,85.75512,0.1318707,0.2299594,0,0,3.962911
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,46.28221,46.28221,0.1574735,0.1574735,0,0,0,0.1574735,0,0,0,0,0.1657616,0.1574735,0,0,0.9009273,3.742854,0,0.1657616,-0.1657616,4.970589,82.84299,0.1318707,0.1732208,0,0,3.742854
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,45.63322,45.63322,0.2184828,0.2184828,0,0,0,0.2184828,0,0,2.775558E-17,0,0.2299819,0.2184828,0,0,1.085107,3.577093,0,0.2299819,-0.2299819,4.728167,78.80263,0.1318707,0.2403311,0,0,3.577093
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006168074,45.54194,45.42875,0.1771028,0.1771028,0,0,0,0.1771028,3.482765,0,0,0.006168074,0.186424,0.1771028,0,0,1.340642,3.347111,0,0.1802559,-0.1802559,4.538161,75.63586,0.1318707,0.1948131,0.004934459,0,3.353279
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.3787246,52.244,44.98424,0.9421332,0.9421332,0,0,0,0.9421332,40.19863,0,2.220446E-16,0.3787246,0.9917191,0.9421332,0,0,1.540927,3.166855,0,0.6129946,-0.6129946,3.892008,64.86666,0.1318707,1.036346,0.3029797,0,3.545579
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.7547768,61.78832,46.35333,1.352693,1.352693,0.425,0,0.172125,1.352693,55.79807,1.110223E-16,0,0.7547768,0.9765193,0.9276933,0,0,2.222032,2.55386,0,0.2217425,-0.2217425,3.658271,60.97105,0.1318707,1.487963,0.6038215,1.7,3.308637
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.039326,73.31416,50.22944,0.6460745,0.6460745,1.7,0,0.5202,0.6460745,160.8678,0,0,1.039326,0,0,1.053926,1.001229,2.468412,2.332118,2.040555,0,2.040555,5.594111,93.23499,0.13207,0.710682,0.8314606,1.7,3.371444
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.156596,80.72592,53.55436,0.6340611,0.6340611,0,0,0,0.6340611,182.4109,0.06130644,0,1.156596,0.6674328,0.6340611,0,0,0.4278572,4.168617,0.4278572,0,0.4278572,6.000012,100,0.1319744,0.6974672,0.9252772,0,5.325214
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.100048,82.89628,56.61258,0.7369661,0.7369661,0,0,0,0.7369661,149.2671,0.3242944,0,1.100048,0.7757538,0.7369661,0,0,0,4.553689,0,0,0,6.000012,100,0.1319744,0.8106627,0.8800386,0,5.653737
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.080897,85.52335,59.15517,0.6946249,0.6946249,0,0,0,0.6946249,155.6087,0.3497126,0,1.080897,0.7311841,0.6946249,0,0,0,4.553689,0,0,0,6.000012,100,0.1319744,0.7640874,0.8647174,0,5.634586
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,0.9634168,85.08206,61.66219,0.5420693,0.5420693,0,0,0,0.5420693,177.7295,0.3928176,0,0.9634168,0.5705993,0.5420693,0,0,0,4.553689,0,0,0,6.000012,100,0.1319744,0.5962762,0.7707335,0,5.517106
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,0.8181128,82.73116,63.20908,0.5082518,0.5082518,0,0,0,0.5082518,160.966,0.2831108,0,0.8181128,0.535002,0.5082518,0,0,0,4.553689,0,0,0,6.000012,100,0.1319744,0.559077,0.6544902,0,5.371802
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.624108,78.07342,63.70693,1.013749,1.013749,0,0,0,1.013749,61.56433,0,0,0.624108,1.067104,1.013749,0,0,0,4.553689,0,0.4429965,-0.4429965,5.533053,92.21736,0.1319744,1.115124,0.4992864,0,5.177797
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.5154002,75.93153,64.25813,0,0,0,0,0,0,0,0.02318192,0,0.5154002,0,0,0,0,0.4922183,4.110693,0.4922183,0,0.4922183,6.000012,100,0.1318645,0,0.4123202,0,4.626093
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.2767598,69.64669,63.66248,0.9406932,0.9406932,0,0,0,0.9406932,29.42084,0,0,0.2767598,0.9902034,0.9406932,0,0,0,4.553689,0,0.7134436,-0.7134436,5.247976,87.4661,0.1318645,1.034763,0.2214078,0,4.830449
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.03775224,62.73269,61.95557,0.7206815,0.7206815,0,0,0,0.7206815,5.238409,0,0,0.03775224,0.7586122,0.7206815,0,0,0.7927151,3.840245,0,0.7208599,-0.7208599,4.488123,74.80191,0.1318645,0.7927497,0.0302018,0,3.877998
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,60.60427,60.60427,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.59367,3.119385,0,0,0,4.488123,74.80191,0.1318645,0,0,0,3.119385
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,58.65732,58.65732,0.5918442,0.5918442,0,0,0,0.5918442,0,0,1.110223E-16,0,0.6229939,0.5918442,0,0,1.59367,3.119385,0,0.6229939,-0.6229939,3.83143,63.85704,0.1318645,0.6510286,0,0,3.119385
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,56.31031,56.31031,1.347003,1.347003,0.425,0,0.172125,1.347003,0,0,2.220446E-16,0,0.9705294,0.9220029,0,0,2.285886,2.496392,0,0.9705294,-0.9705294,2.808402,46.80661,0.1318645,1.481703,0,1.7,2.496392
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,53.90997,53.90997,0.2415769,0.2415769,1.694209,0,0.5186189,0.2415769,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.364252,1.525862,1.38,0,1.38,4.117585,68.62628,0.1322071,0.2657346,0,1.7,1.525862
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,52.00747,52.00747,0.136991,0.136991,1.589623,0,0.490067,0.136991,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.984252,2.767862,1.38,0,1.38,5.426768,90.44596,0.1324946,0.1506901,0,1.7,2.767862
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,50.68284,50.68284,0.01054372,0.01054372,0,0,0,0.01054372,0,0,0,0,0.01109865,0.01054372,0,0,0.6042519,4.009862,0,0.01109865,-0.01109865,5.415069,90.25098,0.1324946,0.01159809,0,0,4.009862
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,49.33154,49.33154,0.1051351,0.1051351,0,0,0,0.1051351,0,0,1.387779E-17,0,0.1106685,0.1051351,0,0,0.6165837,3.998764,0,0.1106685,-0.1106685,5.298415,88.30673,0.1324946,0.1156486,0,0,3.998764
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,48.20248,48.20248,0.1863038,0.1863038,0,0,0,0.1863038,0,0,0,0,0.1961093,0.1863038,0,0,0.7395487,3.888095,0,0.1961093,-0.1961093,5.091697,84.86145,0.1324946,0.2049342,0,0,3.888095
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,47.23346,47.23346,0.06645652,0.06645652,0,0,0,0.06645652,0,0,1.387779E-17,0,0.06995423,0.06645652,0,0,0.9574479,3.691986,0,0.06995423,-0.06995423,5.017959,83.63248,0.1324946,0.07310218,0,0,3.691986
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,46.28221,46.28221,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.035175,3.622032,0,0,0,5.017959,83.63248,0.1324946,0,0,0,3.622032
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,45.63322,45.63322,0.09583818,0.09583818,0,0,0,0.09583818,0,0,0,0,0.1008823,0.09583818,0,0,1.035175,3.622032,0,0.1008823,-0.1008823,4.91162,81.86016,0.1324946,0.105422,0,0,3.622032
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01576389,45.71836,45.42875,0.07678228,0.07678228,0,0,0,0.07678228,20.53064,0,1.387779E-17,0.01576389,0.08082345,0.07678228,0,0,1.147266,3.521149,0,0.06505957,-0.06505957,4.843041,80.71719,0.1324946,0.0844605,0.01261111,0,3.536913
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.0407385,45.73275,44.98424,0,0,0,0,0,0,0,0,0,0.0407385,0,0,0,0,1.219555,3.45609,0.0407385,0,0.0407385,4.881689,81.36132,0.1324855,0,0.0325908,0,3.496828
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.1927902,49.99465,46.35333,0.5893009,0.5893009,0,0,0,0.5893009,32.71507,0,0,0.1927902,0.6203168,0.5893009,0,0,1.178816,3.492754,0,0.4275266,-0.4275266,4.431036,73.85046,0.1324855,0.648231,0.1542322,0,3.685544
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.06916977,51.50444,50.18499,0.05055323,0.05055323,0,0,0,0.05055323,136.8256,0,0,0.06916977,0.05321393,0.05055323,0,0,1.653846,3.065228,0.01595584,0,0.01595584,4.446173,74.10274,0.132482,0.05560856,0.05533582,0,3.134398
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.227166,57.98204,53.45657,0.2882715,0.2882715,0,0,0,0.2882715,78.80279,0,0,0.227166,0.3034437,0.2882715,0,0,1.63789,3.079588,0,0.0762777,-0.0762777,4.365769,72.76268,0.132482,0.3170986,0.1817328,0,3.306754
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2158322,60.9473,56.55924,0,0,0,0,0,0,0,0,0,0.2158322,0,0,0,0,1.722643,3.00331,0.2158322,0,0.2158322,4.570526,76.17528,0.1324339,0,0.1726657,0,3.219142
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2395454,64.03347,59.05738,0.7644169,0.7644169,0,0,0,0.7644169,31.337,0,1.110223E-16,0.2395454,0.8046494,0.7644169,0,0,1.506811,3.197559,0,0.5651041,-0.5651041,3.974854,66.24743,0.1324339,0.8408586,0.1916363,0,3.437105
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1071969,63.83252,61.60885,0,0,0,0,0,0,0,0,0,0.1071969,0,0,0,0,2.134704,2.632455,0.1071969,0,0.1071969,4.07655,67.94236,0.13241,0,0.08575749,0,2.739652
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.2469748,68.40373,63.11129,0.5061677,0.5061677,0,0,0,0.5061677,48.79307,0,0,0.2469748,0.5328081,0.5061677,0,0,2.027507,2.728932,0,0.2858334,-0.2858334,3.775255,62.92079,0.13241,0.5567845,0.1975798,0,2.975907
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.2433651,68.84068,63.60914,0.3536729,0.3536729,0,0,0,0.3536729,68.81079,0,0,0.2433651,0.3722872,0.3536729,0,0,2.3451,2.443099,0,0.1289221,-0.1289221,3.639359,60.65586,0.13241,0.3890402,0.1946921,0,2.686464
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1365554,67.05849,64.16033,0.8508508,0.8508508,0,0,0,0.8508508,16.04928,0,1.110223E-16,0.1365554,0.8956324,0.8508508,0,0,2.488347,2.314177,0,0.759077,-0.759077,2.839222,47.32027,0.13241,0.9359359,0.1092443,0,2.450732
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.03048133,64.24327,63.60914,0.3743067,0.3743067,0,0,0,0.3743067,8.14341,0,0,0.03048133,0.3940071,0.3743067,0,0,3.331766,1.5551,0,0.3635257,-0.3635257,2.456032,40.93378,0.13241,0.4117374,0.02438506,0,1.585581
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.03457132,62.62221,61.91112,0.700354,0.700354,0,0,0,0.700354,4.936263,0,1.110223E-16,0.03457132,0.7372147,0.700354,0,0,3.735683,1.191574,0,0.7026435,-0.7026435,1.715381,28.58962,0.13241,0.7703894,0.02765705,0,1.226146
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,60.50647,60.50647,0.8648373,0.8648373,0.425,0,0.172125,0.8648373,0,0,1.110223E-16,0,0.4629866,0.4398373,0,0,4.516398,0.4889308,0,0.4629866,-0.4629866,1.22735,20.45579,0.13241,0.951321,0,1.7,0.4889308
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,58.60398,58.60398,0.7064676,0.7064676,1.7,0,0.5202,0.7064676,0,0,0,0,0,0,0.9935324,0.9438558,5.030828,0.02594416,0.9438558,0,0.9438558,2.12277,35.37943,0.1327063,0.7771144,0,1.7,0.02594416
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,56.25697,56.25697,0.4972097,0.4972097,1.7,0,0.5202,0.4972097,0,0,0,0,0,0,1.20279,1.142651,4.086972,0.8754143,1.142651,0,1.142651,3.206784,53.44629,0.1330637,0.5469307,0,1.7,0.8754143
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,53.85663,53.85663,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.944321,1.9038,1.38,0,1.38,4.515967,75.26596,0.1332779,0,0,1.7,1.9038
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,52.00747,52.00747,0.127432,0.127432,1.580064,0,0.4874574,0.127432,0,0,0,0,0,0,1.452632,1.38,1.564321,3.1458,1.38,0,1.38,5.82515,97.08563,0.1335557,0.1401753,0,1.7,3.1458
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,50.68284,50.68284,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.184321,4.3878,0,0,0,5.82515,97.08563,0.1335557,0,0,0,4.3878
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,49.33154,49.33154,0.001118957,0.001118957,0,0,0,0.001118957,0,0,2.168404E-19,0,0.00117785,0.001118957,0,0,0.184321,4.3878,0,0.00117785,-0.00117785,5.823908,97.06494,0.1335557,0.001230853,0,0,4.3878
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,48.20248,48.20248,0.1260895,0.1260895,0,0,0,0.1260895,0,0,2.775558E-17,0,0.1327258,0.1260895,0,0,0.1856297,4.386622,0,0.1327258,-0.1327258,5.684003,94.73319,0.1335557,0.1386985,0,0,4.386622
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,47.23346,47.23346,0.02927199,0.02927199,0,0,0,0.02927199,0,0,3.469447E-18,0,0.03081262,0.02927199,0,0,0.3331028,4.253896,0,0.03081262,-0.03081262,5.651524,94.19187,0.1335557,0.03219919,0,0,4.253896
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,46.28221,46.28221,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3673391,4.223084,0,0,0,5.651524,94.19187,0.1335557,0,0,0,4.223084
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,45.65989,45.65989,0.191837,0.191837,0,0,0,0.191837,0,0,2.775558E-17,0,0.2019336,0.191837,0,0,0.3673391,4.223084,0,0.2019336,-0.2019336,5.438667,90.64426,0.1335557,0.2110206,0,0,4.223084
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03051335,45.99031,45.42875,0.1131553,0.1131553,0,0,0,0.1131553,26.9659,0,1.387779E-17,0.03051335,0.1191109,0.1131553,0,0,0.5917098,4.02115,0,0.08859751,-0.08859751,5.345277,89.08777,0.1335557,0.1244708,0.02441068,0,4.051663
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.2884639,50.47648,45.01091,0.7048528,0.7048528,0,0,0,0.7048528,40.9254,0,0,0.2884639,0.7419503,0.7048528,0,0,0.6901515,3.932553,0,0.4534864,-0.4534864,4.86726,81.12084,0.1335557,0.7753381,0.2307711,0,4.221016
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.1833737,49.81268,46.35333,0.4654048,0.4654048,0,0,0,0.4654048,39.40089,0,0,0.1833737,0.4898998,0.4654048,0,0,1.194025,3.479066,0,0.3065262,-0.3065262,4.544153,75.73573,0.1335557,0.5119453,0.1466989,0,3.66244
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.4370421,58.92078,50.15832,1.235606,1.235606,0,0,0,1.235606,35.37068,0,0,0.4370421,1.300638,1.235606,0,0,1.53461,3.17254,0,0.8635955,-0.8635955,3.633844,60.56394,0.1335557,1.359166,0.3496337,0,3.609582
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.5164548,64.1396,53.40323,0.9049248,0.9049248,0,0,0,0.9049248,57.07157,0,0,0.5164548,0.9525524,0.9049248,0,0,2.49416,2.308944,0,0.4360976,-0.4360976,3.174156,52.9025,0.1335557,0.9954172,0.4131638,0,2.825399
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.5697699,68.69691,56.46144,0,0,0,0,0,0,0,0,0,0.5697699,0,0,0,0,2.978713,1.872847,0.5697699,0,0.5697699,3.714688,61.91133,0.1334288,0,0.4558159,0,2.442617
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.3258837,65.75885,58.90624,0.1351825,0.1351825,0,0,0,0.1351825,241.0694,0,0,0.3258837,0.1422974,0.1351825,0,0,2.408943,2.38564,0.1835863,0,0.1835863,3.888853,64.81408,0.133388,0.1487008,0.2607069,0,2.711524
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.2903201,67.6452,61.45772,0.4440266,0.4440266,0,0,0,0.4440266,65.38348,0,5.551115E-17,0.2903201,0.4673964,0.4440266,0,0,2.225357,2.550867,0,0.1770764,-0.1770764,3.702198,61.70317,0.133388,0.4884293,0.2322561,0,2.841187
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.3650285,70.98345,63.0135,1.013562,1.013562,0,0,0,1.013562,36.01443,0,0,0.3650285,1.066907,1.013562,0,0,2.422109,2.373791,0,0.7018787,-0.7018787,2.962353,49.37245,0.133388,1.114918,0.2920228,0,2.73882
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.07962146,65.17874,63.51135,0.458343,0.458343,0,0,0,0.458343,17.37159,0,0,0.07962146,0.4824663,0.458343,0,0,3.201974,1.671912,0,0.4028449,-0.4028449,2.537717,42.2952,0.133388,0.5041773,0.06369717,0,1.751534
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.2482358,69.42123,64.06254,0.4686415,0.4686415,0,0,0,0.4686415,52.96923,0,0,0.2482358,0.4933068,0.4686415,0,0,3.64958,1.269067,0,0.245071,-0.245071,2.279389,37.98975,0.133388,0.5155056,0.1985886,0,1.517303
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.1643663,66.99824,63.51135,0.417727,0.417727,0,0,0,0.417727,39.34777,0,0,0.1643663,0.4397126,0.417727,0,0,3.92188,1.023996,0,0.2753463,-0.2753463,1.989149,33.15242,0.133388,0.4594997,0.131493,0,1.188363
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.03689859,62.57202,61.81333,1.51955,1.51955,0.7732791,0,0.2672052,1.51955,2.428257,0,0,0.03689859,0.7855487,0.7462713,0,0,4.227821,0.7486501,0,0.7486501,-0.7486501,1.200002,20,0.133388,1.671505,0.02951887,1.7,0.7855487
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,60.46202,60.46202,0.3046,0.3046,1.7,0,0.5202,0.3046,0,0,0,0,0,0,1.3954,1.32563,5.059654,0,1.32563,0,1.32563,2.457605,40.96001,0.1337371,0.33506,0,1.7,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,58.50619,58.50619,1.019566,1.019566,1.7,0,0.5202,1.019566,0,0,0,0,0,0,0.6804336,0.646412,3.734024,1.193067,0.646412,0,0.646412,3.070846,51.18066,0.1339363,1.121523,0,1.7,1.193067
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,56.15918,56.15918,0.6514168,0.6514168,1.7,0,0.5202,0.6514168,0,0,0,0,0,0,1.048583,0.996154,3.087612,1.774838,0.996154,0,0.996154,4.01588,66.93121,0.1342425,0.7165585,0,1.7,1.774838
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,53.75883,53.75883,0.2044327,0.2044327,1.657064,0,0.5084785,0.2044327,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.091459,2.671376,1.38,0,1.38,5.325063,88.75088,0.1345544,0.2248759,0,1.7,2.671376
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,51.95413,51.95413,0.05335936,0.05335936,0,0,0,0.05335936,0,0,6.938894E-18,0,0.05616774,0.05335936,0,0,0.7114584,3.913376,0,0.05616774,-0.05616774,5.265857,87.76411,0.1345544,0.05869529,0,0,3.913376
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,50.65617,50.65617,0.083278,0.083278,0,0,0,0.083278,0,0,1.387779E-17,0,0.08766105,0.083278,0,0,0.7738671,3.857208,0,0.08766105,-0.08766105,5.173454,86.22407,0.1345544,0.0916058,0,0,3.857208
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,49.30486,49.30486,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8712683,3.769547,0,0,0,5.173454,86.22407,0.1345544,0,0,0,3.769547
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,48.20248,48.20248,0.18184,0.18184,0,0,0,0.18184,0,0,0,0,0.1914105,0.18184,0,0,0.8712683,3.769547,0,0.1914105,-0.1914105,4.97169,82.86134,0.1345544,0.200024,0,0,3.769547
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,47.23346,47.23346,0.0039417,0.0039417,0,0,0,0.0039417,0,0,0,0,0.004149158,0.0039417,0,0,1.083947,3.578137,0,0.004149158,-0.004149158,4.967316,82.78844,0.1345544,0.00433587,0,0,3.578137
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,46.28221,46.28221,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.088557,3.573988,0,0,0,4.967316,82.78844,0.1345544,0,0,0,3.573988
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,45.63322,45.63322,0.1057425,0.1057425,0,0,0,0.1057425,0,0,1.387779E-17,0,0.1113079,0.1057425,0,0,1.088557,3.573988,0,0.1113079,-0.1113079,4.849988,80.83296,0.1345544,0.1163167,0,0,3.573988
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.02468638,45.88276,45.42875,0.02533346,0.02533346,0,0,0,0.02533346,97.44575,0,0,0.02468638,0.0266668,0.02533346,0,0,1.212232,3.46268,0,0.00198042,-0.00198042,4.8479,80.79817,0.1345544,0.02786681,0.01974911,0,3.487366
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3186065,51.04344,44.98424,0.5732246,0.5732246,0,0,0,0.5732246,55.58145,0,0,0.3186065,0.6033943,0.5732246,0,0,1.214433,3.4607,0,0.2847878,-0.2847878,4.547707,75.79497,0.1345544,0.630547,0.2548852,0,3.779306
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.5170735,56.55492,46.35333,0.3725573,0.3725573,0,0,0,0.3725573,138.7903,0,0,0.5170735,0.3921656,0.3725573,0,0,1.530864,3.175912,0.1249079,0,0.1249079,4.666205,77.76994,0.1345266,0.4098131,0.4136588,0,3.692985
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,0.9917609,71.90562,50.10498,0.3209095,0.3209095,0,0,0,0.3209095,309.0469,0,0,0.9917609,0.3377994,0.3209095,0,0,1.405956,3.288329,0.6539614,0,0.6539614,5.286608,88.10995,0.1343812,0.3530004,0.7934087,0,4.28009
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.038532,77.02155,53.30544,1.449582,1.449582,0.425,0,0.172125,1.449582,71.64355,2.220446E-16,0,1.038532,1.078507,1.024582,0,0,0.7519943,3.876894,0,0.03997526,-0.03997526,5.24447,87.40766,0.1343812,1.59454,0.8308257,1.7,4.915426
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.101424,82.55703,56.31031,0.5540612,0.5540612,0,0,0,0.5540612,198.7909,0,0,1.101424,0.5832223,0.5540612,0,0,0.7964112,3.836919,0.5182012,0,0.5182012,5.736079,95.60112,0.1342662,0.6094673,0.8811388,0,4.938343
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,0.9876153,82.29497,58.80845,0.2496016,0.2496016,0,0,0,0.2496016,395.6768,0.4466668,0,0.9876153,0.2627385,0.2496016,0,0,0.27821,4.3033,0.27821,0,0.27821,6.000012,100,0.1342046,0.2745617,0.7900923,0,5.290915
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,0.7657822,79.13056,61.35993,0,0,0,0,0,0,0,0.7657822,0,0.7657822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1342046,0,0.6126258,0,5.319471
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,0.7454883,80.37257,62.90682,0,0,0,0,0,0,0,0.7454883,0,0.7454883,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1342046,0,0.5963907,0,5.299177
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.6156282,77.51604,63.40467,0,0,0,0,0,0,0,0.6156282,0,0.6156282,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1342046,0,0.4925026,0,5.169317
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.5777116,77.22195,64.0092,0.435844,0.435844,0,0,0,0.435844,132.5501,0.1189284,0,0.5777116,0.4587831,0.435844,0,0,0,4.553689,0,0,0,6.000012,100,0.1342046,0.4794284,0.4621693,0,5.131401
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.269181,69.26216,63.45801,0.4336768,0.4336768,0,0,0,0.4336768,62.0695,0,5.551115E-17,0.269181,0.4565019,0.4336768,0,0,0,4.553689,0,0.1873209,-0.1873209,5.802558,96.70911,0.1342046,0.4770445,0.2153448,0,4.82287
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.03474042,62.47382,61.75999,0,0,0,0,0,0,0,0,0,0.03474042,0,0,0,0,0.2081343,4.366368,0.03474042,0,0.03474042,5.835516,97.25841,0.1341969,0,0.02779234,0,4.401108
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,60.40868,60.40868,0.2368807,0.2368807,0,0,0,0.2368807,0,0,2.775558E-17,0,0.2493481,0.2368807,0,0,0.1733939,4.397635,0,0.2493481,-0.2493481,5.57268,92.87782,0.1341969,0.2605688,0,0,4.397635
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,58.46173,58.46173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4504473,4.148286,0,0,0,5.57268,92.87782,0.1341969,0,0,0,4.148286
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,56.15918,56.15918,0.3322175,0.3322175,0,0,0,0.3322175,0,0,5.551115E-17,0,0.3497026,0.3322175,0,0,0.4504473,4.148286,0,0.3497026,-0.3497026,5.204061,86.73418,0.1341969,0.3654392,0,0,4.148286
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,53.75883,53.75883,0.03099621,0.03099621,0,0,0,0.03099621,0,0,3.469447E-18,0,0.03262759,0.03099621,0,0,0.8390058,3.798584,0,0.03262759,-0.03262759,5.169669,86.16097,0.1341969,0.03409583,0,0,3.798584
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,51.95413,51.95413,0.1073477,0.1073477,0,0,0,0.1073477,0,0,1.387779E-17,0,0.1129975,0.1073477,0,0,0.8752587,3.765956,0,0.1129975,-0.1129975,5.050559,84.17581,0.1341969,0.1180824,0,0,3.765956
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,50.65617,50.65617,0.1692937,0.1692937,0,0,0,0.1692937,0,0,2.775558E-17,0,0.1782039,0.1692937,0,0,1.000811,3.652959,0,0.1782039,-0.1782039,4.862715,81.0451,0.1341969,0.186223,0,0,3.652959
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,49.33154,49.33154,0.1605218,0.1605218,0,0,0,0.1605218,0,0,2.775558E-17,0,0.1689703,0.1605218,0,0,1.198816,3.474755,0,0.1689703,-0.1689703,4.684605,78.0766,0.1341969,0.176574,0,0,3.474755
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,48.22915,48.22915,0.1352139,0.1352139,0,0,0,0.1352139,0,0,0,0,0.1423305,0.1352139,0,0,1.386561,3.305784,0,0.1423305,-0.1423305,4.534575,75.57611,0.1341969,0.1487353,0,0,3.305784
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,47.26012,47.26012,0.2241811,0.2241811,0,0,0,0.2241811,0,0,2.775558E-17,0,0.2359801,0.2241811,0,0,1.544706,3.163454,0,0.2359801,-0.2359801,4.28583,71.43037,0.1341969,0.2465992,0,0,3.163454
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,46.33555,46.33555,0.1037174,0.1037174,0,0,0,0.1037174,0,0,1.387779E-17,0,0.1091762,0.1037174,0,0,1.806906,2.927474,0,0.1091762,-0.1091762,4.170749,69.51234,0.1341969,0.1140892,0,0,2.927474
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,45.67768,45.67768,0.2203202,0.2203202,0,0,0,0.2203202,0,0,2.775558E-17,0,0.231916,0.2203202,0,0,1.928213,2.818298,0,0.231916,-0.231916,3.926288,65.438,0.1341969,0.2423522,0,0,2.818298
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01414387,45.74198,45.48209,0.1789627,0.1789627,0,0,0,0.1789627,7.903246,0,2.775558E-17,0.01414387,0.1883818,0.1789627,0,0,2.185897,2.586382,0,0.174238,-0.174238,3.742625,62.37696,0.1341969,0.196859,0.01131509,0,2.600525
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.3522202,51.75879,45.02869,0.02424406,0.02424406,0,0,0,0.02424406,1452.811,0,0,0.3522202,0.02552006,0.02424406,0,0,2.379495,2.412144,0.3267002,0,0.3267002,4.05256,67.54253,0.1341246,0.02666846,0.2817762,0,2.764364
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.6294534,59.03691,46.40667,0.7866811,0.7866811,0,0,0,0.7866811,80.01379,0,0,0.6294534,0.8280854,0.7866811,0,0,2.052795,2.706174,0,0.1986319,-0.1986319,3.843184,64.05293,0.1341246,0.8653492,0.5035627,0,3.335627
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,0.9211575,70.05507,50.07831,0.487406,0.487406,0,0,0,0.487406,188.9918,0,0,0.9211575,0.513059,0.487406,0,0,2.273497,2.507542,0.4080985,0,0.4080985,4.23034,70.50552,0.1340344,0.5361466,0.736926,0,3.428699
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,0.8696806,72.45558,53.26099,0.1371295,0.1371295,0,0,0,0.1371295,634.2037,0,0,0.8696806,0.1443469,0.1371295,0,0,1.865398,2.87483,0.7253338,0,0.7253338,4.918452,81.97403,0.1338743,0.1508425,0.6957445,0,3.744511
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.091428,82.19125,56.25697,0.8987713,0.8987713,0,0,0,0.8987713,121.4356,0,0,1.091428,0.9460751,0.8987713,0,0,1.140065,3.527631,0.1453531,0,0.1453531,5.056346,84.27226,0.1338423,0.9886484,0.8731425,0,4.619059
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.123447,86.34101,58.75511,1.32434,1.32434,1.202042,0,0.3842573,1.32434,84.83069,0,0,1.123447,0.1287356,0.1222988,0,0,0.9947115,3.658449,0.9947115,0,0.9947115,6.000012,100,0.1340108,1.456774,0.8987576,1.7,4.781896
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.03033,86.61783,61.26213,0,0,0,0,0,0,0,1.03033,0,1.03033,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1340108,0,0.8242643,0,5.584019
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.050524,89.20998,62.80902,0.1583694,0.1583694,0,0,0,0.1583694,663.3379,0.8838195,0,1.050524,0.1667046,0.1583694,0,0,0,4.553689,0,0,0,6.000012,100,0.1340108,0.1742063,0.8404192,0,5.604213
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,0.8118768,82.7339,63.36021,0.3762638,0.3762638,0,0,0,0.3762638,215.7733,0.4158097,0,0.8118768,0.3960672,0.3762638,0,0,0,4.553689,0,0,0,6.000012,100,0.1340108,0.4138902,0.6495014,0,5.365566
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.6058818,77.83283,63.91141,0.1413279,0.1413279,0,0,0,0.1413279,428.7065,0.4571156,0,0.6058818,0.1487662,0.1413279,0,0,0,4.553689,0,0,0,6.000012,100,0.1340108,0.1554607,0.4847054,0,5.159571
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.303486,69.98279,63.40467,0.2755497,0.2755497,0,0,0,0.2755497,110.1384,0.01343366,0,0.303486,0.2900524,0.2755497,0,0,0,4.553689,0,0,0,6.000012,100,0.1340108,0.3031047,0.2427888,0,4.857175
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.03890329,62.50619,61.70665,0.3119793,0.3119793,0,0,0,0.3119793,12.46983,0,5.551115E-17,0.03890329,0.3283993,0.3119793,0,0,0,4.553689,0,0.289496,-0.289496,5.694857,94.91409,0.1340108,0.3431772,0.03112263,0,4.592592
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,60.35534,60.35534,1.828707,1.828707,0.4487071,0,0.178597,1.828707,0,0,0,0,1.452632,1.38,0,0,0.3216622,4.264193,0,1.452632,-1.452632,4.163648,69.394,0.1340108,2.011578,0,1.7,4.264193
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,58.40839,58.40839,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.935697,2.811561,1.38,0,1.38,5.472831,91.21367,0.1342187,0,0,1.7,2.811561
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,56.10584,56.10584,0.3868061,0.3868061,0,0,0,0.3868061,0,0,5.551115E-17,0,0.4071643,0.3868061,0,0,0.5556973,4.053561,0,0.4071643,-0.4071643,5.043643,84.06054,0.1342187,0.4254867,0,0,4.053561
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,53.75883,53.75883,0.1944909,0.1944909,0,0,0,0.1944909,0,0,0,0,0.2047272,0.1944909,0,0,1.008102,3.646397,0,0.2047272,-0.2047272,4.827841,80.46385,0.1342187,0.21394,0,0,3.646397
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,51.95413,51.95413,0.1722676,0.1722676,0,0,0,0.1722676,0,0,2.775558E-17,0,0.1813343,0.1722676,0,0,1.235577,3.44167,0,0.1813343,-0.1813343,4.636698,77.27814,0.1342187,0.1894943,0,0,3.44167
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,50.65617,50.65617,0.1170672,0.1170672,0,0,0,0.1170672,0,0,1.387779E-17,0,0.1232287,0.1170672,0,0,1.437059,3.260335,0,0.1232287,-0.1232287,4.506804,75.11324,0.1342187,0.128774,0,0,3.260335
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,49.33154,49.33154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.57398,3.137107,0,0,0,4.506804,75.11324,0.1342187,0,0,0,3.137107
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,48.22915,48.22915,0.03497584,0.03497584,0,0,0,0.03497584,0,0,0,0,0.03681668,0.03497584,0,0,1.57398,3.137107,0,0.03681668,-0.03681668,4.467995,74.46644,0.1342187,0.03847342,0,0,3.137107
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,47.2779,47.2779,0.2120384,0.2120384,0,0,0,0.2120384,0,0,2.775558E-17,0,0.2231983,0.2120384,0,0,1.614887,3.10029,0,0.2231983,-0.2231983,4.232724,70.54525,0.1342187,0.2332422,0,0,3.10029
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,46.33555,46.33555,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.862886,2.877092,0,0,0,4.232724,70.54525,0.1342187,0,0,0,2.877092
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,45.70435,45.70435,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.862886,2.877092,0,0,0,4.232724,70.54525,0.1342187,0,0,0,2.877092
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03134345,46.08596,45.50876,0.1587418,0.1587418,0,0,0,0.1587418,19.74492,0,0,0.03134345,0.1670967,0.1587418,0,0,1.862886,2.877092,0,0.1357532,-0.1357532,4.089627,68.16032,0.1342187,0.174616,0.02507476,0,2.908435
