Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,0.7387457,79.67768,62.46231,0.6962638,0.6962638,0,0,0,0.6962638,106.1014,0,0,0.7387457,0.7329092,0.6962638,0,0,0.3673367,4.223086,0.00583651,0,0.00583651,5.657063,94.28419,0.1320597,0.7658901,0.5909966,0,4.961832
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.3211401,70.12365,63.15574,1.420862,1.420862,0.425,0,0.172125,1.420862,22.60179,0,0,0.3211401,1.048275,0.9958617,0,0,0.3615002,4.228339,0,0.7271354,-0.7271354,4.890595,81.50975,0.1320597,1.562948,0.2569121,1.7,4.549479
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2170954,67.32758,62.71124,0.5621039,0.5621039,0,0,0,0.5621039,38.62193,0,1.110223E-16,0.2170954,0.5916883,0.5621039,0,0,1.169428,3.501203,0,0.3745929,-0.3745929,4.495739,74.92883,0.1320597,0.6183143,0.1736763,0,3.718299
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.04150421,61.8624,61.01321,0.1980387,0.1980387,0,0,0,0.1980387,20.95763,0,0,0.04150421,0.2084618,0.1980387,0,0,1.585643,3.126611,0,0.1669575,-0.1669575,4.31975,71.9957,0.1320597,0.2178425,0.03320337,0,3.168115
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,59.70636,59.70636,0.2252074,0.2252074,0,0,0,0.2252074,0,0,0,0,0.2370604,0.2252074,0,0,1.771151,2.959653,0,0.2370604,-0.2370604,4.069867,67.83098,0.1320597,0.2477282,0,0,2.959653
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,57.75941,57.75941,1.156987,1.156987,0,0,0,1.156987,0,0,0,0,1.217881,1.156987,0,0,2.034552,2.722592,0,1.217881,-1.217881,2.786107,46.43503,0.1320597,1.272686,0,0,2.722592
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,55.60799,55.60799,0.04355936,0.04355936,0,0,0,0.04355936,0,0,6.938894E-18,0,0.04585196,0.04355936,0,0,3.387753,1.504711,0,0.04585196,-0.04585196,2.737775,45.62949,0.1320597,0.04791529,0,0,1.504711
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,53.35878,53.35878,0.01119659,0.01119659,0,0,0,0.01119659,0,0,1.734723E-18,0,0.01178588,0.01119659,0,0,3.438699,1.458859,0,0.01178588,-0.01178588,2.725352,45.42244,0.1320597,0.01231624,0,0,1.458859
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,51.66076,51.66076,0.07271241,0.07271241,0,0,0,0.07271241,0,0,0,0,0.07653937,0.07271241,0,0,3.451795,1.447073,0,0.07653937,-0.07653937,2.644672,44.07778,0.1320597,0.07998365,0,0,1.447073
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,50.43391,50.43391,0.03317984,0.03317984,0,0,0,0.03317984,0,0,0,0,0.03492615,0.03317984,0,0,3.536839,1.370534,0,0.03492615,-0.03492615,2.607857,43.46419,0.1320597,0.03649782,0,0,1.370534
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,49.15373,49.15373,0.09434714,0.09434714,0,0,0,0.09434714,0,0,0,0,0.09931278,0.09434714,0,0,3.575645,1.335608,0,0.09931278,-0.09931278,2.503172,41.71945,0.1320597,0.1037819,0,0,1.335608
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,48.15803,48.15803,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.685993,1.236295,0,0,0,2.503172,41.71945,0.1320597,0,0,0,1.236295
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,47.23346,47.23346,0.1139702,0.1139702,0,0,0,0.1139702,0,0,1.387779E-17,0,0.1199686,0.1139702,0,0,3.685993,1.236295,0,0.1199686,-0.1199686,2.376714,39.61182,0.1320597,0.1253672,0,0,1.236295
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,46.33555,46.33555,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.819292,1.116327,0,0,0,2.376714,39.61182,0.1320597,0,0,0,1.116327
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,45.78436,45.78436,0.117144,0.117144,0,0,0,0.117144,0,0,1.387779E-17,0,0.1233095,0.117144,0,0,3.819292,1.116327,0,0.1233095,-0.1233095,2.246734,37.4455,0.1320597,0.1288584,0,0,1.116327
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.02883244,46.11092,45.57988,0,0,0,0,0,0,0,0,0,0.02883244,0,0,0,0,3.956302,0.993017,0.02883244,0,0.02883244,2.274087,37.90137,0.1320538,0,0.02306595,0,1.02185
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.3908553,52.64772,45.13538,0,0,0,0,0,0,0,0,0,0.3908553,0,0,0,0,3.92747,1.018966,0.3908553,0,0.3908553,2.644885,44.08133,0.1319738,0,0.3126842,0,1.409822
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.7292985,61.23705,46.38,1.054721,1.054721,0,0,0,1.054721,69.14611,0,0,0.7292985,1.110233,1.054721,0,0,3.536614,1.370736,0,0.3809341,-0.3809341,2.243345,37.38901,0.1319738,1.160193,0.5834388,0,2.100034
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,0.9962176,71.49288,49.66047,0.627203,0.627203,0,0,0,0.627203,158.8349,0,0,0.9962176,0.6602137,0.627203,0,0,3.959874,0.9898019,0.3360039,0,0.3360039,2.562107,42.70169,0.1319051,0.6899233,0.7969741,0,1.986019
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.162136,79.50729,52.46087,0.2841302,0.2841302,0,0,0,0.2841302,409.0151,0,0,1.162136,0.2990845,0.2841302,0,0,3.623871,1.292205,0.8630513,0,0.8630513,3.380869,56.3477,0.131729,0.3125433,0.9297086,0,2.454341
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.228169,85.05799,55.20794,0.6567575,0.6567575,0,0,0,0.6567575,187.0049,0,0,1.228169,0.6913238,0.6567575,0,0,2.760819,2.068952,0.5368451,0,0.5368451,3.890165,64.83595,0.1316197,0.7224333,0.9825351,0,3.29712
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.222517,88.17068,57.70607,0,0,0,0,0,0,0,0,0,1.222517,0,0,0,0,2.223974,2.552112,1.222517,0,1.222517,5.049946,84.1656,0.1313715,0,0.9780137,0,3.774629
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.118682,88.05521,60.20421,0,0,0,0,0,0,0,0.1172248,0,1.118682,0,0,0,0,1.001457,3.652378,1.001457,0,1.001457,6.000012,100,0.1311688,0,0.8949454,0,4.77106
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.045783,87.727,61.75999,0.4084345,0.4084345,0,0,0,0.4084345,256.0468,0.6158521,0,1.045783,0.429931,0.4084345,0,0,0,4.553689,0,0,0,6.000012,100,0.1311688,0.4492779,0.8366265,0,5.599472
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,0.785398,80.88245,62.40897,0.3760906,0.3760906,0,0,0,0.3760906,208.8321,0.3895132,0,0.785398,0.3958849,0.3760906,0,0,0,4.553689,0,0,0,6.000012,100,0.1311688,0.4136997,0.6283184,0,5.339087
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.4970925,74.22745,63.11129,1.117877,1.117877,0,0,0,1.117877,44.46754,0,2.220446E-16,0.4970925,1.176713,1.117877,0,0,0,4.553689,0,0.6796204,-0.6796204,5.283629,88.06031,0.1311688,1.229665,0.3976741,0,5.050782
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.2923821,68.94801,62.65789,0.5951229,0.5951229,0,0,0,0.5951229,49.1297,0,0,0.2923821,0.6264452,0.5951229,0,0,0.7551338,3.874068,0,0.3340631,-0.3340631,4.931496,82.19143,0.1311688,0.6546352,0.2339057,0,4.166451
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.04171418,61.81306,60.95987,0,0,0,0,0,0,0,0,0,0.04171418,0,0,0,0,1.126315,3.540005,0.04171418,0,0.04171418,4.971069,82.85099,0.1311604,0,0.03337134,0,3.58172
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,59.60857,59.60857,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.084601,3.577548,0,0,0,4.971069,82.85099,0.1311604,0,0,0,3.577548
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,57.66162,57.66162,0.6308439,0.6308439,0,0,0,0.6308439,0,0,0,0,0.6640462,0.6308439,0,0,1.084601,3.577548,0,0.6640462,-0.6640462,4.271103,71.18491,0.1311604,0.6939282,0,0,3.577548
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,55.5102,55.5102,0.8792346,0.8792346,0,0,0,0.8792346,0,0,1.110223E-16,0,0.92551,0.8792346,0,0,1.82243,2.913502,0,0.92551,-0.92551,3.29553,54.92539,0.1311604,0.967158,0,0,2.913502
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,53.26099,53.26099,0.01231578,0.01231578,0,0,0,0.01231578,0,0,1.734723E-18,0,0.01296398,0.01231578,0,0,2.850775,1.987992,0,0.01296398,-0.01296398,3.281865,54.69764,0.1311604,0.01354736,0,0,1.987992
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,51.60742,51.60742,0.1938148,0.1938148,0,0,0,0.1938148,0,0,2.775558E-17,0,0.2040155,0.1938148,0,0,2.865179,1.975028,0,0.2040155,-0.2040155,3.066813,51.11346,0.1311604,0.2131962,0,0,1.975028
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,50.40725,50.40725,0.03886408,0.03886408,0,0,0,0.03886408,0,0,0,0,0.04090955,0.03886408,0,0,3.091863,1.771012,0,0.04090955,-0.04090955,3.023691,50.39475,0.1311604,0.04275049,0,0,1.771012
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,49.15373,49.15373,0.08797191,0.08797191,0,0,0,0.08797191,0,0,1.387779E-17,0,0.09260201,0.08797191,0,0,3.137318,1.730103,0,0.09260201,-0.09260201,2.92608,48.7679,0.1311604,0.0967691,0,0,1.730103
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,48.15803,48.15803,0.04464535,0.04464535,0,0,0,0.04464535,0,0,0,0,0.04699511,0.04464535,0,0,3.240209,1.637501,0,0.04699511,-0.04699511,2.876543,47.94228,0.1311604,0.04910989,0,0,1.637501
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,47.26012,47.26012,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.292426,1.590506,0,0,0,2.876543,47.94228,0.1311604,0,0,0,1.590506
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,46.38,46.38,0.1927438,0.1927438,0,0,0,0.1927438,0,0,2.775558E-17,0,0.2028882,0.1927438,0,0,3.292426,1.590506,0,0.2028882,-0.2028882,2.66268,44.37791,0.1311604,0.2120182,0,0,1.590506
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,45.80214,45.80214,0.0165614,0.0165614,0,0,0,0.0165614,0,0,0,0,0.01743305,0.0165614,0,0,3.517857,1.387618,0,0.01743305,-0.01743305,2.644304,44.07164,0.1311604,0.01821754,0,0,1.387618
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04095858,46.36215,45.60655,0,0,0,0,0,0,0,0,0,0.04095858,0,0,0,0,3.537227,1.370185,0.04095858,0,0.04095858,2.683161,44.71925,0.1311521,0,0.03276687,0,1.411143
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.2016627,48.93583,45.15316,0.1375129,0.1375129,0,0,0,0.1375129,146.65,0,0,0.2016627,0.1447504,0.1375129,0,0,3.496269,1.407047,0.05691226,0,0.05691226,2.737152,45.61911,0.1311406,0.1512642,0.1613302,0,1.60871
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.4941972,56.12893,46.40667,0,0,0,0,0,0,0,0,0,0.4941972,0,0,0,0,3.439356,1.458268,0.4941972,0,0.4941972,3.205989,53.43304,0.1310409,0,0.3953578,0,1.952466
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.5949371,61.77206,49.60713,0.3866002,0.3866002,0,0,0,0.3866002,153.8895,0,0,0.5949371,0.4069476,0.3866002,0,0,2.945159,1.903046,0.1879895,0,0.1879895,3.384331,56.40541,0.131003,0.4252602,0.4759497,0,2.497983
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.707333,67.46297,52.40753,0,0,0,0,0,0,0,0,0,0.707333,0,0,0,0,2.757169,2.072236,0.707333,0,0.707333,4.055367,67.5893,0.1308606,0,0.5658665,0,2.779569
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,0.9907945,77.88475,55.11014,0.6626381,0.6626381,0,0,0,0.6626381,149.5227,0,0,0.9907945,0.6975138,0.6626381,0,0,2.049836,2.708836,0.2932807,0,0.2932807,4.333597,72.22647,0.1308016,0.7289019,0.7926356,0,3.69963
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.012051,81.53347,57.60828,0.5729981,0.5729981,0,0,0,0.5729981,176.6238,0,0,1.012051,0.6031559,0.5729981,0,0,1.756556,2.972789,0.408895,0,0.408895,4.721509,78.69165,0.1307195,0.6302979,0.8096407,0,3.98484
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,0.7771008,77.98228,60.10641,0,0,0,0,0,0,0,0,0,0.7771008,0,0,0,0,1.347661,3.340794,0.7771008,0,0.7771008,5.458731,90.97867,0.1305638,0,0.6216806,0,4.117895
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,0.7915611,80.17981,61.66219,0.3337084,0.3337084,0,0,0,0.3337084,237.2014,0,0,0.7915611,0.351272,0.3337084,0,0,0.57056,4.040185,0.4402891,0,0.4402891,5.876426,97.94024,0.1304757,0.3670793,0.6332489,0,4.831746
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.6994373,78.45909,62.31118,1.007995,1.007995,0,0,0,1.007995,69.38897,0,0,0.6994373,1.061047,1.007995,0,0,0.130271,4.436445,0,0.36161,-0.36161,5.495256,91.58741,0.1304757,1.108794,0.5595498,0,5.135882
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.2093063,67.46873,63.0135,0.05565253,0.05565253,0,0,0,0.05565253,376.0949,0,0,0.2093063,0.05858161,0.05565253,0,0,0.5320598,4.074835,0.1507247,0,0.1507247,5.638246,93.97057,0.1304456,0.06121778,0.167445,0,4.284142
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.07354014,64.08835,62.5601,0.9504607,0.9504607,0,0,0,0.9504607,7.737315,0,2.220446E-16,0.07354014,1.000485,0.9504607,0,0,0.3813351,4.210487,0,0.9269448,-0.9269448,4.66116,77.68584,0.1304456,1.045507,0.05883211,0,4.284028
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.04359452,61.75336,60.86208,0,0,0,0,0,0,0,0,0,0.04359452,0,0,0,0,1.411274,3.283542,0.04359452,0,0.04359452,4.702518,78.37514,0.1304369,0,0.03487562,0,3.327137
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,59.51077,59.51077,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.367679,3.322778,0,0,0,4.702518,78.37514,0.1304369,0,0,0,3.322778
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,57.55494,57.55494,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.367679,3.322778,0,0,0,4.702518,78.37514,0.1304369,0,0,0,3.322778
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,55.40352,55.40352,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.367679,3.322778,0,0,0,4.702518,78.37514,0.1304369,0,0,0,3.322778
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,53.20765,53.20765,0.139585,0.139585,0,0,0,0.139585,0,0,2.775558E-17,0,0.1469316,0.139585,0,0,1.367679,3.322778,0,0.1469316,-0.1469316,4.547638,75.79382,0.1304369,0.1535435,0,0,3.322778
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,51.55408,51.55408,0.1504031,0.1504031,0,0,0,0.1504031,0,0,2.775558E-17,0,0.1583191,0.1504031,0,0,1.530937,3.175846,0,0.1583191,-0.1583191,4.380755,73.01244,0.1304369,0.1654435,0,0,3.175846
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,50.38057,50.38057,0.005895223,0.005895223,0,0,0,0.005895223,0,0,8.673617E-19,0,0.006205497,0.005895223,0,0,1.706847,3.017527,0,0.006205497,-0.006205497,4.374214,72.90342,0.1304369,0.006484745,0,0,3.017527
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,49.13595,49.13595,0.3092956,0.3092956,0,0,0,0.3092956,0,0,5.551115E-17,0,0.3255743,0.3092956,0,0,1.713742,3.011321,0,0.3255743,-0.3255743,4.031028,67.18367,0.1304369,0.3402252,0,0,3.011321
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,48.13136,48.13136,0.2078143,0.2078143,0,0,0,0.2078143,0,0,2.775558E-17,0,0.2187519,0.2078143,0,0,2.075491,2.685747,0,0.2187519,-0.2187519,3.800444,63.3406,0.1304369,0.2285957,0,0,2.685747
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,47.26012,47.26012,0.2149314,0.2149314,0,0,0,0.2149314,0,0,2.775558E-17,0,0.2262436,0.2149314,0,0,2.318549,2.466995,0,0.2262436,-0.2262436,3.561962,59.36591,0.1304369,0.2364245,0,0,2.466995
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,46.38,46.38,0.2085262,0.2085262,0,0,0,0.2085262,0,0,0,0,0.2195012,0.2085262,0,0,2.56993,2.240752,0,0.2195012,-0.2195012,3.330587,55.50968,0.1304369,0.2293788,0,0,2.240752
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,45.80214,45.80214,0.124437,0.124437,0,0,0,0.124437,0,0,1.387779E-17,0,0.1309863,0.124437,0,0,2.813821,2.02125,0,0.1309863,-0.1309863,3.192516,53.20849,0.1304369,0.1368807,0,0,2.02125
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02208762,45.98637,45.57988,0.02885198,0.02885198,0,0,0,0.02885198,76.55495,0,0,0.02208762,0.0303705,0.02885198,0,0,2.959361,1.890264,0,0.008282883,-0.008282883,3.183785,53.06297,0.1304369,0.03173717,0.01767009,0,1.912352
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3280463,51.40682,45.15316,0.8136236,0.8136236,0,0,0,0.8136236,40.31916,0,1.110223E-16,0.3280463,0.8564459,0.8136236,0,0,2.968564,1.881981,0,0.5283996,-0.5283996,2.626803,43.77996,0.1304369,0.894986,0.262437,0,2.210027
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.6383632,59.20366,46.38,0.5736503,0.5736503,0,0,0,0.5736503,111.2809,0,0,0.6383632,0.6038424,0.5736503,0,0,3.555675,1.353582,0.0345208,0,0.0345208,2.659552,44.32578,0.13043,0.6310154,0.5106906,0,1.991945
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,0.9560441,70.32837,49.55379,0.6304966,0.6304966,0,0,0,0.6304966,151.6335,0,0,0.9560441,0.6636806,0.6304966,0,0,3.521154,1.38465,0.2923635,0,0.2923635,2.936912,48.94844,0.1303716,0.6935462,0.7648352,0,2.340694
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.120341,78.10541,52.30974,0.2585692,0.2585692,0,0,0,0.2585692,433.2847,0,0,1.120341,0.2721781,0.2585692,0,0,3.228791,1.647777,0.8481628,0,0.8481628,3.74155,62.35904,0.1302025,0.2844261,0.8962727,0,2.768118
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.137393,81.99812,55.01235,1.30792,1.30792,1.7,0,0.5202,1.30792,86.96194,0,0,1.137393,0,0,0.3920799,0.372476,2.380628,2.411124,1.509869,0,1.509869,5.173937,86.23212,0.1304926,1.438712,0.9099141,1.7,3.548517
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.008618,81.24845,57.45715,0.5771192,0.5771192,0,0,0,0.5771192,174.7678,0,0,1.008618,0.6074939,0.5771192,0,0,0.8707593,3.770005,0.4011244,0,0.4011244,5.554477,92.57444,0.1304128,0.6348312,0.8068947,0,4.778624
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.1273,88.01073,59.95528,0,0,0,0,0,0,0,0.6576652,0,1.1273,0,0,0,0,0.4696348,4.131018,0.4696348,0,0.4696348,6.000012,100,0.1303195,0,0.90184,0,5.258317
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.024874,86.76163,61.51106,0.8430873,0.8430873,0,0,0,0.8430873,121.5621,0.1374139,0,1.024874,0.8874603,0.8430873,0,0,0,4.553689,0,0,0,6.000012,100,0.1303195,0.927396,0.8198994,0,5.578563
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,0.8570292,82.64072,62.20449,0.1292862,0.1292862,0,0,0,0.1292862,662.8931,0.7209385,0,0.8570292,0.1360907,0.1292862,0,0,0,4.553689,0,0,0,6.000012,100,0.1303195,0.1422148,0.6856233,0,5.410718
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.5220091,74.61382,62.90682,0.05600188,0.05600188,0,0,0,0.05600188,932.1279,0.4630598,0,0.5220091,0.05894935,0.05600188,0,0,0,4.553689,0,0,0,6.000012,100,0.1303195,0.06160207,0.4176073,0,5.075698
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.271165,68.26743,62.46231,0,0,0,0,0,0,0,0.271165,0,0.271165,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1303195,0,0.216932,0,4.824854
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.04404475,61.65527,60.7554,0.6382946,0.6382946,0,0,0,0.6382946,6.900379,0,0,0.04404475,0.6718891,0.6382946,0,0,0,4.553689,0,0.6278443,-0.6278443,5.338206,88.96992,0.1303195,0.7021241,0.0352358,0,4.597733
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,59.40409,59.40409,0.223714,0.223714,0,0,0,0.223714,0,0,2.775558E-17,0,0.2354884,0.223714,0,0,0.6976048,3.925845,0,0.2354884,-0.2354884,5.089979,84.83282,0.1303195,0.2460854,0,0,3.925845
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,57.45715,57.45715,0.05745877,0.05745877,0,0,0,0.05745877,0,0,6.938894E-18,0,0.06048292,0.05745877,0,0,0.9592586,3.690356,0,0.06048292,-0.06048292,5.026225,83.77025,0.1303195,0.06320465,0,0,3.690356
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,55.35907,55.35907,1.132976,1.132976,0,0,0,1.132976,0,0,2.220446E-16,0,1.192607,1.132976,0,0,1.026462,3.629873,0,1.192607,-1.192607,3.769107,62.81832,0.1303195,1.246274,0,0,3.629873
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,53.10986,53.10986,0.2777632,0.2777632,0,0,0,0.2777632,0,0,5.551115E-17,0,0.2923824,0.2777632,0,0,2.35158,2.437267,0,0.2923824,-0.2923824,3.460909,57.6817,0.1303195,0.3055395,0,0,2.437267
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,51.50962,51.50962,0.02618333,0.02618333,0,0,0,0.02618333,0,0,3.469447E-18,0,0.0275614,0.02618333,0,0,2.67645,2.144884,0,0.0275614,-0.0275614,3.431857,57.19749,0.1303195,0.02880166,0,0,2.144884
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,50.33612,50.33612,0.1240001,0.1240001,0,0,0,0.1240001,0,0,1.387779E-17,0,0.1305264,0.1240001,0,0,2.707073,2.117323,0,0.1305264,-0.1305264,3.29427,54.90438,0.1303195,0.1364001,0,0,2.117323
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,49.10928,49.10928,0.1000502,0.1000502,0,0,0,0.1000502,0,0,0,0,0.105316,0.1000502,0,0,2.852103,1.986796,0,0.105316,-0.105316,3.183257,53.05417,0.1303195,0.1100552,0,0,1.986796
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,48.10469,48.10469,0.119357,0.119357,0,0,0,0.119357,0,0,1.387779E-17,0,0.1256389,0.119357,0,0,2.969121,1.88148,0,0.1256389,-0.1256389,3.050822,50.84693,0.1303195,0.1312927,0,0,1.88148
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,47.23346,47.23346,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.10872,1.755841,0,0,0,3.050822,50.84693,0.1303195,0,0,0,1.755841
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,46.35333,46.35333,0.07971324,0.07971324,0,0,0,0.07971324,0,0,1.387779E-17,0,0.08390868,0.07971324,0,0,3.10872,1.755841,0,0.08390868,-0.08390868,2.962374,49.37281,0.1303195,0.08768456,0,0,1.755841
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,45.75769,45.75769,0.1221111,0.1221111,0,0,0,0.1221111,0,0,1.387779E-17,0,0.128538,0.1221111,0,0,3.201951,1.671933,0,0.128538,-0.128538,2.826883,47.11463,0.1303195,0.1343222,0,0,1.671933
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04076275,46.30492,45.55322,0.02138299,0.02138299,0,0,0,0.02138299,190.6317,0,0,0.04076275,0.02250841,0.02138299,0,0,3.344771,1.543395,0.01825434,0,0.01825434,2.844201,47.40325,0.1303159,0.02352129,0.0326102,0,1.584157
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3147373,51.09641,45.1087,0.5750988,0.5750988,0,0,0,0.5750988,54.72751,0,0,0.3147373,0.6053671,0.5750988,0,0,3.326517,1.559824,0,0.2906299,-0.2906299,2.53785,42.29742,0.1303159,0.6326087,0.2517898,0,1.874561
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.6473393,59.35282,46.33555,1.829801,1.829801,0.4498012,0,0.1788957,1.829801,35.37757,2.220446E-16,0,0.6473393,1.452632,1.38,0,0,3.649439,1.269194,0,0.8052922,-0.8052922,1.688998,28.1499,0.1303159,2.012781,0.5178714,1.7,1.916533
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.7857761,66.00842,49.456,0.5012866,0.5012866,1.7,0,0.5202,0.5012866,156.7519,0,0,0.7857761,0,0,1.198713,1.138778,4.544209,0.4639015,1.924554,0,1.924554,3.51479,58.57971,0.1305224,0.5514153,0.6286209,1.7,1.249678
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.137659,78.41488,52.15861,0.2361709,0.2361709,1.688802,0,0.5171431,0.2361709,481.7099,2.220446E-16,0,1.137659,0,0,1.452632,1.38,2.619654,2.196,2.517658,0,2.517658,5.90325,98.38731,0.1306052,0.259788,0.9101269,1.7,3.333658
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.239101,84.95149,54.86122,0.8360305,0.8360305,0,0,0,0.8360305,148.2124,0.2570728,0,1.239101,0.8800322,0.8360305,0,0,0.1019958,4.461893,0.1019958,0,0.1019958,6.000012,100,0.1305851,0.9196336,0.9912807,0,5.700994
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.237312,88.12886,57.30602,0.6571943,0.6571943,0,0,0,0.6571943,188.2719,0.5455288,0,1.237312,0.6917835,0.6571943,0,0,0,4.553689,0,0,0,6.000012,100,0.1305851,0.7229137,0.9898498,0,5.791001
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.02719,84.7094,59.81304,0.4257069,0.4257069,0,0,0,0.4257069,241.2905,0.5790779,0,1.02719,0.4481125,0.4257069,0,0,0,4.553689,0,0,0,6.000012,100,0.1305851,0.4682775,0.8217523,0,5.580879
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,0.8542125,81.55756,61.35993,0,0,0,0,0,0,0,0.8542125,0,0.8542125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1305851,0,0.68337,0,5.407901
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.5677307,74.7547,62.00891,0.2674266,0.2674266,0,0,0,0.2674266,212.2941,0.2862291,0,0.5677307,0.2815016,0.2674266,0,0,0,4.553689,0,0,0,6.000012,100,0.1305851,0.2941692,0.4541846,0,5.12142
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.3033888,69.29919,62.75569,0,0,0,0,0,0,0,0.3033888,0,0.3033888,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1305851,0,0.2427111,0,4.857078
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.2652961,67.97888,62.31118,0.7854137,0.7854137,0,0,0,0.7854137,33.77787,0,0,0.2652961,0.8267514,0.7854137,0,0,0,4.553689,0,0.5614552,-0.5614552,5.408186,90.13625,0.1305851,0.8639551,0.2122369,0,4.818985
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.04436059,61.56335,60.6576,0.5581976,0.5581976,0,0,0,0.5581976,7.947113,0,0,0.04436059,0.5875764,0.5581976,0,0,0.6238392,3.992234,0,0.5432159,-0.5432159,4.835587,80.59295,0.1305851,0.6140174,0.03548848,0,4.036594
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,59.3063,59.3063,0.3695757,0.3695757,0,0,0,0.3695757,0,0,5.551115E-17,0,0.3890271,0.3695757,0,0,1.227412,3.449018,0,0.3890271,-0.3890271,4.425516,73.75845,0.1305851,0.4065333,0,0,3.449018
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,57.30602,57.30602,0.4485496,0.4485496,0,0,0,0.4485496,0,0,5.551115E-17,0,0.4721575,0.4485496,0,0,1.659665,3.059991,0,0.4721575,-0.4721575,3.927818,65.46351,0.1305851,0.4934046,0,0,3.059991
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,55.20794,55.20794,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.184284,2.587833,0,0,0,3.927818,65.46351,0.1305851,0,0,0,2.587833
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,53.01206,53.01206,0.0540847,0.0540847,0,0,0,0.0540847,0,0,6.938894E-18,0,0.05693126,0.0540847,0,0,2.184284,2.587833,0,0.05693126,-0.05693126,3.867807,64.46333,0.1305851,0.05949317,0,0,2.587833
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,51.45628,51.45628,0.1460345,0.1460345,0,0,0,0.1460345,0,0,2.775558E-17,0,0.1537205,0.1460345,0,0,2.247541,2.530902,0,0.1537205,-0.1537205,3.705772,61.76274,0.1305851,0.1606379,0,0,2.530902
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,50.25611,50.25611,0.02085812,0.02085812,0,0,0,0.02085812,0,0,0,0,0.02195592,0.02085812,0,0,2.418342,2.377182,0,0.02195592,-0.02195592,3.682628,61.37701,0.1305851,0.02294394,0,0,2.377182
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,49.02927,49.02927,0.007289039,0.007289039,0,0,0,0.007289039,0,0,8.673617E-19,0,0.007672672,0.007289039,0,0,2.442737,2.355226,0,0.007672672,-0.007672672,3.674541,61.24222,0.1305851,0.008017942,0,0,2.355226
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,48.07802,48.07802,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.451262,2.347553,0,0,0,3.674541,61.24222,0.1305851,0,0,0,2.347553
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,47.18011,47.18011,0.02149705,0.02149705,0,0,0,0.02149705,0,0,3.469447E-18,0,0.02262847,0.02149705,0,0,2.451262,2.347553,0,0.02262847,-0.02262847,3.650688,60.84468,0.1305851,0.02364675,0,0,2.347553
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,46.33555,46.33555,0.2354885,0.2354885,0,0,0,0.2354885,0,0,2.775558E-17,0,0.2478826,0.2354885,0,0,2.476405,2.324924,0,0.2478826,-0.2478826,3.389397,56.48983,0.1305851,0.2590373,0,0,2.324924
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,45.73102,45.73102,0.2085129,0.2085129,0,0,0,0.2085129,0,0,2.775558E-17,0,0.2194873,0.2085129,0,0,2.75183,2.077042,0,0.2194873,-0.2194873,3.158037,52.63384,0.1305851,0.2293642,0,0,2.077042
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.04008611,46.24772,45.50876,0,0,0,0,0,0,0,0,0,0.04008611,0,0,0,0,2.995705,1.857555,0.04008611,0,0.04008611,3.196066,53.26766,0.1305771,0,0.03206889,0,1.897641
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.2870529,50.52251,45.08204,0.03727082,0.03727082,0,0,0,0.03727082,770.1813,0,0,0.2870529,0.03923244,0.03727082,0,0,2.955619,1.893632,0.2478205,0,0.2478205,3.431169,57.18604,0.1305282,0.0409979,0.2296423,0,2.180685
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.4730087,55.55151,46.28221,0.5112977,0.5112977,0,0,0,0.5112977,92.5114,0,0,0.4730087,0.5382081,0.5112977,0,0,2.707798,2.11667,0,0.06519944,-0.06519944,3.362443,56.0406,0.1305282,0.5624275,0.3784069,0,2.589679
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.33976,56.03815,49.3582,0.1572648,0.1572648,0,0,0,0.1572648,216.0433,0,0,0.33976,0.1655419,0.1572648,0,0,2.780242,2.051471,0.1742182,0,0.1742182,3.527721,58.79523,0.1304938,0.1729912,0.271808,0,2.391231
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.6232337,65.04677,52.00747,0.7245617,0.7245617,0,0,0,0.7245617,86.01527,0,0,0.6232337,0.7626965,0.7245617,0,0,2.606024,2.208267,0,0.1394628,-0.1394628,3.380714,56.34512,0.1304938,0.7970179,0.498587,0,2.831501
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.4893935,64.88406,54.65674,0.7362379,0.7362379,0,0,0,0.7362379,66.47219,0,0,0.4893935,0.7749873,0.7362379,0,0,2.760983,2.068805,0,0.2855938,-0.2855938,3.079672,51.32776,0.1304938,0.8098617,0.3915148,0,2.558198
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,0.7731925,74.42647,57.11043,0.2319158,0.2319158,0,0,0,0.2319158,333.3936,0,0,0.7731925,0.2441219,0.2319158,0,0,3.078309,1.783211,0.5290706,0,0.5290706,3.581592,59.69308,0.1303895,0.2551074,0.618554,0,2.556403
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,0.8154593,78.43105,59.60857,0.5161378,0.5161378,0,0,0,0.5161378,157.9925,0,0,0.8154593,0.543303,0.5161378,0,0,2.549238,2.259374,0.2721563,0,0.2721563,3.839782,63.99624,0.130336,0.5677516,0.6523674,0,3.074834
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.6076522,74.80235,61.15546,1.439303,1.439303,0.425,0,0.172125,1.439303,42.21851,0,0,0.6076522,1.067687,1.014303,0,0,2.277082,2.504315,0,0.4600349,-0.4600349,3.354863,55.91426,0.130336,1.583233,0.4861218,1.7,3.111967
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.1973747,66.0157,61.85778,0.511663,0.511663,1.7,0,0.5202,0.511663,38.57513,0,0,0.1973747,0,0,1.188337,1.12892,2.788232,2.04428,1.326295,0,1.326295,4.613096,76.88479,0.1306583,0.5628293,0.1578998,1.7,2.241655
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.3050151,69.17733,62.60455,0,0,1.217813,0,0.3885629,0,0,0,0,0.3050151,0,0,1.217813,1.156922,1.461937,3.237945,1.461937,0,1.461937,6.000012,100,0.1307327,0,0.2440121,1.7,3.54296
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.2085237,66.57021,62.16004,0.5399942,0.5399942,0,0,0,0.5399942,38.61591,0,0,0.2085237,0.5684149,0.5399942,0,0,0,4.553689,0,0.3598912,-0.3598912,5.620653,93.67737,0.1307327,0.5939936,0.1668189,0,4.762213
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.01802558,60.87276,60.50647,0,0,0,0,0,0,0,0,0,0.01802558,0,0,0,0,0.3998792,4.193798,0.01802558,0,0.01802558,5.637754,93.96238,0.1307291,0,0.01442046,0,4.211823
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,59.15517,59.15517,1.262839,1.262839,0.425,0,0.172125,1.262839,0,0,2.220446E-16,0,0.8819357,0.8378389,0,0,0.3818536,4.210021,0,0.8819357,-0.8819357,4.708112,78.46838,0.1307291,1.389123,0,1.7,4.210021
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,57.15488,57.15488,0.2492959,0.2492959,1.682751,0,0.5154909,0.2492959,0,0,0,0,0,0,1.433455,1.361782,1.361782,3.328085,1.361782,0,1.361782,6.000012,100,0.1310345,0.2742254,0,1.7,3.328085
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,55.11014,55.11014,1.474447,1.474447,0.425,0,0.172125,1.474447,0,0,0,0,1.104681,1.049447,0,0,0,4.553689,0,1.104681,-1.104681,4.835576,80.59277,0.1310345,1.621892,0,1.7,4.553689
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,52.90538,52.90538,0.2039111,0.2039111,0,0,0,0.2039111,0,0,2.775558E-17,0,0.2146433,0.2039111,0,0,1.227423,3.449008,0,0.2146433,-0.2146433,4.609322,76.82188,0.1310345,0.2243022,0,0,3.449008
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,51.35849,51.35849,0.3164007,0.3164007,0,0,0,0.3164007,0,0,5.551115E-17,0,0.3330534,0.3164007,0,0,1.465916,3.234365,0,0.3330534,-0.3330534,4.258253,70.97074,0.1310345,0.3480408,0,0,3.234365
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,50.18499,50.18499,0.09101605,0.09101605,0,0,0,0.09101605,0,0,1.387779E-17,0,0.09580637,0.09101605,0,0,1.835975,2.901311,0,0.09580637,-0.09580637,4.157264,69.2876,0.1310345,0.1001177,0,0,2.901311
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,48.93148,48.93148,0.1967301,0.1967301,0,0,0,0.1967301,0,0,2.775558E-17,0,0.2070843,0.1967301,0,0,1.942427,2.805505,0,0.2070843,-0.2070843,3.938978,65.64951,0.1310345,0.2164031,0,0,2.805505
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,47.98023,47.98023,0.2084923,0.2084923,0,0,0,0.2084923,0,0,2.775558E-17,0,0.2194656,0.2084923,0,0,2.17252,2.598421,0,0.2194656,-0.2194656,3.707641,61.7939,0.1310345,0.2293415,0,0,2.598421
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,47.10899,47.10899,0.1001713,0.1001713,0,0,0,0.1001713,0,0,1.387779E-17,0,0.1054435,0.1001713,0,0,2.416371,2.378955,0,0.1054435,-0.1054435,3.596494,59.94145,0.1310345,0.1101884,0,0,2.378955
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,46.25554,46.25554,0.2648561,0.2648561,0,0,0,0.2648561,0,0,5.551115E-17,0,0.2787959,0.2648561,0,0,2.53353,2.273512,0,0.2787959,-0.2787959,3.302617,55.04351,0.1310345,0.2913417,0,0,2.273512
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,45.67768,45.67768,0.06554978,0.06554978,0,0,0,0.06554978,0,0,0,0,0.06899977,0.06554978,0,0,2.843304,1.994716,0,0.06899977,-0.06899977,3.229885,53.83131,0.1310345,0.07210475,0,0,1.994716
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01266871,45.68812,45.45542,0.1736549,0.1736549,0,0,0,0.1736549,7.29534,0,2.775558E-17,0.01266871,0.1827946,0.1736549,0,0,2.91997,1.925716,0,0.1701259,-0.1701259,3.050557,50.84251,0.1310345,0.1910204,0.01013497,0,1.938385
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.3557487,51.81076,45.01091,0.8453393,0.8453393,0,0,0,0.8453393,42.08353,0,0,0.3557487,0.8898309,0.8453393,0,0,3.108999,1.75559,0,0.5340822,-0.5340822,2.487585,41.45966,0.1310345,0.9298732,0.2845989,0,2.111339
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.6028285,58.23185,46.2022,0.1084972,0.1084972,0,0,0,0.1084972,555.6163,0,0,0.6028285,0.1142076,0.1084972,0,0,3.702424,1.221508,0.4886208,0,0.4886208,2.951131,49.18542,0.1309385,0.119347,0.4822628,0,1.824336
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,0.9537923,69.89406,49.23374,0.903409,0.903409,0,0,0,0.903409,105.577,0,0,0.9537923,0.9509569,0.903409,0,0,3.213803,1.661267,0.002835394,0,0.002835394,2.953821,49.23025,0.1309379,0.9937499,0.7630338,0,2.615059
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.016629,74.66476,51.85634,0,0,0,0,0,0,0,0,0,1.016629,0,0,0,0,3.210967,1.663818,1.016629,0,1.016629,3.91828,65.30453,0.1307386,0,0.8133031,0,2.680447
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.194246,83.02421,54.46116,0.3960833,0.3960833,0,0,0,0.3960833,301.514,0,0,1.194246,0.4169298,0.3960833,0,0,2.194338,2.578784,0.7773166,0,0.7773166,4.655707,77.59496,0.1305866,0.4356916,0.9553971,0,3.773031
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.135737,84.3563,56.90596,0.9492246,0.9492246,0,0,0,0.9492246,119.6489,0,0,1.135737,0.9991838,0.9492246,0,0,1.417022,3.278369,0.1365534,0,0.1365534,4.785253,79.75406,0.13056,1.044147,0.9085897,0,4.414106
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,0.9653327,82.37508,59.40409,0.602832,0.602832,0,0,0,0.602832,160.133,0,0,0.9653327,0.6345599,0.602832,0,0,1.280468,3.401267,0.3307727,0,0.3307727,5.099051,84.98402,0.1304954,0.6631151,0.7722661,0,4.3666
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,0.8131155,79.94774,60.95987,0.4039501,0.4039501,0,0,0,0.4039501,201.2911,0,0,0.8131155,0.4252106,0.4039501,0,0,0.9496957,3.698963,0.3879049,0,0.3879049,5.467051,91.11732,0.1304199,0.4443451,0.6504924,0,4.512078
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.6539623,76.54221,61.66219,0.2436837,0.2436837,0,0,0,0.2436837,268.3652,0,0,0.6539623,0.2565092,0.2436837,0,0,0.5617908,4.048077,0.3974531,0,0.3974531,5.844108,97.4016,0.1303425,0.2680521,0.5231698,0,4.702039
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.5953774,75.88955,62.40897,0,0,0,0,0,0,0,0.4310397,0,0.5953774,0,0,0,0,0.1643378,4.405785,0.1643378,0,0.1643378,6.000012,100,0.1303105,0,0.4763019,0,5.001163
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.2939223,68.24696,61.95557,0.6580229,0.6580229,0,0,0,0.6580229,44.66749,0,0,0.2939223,0.6926557,0.6580229,0,0,0,4.553689,0,0.3987334,-0.3987334,5.57971,92.99498,0.1303105,0.7238252,0.2351379,0,4.847611
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.04533672,61.23446,60.31089,0.4818113,0.4818113,0,0,0,0.4818113,9.409642,0,1.110223E-16,0.04533672,0.5071698,0.4818113,0,0,0.4430371,4.154955,0,0.4618331,-0.4618331,5.092896,84.88142,0.1303105,0.5299925,0.03626938,0,4.200292
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,59.01292,59.01292,0.2418407,0.2418407,0,0,0,0.2418407,0,0,0,0,0.2545692,0.2418407,0,0,0.956185,3.693122,0,0.2545692,-0.2545692,4.824556,80.4091,0.1303105,0.2660248,0,0,3.693122
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,57.05709,57.05709,0.8498588,0.8498588,0,0,0,0.8498588,0,0,1.110223E-16,0,0.8945882,0.8498588,0,0,1.23904,3.438553,0,0.8945882,-0.8945882,3.881577,64.69282,0.1303105,0.9348447,0,0,3.438553
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,54.95901,54.95901,0.393738,0.393738,0,0,0,0.393738,0,0,5.551115E-17,0,0.414461,0.393738,0,0,2.233027,2.543965,0,0.414461,-0.414461,3.444697,57.4115,0.1303105,0.4331118,0,0,2.543965
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,52.80759,52.80759,0.116436,0.116436,0,0,0,0.116436,0,0,0,0,0.1225642,0.116436,0,0,2.693539,2.129504,0,0.1225642,-0.1225642,3.315503,55.25827,0.1303105,0.1280796,0,0,2.129504
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,51.2607,51.2607,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.829721,2.00694,0,0,0,3.315503,55.25827,0.1303105,0,0,0,2.00694
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,50.10498,50.10498,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.829721,2.00694,0,0,0,3.315503,55.25827,0.1303105,0,0,0,2.00694
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,48.86036,48.86036,0.03485373,0.03485373,0,0,0,0.03485373,0,0,6.938894E-18,0,0.03668814,0.03485373,0,0,2.829721,2.00694,0,0.03668814,-0.03668814,3.27683,54.61372,0.1303105,0.0383391,0,0,2.00694
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,47.93578,47.93578,0.05068324,0.05068324,0,0,0,0.05068324,0,0,6.938894E-18,0,0.05335078,0.05068324,0,0,2.870486,1.970252,0,0.05335078,-0.05335078,3.220593,53.67645,0.1303105,0.05575157,0,0,1.970252
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,47.05565,47.05565,0.0127727,0.0127727,0,0,0,0.0127727,0,0,1.734723E-18,0,0.01344495,0.0127727,0,0,2.929765,1.916901,0,0.01344495,-0.01344495,3.206421,53.44025,0.1303105,0.01404997,0,0,1.916901
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,46.22887,46.22887,0.1171137,0.1171137,0,0,0,0.1171137,0,0,1.387779E-17,0,0.1232776,0.1171137,0,0,2.944703,1.903456,0,0.1232776,-0.1232776,3.076475,51.27448,0.1303105,0.1288251,0,0,1.903456
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,45.63322,45.63322,0.09865697,0.09865697,0,0,0,0.09865697,0,0,1.387779E-17,0,0.1038494,0.09865697,0,0,3.081678,1.780178,0,0.1038494,-0.1038494,2.967008,49.45004,0.1303105,0.1085227,0,0,1.780178
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.03927747,46.15236,45.42875,0,0,0,0,0,0,0,0,0,0.03927747,0,0,0,0,3.197067,1.676329,0.03927747,0,0.03927747,3.00427,50.07107,0.1303029,0,0.03142198,0,1.715606
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.149537,47.768,44.98424,0.9995694,0.9995694,0,0,0,0.9995694,14.96014,0,2.220446E-16,0.149537,1.052178,0.9995694,0,0,3.157789,1.711679,0,0.9026413,-0.9026413,2.052803,34.21331,0.1303029,1.099526,0.1196296,0,1.861216
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.355917,53.01527,46.15775,0.8508371,0.8508371,0.425,0,0.172125,0.8508371,41.83139,0,0,0.355917,0.4482496,0.4258371,0,0,4.160724,0.8090374,0,0.09233257,-0.09233257,1.955476,32.59119,0.1303029,0.9359208,0.2847336,1.7,1.164954
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.4847607,58.85047,49.13595,0.7384681,0.7384681,1.7,0,0.5202,0.7384681,65.6441,0,0,0.4847607,0,0,0.9615319,0.9134553,4.263316,0.7167048,1.398216,0,1.398216,3.28194,54.69889,0.1306075,0.8123149,0.3878086,1.7,1.201465
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.6253918,64.82226,51.75855,0.2615213,0.2615213,1.7,0,0.5202,0.2615213,239.1361,0,0,0.6253918,0,0,1.438479,1.366555,2.8651,1.975099,1.991947,0,1.991947,5.171666,86.19427,0.1307954,0.2876734,0.5003134,1.7,2.600491
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.709735,69.65739,54.31003,0.3567966,0.3567966,0,0,0,0.3567966,198.9186,0,0,0.709735,0.3755754,0.3567966,0,0,0.8731531,3.767851,0.3341596,0,0.3341596,5.488678,91.47778,0.1307306,0.3924763,0.567788,0,4.477586
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.7276829,72.86385,56.75482,0.5721319,0.5721319,0,0,0,0.5721319,127.188,0,0,0.7276829,0.6022441,0.5721319,0,0,0.5389935,4.068595,0.1254388,0,0.1254388,5.60768,93.46114,0.1307062,0.6293451,0.5821463,0,4.796278
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,0.7655072,76.63934,59.20851,0.6594081,0.6594081,0,0,0,0.6594081,116.09,0,0,0.7655072,0.6941138,0.6594081,0,0,0.4135546,4.18149,0.07139336,0,0.07139336,5.675409,94.58997,0.1306924,0.7253489,0.6124057,0,4.946997
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.5659828,73.32786,60.7554,0.4840571,0.4840571,0,0,0,0.4840571,116.9248,0,0,0.5659828,0.5095338,0.4840571,0,0,0.3421613,4.245744,0.05644899,0,0.05644899,5.728961,95.4825,0.1306814,0.5324628,0.4527862,0,4.811727
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2367083,66.46004,61.45772,0.2035998,0.2035998,0,0,0,0.2035998,116.2616,0,0,0.2367083,0.2143155,0.2035998,0,0,0.2857123,4.296548,0.02239277,0,0.02239277,5.750205,95.83656,0.1306771,0.2239597,0.1893667,0,4.533256
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.2641816,67.89848,62.25784,0.4688316,0.4688316,0,0,0,0.4688316,56.34892,0,5.551115E-17,0.2641816,0.493507,0.4688316,0,0,0.2633195,4.316701,0,0.2293254,-0.2293254,5.508475,91.80773,0.1306771,0.5157148,0.2113452,0,4.580883
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.1848425,65.7442,61.85778,0,0,0,0,0,0,0,0,0,0.1848425,0,0,0,0,0.5181255,4.087376,0.1848425,0,0.1848425,5.683832,94.73034,0.1306413,0,0.147874,0,4.272218
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.03574694,60.93089,60.20421,0.477629,0.477629,0,0,0,0.477629,7.484247,0,0,0.03574694,0.5027674,0.477629,0,0,0.3332831,4.253734,0,0.4670204,-0.4670204,5.191549,86.52564,0.1306413,0.5253919,0.02859755,0,4.289481
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,58.86179,58.86179,0.5594718,0.5594718,0,0,0,0.5594718,0,0,1.110223E-16,0,0.5889177,0.5594718,0,0,0.8521947,3.786714,0,0.5889177,-0.5889177,4.570776,76.17944,0.1306413,0.615419,0,0,3.786714
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,56.90596,56.90596,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.506548,3.197796,0,0,0,4.570776,76.17944,0.1306413,0,0,0,3.197796
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,54.86122,54.86122,0.1540456,0.1540456,0,0,0,0.1540456,0,0,0,0,0.1621532,0.1540456,0,0,1.506548,3.197796,0,0.1621532,-0.1621532,4.399851,73.3307,0.1306413,0.1694501,0,0,3.197796
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,52.7098,52.7098,0.1218245,0.1218245,0,0,0,0.1218245,0,0,1.387779E-17,0,0.1282364,0.1218245,0,0,1.686718,3.035643,0,0.1282364,-0.1282364,4.264678,71.07782,0.1306413,0.134007,0,0,3.035643
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,51.18069,51.18069,0.219775,0.219775,0,0,0,0.219775,0,0,2.775558E-17,0,0.2313421,0.219775,0,0,1.829203,2.907407,0,0.2313421,-0.2313421,4.020822,67.01357,0.1306413,0.2417525,0,0,2.907407
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,50.03386,50.03386,0.1758139,0.1758139,0,0,0,0.1758139,0,0,0,0,0.1850672,0.1758139,0,0,2.08625,2.676064,0,0.1850672,-0.1850672,3.825744,63.76227,0.1306413,0.1933953,0,0,2.676064
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,48.80701,48.80701,0.08412072,0.08412072,0,0,0,0.08412072,0,0,1.387779E-17,0,0.08854813,0.08412072,0,0,2.29188,2.490997,0,0.08854813,-0.08854813,3.732406,62.20664,0.1306413,0.0925328,0,0,2.490997
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,47.88243,47.88243,0.05886953,0.05886953,0,0,0,0.05886953,0,0,6.938894E-18,0,0.06196793,0.05886953,0,0,2.390267,2.402449,0,0.06196793,-0.06196793,3.667086,61.11798,0.1306413,0.06475649,0,0,2.402449
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,47.02898,47.02898,0.05858438,0.05858438,0,0,0,0.05858438,0,0,6.938894E-18,0,0.06166777,0.05858438,0,0,2.45912,2.340481,0,0.06166777,-0.06166777,3.602082,60.03459,0.1306413,0.06444282,0,0,2.340481
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,46.2022,46.2022,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.52764,2.278813,0,0,0,3.602082,60.03459,0.1306413,0,0,0,2.278813
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,45.57988,45.57988,0.07667695,0.07667695,0,0,0,0.07667695,0,0,1.387779E-17,0,0.08071257,0.07667695,0,0,2.52764,2.278813,0,0.08071257,-0.08071257,3.517004,58.61662,0.1306413,0.08434464,0,0,2.278813
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02670645,45.87544,45.3843,0,0,0,0,0,0,0,0,0,0.02670645,0,0,0,0,2.61732,2.198101,0.02670645,0,0.02670645,3.54234,59.03888,0.1306361,0,0.02136516,0,2.224807
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.3304773,51.25112,44.95757,0.2902154,0.2902154,0,0,0,0.2902154,113.8731,0,0,0.3304773,0.3054899,0.2902154,0,0,2.590614,2.222136,0.02498739,0,0.02498739,3.566045,59.43397,0.1306313,0.319237,0.2643819,0,2.552614
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.6073033,58.22259,46.1044,0,0,0,0,0,0,0,0,0,0.6073033,0,0,0,0,2.565626,2.244625,0.6073033,0,0.6073033,4.142184,69.03625,0.1305137,0,0.4858426,0,2.851928
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.72426,64.10905,49.05594,0.4265065,0.4265065,0,0,0,0.4265065,169.8122,0,0,0.72426,0.4489542,0.4265065,0,0,1.958323,2.791198,0.2753058,0,0.2753058,4.403362,73.38921,0.1304605,0.4691571,0.579408,0,3.515458
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,0.9867374,73.56483,51.60742,0.2247696,0.2247696,0,0,0,0.2247696,438.9995,0,0,0.9867374,0.2365996,0.2247696,0,0,1.683017,3.038974,0.7501378,0,0.7501378,5.115005,85.24991,0.1303158,0.2472465,0.7893899,0,4.025711
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.139372,80.97814,54.15889,0.6937476,0.6937476,0,0,0,0.6937476,164.2344,0,0,1.139372,0.7302607,0.6937476,0,0,0.9328794,3.714097,0.4091118,0,0.4091118,5.503122,91.71852,0.130237,0.7631224,0.911498,0,4.85347
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,0.9546955,78.69306,56.61258,0.9967396,0.9967396,0,0,0,0.9967396,95.78183,0,0,0.9546955,1.0492,0.9967396,0,0,0.5237676,4.082298,0,0.09450415,-0.09450415,5.403506,90.05826,0.130237,1.096414,0.7637564,0,5.036994
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.086586,85.57533,59.05738,1.313772,1.313772,0.878849,0,0.2960258,1.313772,82.70734,0,0,1.086586,0.4578136,0.4349229,0,0,0.6287722,3.987794,0.6287722,0,0.6287722,6.000012,100,0.1303193,1.445149,0.8692687,1.7,5.07438
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,0.8493424,80.52692,60.60427,0.3544031,0.3544031,0,0,0,0.3544031,239.6543,0.4762865,0,0.8493424,0.3730559,0.3544031,0,0,0,4.553689,0,0,0,6.000012,100,0.1303193,0.3898434,0.6794739,0,5.403031
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.6482617,75.99637,61.30659,0.6927476,0.6927476,0,0,0,0.6927476,93.57834,0,0,0.6482617,0.729208,0.6927476,0,0,0,4.553689,0,0.08094632,-0.08094632,5.914687,98.57792,0.1303193,0.7620224,0.5186093,0,5.201951
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.3623175,69.95863,62.1067,0.03392516,0.03392516,0,0,0,0.03392516,1067.99,0.2366664,0,0.3623175,0.0357107,0.03392516,0,0,0.08994035,4.472743,0.08994035,0,0.08994035,6.000012,100,0.130302,0.03731768,0.289854,0,4.83506
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2161677,66.26867,61.70665,0.5630051,0.5630051,0,0,0,0.5630051,38.39534,0,0,0.2161677,0.5926369,0.5630051,0,0,0,4.553689,0,0.3764693,-0.3764693,5.603179,93.38612,0.130302,0.6193056,0.1729342,0,4.769856
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.04531332,60.98346,60.06196,0.6282872,0.6282872,0,0,0,0.6282872,7.212198,0,0,0.04531332,0.6613549,0.6282872,0,0,0.4182992,4.17722,0,0.6160416,-0.6160416,4.953814,82.5634,0.130302,0.6911159,0.03625065,0,4.222533
