Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,58.71066,58.71066,0.2088431,0.2088431,0,0,0,0.2088431,0,0,2.775558E-17,0,0.2198348,0.2088431,0,0,1.10279,3.561178,0,0.2198348,-0.2198348,4.722087,78.7013,0.130302,0.2297274,0,0,3.561178
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,56.75482,56.75482,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.347051,3.341343,0,0,0,4.722087,78.7013,0.130302,0,0,0,3.341343
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,54.71008,54.71008,0.08428534,0.08428534,0,0,0,0.08428534,0,0,1.387779E-17,0,0.08872141,0.08428534,0,0,1.347051,3.341343,0,0.08872141,-0.08872141,4.628567,77.14262,0.130302,0.09271387,0,0,3.341343
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,52.612,52.612,0.04300705,0.04300705,0,0,0,0.04300705,0,0,0,0,0.04527057,0.04300705,0,0,1.44563,3.252622,0,0.04527057,-0.04527057,4.580848,76.34731,0.130302,0.04730775,0,0,3.252622
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,51.10957,51.10957,0.06040196,0.06040196,0,0,0,0.06040196,0,0,6.938894E-18,0,0.06358101,0.06040196,0,0,1.495931,3.207351,0,0.06358101,-0.06358101,4.513827,75.2303,0.130302,0.06644215,0,0,3.207351
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,49.98051,49.98051,0.1453379,0.1453379,0,0,0,0.1453379,0,0,0,0,0.1529873,0.1453379,0,0,1.566576,3.14377,0,0.1529873,-0.1529873,4.352564,72.54259,0.130302,0.1598717,0,0,3.14377
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,48.75367,48.75367,0.1617349,0.1617349,0,0,0,0.1617349,0,0,0,0,0.1702472,0.1617349,0,0,1.736562,2.990783,0,0.1702472,-0.1702472,4.173108,69.55167,0.130302,0.1779084,0,0,2.990783
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,47.8291,47.8291,0.08679316,0.08679316,0,0,0,0.08679316,0,0,0,0,0.09136122,0.08679316,0,0,1.925726,2.820536,0,0.09136122,-0.09136122,4.076805,67.94662,0.130302,0.09547248,0,0,2.820536
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,46.98453,46.98453,0.1301104,0.1301104,0,0,0,0.1301104,0,0,0,0,0.1369583,0.1301104,0,0,2.027238,2.729175,0,0.1369583,-0.1369583,3.932438,65.5405,0.130302,0.1431215,0,0,2.729175
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,46.15775,46.15775,0.05283901,0.05283901,0,0,0,0.05283901,0,0,6.938894E-18,0,0.05562001,0.05283901,0,0,2.179414,2.592216,0,0.05562001,-0.05562001,3.87381,64.56336,0.130302,0.05812291,0,0,2.592216
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,45.55322,45.55322,0.2189085,0.2189085,0,0,0,0.2189085,0,0,2.775558E-17,0,0.23043,0.2189085,0,0,2.241214,2.536596,0,0.23043,-0.23043,3.630915,60.51513,0.130302,0.2407994,0,0,2.536596
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.02916222,45.86723,45.33096,0.1519572,0.1519572,0,0,0,0.1519572,19.19108,0,0,0.02916222,0.1599549,0.1519572,0,0,2.497247,2.306166,0,0.1307927,-0.1307927,3.493047,58.21734,0.130302,0.1671529,0.02332978,0,2.335328
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1103482,46.9476,44.90423,0.2618986,0.2618986,0,0,0,0.2618986,42.13393,0,5.551115E-17,0.1103482,0.2756827,0.2618986,0,0,2.642573,2.175374,0,0.1653346,-0.1653346,3.318769,55.31271,0.130302,0.2880885,0.08827854,0,2.285722
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2604842,51.01279,46.05995,1.587463,1.587463,0.425,0,0.172125,1.587463,16.40884,0,0,0.2604842,1.223645,1.162463,0,0,2.826278,2.010039,0,0.9631611,-0.9631611,2.303509,38.39173,0.130302,1.746209,0.2083874,1.7,2.270523
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.5031814,59.05601,48.95815,1.013499,1.013499,1.7,0,0.5202,1.013499,49.64794,0,0,0.5031814,0,0,0.686501,0.652176,3.896457,1.046878,1.155357,0,1.155357,3.399577,56.6595,0.1306008,1.114849,0.4025451,1.7,1.550059
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.600314,63.9164,51.45628,1.170706,1.170706,1.7,0,0.5202,1.170706,51.27794,0,0,0.600314,0,0,0.5292938,0.5028291,2.741099,2.086699,1.103143,0,1.103143,4.44611,74.10168,0.1308797,1.287777,0.4802512,1.7,2.687013
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.486223,64.11382,54.00776,0.3673666,0.3673666,1.579717,0,0.4873629,0.3673666,132.3537,0,0,0.486223,0,0,1.212351,1.151733,1.637956,3.079528,1.637956,0,1.637956,6.000012,100,0.1310793,0.4041032,0.3889785,1.7,3.565751
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,0.9261935,77.72534,56.46144,0.9955844,0.9955844,0,0,0,0.9955844,93.03014,0,1.110223E-16,0.9261935,1.047984,0.9955844,0,0,0,4.553689,0,0.1217901,-0.1217901,5.871634,97.86037,0.1310793,1.095143,0.7409548,0,5.479882
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,0.7747082,76.53236,58.90624,0.3345869,0.3345869,0,0,0,0.3345869,231.5417,0.2871891,0,0.7747082,0.3521968,0.3345869,0,0,0.1353223,4.431899,0.1353223,0,0.1353223,6.000012,100,0.1310532,0.3680456,0.6197665,0,5.206607
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,0.8353071,79.9717,60.46202,1.136043,1.136043,0,0,0,1.136043,73.52776,0,2.220446E-16,0.8353071,1.195835,1.136043,0,0,0,4.553689,0,0.3605277,-0.3605277,5.619982,93.66618,0.1310532,1.249647,0.6682457,0,5.388996
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.3620708,68.94462,61.15546,0.7016387,0.7016387,0,0,0,0.7016387,51.6036,0,0,0.3620708,0.7385671,0.7016387,0,0,0.4005863,4.193161,0,0.3764963,-0.3764963,5.223121,87.05183,0.1310532,0.7718026,0.2896567,0,4.555232
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.2946662,68.26363,61.95557,0.6153206,0.6153206,0,0,0,0.6153206,47.88824,0,0,0.2946662,0.6477059,0.6153206,0,0,0.8189155,3.816665,0,0.3530397,-0.3530397,4.850984,80.84957,0.1310532,0.6768527,0.235733,0,4.111331
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.1858176,65.45441,61.55552,0.981975,0.981975,0,0,0,0.981975,18.92284,0,1.110223E-16,0.1858176,1.033658,0.981975,0,0,1.211182,3.463625,0,0.8478402,-0.8478402,3.957282,65.95457,0.1310532,1.080172,0.1486541,0,3.649443
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.04761073,60.87834,59.91083,0.7916459,0.7916459,0,0,0,0.7916459,6.014145,0,1.110223E-16,0.04761073,0.8333115,0.7916459,0,0,2.153227,2.615785,0,0.7857008,-0.7857008,3.129081,52.15124,0.1310532,0.8708105,0.03808859,0,2.663396
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,58.50619,58.50619,1.645656,1.645656,0.425,0,0.172125,1.645656,0,0,0,0,1.284901,1.220656,0,0,3.026227,1.830084,0,1.284901,-1.284901,1.774676,29.57787,0.1310532,1.810222,0,1.7,1.830084
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,56.55924,56.55924,1.370306,1.370306,1.7,0,0.5202,1.370306,0,0,0,0,0,0,0.3296944,0.3132097,4.453896,0.5451829,0.3132097,0,0.3132097,2.071812,34.53014,0.1311397,1.507336,0,1.7,0.5451829
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,54.55895,54.55895,1.158079,1.158079,1.7,0,0.5202,1.158079,0,1.110223E-16,0,0,0,0,0.5419213,0.5148252,4.140686,0.8270716,0.5148252,0,0.5148252,2.560219,42.67022,0.1312818,1.273887,0,1.7,0.8270716
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,52.50533,52.50533,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.625861,1.290414,1.38,0,1.38,3.869401,64.48989,0.1314728,0,0,1.7,1.290414
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,51.01178,51.01178,0.06239723,0.06239723,1.515029,0,0.4697029,0.06239723,0,0,0,0,0,0,1.452632,1.38,2.245861,2.532414,1.38,0,1.38,5.178585,86.30957,0.1316907,0.06863695,0,1.7,2.532414
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,49.88272,49.88272,0.2975931,0.2975931,0,0,0,0.2975931,0,0,5.551115E-17,0,0.3132559,0.2975931,0,0,0.8658608,3.774414,0,0.3132559,-0.3132559,4.848384,80.80624,0.1316907,0.3273524,0,0,3.774414
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,48.68255,48.68255,0.0827602,0.0827602,0,0,0,0.0827602,0,0,0,0,0.087116,0.0827602,0,0,1.213923,3.461158,0,0.087116,-0.087116,4.756556,79.27576,0.1316907,0.09103622,0,0,3.461158
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,47.75797,47.75797,0.103592,0.103592,0,0,0,0.103592,0,0,0,0,0.1090442,0.103592,0,0,1.310718,3.374042,0,0.1090442,-0.1090442,4.641613,77.36005,0.1316907,0.1139512,0,0,3.374042
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,46.90452,46.90452,0.1121415,0.1121415,0,0,0,0.1121415,0,0,1.387779E-17,0,0.1180437,0.1121415,0,0,1.431879,3.264998,0,0.1180437,-0.1180437,4.517184,75.28624,0.1316907,0.1233557,0,0,3.264998
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,46.07773,46.07773,0.01964197,0.01964197,0,0,0,0.01964197,0,0,0,0,0.02067576,0.01964197,0,0,1.563038,3.146955,0,0.02067576,-0.02067576,4.495389,74.92301,0.1316907,0.02160617,0,0,3.146955
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,45.48209,45.48209,0.07668287,0.07668287,0,0,0,0.07668287,0,0,0,0,0.08071881,0.07668287,0,0,1.586011,3.126279,0,0.08071881,-0.08071881,4.410305,73.50493,0.1316907,0.08435115,0,0,3.126279
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03421744,45.90701,45.27762,0.1112069,0.1112069,0,0,0,0.1112069,30.76918,0,1.387779E-17,0.03421744,0.1170599,0.1112069,0,0,1.675699,3.04556,0,0.08284242,-0.08284242,4.322981,72.04954,0.1316907,0.1223276,0.02737395,0,3.079777
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.2724867,50.00677,44.85978,0.0008891948,0.0008891948,0,0,0,0.0008891948,30644.21,0,0,0.2724867,0.0009359945,0.0008891948,0,0,1.767746,2.962718,0.2715507,0,0.2715507,4.580596,76.34312,0.1316385,0.0009781143,0.2179894,0,3.235204
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.4928619,55.64433,45.97994,0.586334,0.586334,0,0,0,0.586334,84.05821,0,0,0.4928619,0.6171937,0.586334,0,0,1.496195,3.207113,0,0.1243318,-0.1243318,4.449539,74.15884,0.1316385,0.6449674,0.3942895,0,3.699975
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,0.9109641,68.34681,48.83368,0.02690363,0.02690363,0,0,0,0.02690363,3386.027,0,0,0.9109641,0.0283196,0.02690363,0,0,1.634342,3.082781,0.8826445,0,0.8826445,5.286889,88.11465,0.1314691,0.02959399,0.7287713,0,3.993745
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.047365,74.89732,51.35849,0.8018638,0.8018638,0,0,0,0.8018638,130.6163,0,0,1.047365,0.8440672,0.8018638,0,0,0.7516974,3.877161,0.2032975,0,0.2032975,5.479754,91.32906,0.1314301,0.8820502,0.8378917,0,4.924526
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.043197,77.82486,53.85663,0.4492972,0.4492972,0,0,0,0.4492972,232.1842,0.02185284,0,1.043197,0.4729444,0.4492972,0,0,0.5483999,4.060129,0.5483999,0,0.5483999,6.000012,100,0.1313252,0.494227,0.8345578,0,5.103326
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,0.9376479,77.85908,56.31031,0,0,0,0,0,0,0,0.9376479,0,0.9376479,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1313252,0,0.7501183,0,5.491337
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,0.93226,80.64223,58.75511,0.622886,0.622886,0,0,0,0.622886,149.6678,0.2765905,0,0.93226,0.6556695,0.622886,0,0,0,4.553689,0,0,0,6.000012,100,0.1313252,0.6851746,0.745808,0,5.485949
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,0.7465119,77.4084,60.31089,1.608927,1.608927,0.425,0,0.172125,1.608927,46.39814,2.220446E-16,0,0.7465119,1.246238,1.183927,0,0,0,4.553689,0,0.4997265,-0.4997265,5.473254,91.22072,0.1313252,1.769819,0.5972095,1.7,5.300201
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.7074355,77.23946,61.05766,0.1475738,0.1475738,0,0,0,0.1475738,479.3776,0,0,0.7074355,0.1553408,0.1475738,0,0,0.5552517,4.053962,0.5520947,0,0.5520947,5.997017,99.95008,0.1312197,0.1623311,0.5659484,0,4.761398
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.3618186,69.68324,61.85778,0.2459023,0.2459023,0,0,0,0.2459023,147.1392,0.09981711,0,0.3618186,0.2588445,0.2459023,0,0,0.003157005,4.550848,0.003157005,0,0.003157005,6.000012,100,0.1312191,0.2704925,0.2894549,0,4.912666
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.2744246,67.23597,61.40438,1.178465,1.178465,0,0,0,1.178465,23.28662,0,0,0.2744246,1.240489,1.178465,0,0,0,4.553689,0,0.9660648,-0.9660648,4.98169,83.02801,0.1312191,1.296311,0.2195397,0,4.828114
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.04617102,60.69677,59.7597,0.3702996,0.3702996,0,0,0,0.3702996,12.46856,0,5.551115E-17,0.04617102,0.3897891,0.3702996,0,0,1.073405,3.587624,0,0.343618,-0.343618,4.619485,76.99126,0.1312191,0.4073296,0.03693682,0,3.633795
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,58.35505,58.35505,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.455203,3.244006,0,0,0,4.619485,76.99126,0.1312191,0,0,0,3.244006
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,56.40811,56.40811,1.056475,1.056475,0,0,0,1.056475,0,0,0,0,1.112079,1.056475,0,0,1.455203,3.244006,0,1.112079,-1.112079,3.447251,57.45407,0.1312191,1.162122,0,0,3.244006
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,54.46116,54.46116,0.9645497,0.9645497,0,0,0,0.9645497,0,0,1.110223E-16,0,1.015315,0.9645497,0,0,2.690846,2.131927,0,1.015315,-1.015315,2.377015,39.61683,0.1312191,1.061005,0,0,2.131927
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,52.40753,52.40753,0.09389552,0.09389552,0,0,0,0.09389552,0,0,0,0,0.09883739,0.09389552,0,0,3.818974,1.116612,0,0.09883739,-0.09883739,2.272831,37.88044,0.1312191,0.1032851,0,0,1.116612
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,50.93176,50.93176,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.928794,1.017775,0,0,0,2.272831,37.88044,0.1312191,0,0,0,1.017775
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,49.80272,49.80272,0.2090348,0.2090348,0,0,0,0.2090348,0,0,0,0,0.2200367,0.2090348,0,0,3.928794,1.017775,0,0.2200367,-0.2200367,2.040892,34.0148,0.1312191,0.2299383,0,0,1.017775
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,48.61143,48.61143,0.04082741,0.04082741,0,0,0,0.04082741,0,0,0,0,0.04297622,0.04082741,0,0,4.173279,0.7977379,0,0.04297622,-0.04297622,1.995591,33.25978,0.1312191,0.04491015,0,0,0.7977379
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,47.70464,47.70464,0.1606634,0.1606634,0,0,0,0.1606634,0,0,2.775558E-17,0,0.1691194,0.1606634,0,0,4.22103,0.7547616,0,0.1691194,-0.1691194,1.817324,30.28867,0.1312191,0.1767298,0,0,0.7547616
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,46.86007,46.86007,0.1178862,0.1178862,0,0,0,0.1178862,0,0,1.387779E-17,0,0.1240908,0.1178862,0,0,4.408941,0.5856423,0,0.1240908,-0.1240908,1.68652,28.10862,0.1312191,0.1296749,0,0,0.5856423
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,46.05995,46.05995,0.1342434,0.1342434,0,0,0,0.1342434,0,0,2.775558E-17,0,0.1413089,0.1342434,0,0,4.546819,0.4615515,0,0.1413089,-0.1413089,1.537568,25.62608,0.1312191,0.1476678,0,0,0.4615515
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,45.45542,45.45542,0.114819,0.114819,0,0,0,0.114819,0,0,1.387779E-17,0,0.1208621,0.114819,0,0,4.703829,0.3202426,0,0.1208621,-0.1208621,1.410168,23.50275,0.1312191,0.1263009,0,0,0.3202426
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.03823785,45.93665,45.23317,0.2429531,0.2429531,1.695585,0,0.5189946,0.2429531,15.73878,2.220446E-16,0,0.03823785,0,0,1.452632,1.38,4.83812,0.1993805,1.418238,0,1.418238,2.755626,45.92702,0.1315085,0.2672484,0.03059028,1.7,0.2376184
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2195795,48.9249,44.80644,0.9843517,0.9843517,1.7,0,0.5202,0.9843517,22.30702,0,0,0.2195795,0,0,0.7156483,0.6798659,3.419883,1.475795,0.8994454,0,0.8994454,3.608915,60.14847,0.1317435,1.082787,0.1756636,1.7,1.695374
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.4498167,54.7001,45.93549,0.7262832,0.7262832,1.7,0,0.5202,0.7262832,61.93407,0,0,0.4498167,0,0,0.9737169,0.925031,2.520437,2.285295,1.374848,0,1.374848,4.91321,81.88667,0.1320411,0.7989115,0.3598534,1.7,2.735112
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.7345007,64.00888,48.75367,0.3766129,0.3766129,0,0,0,0.3766129,195.028,0,0,0.7345007,0.3964346,0.3766129,0,0,1.145589,3.522658,0.3380661,0,0.3380661,5.233928,87.23196,0.1319766,0.4142742,0.5876005,0,4.257159
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.063494,75.16555,51.21625,0.08275567,0.08275567,0,0,0,0.08275567,1285.101,0.1688591,0,1.063494,0.08711123,0.08275567,0,0,0.8075234,3.826918,0.8075234,0,0.8075234,6.000012,100,0.1318226,0.09103124,0.850795,0,4.890412
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.071408,78.43692,53.7055,1.377329,1.377329,0.425,0,0.172125,1.377329,77.78883,0.06895648,0,1.071408,1.002452,0.952329,0,0,0,4.553689,0,0,0,6.000012,100,0.1318226,1.515062,0.8571264,1.7,5.625097
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.054812,80.99033,56.15918,0.1464316,0.1464316,0,0,0,0.1464316,720.3442,0.9006731,0,1.054812,0.1541385,0.1464316,0,0,0,4.553689,0,0,0,6.000012,100,0.1318226,0.1610748,0.8438493,0,5.6085
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.029037,83.2616,58.60398,0.3918157,0.3918157,0,0,0,0.3918157,262.6329,0.6165993,0,1.029037,0.4124375,0.3918157,0,0,0,4.553689,0,0,0,6.000012,100,0.1318226,0.4309972,0.8232294,0,5.582726
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,0.7594803,77.57648,60.15976,0.9586416,0.9586416,0,0,0,0.9586416,79.22463,0,0,0.7594803,1.009096,0.9586416,0,0,0,4.553689,0,0.2496161,-0.2496161,5.736894,95.6147,0.1318226,1.054506,0.6075842,0,5.313169
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,0.8416225,80.66994,60.90653,0,0,0,0,0,0,0,0.5642712,0,0.8416225,0,0,0,0,0.2773512,4.304073,0.2773512,0,0.2773512,6.000012,100,0.1317698,0,0.673298,0,5.145695
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.5055639,72.90165,61.70665,0,0,0,0,0,0,0,0.5055639,0,0.5055639,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1317698,0,0.4044511,0,5.059253
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.1666714,64.7873,61.30659,1.131268,1.131268,0,0,0,1.131268,14.73315,0,0,0.1666714,1.190809,1.131268,0,0,0,4.553689,0,1.024137,-1.024137,4.920476,82.00778,0.1317698,1.244395,0.1333371,0,4.72036
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.04480135,60.51671,59.60857,0.3018571,0.3018571,0,0,0,0.3018571,14.84191,0,0,0.04480135,0.3177443,0.3018571,0,0,1.13793,3.529552,0,0.2729429,-0.2729429,4.63277,77.21267,0.1317698,0.3320428,0.03584109,0,3.574353
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,58.15947,58.15947,1.383318,1.383318,0.425,0,0.172125,1.383318,0,0,2.220446E-16,0,1.008755,0.9583177,0,0,1.4412,3.256609,0,1.008755,-1.008755,3.569448,59.49068,0.1317698,1.521649,0,1.7,3.256609
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,56.25697,56.25697,0.9902791,0.9902791,1.7,0,0.5202,0.9902791,0,0,0,0,0,0,0.7097209,0.6742349,2.56204,2.247853,0.6742349,0,0.6742349,4.209083,70.15125,0.1319522,1.089307,0,1.7,2.247853
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,54.31003,54.31003,0.5483096,0.5483096,1.7,0,0.5202,0.5483096,0,0,0,0,0,0,1.15169,1.094106,1.887805,2.854665,1.094106,0,1.094106,5.247043,87.45055,0.1322475,0.6031406,0,1.7,2.854665
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,52.2564,52.2564,0.1432764,0.1432764,0,0,0,0.1432764,0,0,0,0,0.1508172,0.1432764,0,0,0.7936988,3.83936,0,0.1508172,-0.1508172,5.088068,84.80096,0.1322475,0.157604,0,0,3.83936
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,50.83397,50.83397,0.2255115,0.2255115,0,0,0,0.2255115,0,0,2.775558E-17,0,0.2373805,0.2255115,0,0,0.9612735,3.688543,0,0.2373805,-0.2373805,4.837847,80.63062,0.1322475,0.2480626,0,0,3.688543
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,49.70492,49.70492,0.131065,0.131065,0,0,0,0.131065,0,0,2.775558E-17,0,0.1379632,0.131065,0,0,1.22503,3.451162,0,0.1379632,-0.1379632,4.692421,78.20686,0.1322475,0.1441715,0,0,3.451162
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,48.50475,48.50475,0.01967238,0.01967238,0,0,0,0.01967238,0,0,0,0,0.02070777,0.01967238,0,0,1.378322,3.313199,0,0.02070777,-0.02070777,4.670593,77.84306,0.1322475,0.02163962,0,0,3.313199
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,47.60684,47.60684,0.07940546,0.07940546,0,0,0,0.07940546,0,0,1.387779E-17,0,0.0835847,0.07940546,0,0,1.401331,3.292491,0,0.0835847,-0.0835847,4.582487,76.37463,0.1322475,0.087346,0,0,3.292491
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,46.78006,46.78006,0.2025429,0.2025429,0,0,0,0.2025429,0,0,0,0,0.213203,0.2025429,0,0,1.494202,3.208907,0,0.213203,-0.213203,4.357751,72.62904,0.1322475,0.2227971,0,0,3.208907
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,45.97994,45.97994,0.03713924,0.03713924,0,0,0,0.03713924,0,0,0,0,0.03909394,0.03713924,0,0,1.731095,2.995704,0,0.03909394,-0.03909394,4.316543,71.94224,0.1322475,0.04085317,0,0,2.995704
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,45.3843,45.3843,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.774532,2.95661,0,0,0,4.316543,71.94224,0.1322475,0,0,0,2.95661
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03209999,45.76976,45.17982,0.09470946,0.09470946,0,0,0,0.09470946,33.89312,0,0,0.03209999,0.09969417,0.09470946,0,0,1.774532,2.95661,0,0.06759418,-0.06759418,4.245292,70.75473,0.1322475,0.1041804,0.02567999,0,2.98871
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3040399,50.51526,44.7531,0.5898064,0.5898064,0,0,0,0.5898064,51.5491,0,0,0.3040399,0.6208489,0.5898064,0,0,1.849637,2.889015,0,0.316809,-0.316809,3.911346,65.18897,0.1322475,0.6487871,0.2432319,0,3.193055
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.6085328,58.00705,45.88215,1.402181,1.402181,0.425,0,0.172125,1.402181,43.39902,2.220446E-16,0,0.6085328,1.028612,0.9771812,0,0,2.201647,2.572206,0,0.4200789,-0.4200789,3.468544,57.80895,0.1322475,1.542399,0.4868263,1.7,3.180739
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,0.8778464,67.32178,48.65588,0,0,1.452632,0,0.4526684,0,0,0,0,0.8778464,0,0,1.452632,1.38,2.668401,2.152128,2.257846,0,2.257846,5.610525,93.50857,0.1322664,0,0.7022771,1.7,3.029974
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,0.9140066,71.07984,51.10957,0.5415144,0.5415144,0,0,0,0.5415144,168.7871,0,0,0.9140066,0.5700152,0.5415144,0,0,0.410555,4.184189,0.3439914,0,0.3439914,5.936864,98.94754,0.132201,0.5956659,0.7312053,0,5.098196
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.170526,81.14194,53.55436,0.954014,0.954014,0,0,0,0.954014,122.6948,0.09973716,0,1.170526,1.004225,0.954014,0,0,0.06656358,4.493782,0.06656358,0,0.06656358,6.000012,100,0.1321884,1.049415,0.9364208,0,5.664308
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.087365,81.7588,56.00805,0,0,0,0,0,0,0,1.087365,0,1.087365,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1321884,0,0.8698922,0,5.641054
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,0.7832587,76.24364,58.46173,0,0,0,0,0,0,0,0.7832587,0,0.7832587,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1321884,0,0.6266069,0,5.336947
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.6556591,74.7252,60.00863,0,0,0,0,0,0,0,0.6556591,0,0.6556591,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1321884,0,0.5245273,0,5.209348
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.5935892,73.95847,60.71095,0.5480316,0.5480316,0,0,0,0.5480316,108.313,0.01671391,0,0.5935892,0.5768753,0.5480316,0,0,0,4.553689,0,0,0,6.000012,100,0.1321884,0.6028347,0.4748714,0,5.147278
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.5255667,73.22095,61.55552,0.5186543,0.5186543,0,0,0,0.5186543,101.3327,0,0,0.5255667,0.545952,0.5186543,0,0,0,4.553689,0,0.02038525,-0.02038525,5.978524,99.64187,0.1321884,0.5705197,0.4204533,0,5.079256
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.299331,67.48312,61.111,0.7281616,0.7281616,0,0,0,0.7281616,41.10778,0,0,0.299331,0.7664859,0.7281616,0,0,0.02265028,4.533304,0,0.4671548,-0.4671548,5.4861,91.43481,0.1321884,0.8009777,0.2394648,0,4.832635
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.04854966,60.38734,59.40409,0,0,0,0,0,0,0,0,0,0.04854966,0,0,0,0,0.5417112,4.066149,0.04854966,0,0.04854966,5.532158,92.20245,0.1321792,0,0.03883973,0,4.114698
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,58.00834,58.00834,0.5260226,0.5260226,0,0,0,0.5260226,0,0,1.110223E-16,0,0.553708,0.5260226,0,0,0.4931616,4.109844,0,0.553708,-0.553708,4.948498,82.47481,0.1321792,0.5786249,0,0,4.109844
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,56.10584,56.10584,1.117224,1.117224,0,0,0,1.117224,0,0,2.220446E-16,0,1.176025,1.117224,0,0,1.108393,3.556135,0,1.176025,-1.176025,3.708859,61.8142,0.1321792,1.228946,0,0,3.556135
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,54.15889,54.15889,0.5270559,0.5270559,0,0,0,0.5270559,0,0,1.110223E-16,0,0.5547956,0.5270559,0,0,2.415087,2.380111,0,0.5547956,-0.5547956,3.124053,52.06746,0.1321792,0.5797614,0,0,2.380111
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,52.15861,52.15861,0.126755,0.126755,0,0,0,0.126755,0,0,2.775558E-17,0,0.1334264,0.126755,0,0,3.031527,1.825315,0,0.1334264,-0.1334264,2.98341,49.7234,0.1321792,0.1394305,0,0,1.825315
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,50.70951,50.70951,0.1462615,0.1462615,0,0,0,0.1462615,0,0,2.775558E-17,0,0.1539595,0.1462615,0,0,3.179778,1.691889,0,0.1539595,-0.1539595,2.821122,47.01861,0.1321792,0.1608876,0,0,1.691889
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,49.60713,49.60713,0.06466332,0.06466332,0,0,0,0.06466332,0,0,0,0,0.06806666,0.06466332,0,0,3.350844,1.537929,0,0.06806666,-0.06806666,2.749374,45.8228,0.1321792,0.07112966,0,0,1.537929
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,48.40696,48.40696,0.05942985,0.05942985,0,0,0,0.05942985,0,0,1.387779E-17,0,0.06255774,0.05942985,0,0,3.426474,1.469863,0,0.06255774,-0.06255774,2.683432,44.72378,0.1321792,0.06537284,0,0,1.469863
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,47.50905,47.50905,0.1935659,0.1935659,0,0,0,0.1935659,0,0,2.775558E-17,0,0.2037536,0.1935659,0,0,3.495982,1.407305,0,0.2037536,-0.2037536,2.468657,41.1442,0.1321792,0.2129225,0,0,1.407305
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,46.68226,46.68226,0.07868123,0.07868123,0,0,0,0.07868123,0,0,1.387779E-17,0,0.08282235,0.07868123,0,0,3.722375,1.203551,0,0.08282235,-0.08282235,2.381355,39.68916,0.1321792,0.08654936,0,0,1.203551
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,45.90882,45.90882,0.1951197,0.1951197,0,0,0,0.1951197,0,0,2.775558E-17,0,0.2053891,0.1951197,0,0,3.8144,1.120729,0,0.2053891,-0.2053891,2.164855,36.08085,0.1321792,0.2146316,0,0,1.120729
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,45.30429,45.30429,0.04422054,0.04422054,0,0,0,0.04422054,0,0,6.938894E-18,0,0.04654794,0.04422054,0,0,4.04261,0.9153398,0,0.04654794,-0.04654794,2.115789,35.26309,0.1321792,0.04864259,0,0,0.9153398
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03476046,45.74743,45.1087,0.2596134,0.2596134,0,0,0,0.2596134,13.38932,0,5.551115E-17,0.03476046,0.2732773,0.2596134,0,0,4.09433,0.8687919,0,0.2385168,-0.2385168,1.864371,31.07278,0.1321792,0.2855747,0.02780837,0,0.9035524
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2449836,49.28779,44.68198,0.5404267,0.5404267,0,0,0,0.5404267,45.33152,0,1.110223E-16,0.2449836,0.5688702,0.5404267,0,0,4.359349,0.6302751,0,0.3238865,-0.3238865,1.522964,25.38269,0.1321792,0.5944693,0.1959869,0,0.8752587
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.2761038,51.081,45.82881,0.2818194,0.2818194,0,0,0,0.2818194,97.97191,0,0,0.2761038,0.296652,0.2818194,0,0,4.719223,0.3063886,0,0.02054816,-0.02054816,1.501305,25.02169,0.1321792,0.3100013,0.2208831,0,0.5824924
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.4373208,57.22546,48.55809,0.6420525,0.6420525,1.7,0,0.5202,0.6420525,68.11292,0,0,0.4373208,0,0,1.057947,1.00505,4.742054,0.2858404,1.442371,0,1.442371,2.869658,47.82753,0.13246,0.7062578,0.3498566,1.7,0.7231612
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.5463307,62.18856,50.9851,0.03302534,0.03302534,1.485657,0,0.4616843,0.03302534,1654.277,4.440892E-16,0,0.5463307,0,0,1.452632,1.38,3.299683,1.583974,1.926331,0,1.926331,4.697135,78.28544,0.1325551,0.03632788,0.4370646,1.7,2.130305
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.515663,64.1218,53.40323,1.257745,1.257745,1.7,0,0.5202,1.257745,40.99902,0,0,0.515663,0,0,0.4422552,0.4201424,1.373352,3.317672,0.9358054,0,0.9358054,5.584918,93.08179,0.1327815,1.383519,0.4125304,1.7,3.833335
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,0.9291281,77.02127,55.80358,0.4317648,0.4317648,0,0,0,0.4317648,215.1931,0.03709187,0,0.9291281,0.4544893,0.4317648,0,0,0.437547,4.159897,0.437547,0,0.437547,6.000012,100,0.1326987,0.4749413,0.7433025,0,5.089025
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.668004,73.0674,58.25726,0.7183889,0.7183889,0,0,0,0.7183889,92.9864,0,0,0.668004,0.7561988,0.7183889,0,0,0,4.553689,0,0.08819482,-0.08819482,5.907046,98.45058,0.1326987,0.7902277,0.5344031,0,5.221693
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.66328,74.6376,59.7597,0.9490669,0.9490669,0,0,0,0.9490669,69.8876,0,0,0.66328,0.9990178,0.9490669,0,0,0.09799424,4.465494,0,0.3357378,-0.3357378,5.553148,92.55228,0.1326987,1.043974,0.530624,0,5.128774
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.5568148,72.82982,60.50647,0,0,0,0,0,0,0,0.08577862,0,0.5568148,0,0,0,0,0.4710362,4.129756,0.4710362,0,0.4710362,6.000012,100,0.1326096,0,0.4454519,0,4.686571
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.3785618,69.53895,61.35993,0.5618567,0.5618567,0,0,0,0.5618567,67.37692,0,0,0.3785618,0.5914282,0.5618567,0,0,0,4.553689,0,0.2128664,-0.2128664,5.775631,96.26033,0.1326096,0.6180424,0.3028494,0,4.93225
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.137557,63.7585,60.90653,0,0,0,0,0,0,0,0,0,0.137557,0,0,0,0,0.2365182,4.340823,0.137557,0,0.137557,5.906129,98.43529,0.1325836,0,0.1100456,0,4.47838
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01552485,59.52106,59.20851,0.9897448,0.9897448,0,0,0,0.9897448,1.568571,0,1.110223E-16,0.01552485,1.041837,0.9897448,0,0,0.09896121,4.464624,0,1.026312,-1.026312,4.824302,80.40487,0.1325836,1.088719,0.01241988,0,4.480149
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,57.81275,57.81275,0.3643841,0.3643841,0,0,0,0.3643841,0,0,5.551115E-17,0,0.3835622,0.3643841,0,0,1.239308,3.438312,0,0.3835622,-0.3835622,4.419991,73.66637,0.1325836,0.4008225,0,0,3.438312
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,55.85691,55.85691,0.3330532,0.3330532,0,0,0,0.3330532,0,0,5.551115E-17,0,0.3505823,0.3330532,0,0,1.665488,3.05475,0,0.3505823,-0.3505823,4.050445,67.50729,0.1325836,0.3663585,0,0,3.05475
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,53.95442,53.95442,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.055024,2.704168,0,0,0,4.050445,67.50729,0.1325836,0,0,0,2.704168
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,51.95413,51.95413,0.3136248,0.3136248,0,0,0,0.3136248,0,0,5.551115E-17,0,0.3301314,0.3136248,0,0,2.055024,2.704168,0,0.3301314,-0.3301314,3.702456,61.70748,0.1325836,0.3449873,0,0,2.704168
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,50.55838,50.55838,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.421836,2.374036,0,0,0,3.702456,61.70748,0.1325836,0,0,0,2.374036
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,49.456,49.456,0.1909187,0.1909187,0,0,0,0.1909187,0,0,0,0,0.200967,0.1909187,0,0,2.421836,2.374036,0,0.200967,-0.200967,3.490618,58.17686,0.1325836,0.2100106,0,0,2.374036
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,48.25583,48.25583,0.06920799,0.06920799,0,0,0,0.06920799,0,0,1.387779E-17,0,0.07285052,0.06920799,0,0,2.645133,2.173069,0,0.07285052,-0.07285052,3.413827,56.89701,0.1325836,0.07612879,0,0,2.173069
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,47.40237,47.40237,0.03672082,0.03672082,0,0,0,0.03672082,0,0,6.938894E-18,0,0.0386535,0.03672082,0,0,2.726078,2.100219,0,0.0386535,-0.0386535,3.373083,56.21794,0.1325836,0.04039291,0,0,2.100219
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,46.58447,46.58447,0.141957,0.141957,0,0,0,0.141957,0,0,0,0,0.1494284,0.141957,0,0,2.769027,2.061565,0,0.1494284,-0.1494284,3.215571,53.59275,0.1325836,0.1561527,0,0,2.061565
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,45.82881,45.82881,0.1293229,0.1293229,0,0,0,0.1293229,0,0,0,0,0.1361294,0.1293229,0,0,2.935058,1.912137,0,0.1361294,-0.1361294,3.072078,51.20121,0.1325836,0.1422552,0,0,1.912137
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,45.23317,45.23317,0.07254702,0.07254702,0,0,0,0.07254702,0,0,0,0,0.07636528,0.07254702,0,0,3.086313,1.776007,0,0.07636528,-0.07636528,2.991582,49.85961,0.1325836,0.07980172,0,0,1.776007
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01725365,45.3271,45.01091,0.09882484,0.09882484,0,0,0,0.09882484,17.45882,0,1.387779E-17,0.01725365,0.1040262,0.09882484,0,0,3.171163,1.699642,0,0.0867725,-0.0867725,2.900116,48.33517,0.1325836,0.1087073,0.01380292,0,1.716896
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.279462,49.85779,44.58418,0.5117729,0.5117729,0,0,0,0.5117729,54.60665,0,0,0.279462,0.5387083,0.5117729,0,0,3.267577,1.61287,0,0.2592463,-0.2592463,2.626847,43.78069,0.1325836,0.5629501,0.2235696,0,1.892332
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.4834453,55.15283,45.70435,0.4320377,0.4320377,0,0,0,0.4320377,111.8989,0,0,0.4834453,0.4547765,0.4320377,0,0,3.555629,1.353623,0.02866873,0,0.02866873,2.654044,44.23398,0.1325782,0.4752415,0.3867562,0,1.837069
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.6840177,62.46052,48.40696,0.437801,0.437801,0,0,0,0.437801,156.2394,0,0,0.6840177,0.4608432,0.437801,0,0,3.52696,1.379425,0.2231745,0,0.2231745,2.865766,47.76267,0.1325361,0.4815811,0.5472142,0,2.063443
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,0.9988804,72.89901,50.78063,0.3300647,0.3300647,0,0,0,0.3300647,302.6317,0,0,0.9988804,0.3474365,0.3300647,0,0,3.303785,1.580282,0.6514439,0,0.6514439,3.48378,58.06289,0.1324133,0.3630711,0.7991043,0,2.579163
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.016529,76.29414,53.20765,1.189358,1.189358,0,0,0,1.189358,85.46868,0,0,1.016529,1.251956,1.189358,0,0,2.652341,2.166582,0,0.2354272,-0.2354272,3.235618,53.92686,0.1324133,1.308294,0.8132229,0,3.18311
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.005721,78.90664,55.60799,0,0,0,0,0,0,0,0,0,1.005721,0,0,0,0,2.913927,1.931155,1.005721,0,1.005721,4.189729,69.82868,0.1322242,0,0.8045772,0,2.936876
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.7241286,74.198,58.00834,0,0,0,0,0,0,0,0,0,0.7241286,0,0,0,0,1.908206,2.836304,0.7241286,0,0.7241286,4.876698,81.27814,0.1320883,0,0.5793028,0,3.560432
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,0.8583325,79.53555,59.55523,0.4535477,0.4535477,0,0,0,0.4535477,189.2485,0,0,0.8583325,0.4774187,0.4535477,0,0,1.184077,3.48802,0.3809138,0,0.3809138,5.238064,87.3009,0.132017,0.4989025,0.686666,0,4.346352
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.6314332,74.45518,60.31089,0.102108,0.102108,0,0,0,0.102108,618.3971,0,0,0.6314332,0.1074822,0.102108,0,0,0.8031632,3.830842,0.5239511,0,0.5239511,5.735128,95.58527,0.131919,0.1123189,0.5051466,0,4.462275
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.5244486,72.70756,61.111,0.9949999,0.9949999,0,0,0,0.9949999,52.70841,0,0,0.5244486,1.047368,0.9949999,0,0,0.2792122,4.302398,0,0.5229197,-0.5229197,5.183922,86.39853,0.131919,1.0945,0.4195589,0,4.826847
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3069642,67.17796,60.6576,0.0417146,0.0417146,0,0,0,0.0417146,735.8675,0,0,0.3069642,0.0439101,0.0417146,0,0,0.8602341,3.779478,0.2630541,0,0.2630541,5.433477,90.55777,0.1318698,0.04588606,0.2455713,0,4.086442
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.04977049,59.96463,58.95958,1.123721,1.123721,0,0,0,1.123721,4.429079,0,0,0.04977049,1.182864,1.123721,0,0,0.5971801,4.016227,0,1.133094,-1.133094,4.239091,70.65138,0.1318698,1.236093,0.03981639,0,4.065998
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,57.51049,57.51049,0.8944407,0.8944407,0,0,0,0.8944407,0,0,1.110223E-16,0,0.9415166,0.8944407,0,0,1.856173,2.883133,0,0.9415166,-0.9415166,3.246646,54.11066,0.1318698,0.9838848,0,0,2.883133
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,55.60799,55.60799,0.02861932,0.02861932,0,0,0,0.02861932,0,0,3.469447E-18,0,0.0301256,0.02861932,0,0,2.902303,1.941617,0,0.0301256,-0.0301256,3.214891,53.58141,0.1318698,0.03148125,0,0,1.941617
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,53.7055,53.7055,0.4689659,0.4689659,0,0,0,0.4689659,0,0,5.551115E-17,0,0.4936483,0.4689659,0,0,2.935776,1.911491,0,0.4936483,-0.4936483,2.69454,44.90891,0.1318698,0.5158625,0,0,1.911491
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,51.75855,51.75855,0.09719001,0.09719001,0,0,0,0.09719001,0,0,1.387779E-17,0,0.1023053,0.09719001,0,0,3.484274,1.417843,0,0.1023053,-0.1023053,2.5867,43.11159,0.1318698,0.106909,0,0,1.417843
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,50.40725,50.40725,0.1252386,0.1252386,0,0,0,0.1252386,0,0,0,0,0.1318301,0.1252386,0,0,3.597946,1.315537,0,0.1318301,-0.1318301,2.447739,40.79557,0.1318698,0.1377625,0,0,1.315537
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,49.33154,49.33154,0.06308243,0.06308243,0,0,0,0.06308243,0,0,1.387779E-17,0,0.06640256,0.06308243,0,0,3.744424,1.183707,0,0.06640256,-0.06640256,2.377745,39.629,0.1318698,0.06939068,0,0,1.183707
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,48.15803,48.15803,0.203186,0.203186,0,0,0,0.203186,0,0,0,0,0.21388,0.203186,0,0,3.818205,1.117305,0,0.21388,-0.21388,2.152296,35.87152,0.1318698,0.2235046,0,0,1.117305
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,47.2779,47.2779,0.05918041,0.05918041,0,0,0,0.05918041,0,0,0,0,0.06229517,0.05918041,0,0,4.055849,0.9034247,0,0.06229517,-0.06229517,2.086631,34.77711,0.1318698,0.06509846,0,0,0.9034247
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,46.47779,46.47779,0.02376583,0.02376583,0,0,0,0.02376583,0,0,0,0,0.02501667,0.02376583,0,0,4.125066,0.8411295,0,0.02501667,-0.02501667,2.060261,34.33761,0.1318698,0.02614242,0,0,0.8411295
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,45.73102,45.73102,0.152699,0.152699,0,0,0,0.152699,0,0,0,0,0.1607358,0.152699,0,0,4.152863,0.8161128,0,0.1607358,-0.1607358,1.89083,31.51378,0.1318698,0.1679689,0,0,0.8161128
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,45.13538,45.13538,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.331458,0.655377,0,0,0,1.89083,31.51378,0.1318698,0,0,0,0.655377
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.008523823,45.08687,44.9309,0.1356197,0.1356197,0,0,0,0.1356197,6.285091,0,0,0.008523823,0.1427576,0.1356197,0,0,4.331458,0.655377,0,0.1342338,-0.1342338,1.749336,29.15554,0.1318698,0.1491817,0.006819058,0,0.6639009
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3055133,50.28555,44.50417,0.01040101,0.01040101,0,0,0,0.01040101,2937.343,0,0,0.3055133,0.01094843,0.01040101,0,0,4.480606,0.5211433,0.2945649,0,0.2945649,2.028785,33.81301,0.1318148,0.01144111,0.2444107,0,0.8266566
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.4846455,55.07345,45.60655,0.6239859,0.6239859,0,0,0,0.6239859,77.6693,0,0,0.4846455,0.6568273,0.6239859,0,0,4.186041,0.7862517,0,0.1721817,-0.1721817,1.847289,30.78809,0.1318148,0.6863845,0.3877164,0,1.270897
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.7684478,64.27238,48.28249,0,0,0,0,0,0,0,0,0,0.7684478,0,0,0,0,4.377355,0.6140699,0.7684478,0,0.7684478,2.576303,42.93829,0.1316715,0,0.6147583,0,1.382518
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.034273,73.69331,50.65617,0.01335773,0.01335773,0,0,0,0.01335773,7742.881,0,0,1.034273,0.01406076,0.01335773,0,0,3.608907,1.305673,1.020212,0,1.020212,3.544161,59.06923,0.1314818,0.0146935,0.8274183,0,2.339946
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,0.9911015,75.41779,53.05651,1.172854,1.172854,0,0,0,1.172854,84.50339,0,0,0.9911015,1.234583,1.172854,0,0,2.588695,2.223864,0,0.2434818,-0.2434818,3.287508,54.7917,0.1314818,1.29014,0.7928812,0,3.214965
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.036435,79.52842,55.40352,0,0,0,0,0,0,0,0,0,1.036435,0,0,0,0,2.85923,1.980382,1.036435,0,1.036435,4.270757,71.17915,0.1312896,0,0.8291482,0,3.016817
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,0.9381148,79.72684,57.8572,0,0,0,0,0,0,0,0,0,0.9381148,0,0,0,0,1.822795,2.913174,0.9381148,0,0.9381148,5.160731,86.01202,0.1311162,0,0.7504919,0,3.851289
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,0.9234014,81.11897,59.35964,0.3450726,0.3450726,0,0,0,0.3450726,267.5963,0,0,0.9234014,0.3632343,0.3450726,0,0,0.8846797,3.757477,0.5601671,0,0.5601671,5.692153,94.86902,0.1310128,0.3795798,0.7387211,0,4.680879
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,0.88604,80.95957,60.10641,1.007319,1.007319,0,0,0,1.007319,87.96023,0,2.220446E-16,0.88604,1.060336,1.007319,0,0,0.3245126,4.261628,0,0.1742957,-0.1742957,5.508429,91.80696,0.1310128,1.108051,0.708832,0,5.147667
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.6181765,74.84785,60.95987,0.6538505,0.6538505,0,0,0,0.6538505,94.54401,0,0,0.6181765,0.6882637,0.6538505,0,0,0.5181745,4.087332,0,0.07008716,-0.07008716,5.43455,90.57565,0.1310128,0.7192355,0.4945412,0,4.705508
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.3016805,66.95786,60.55981,0.3714872,0.3714872,0,0,0,0.3714872,81.20888,0,5.551115E-17,0.3016805,0.3910391,0.3714872,0,0,0.5960491,4.017245,0,0.08935857,-0.08935857,5.340358,89.00579,0.1310128,0.4086359,0.2413444,0,4.318925
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.04953093,59.80758,58.80845,0,0,0,0,0,0,0,0,0,0.04953093,0,0,0,0,0.6953365,3.927886,0.04953093,0,0.04953093,5.387347,89.78894,0.1310037,0,0.03962474,0,3.977417
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,57.4038,57.4038,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6458055,3.972464,0,0,0,5.387347,89.78894,0.1310037,0,0,0,3.972464
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,55.45686,55.45686,0.323766,0.323766,0,0,0,0.323766,0,0,5.551115E-17,0,0.3408063,0.323766,0,0,0.6458055,3.972464,0,0.3408063,-0.3408063,5.028106,83.8016,0.1310037,0.3561426,0,0,3.972464
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,53.6077,53.6077,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.024479,3.631658,0,0,0,5.028106,83.8016,0.1310037,0,0,0,3.631658
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,51.66076,51.66076,0.1031187,0.1031187,0,0,0,0.1031187,0,0,1.387779E-17,0,0.108546,0.1031187,0,0,1.024479,3.631658,0,0.108546,-0.108546,4.913688,81.89464,0.1310037,0.1134306,0,0,3.631658
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,50.30945,50.30945,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.145086,3.523112,0,0,0,4.913688,81.89464,0.1310037,0,0,0,3.523112
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,49.26041,49.26041,0.2202473,0.2202473,0,0,0,0.2202473,0,0,2.775558E-17,0,0.2318393,0.2202473,0,0,1.145086,3.523112,0,0.2318393,-0.2318393,4.669308,77.82165,0.1310037,0.242272,0,0,3.523112
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,48.06024,48.06024,0.1512982,0.1512982,0,0,0,0.1512982,0,0,2.775558E-17,0,0.1592613,0.1512982,0,0,1.402685,3.291272,0,0.1592613,-0.1592613,4.501432,75.02372,0.1310037,0.166428,0,0,3.291272
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,47.20678,47.20678,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.579642,3.132011,0,0,0,4.501432,75.02372,0.1310037,0,0,0,3.132011
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,46.40667,46.40667,0.1794013,0.1794013,0,0,0,0.1794013,0,0,2.775558E-17,0,0.1888435,0.1794013,0,0,1.579642,3.132011,0,0.1888435,-0.1888435,4.302373,71.70608,0.1310037,0.1973414,0,0,3.132011
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,45.65989,45.65989,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.789468,2.943168,0,0,0,4.302373,71.70608,0.1310037,0,0,0,2.943168
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,45.05536,45.05536,0.1956514,0.1956514,0,0,0,0.1956514,0,0,0,0,0.2059488,0.1956514,0,0,1.789468,2.943168,0,0.2059488,-0.2059488,4.085284,68.08794,0.1310037,0.2152165,0,0,2.943168
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.005635016,44.96281,44.85978,0.01817098,0.01817098,0,0,0,0.01817098,31.01107,0,0,0.005635016,0.01912734,0.01817098,0,0,2.0183,2.737219,0,0.01349233,-0.01349233,4.071062,67.8509,0.1310037,0.01998808,0.004508012,0,2.742854
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3463391,51.01859,44.43305,0.776385,0.776385,0,0,0,0.776385,44.6092,0,0,0.3463391,0.8172474,0.776385,0,0,2.033292,2.723727,0,0.4709082,-0.4709082,3.574681,59.5779,0.1310037,0.8540235,0.2770713,0,3.070065
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.7027065,59.69977,45.53543,0.9121993,0.9121993,0,0,0,0.9121993,77.03432,0,0,0.7027065,0.9602098,0.9121993,0,0,2.556523,2.252818,0,0.2575033,-0.2575033,3.303249,55.05404,0.1310037,1.003419,0.5621652,0,2.955525
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,0.9506727,68.58308,48.1847,0.2891286,0.2891286,0,0,0,0.2891286,328.8062,0,0,0.9506727,0.3043459,0.2891286,0,0,2.842638,1.995315,0.6463269,0,0.6463269,3.916409,65.27335,0.1308847,0.3180414,0.7605382,0,2.945988
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.173865,77.38567,50.50504,0.9793019,0.9793019,0,0,0,0.9793019,119.8676,0,0,1.173865,1.030844,0.9793019,0,0,2.196311,2.577009,0.1430212,0,0.1430212,4.05209,67.53471,0.1308583,1.077232,0.9390922,0,3.750875
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.201089,81.23338,52.90538,0.9595458,0.9595458,0,0,0,0.9595458,125.1727,0,0,1.201089,1.010048,0.9595458,0,0,2.05329,2.705728,0.1910411,0,0.1910411,4.233328,70.55532,0.1308232,1.0555,0.9608714,0,3.906817
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.267783,86.4673,55.30573,0.4626811,0.4626811,0,0,0,0.4626811,274.0081,0,0,1.267783,0.4870327,0.4626811,0,0,1.862249,2.877665,0.7807508,0,0.7807508,4.974013,82.90005,0.1306798,0.5089492,1.014227,0,4.145449
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.19123,87.14622,57.70607,0.2050949,0.2050949,0,0,0,0.2050949,580.8189,0,0,1.19123,0.2158893,0.2050949,0,0,1.081498,3.580341,0.9753405,0,0.9753405,5.899302,98.32151,0.1305012,0.2256044,0.9529839,0,4.771571
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,0.9750822,82.48473,59.26185,1.177023,1.177023,0,0,0,1.177023,82.84306,0,2.220446E-16,0.9750822,1.238972,1.177023,0,0,0.1061574,4.458148,0,0.2638897,-0.2638897,5.621138,93.68545,0.1305012,1.294726,0.7800657,0,5.433229
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,0.8299102,79.29113,60.00863,0.7245128,0.7245128,0,0,0,0.7245128,114.5473,0,0,0.8299102,0.7626451,0.7245128,0,0,0.3993682,4.194258,0.06726516,0,0.06726516,5.684951,94.749,0.1304889,0.7969641,0.6639282,0,5.024168
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.5561184,73.20411,60.86208,0.5864778,0.5864778,0,0,0,0.5864778,94.82343,0,0,0.5561184,0.6173451,0.5864778,0,0,0.332103,4.254796,0,0.06122665,-0.06122665,5.620413,93.67336,0.1304889,0.6451256,0.4448948,0,4.810915
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3117625,67.07965,60.46202,0.05905031,0.05905031,0,0,0,0.05905031,527.9609,0,0,0.3117625,0.06215822,0.05905031,0,0,0.4001326,4.19357,0.2496043,0,0.2496043,5.857208,97.61994,0.1304432,0.06495534,0.24941,0,4.505332
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.04711165,59.66002,58.71066,0.9410412,0.9410412,0,0,0,0.9410412,5.006332,0,1.110223E-16,0.04711165,0.9905698,0.9410412,0,0,0.1505283,4.418213,0,0.9434581,-0.9434581,4.862716,81.0451,0.1304432,1.035145,0.03768932,0,4.465325
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,57.30602,57.30602,0.1580488,0.1580488,0,0,0,0.1580488,0,0,2.775558E-17,0,0.1663671,0.1580488,0,0,1.198815,3.474755,0,0.1663671,-0.1663671,4.68735,78.12234,0.1304432,0.1738537,0,0,3.474755
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,55.35907,55.35907,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.383667,3.308388,0,0,0,4.68735,78.12234,0.1304432,0,0,0,3.308388
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,53.45657,53.45657,0.9875641,0.9875641,0,0,0,0.9875641,0,0,1.110223E-16,0,1.039541,0.9875641,0,0,1.383667,3.308388,0,1.039541,-1.039541,3.591577,59.8595,0.1304432,1.086321,0,0,3.308388
