Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,51.55408,51.55408,0.04055019,0.04055019,0,0,0,0.04055019,0,0,6.938894E-18,0,0.04268441,0.04055019,0,0,2.538713,2.268847,0,0.04268441,-0.04268441,3.546584,59.10961,0.1304432,0.04460521,0,0,2.268847
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,50.20277,50.20277,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.58614,2.226163,0,0,0,3.546584,59.10961,0.1304432,0,0,0,2.226163
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,49.15373,49.15373,0.1258779,0.1258779,0,0,0,0.1258779,0,0,0,0,0.1325031,0.1258779,0,0,2.58614,2.226163,0,0.1325031,-0.1325031,3.406913,56.78178,0.1304432,0.1384657,0,0,2.226163
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,47.98023,47.98023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.733366,2.09366,0,0,0,3.406913,56.78178,0.1304432,0,0,0,2.09366
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,47.13566,47.13566,0.08382735,0.08382735,0,0,0,0.08382735,0,0,1.387779E-17,0,0.08823932,0.08382735,0,0,2.733366,2.09366,0,0.08823932,-0.08823932,3.313901,55.23157,0.1304432,0.09221009,0,0,2.09366
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,46.33555,46.33555,0.08202409,0.08202409,0,0,0,0.08202409,0,0,1.387779E-17,0,0.08634114,0.08202409,0,0,2.83141,2.00542,0,0.08634114,-0.08634114,3.222889,53.71471,0.1304432,0.09022649,0,0,2.00542
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,45.60655,45.60655,0.1028314,0.1028314,0,0,0,0.1028314,0,0,1.387779E-17,0,0.1082436,0.1028314,0,0,2.927344,1.919079,0,0.1082436,-0.1082436,3.108791,51.81307,0.1304432,0.1131145,0,0,1.919079
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,44.98424,44.98424,0.1643497,0.1643497,0,0,0,0.1643497,0,0,2.775558E-17,0,0.1729997,0.1643497,0,0,3.047615,1.810835,0,0.1729997,-0.1729997,2.926433,48.77378,0.1304432,0.1807847,0,0,1.810835
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.00596923,44.88885,44.77977,0,0,0,0,0,0,0,0,0,0.00596923,0,0,0,0,3.239837,1.637836,0.00596923,0,0.00596923,2.932096,48.86817,0.1304422,0,0.004775384,0,1.643805
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3429379,50.86743,44.35304,0.6633728,0.6633728,0,0,0,0.6633728,51.69609,0,1.110223E-16,0.3429379,0.6982872,0.6633728,0,0,3.233868,1.643208,0,0.3553494,-0.3553494,2.557525,42.62533,0.1304422,0.7297101,0.2743503,0,1.986146
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.5796549,56.92,45.45542,0.6048071,0.6048071,0,0,0,0.6048071,95.84129,0,0,0.5796549,0.636639,0.6048071,0,0,3.6287,1.287859,0,0.05698411,-0.05698411,2.497458,41.62422,0.1304422,0.6652877,0.4637239,0,1.867514
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,0.9192703,67.67413,48.07802,0.5231551,0.5231551,0,0,0,0.5231551,175.7166,0,0,0.9192703,0.5506896,0.5231551,0,0,3.692016,1.230875,0.3685808,0,0.3685808,2.847125,47.45198,0.1303748,0.5754706,0.7354162,0,2.150145
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.061597,74.0974,50.38057,0.2961383,0.2961383,0,0,0,0.2961383,358.48,0,0,1.061597,0.3117245,0.2961383,0,0,3.323435,1.562597,0.7498721,0,0.7498721,3.558516,59.30848,0.1302381,0.3257522,0.8492774,0,2.624194
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,0.9995945,75.28466,52.75425,0.2449369,0.2449369,0,0,0,0.2449369,408.1028,0,0,0.9995945,0.2578284,0.2449369,0,0,2.573563,2.237482,0.7417662,0,0.7417662,4.262217,71.0368,0.1301031,0.2694306,0.7996756,0,3.237077
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.206425,84.24282,55.11014,0.3537049,0.3537049,0,0,0,0.3537049,341.0823,0,0,1.206425,0.372321,0.3537049,0,0,1.831797,2.905072,0.834104,0,0.834104,5.053517,84.22512,0.1299516,0.3890754,0.96514,0,4.111497
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.112453,84.40936,57.51049,0.3344319,0.3344319,0,0,0,0.3344319,332.6397,0,0,1.112453,0.3520336,0.3344319,0,0,0.9976928,3.655765,0.7604196,0,0.7604196,5.774915,96.24839,0.1298138,0.3678751,0.8899626,0,4.768219
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.048992,84.4249,59.05738,0.6784114,0.6784114,0,0,0,0.6784114,154.6248,0.09760195,0,1.048992,0.7141173,0.6784114,0,0,0.2372732,4.340143,0.2372732,0,0.2372732,6.000012,100,0.1297708,0.7462526,0.8391939,0,5.389135
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,0.747912,76.87336,59.81304,0.8333265,0.8333265,0,0,0,0.8333265,89.75018,0,0,0.747912,0.8771857,0.8333265,0,0,0,4.553689,0,0.1292738,-0.1292738,5.863746,97.7289,0.1297708,0.9166591,0.5983295,0,5.301601
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.5381653,72.54303,60.6576,0.4781151,0.4781151,0,0,0,0.4781151,112.5598,0,0,0.5381653,0.503279,0.4781151,0,0,0.1436375,4.424415,0.03488632,0,0.03488632,5.896842,98.28049,0.1297645,0.5259266,0.4305323,0,4.962581
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3000154,66.60425,60.25755,0.9799876,0.9799876,0,0,0,0.9799876,30.6142,0,1.110223E-16,0.3000154,1.031566,0.9799876,0,0,0.1087512,4.455813,0,0.7315506,-0.7315506,5.12572,85.42849,0.1297645,1.077986,0.2400123,0,4.755828
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.0517325,59.54786,58.50619,0.02916942,0.02916942,0,0,0,0.02916942,177.3519,0,0,0.0517325,0.03070465,0.02916942,0,0,0.9215851,3.724262,0.02102785,0,0.02102785,5.145669,85.76097,0.1297607,0.03208636,0.041386,0,3.775995
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,57.05709,57.05709,0.7981157,0.7981157,0,0,0,0.7981157,0,0,1.110223E-16,0,0.8401217,0.7981157,0,0,0.9005573,3.743187,0,0.8401217,-0.8401217,4.260102,71.00156,0.1297607,0.8779272,0,0,3.743187
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,55.15459,55.15459,0.1514007,0.1514007,0,0,0,0.1514007,0,0,2.775558E-17,0,0.1593692,0.1514007,0,0,1.834026,2.903066,0,0.1593692,-0.1593692,4.092113,68.20174,0.1297607,0.1665408,0,0,2.903066
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,53.30544,53.30544,0.1835717,0.1835717,0,0,0,0.1835717,0,0,2.775558E-17,0,0.1932333,0.1835717,0,0,2.011103,2.743696,0,0.1932333,-0.1932333,3.888427,64.80698,0.1297607,0.2019288,0,0,2.743696
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,51.40294,51.40294,0.2475179,0.2475179,0,0,0,0.2475179,0,0,0,0,0.2605452,0.2475179,0,0,2.225806,2.550463,0,0.2605452,-0.2605452,3.613788,60.22968,0.1297607,0.2722697,0,0,2.550463
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,50.07831,50.07831,0.1845391,0.1845391,0,0,0,0.1845391,0,0,2.775558E-17,0,0.1942517,0.1845391,0,0,2.515301,2.289918,0,0.1942517,-0.1942517,3.409029,56.81703,0.1297607,0.2029931,0,0,2.289918
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,49.02927,49.02927,0.2813535,0.2813535,0,0,0,0.2813535,0,0,0,0,0.2961615,0.2813535,0,0,2.731136,2.095666,0,0.2961615,-0.2961615,3.096847,51.61401,0.1297607,0.3094888,0,0,2.095666
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,47.88243,47.88243,0.2924348,0.2924348,0,0,0,0.2924348,0,0,0,0,0.307826,0.2924348,0,0,3.060205,1.799505,0,0.307826,-0.307826,2.77237,46.20607,0.1297607,0.3216782,0,0,1.799505
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,47.0112,47.0112,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.402234,1.491679,0,0,0,2.77237,46.20607,0.1297607,0,0,0,1.491679
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,46.2022,46.2022,0.1349922,0.1349922,0,0,0,0.1349922,0,0,2.775558E-17,0,0.1420971,0.1349922,0,0,3.402234,1.491679,0,0.1420971,-0.1420971,2.622586,43.70968,0.1297607,0.1484914,0,0,1.491679
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,45.48209,45.48209,0.2286041,0.2286041,0,0,0,0.2286041,0,0,2.775558E-17,0,0.2406359,0.2286041,0,0,3.560119,1.349582,0,0.2406359,-0.2406359,2.368934,39.48215,0.1297607,0.2514645,0,0,1.349582
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,44.87756,44.87756,0.04283979,0.04283979,0,0,0,0.04283979,0,0,6.938894E-18,0,0.04509452,0.04283979,0,0,3.827492,1.108946,0,0.04509452,-0.04509452,2.3214,38.68992,0.1297607,0.04712377,0,0,1.108946
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03590539,45.31324,44.65531,0.1642913,0.1642913,0,0,0,0.1642913,21.85471,0,2.775558E-17,0.03590539,0.1729382,0.1642913,0,0,3.877598,1.063851,0,0.1370328,-0.1370328,2.176955,36.28251,0.1297607,0.1807204,0.02872431,0,1.099756
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.1888554,47.77102,44.25525,0.3549822,0.3549822,0,0,0,0.3549822,53.20138,0,5.551115E-17,0.1888554,0.3736655,0.3549822,0,0,4.029856,0.9268183,0,0.18481,-0.18481,1.982148,33.03573,0.1297607,0.3904804,0.1510843,0,1.115674
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3116757,51.26708,45.33096,0.7473117,0.7473117,0.425,0,0.172125,0.7473117,41.70625,0,0,0.3116757,0.3392754,0.3223116,0,0,4.235201,0.7420083,0,0.02759975,-0.02759975,1.953055,32.55085,0.1297607,0.8220428,0.2493405,1.7,1.053684
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.3799648,55.37281,47.93578,0.2832032,0.2832032,1.7,0,0.5202,0.2832032,134.1669,0,0,0.3799648,0,0,1.416797,1.345957,4.265867,0.7144085,1.725922,0,1.725922,3.590408,59.84002,0.1299871,0.3115235,0.3039719,1.7,1.094373
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.4763931,59.81281,50.20277,0.2937896,0.2937896,1.7,0,0.5202,0.2937896,162.1545,0,0,0.4763931,0,0,1.40621,1.3359,2.539945,2.267738,1.812293,0,1.812293,5.3097,88.49483,0.1301968,0.3231685,0.3811145,1.7,2.744131
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,0.8318429,70.68087,52.55866,0.4343983,0.4343983,0,0,0,0.4343983,191.4931,0,0,0.8318429,0.4572614,0.4343983,0,0,0.7276523,3.898802,0.3745815,0,0.3745815,5.66506,94.41747,0.1301292,0.4778381,0.6654743,0,4.730645
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,0.9768662,77.25263,54.90567,0,0,0,0,0,0,0,0.6237954,0,0.9768662,0,0,0,0,0.3530708,4.235925,0.3530708,0,0.3530708,6.000012,100,0.1300655,0,0.7814929,0,5.212791
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,0.9071069,78.2084,57.30602,0.3012821,0.3012821,0,0,0,0.3012821,301.0822,0.5899678,0,0.9071069,0.317139,0.3012821,0,0,0,4.553689,0,0,0,6.000012,100,0.1300655,0.3314103,0.7256855,0,5.460796
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,0.9768755,82.04819,58.86179,0.3393134,0.3393134,0,0,0,0.3393134,287.8977,0.6197035,0,0.9768755,0.357172,0.3393134,0,0,0,4.553689,0,0,0,6.000012,100,0.1300655,0.3732448,0.7815004,0,5.530564
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,0.8456426,79.25048,59.60857,0,0,0,0,0,0,0,0.8456426,0,0.8456426,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1300655,0,0.6765141,0,5.399332
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.4182392,69.49545,60.46202,0.8225959,0.8225959,0,0,0,0.8225959,50.84383,0,0,0.4182392,0.8658904,0.8225959,0,0,0,4.553689,0,0.4476511,-0.4476511,5.528146,92.13559,0.1300655,0.9048554,0.3345914,0,4.971928
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2383308,65.04838,60.06196,0.1617052,0.1617052,0,0,0,0.1617052,147.3859,0,0,0.2383308,0.170216,0.1617052,0,0,0.4973902,4.106038,0.06811474,0,0.06811474,5.592765,93.21257,0.1300532,0.1778757,0.1906646,0,4.344368
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.03632786,59.03955,58.3106,1.027385,1.027385,0,0,0,1.027385,3.535953,0,0,0.03632786,1.081458,1.027385,0,0,0.4292754,4.167341,0,1.04513,-1.04513,4.491101,74.85154,0.1300532,1.130124,0.02906229,0,4.203669
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,56.8615,56.8615,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.590531,3.122211,0,0,0,4.491101,74.85154,0.1300532,0,0,0,3.122211
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,54.95901,54.95901,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.590531,3.122211,0,0,0,4.491101,74.85154,0.1300532,0,0,0,3.122211
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,53.10986,53.10986,0.5678517,0.5678517,0,0,0,0.5678517,0,0,1.110223E-16,0,0.5977386,0.5678517,0,0,1.590531,3.122211,0,0.5977386,-0.5977386,3.86103,64.35036,0.1300532,0.6246368,0,0,3.122211
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,51.2607,51.2607,0.05743679,0.05743679,0,0,0,0.05743679,0,0,6.938894E-18,0,0.06045977,0.05743679,0,0,2.254685,2.524472,0,0.06045977,-0.06045977,3.797299,63.2882,0.1300532,0.06318046,0,0,2.524472
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,49.95385,49.95385,0.04663118,0.04663118,0,0,0,0.04663118,0,0,6.938894E-18,0,0.04908545,0.04663118,0,0,2.321863,2.464012,0,0.04908545,-0.04908545,3.745559,62.42585,0.1300532,0.05129429,0,0,2.464012
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,48.93148,48.93148,0.02985042,0.02985042,0,0,0,0.02985042,0,0,3.469447E-18,0,0.03142149,0.02985042,0,0,2.376402,2.414927,0,0.03142149,-0.03142149,3.712438,61.87384,0.1300532,0.03283546,0,0,2.414927
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,47.78465,47.78465,0.130293,0.130293,0,0,0,0.130293,0,0,0,0,0.1371506,0.130293,0,0,2.411315,2.383505,0,0.1371506,-0.1371506,3.567868,59.46435,0.1300532,0.1433223,0,0,2.383505
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,46.93119,46.93119,0.1090235,0.1090235,0,0,0,0.1090235,0,0,1.387779E-17,0,0.1147616,0.1090235,0,0,2.563705,2.246355,0,0.1147616,-0.1147616,3.446899,57.4482,0.1300532,0.1199258,0,0,2.246355
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,46.13107,46.13107,0.1749648,0.1749648,0,0,0,0.1749648,0,0,2.775558E-17,0,0.1841735,0.1749648,0,0,2.691217,2.131593,0,0.1841735,-0.1841735,3.252763,54.21261,0.1300532,0.1924613,0,0,2.131593
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,45.40208,45.40208,0.1855676,0.1855676,0,0,0,0.1855676,0,0,2.775558E-17,0,0.1953343,0.1855676,0,0,2.895855,1.94742,0,0.1953343,-0.1953343,3.046863,50.78094,0.1300532,0.2041244,0,0,1.94742
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,44.80644,44.80644,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.112893,1.752085,0,0,0,3.046863,50.78094,0.1300532,0,0,0,1.752085
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.008432896,44.73814,44.58418,0.1881688,0.1881688,0,0,0,0.1881688,4.481559,0,0,0.008432896,0.1980724,0.1881688,0,0,3.112893,1.752085,0,0.1896395,-0.1896395,2.846965,47.44932,0.1300532,0.2069857,0.006746316,0,1.760518
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.01910655,44.50577,44.15746,0.03815639,0.03815639,0,0,0,0.03815639,50.07431,0,6.938894E-18,0.01910655,0.04016462,0.03815639,0,0,3.323603,1.562446,0,0.02105807,-0.02105807,2.824768,47.07937,0.1300532,0.04197203,0.01528524,0,1.581552
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.06946635,46.51594,45.23317,0.6549767,0.6549767,0,0,0,0.6549767,10.60593,0,1.110223E-16,0.06946635,0.6894492,0.6549767,0,0,3.347001,1.541388,0,0.6199828,-0.6199828,2.171248,36.1874,0.1300532,0.7204744,0.05557308,0,1.610854
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.06249401,48.97495,47.80243,1.11861,1.11861,0.425,0,0.172125,1.11861,5.586757,0,0,0.06249401,0.7301155,0.6936097,0,0,4.035871,0.9214049,0,0.6676215,-0.6676215,1.467514,24.45851,0.1300532,1.230471,0.04999521,1.7,0.9838989
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1086744,52.1423,50.06053,1.107748,1.107748,1.7,0,0.5202,1.107748,9.81039,0,0,0.1086744,0,0,0.5922521,0.5626395,4.777673,0.2537834,0.6713139,0,0.6713139,2.104378,35.0729,0.1302244,1.218523,0.08693951,1.7,0.3624578
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.2739724,57.86095,52.40753,0.5452127,0.5452127,1.7,0,0.5202,0.5452127,50.25055,0,0,0.2739724,0,0,1.154787,1.097048,4.106359,0.8579659,1.37102,0,1.37102,3.405042,56.75059,0.130512,0.5997339,0.2191779,1.7,1.131938
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.3067055,60.99207,54.75454,0.5609445,0.5609445,1.7,0,0.5202,0.5609445,54.67662,0,0,0.3067055,0,0,1.139055,1.082103,2.735339,2.091884,1.388808,0,1.388808,4.722581,78.70953,0.1307954,0.6170389,0.2453644,1.7,2.39859
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2183239,61.56828,57.11043,1.078573,1.078573,1.7,0,0.5202,1.078573,20.24191,0,0,0.2183239,0,0,0.6214265,0.5903552,1.34653,3.341812,0.808679,0,0.808679,5.489761,91.49584,0.130996,1.186431,0.1746591,1.7,3.560136
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1021475,60.73096,58.65732,0.5399969,0.5399969,0,0,0,0.5399969,18.91632,0,0,0.1021475,0.5684177,0.5399969,0,0,0.5378513,4.069623,0,0.4662702,-0.4662702,4.99827,83.30432,0.130996,0.5939965,0.08171801,0,4.17177
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1604687,62.70669,59.40409,0.4741654,0.4741654,0,0,0,0.4741654,33.84234,0,5.551115E-17,0.1604687,0.4991215,0.4741654,0,0,1.055929,3.603353,0,0.3386528,-0.3386528,4.641298,77.35481,0.130996,0.5215819,0.1283749,0,3.763821
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.02807922,60.8815,60.31089,0.3875606,0.3875606,0,0,0,0.3875606,7.245117,0,5.551115E-17,0.02807922,0.4079585,0.3875606,0,0,1.43221,3.2647,0,0.3798793,-0.3798793,4.24087,70.68103,0.130996,0.4263166,0.02246337,0,3.292779
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.003826304,59.93474,59.85749,0,0,0,0,0,0,0,0,0,0.003826304,0,0,0,0,1.854298,2.88482,0.003826304,0,0.003826304,4.2445,70.74152,0.1309953,0,0.003061043,0,2.888647
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.05454672,59.25561,58.15947,0.445391,0.445391,0,0,0,0.445391,12.24693,0,1.110223E-16,0.05454672,0.4688326,0.445391,0,0,1.850472,2.888264,0,0.4142859,-0.4142859,3.807805,63.46328,0.1309953,0.4899301,0.04363738,0,2.942811
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,56.71037,56.71037,1.613416,1.613416,0.425,0,0.172125,1.613416,0,0,0,0,1.250964,1.188416,0,0,2.31079,2.473978,0,1.250964,-1.250964,2.489173,41.48613,0.1309953,1.774757,0,1.7,2.473978
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,54.75454,54.75454,0.5392504,0.5392504,1.7,0,0.5202,0.5392504,0,0,0,0,0,0,1.16075,1.102712,3.70075,1.223014,1.102712,0,1.102712,3.535297,58.9215,0.1312809,0.5931754,0,1.7,1.223014
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,52.95872,52.95872,1.154584,1.154584,1.7,0,0.5202,1.154584,0,0,0,0,0,0,0.5454162,0.5181453,2.598037,2.215455,0.5181453,0,0.5181453,4.026853,67.11408,0.1314147,1.270042,0,1.7,2.215455
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,51.10957,51.10957,0.1747324,0.1747324,1.627364,0,0.5003704,0.1747324,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.079892,2.681786,1.38,0,1.38,5.336036,88.93375,0.1316663,0.1922056,0,1.7,2.681786
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,49.80272,49.80272,0.1923447,0.1923447,0,0,0,0.1923447,0,0,2.775558E-17,0,0.2024681,0.1923447,0,0,0.6998922,3.923786,0,0.2024681,-0.2024681,5.122616,85.37676,0.1316663,0.2115791,0,0,3.923786
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,48.78034,48.78034,0.1513781,0.1513781,0,0,0,0.1513781,0,0,2.775558E-17,0,0.1593454,0.1513781,0,0,0.9248567,3.721318,0,0.1593454,-0.1593454,4.954651,82.57735,0.1316663,0.1665159,0,0,3.721318
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,47.66018,47.66018,0.1341209,0.1341209,0,0,0,0.1341209,0,0,2.775558E-17,0,0.1411799,0.1341209,0,0,1.101907,3.561973,0,0.1411799,-0.1411799,4.805834,80.09708,0.1316663,0.147533,0,0,3.561973
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,46.8334,46.8334,0.04281371,0.04281371,0,0,0,0.04281371,0,0,0,0,0.04506706,0.04281371,0,0,1.258774,3.420793,0,0.04506706,-0.04506706,4.758329,79.30534,0.1316663,0.04709508,0,0,3.420793
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,46.05995,46.05995,0.1440577,0.1440577,0,0,0,0.1440577,0,0,2.775558E-17,0,0.1516397,0.1440577,0,0,1.308848,3.375726,0,0.1516397,-0.1516397,4.598487,76.6413,0.1316663,0.1584635,0,0,3.375726
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,45.33096,45.33096,0.1274588,0.1274588,0,0,0,0.1274588,0,0,0,0,0.1341672,0.1274588,0,0,1.477337,3.224086,0,0.1341672,-0.1341672,4.457063,74.28423,0.1316663,0.1402047,0,0,3.224086
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,44.73532,44.73532,0.3074594,0.3074594,0,0,0,0.3074594,0,0,0,0,0.3236415,0.3074594,0,0,1.626411,3.089919,0,0.3236415,-0.3236415,4.115914,68.59844,0.1316663,0.3382054,0,0,3.089919
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01381841,44.75648,44.50417,0.05325346,0.05325346,0,0,0,0.05325346,25.94838,0,0,0.01381841,0.05605628,0.05325346,0,0,1.986013,2.766277,0,0.04223787,-0.04223787,4.071392,67.8564,0.1316663,0.05857881,0.01105473,0,2.780096
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.0321443,44.66403,44.07745,0.6110526,0.6110526,0,0,0,0.6110526,5.26048,0,0,0.0321443,0.6432133,0.6110526,0,0,2.032944,2.724039,0,0.611069,-0.611069,3.427269,57.12103,0.1316663,0.6721579,0.02571544,0,2.756184
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2348528,49.55853,45.13538,0.9415656,0.9415656,0,0,0,0.9415656,24.9428,0,0,0.2348528,0.9911217,0.9415656,0,0,2.71191,2.11297,0,0.7562689,-0.7562689,2.630091,43.83477,0.1316663,1.035722,0.1878822,0,2.347823
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.3608999,54.71053,47.67796,0.3918376,0.3918376,0,0,0,0.3918376,92.10446,0,5.551115E-17,0.3608999,0.4124606,0.3918376,0,0,3.552208,1.356701,0,0.05156072,-0.05156072,2.575742,42.92894,0.1316663,0.4310214,0.2887199,0,1.717601
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.2648727,55.11131,49.93607,0.7814251,0.7814251,0,0,0,0.7814251,33.89611,0,1.110223E-16,0.2648727,0.8225527,0.7814251,0,0,3.609498,1.305141,0,0.55768,-0.55768,1.987895,33.13152,0.1316663,0.8595675,0.2118982,0,1.570013
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3231853,58.72754,52.2564,0.6046009,0.6046009,0,0,0,0.6046009,53.45432,0,1.110223E-16,0.3231853,0.636422,0.6046009,0,0,4.229143,0.7474607,0,0.3132367,-0.3132367,1.657715,27.62852,0.1316663,0.665061,0.2585482,0,1.070646
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.2877571,60.44228,54.61229,0.04225181,0.04225181,0,0,0,0.04225181,681.0529,0,0,0.2877571,0.04447559,0.04225181,0,0,4.577183,0.434224,0.2432816,0,0.2432816,1.888512,31.47513,0.1316223,0.04647699,0.2302057,0,0.7219812
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.4832805,67.22858,56.9593,0.399541,0.399541,0,0,0,0.399541,120.9589,0,0,0.4832805,0.4205695,0.399541,0,0,4.333902,0.6531774,0.06271107,0,0.06271107,1.948005,32.46668,0.131611,0.4394951,0.3866244,0,1.136458
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1371493,61.25607,58.46173,0.08232041,0.08232041,0,0,0,0.08232041,166.6042,0,0,0.1371493,0.08665306,0.08232041,0,0,4.271191,0.7096174,0.05049619,0,0.05049619,1.99591,33.26509,0.1316019,0.09055245,0.1097194,0,0.8467667
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.2534257,64.54529,59.26185,0.1393089,0.1393089,0,0,0,0.1393089,181.9164,0,0,0.2534257,0.1466409,0.1393089,0,0,4.220695,0.755064,0.1067848,0,0.1067848,2.097215,34.95351,0.1315826,0.1532398,0.2027406,0,1.00849
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.3477001,67.50961,60.10641,0.4979927,0.4979927,0,0,0,0.4979927,69.82033,0,5.551115E-17,0.3477001,0.5242028,0.4979927,0,0,4.11391,0.8511703,0,0.1765027,-0.1765027,1.911165,31.85268,0.1315826,0.547792,0.2781601,0,1.19887
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1533356,62.86565,59.70636,0.735614,0.735614,0.425,0,0.172125,0.735614,20.84457,0,1.110223E-16,0.1533356,0.3269621,0.310614,0,0,4.310024,0.6746676,0,0.1736265,-0.1736265,1.728146,28.80238,0.1315826,0.8091754,0.1226685,1.7,0.8280032
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.0490474,58.93849,57.95499,0.4756802,0.4756802,1.7,0,0.5202,0.4756802,10.311,0,0,0.0490474,0,0,1.22432,1.163104,4.502942,0.5010411,1.212151,0,1.212151,2.878094,47.96813,0.131892,0.5232483,0.03923792,1.7,0.5500885
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,56.5059,56.5059,0.778542,0.778542,1.7,0,0.5202,0.778542,0,0,0,0,0,0,0.921458,0.8753851,3.290791,1.591977,0.8753851,0,0.8753851,3.708557,61.80916,0.1321162,0.8563962,0,1.7,1.591977
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,54.61229,54.61229,0.508646,0.508646,1.7,0,0.5202,0.508646,0,0,0,0,0,0,1.191354,1.131786,2.415406,2.379824,1.131786,0,1.131786,4.782264,79.70424,0.1324053,0.5595106,0,1.7,2.379824
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,52.86093,52.86093,0.6849545,0.6849545,1.7,0,0.5202,0.6849545,0,0,0,0,0,0,1.015046,0.9642932,1.283619,3.398432,0.9642932,0,0.9642932,5.697073,94.95102,0.132651,0.75345,0,1.7,3.398432
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,51.01178,51.01178,0.2083919,0.2083919,0,0,0,0.2083919,0,0,0,0,0.2193598,0.2083919,0,0,0.3193263,4.266295,0,0.2193598,-0.2193598,5.465847,91.09727,0.132651,0.229231,0,0,4.266295
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,49.70492,49.70492,0.01611031,0.01611031,0,0,0,0.01611031,0,0,0,0,0.01695822,0.01611031,0,0,0.5630594,4.046936,0,0.01695822,-0.01695822,5.447971,90.79934,0.132651,0.01772134,0,0,4.046936
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,48.68255,48.68255,0.1737139,0.1737139,0,0,0,0.1737139,0,0,0,0,0.1828567,0.1737139,0,0,0.5819018,4.029977,0,0.1828567,-0.1828567,5.255224,87.58688,0.132651,0.1910853,0,0,4.029977
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,47.5535,47.5535,0.0989833,0.0989833,0,0,0,0.0989833,0,0,1.387779E-17,0,0.1041929,0.0989833,0,0,0.785076,3.847121,0,0.1041929,-0.1041929,5.145394,85.7564,0.132651,0.1088816,0,0,3.847121
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,46.7356,46.7356,0.1922171,0.1922171,0,0,0,0.1922171,0,0,2.775558E-17,0,0.2023337,0.1922171,0,0,0.9008459,3.742928,0,0.2023337,-0.2023337,4.932116,82.20177,0.132651,0.2114388,0,0,3.742928
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,45.95327,45.95327,0.1501055,0.1501055,0,0,0,0.1501055,0,0,0,0,0.1580058,0.1501055,0,0,1.125661,3.540594,0,0.1580058,-0.1580058,4.765563,79.4259,0.132651,0.1651161,0,0,3.540594
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,45.25984,45.25984,0.03405747,0.03405747,0,0,0,0.03405747,0,0,6.938894E-18,0,0.03584997,0.03405747,0,0,1.301223,3.382588,0,0.03584997,-0.03584997,4.727774,78.79607,0.132651,0.03746321,0,0,3.382588
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,44.65531,44.65531,0.07986425,0.07986425,0,0,0,0.07986425,0,0,0,0,0.08406763,0.07986425,0,0,1.341056,3.346738,0,0.08406763,-0.08406763,4.639159,77.31916,0.132651,0.08785067,0,0,3.346738
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03430258,45.0606,44.43305,0.139495,0.139495,0,0,0,0.139495,24.59054,0,0,0.03430258,0.1468369,0.139495,0,0,1.434465,3.262671,0,0.1125343,-0.1125343,4.520537,75.34214,0.132651,0.1534445,0.02744207,0,3.296973
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.3029869,49.71867,44.00632,0.6624442,0.6624442,0,0,0,0.6624442,45.73773,0,0,0.3029869,0.6973097,0.6624442,0,0,1.559503,3.150136,0,0.3943227,-0.3943227,4.104885,68.41461,0.132651,0.7286886,0.2423895,0,3.453123
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.5667049,56.18132,45.02869,0.9788716,0.9788716,0,0,0,0.9788716,57.89369,0,0,0.5667049,1.030391,0.9788716,0,0,1.997639,2.755813,0,0.4636863,-0.4636863,3.616117,60.26849,0.132651,1.076759,0.453364,0,3.322518
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,0.8118808,64.50104,47.58017,0.1661921,0.1661921,0,0,0,0.1661921,488.5195,0,0,0.8118808,0.1749391,0.1661921,0,0,2.512846,2.292127,0.6369417,0,0.6369417,4.220373,70.3394,0.1325359,0.1828113,0.6495046,0,3.104008
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,0.7923361,66.55883,49.80272,0,0,0,0,0,0,0,0,0,0.7923361,0,0,0,0,1.875905,2.865375,0.7923361,0,0.7923361,4.972049,82.86731,0.132393,0,0.6338689,0,3.657711
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,0.8385465,70.38789,52.15861,0.3626323,0.3626323,0,0,0,0.3626323,231.2388,0,0,0.8385465,0.3817182,0.3626323,0,0,1.083569,3.578477,0.4568284,0,0.4568284,5.405434,90.09039,0.1323108,0.3988955,0.6708372,0,4.417024
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.6464289,68.35292,54.50561,0.9650734,0.9650734,0,0,0,0.9650734,66.98236,0,0,0.6464289,1.015867,0.9650734,0,0,0.6267402,3.989623,0,0.3694378,-0.3694378,5.016012,83.60004,0.1323108,1.061581,0.5171431,0,4.636052
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.582714,69.44255,56.8615,0.6103369,0.6103369,0,0,0,0.6103369,95.47415,0,0,0.582714,0.6424599,0.6103369,0,0,1.037227,3.620185,0,0.05974592,-0.05974592,4.953034,82.55042,0.1323108,0.6713706,0.4661712,0,4.202899
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.3393221,65.47594,58.35505,0.1982079,0.1982079,0,0,0,0.1982079,171.1951,0,0,0.3393221,0.2086399,0.1982079,0,0,1.103611,3.560439,0.1306822,0,0.1306822,5.077011,84.61668,0.1322873,0.2180287,0.2714577,0,3.899761
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.2949186,65.2917,59.11072,0.8147445,0.8147445,0,0,0,0.8147445,36.19767,1.110223E-16,0,0.2949186,0.8576258,0.8147445,0,0,0.9729288,3.678053,0,0.5627072,-0.5627072,4.483865,74.73093,0.1322873,0.8962189,0.2359348,0,3.972971
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.09862988,62.02895,60.00863,1.416043,1.416043,0.425,0,0.172125,1.416043,6.965177,0,2.220446E-16,0.09862988,1.043203,0.9910426,0,0,1.598159,3.115346,0,0.9445729,-0.9445729,3.488198,58.13652,0.1322873,1.557647,0.07890391,1.7,3.213976
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.06734422,60.92418,59.55523,0,0,1.452632,0,0.4526684,0,0,0,0,0.06734422,0,0,1.452632,1.38,2.647685,2.170773,1.447344,0,1.447344,4.861269,81.02099,0.1324504,0,0.05387537,1.7,2.238117
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.04290594,58.67153,57.81275,0.3670161,0.3670161,0,0,0,0.3670161,11.69048,0,0,0.04290594,0.3863328,0.3670161,0,0,1.20034,3.473383,0,0.3434268,-0.3434268,4.499266,74.98761,0.1324504,0.4037177,0.03432475,0,3.516289
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,56.35477,56.35477,0.9959796,0.9959796,0,0,0,0.9959796,0,0,0,0,1.0484,0.9959796,0,0,1.581926,3.129956,0,1.0484,-1.0484,3.394155,56.56914,0.1324504,1.095578,0,0,3.129956
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,54.46116,54.46116,1.248258,1.248258,0,0,0,1.248258,0,0,2.220446E-16,0,1.313955,1.248258,0,0,2.746814,2.081556,0,1.313955,-1.313955,2.009125,33.48535,0.1324504,1.373083,0,0,2.081556
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,52.7098,52.7098,0.718435,0.718435,0.425,0,0.172125,0.718435,0,0,1.110223E-16,0,0.3088789,0.293435,0,0,4.206764,0.767601,0,0.3088789,-0.3088789,1.683538,28.05891,0.1324504,0.7902785,0,1.7,0.767601
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,50.87842,50.87842,0.1085251,0.1085251,1.561157,0,0.4822958,0.1085251,0,0,0,0,0,0,1.452632,1.38,4.549963,0.4587221,1.38,0,1.38,2.992721,49.87858,0.1326696,0.1193776,0,1.7,0.4587221
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,49.58046,49.58046,0.2308109,0.2308109,1.683442,0,0.5156798,0.2308109,0,0,0,0,0,0,1.452632,1.38,3.169963,1.700722,1.38,0,1.38,4.301904,71.69825,0.1329381,0.2538919,0,1.7,1.700722
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,48.58476,48.58476,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.789963,2.942722,1.38,0,1.38,5.611087,93.51793,0.1331111,0,0,1.7,2.942722
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,47.42904,47.42904,0.1617429,0.1617429,0,0,0,0.1617429,0,0,2.775558E-17,0,0.1702557,0.1617429,0,0,0.4099632,4.184722,0,0.1702557,-0.1702557,5.431622,90.52684,0.1331111,0.1779172,0,0,4.184722
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,46.61114,46.61114,0.1652463,0.1652463,0,0,0,0.1652463,0,0,0,0,0.1739435,0.1652463,0,0,0.5991362,4.014466,0,0.1739435,-0.1739435,5.248269,87.47098,0.1331111,0.181771,0,0,4.014466
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,45.82881,45.82881,0.03345774,0.03345774,0,0,0,0.03345774,0,0,6.938894E-18,0,0.03521867,0.03345774,0,0,0.7924067,3.840523,0,0.03521867,-0.03521867,5.211145,86.85225,0.1331111,0.03680352,0,0,3.840523
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,45.13538,45.13538,0.0231692,0.0231692,0,0,0,0.0231692,0,0,3.469447E-18,0,0.02438863,0.0231692,0,0,0.8315386,3.805304,0,0.02438863,-0.02438863,5.185437,86.42378,0.1331111,0.02548612,0,0,3.805304
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,44.55751,44.55751,0.186153,0.186153,0,0,0,0.186153,0,0,0,0,0.1959505,0.186153,0,0,0.8586371,3.780915,0,0.1959505,-0.1959505,4.978888,82.98129,0.1331111,0.2047683,0,0,3.780915
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.03008423,44.90287,44.35304,0.109431,0.109431,0,0,0,0.109431,27.4915,0,1.387779E-17,0.03008423,0.1151905,0.109431,0,0,1.07636,3.584965,0,0.08510631,-0.08510631,4.889177,81.48613,0.1331111,0.1203741,0.02406739,0,3.615049
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.2867294,49.32724,43.9352,0.690195,0.690195,0,0,0,0.690195,41.54324,0,0,0.2867294,0.7265211,0.690195,0,0,1.170922,3.499859,0,0.4397917,-0.4397917,4.425596,73.75979,0.1331111,0.7592145,0.2293835,0,3.786588
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5062417,54.80165,44.9309,0.697156,0.697156,0,0,0,0.697156,72.61526,0,0,0.5062417,0.7338484,0.697156,0,0,1.65958,3.060067,0,0.2276067,-0.2276067,4.185678,69.76115,0.1331111,0.7668716,0.4049933,0,3.566309
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.5810617,59.12172,47.45571,0.5685195,0.5685195,0,0,0,0.5685195,102.2061,0,0,0.5810617,0.5984415,0.5685195,0,0,1.912476,2.83246,0,0.01737987,-0.01737987,4.167358,69.45583,0.1331111,0.6253714,0.4648493,0,3.413522
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.7752306,66.00855,49.67825,1.002802,1.002802,0,0,0,1.002802,77.30642,0,0,0.7752306,1.055581,1.002802,0,0,1.931787,2.81508,0,0.2803508,-0.2803508,3.871842,64.53057,0.1331111,1.103083,0.6201845,0,3.590311
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.168532,79.12263,52.00747,0.519654,0.519654,0,0,0,0.519654,224.8674,0,0,1.168532,0.5470042,0.519654,0,0,2.243288,2.53473,0.6215281,0,0.6215281,4.461475,74.35777,0.1329996,0.5716194,0.9348259,0,3.703262
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.10943,80.28483,54.31003,0,0,0,0,0,0,0,0,0,1.10943,0,0,0,0,1.62176,3.094105,1.10943,0,1.10943,5.513973,91.89936,0.132801,0,0.8875437,0,4.203535
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.034316,81.00925,56.65703,0,0,0,0,0,0,0,0.5219852,0,1.034316,0,0,0,0,0.5123304,4.092592,0.5123304,0,0.5123304,6.000012,100,0.1327095,0,0.8274525,0,5.126907
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.020058,82.44618,58.15947,0.3913302,0.3913302,0,0,0,0.3913302,260.6642,0.6081312,0,1.020058,0.4119265,0.3913302,0,0,0,4.553689,0,0,0,6.000012,100,0.1327095,0.4304632,0.8160461,0,5.573747
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,0.8219446,77.84764,58.95958,0,0,0,0,0,0,0,0.8219446,0,0.8219446,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1327095,0,0.6575556,0,5.375634
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.4319739,69.11765,59.81304,0.39899,0.39899,0,0,0,0.39899,108.2669,0.01198444,0,0.4319739,0.4199895,0.39899,0,0,0,4.553689,0,0,0,6.000012,100,0.1327095,0.438889,0.3455791,0,4.985663
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.2987418,65.63605,59.35964,0.2633221,0.2633221,0,0,0,0.2633221,113.4511,0.02156065,0,0.2987418,0.2771812,0.2633221,0,0,0,4.553689,0,0,0,6.000012,100,0.1327095,0.2896543,0.2389935,0,4.852431
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.0521217,58.65137,57.60828,0.58679,0.58679,0,0,0,0.58679,8.882514,0,1.110223E-16,0.0521217,0.6176737,0.58679,0,0,0,4.553689,0,0.565552,-0.565552,5.403868,90.06429,0.1327095,0.645469,0.04169736,0,4.605811
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,56.15918,56.15918,1.117836,1.117836,0,0,0,1.117836,0,0,0,0,1.176669,1.117836,0,0,0.6283911,3.988137,0,1.176669,-1.176669,4.16355,69.39236,0.1327095,1.229619,0,0,3.988137
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,54.25669,54.25669,0.367106,0.367106,0,0,0,0.367106,0,0,5.551115E-17,0,0.3864273,0.367106,0,0,1.935801,2.811468,0,0.3864273,-0.3864273,3.75622,62.60353,0.1327095,0.4038166,0,0,2.811468
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,52.50533,52.50533,0.8115457,0.8115457,0,0,0,0.8115457,0,0,1.110223E-16,0,0.8542586,0.8115457,0,0,2.365165,2.42504,0,0.8542586,-0.8542586,2.855752,47.59577,0.1327095,0.8927003,0,0,2.42504
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,50.70951,50.70951,0.04034625,0.04034625,0,0,0,0.04034625,0,0,6.938894E-18,0,0.04246974,0.04034625,0,0,3.314341,1.570782,0,0.04246974,-0.04246974,2.810985,46.84966,0.1327095,0.04438087,0,0,1.570782
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,49.42933,49.42933,0.1266839,0.1266839,0,0,0,0.1266839,0,0,0,0,0.1333515,0.1266839,0,0,3.36153,1.528312,0,0.1333515,-0.1333515,2.67042,44.50691,0.1327095,0.1393523,0,0,1.528312
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,48.43363,48.43363,0.1413064,0.1413064,0,0,0,0.1413064,0,0,0,0,0.1487435,0.1413064,0,0,3.509698,1.394961,0,0.1487435,-0.1487435,2.513631,41.89376,0.1327095,0.155437,0,0,1.394961
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,47.30458,47.30458,0.1265166,0.1265166,0,0,0,0.1265166,0,0,0,0,0.1331754,0.1265166,0,0,3.674969,1.246217,0,0.1331754,-0.1331754,2.373251,39.55411,0.1327095,0.1391683,0,0,1.246217
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,46.50446,46.50446,0.1326093,0.1326093,0,0,0,0.1326093,0,0,2.775558E-17,0,0.1395888,0.1326093,0,0,3.822941,1.113042,0,0.1395888,-0.1395888,2.226112,37.10179,0.1327095,0.1458703,0,0,1.113042
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,45.73102,45.73102,0.2049816,0.2049816,0,0,0,0.2049816,0,0,2.775558E-17,0,0.2157701,0.2049816,0,0,3.97804,0.973453,0,0.2157701,-0.2157701,1.99867,33.3111,0.1327095,0.2254798,0,0,0.973453
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,45.05536,45.05536,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.217784,0.7576829,0,0,0,1.99867,33.3111,0.1327095,0,0,0,0.7576829
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,44.4775,44.4775,0.09860704,0.09860704,0,0,0,0.09860704,0,0,1.387779E-17,0,0.1037969,0.09860704,0,0,4.217784,0.7576829,0,0.1037969,-0.1037969,1.889259,31.48758,0.1327095,0.1084677,0,0,0.7576829
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03191413,44.83828,44.25525,0.1756581,0.1756581,0,0,0,0.1756581,18.16832,0,0,0.03191413,0.1849033,0.1756581,0,0,4.333114,0.653886,0,0.1529891,-0.1529891,1.727994,28.79984,0.1327095,0.1932239,0.0255313,0,0.6858001
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.2454951,48.41791,43.82852,0.300098,0.300098,0,0,0,0.300098,81.80496,0,0,0.2454951,0.3158926,0.300098,0,0,4.503102,0.5008969,0,0.07039758,-0.07039758,1.653789,27.56309,0.1327095,0.3301078,0.196396,0,0.746392
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.321488,50.94308,44.83311,0.4969303,0.4969303,1.7,0,0.5202,0.4969303,64.69479,0,0,0.321488,0,0,1.20307,1.142916,4.581322,0.4304993,1.464404,0,1.464404,3.043044,50.7173,0.1329678,0.5466233,0.2571904,1.7,0.7519873
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.5318331,57.89303,47.30458,0.3758224,0.3758224,1.7,0,0.5202,0.3758224,141.5118,0,0,0.5318331,0,0,1.324178,1.257969,3.116918,1.748463,1.789802,0,1.789802,4.740999,79.0165,0.133167,0.4134046,0.4254664,1.7,2.280296
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.5991939,61.78946,49.53601,0.3833491,0.3833491,1.149583,0,0.3699361,0.3833491,156.305,0,0,0.5991939,0,0,0.7662336,0.7279219,1.327116,3.359285,1.327116,0,1.327116,6.000012,100,0.1332245,0.421684,0.4793551,1.7,3.958479
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.5040976,62.13666,51.803,1.24699,1.24699,0,0,0,1.24699,40.42515,0,2.220446E-16,0.5040976,1.312621,1.24699,0,0,0,4.553689,0,0.8085236,-0.8085236,5.147753,85.79572,0.1332245,1.371689,0.4032781,0,5.057786
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,0.9299947,75.02681,54.10555,0.9924808,0.9924808,0,0,0,0.9924808,93.70406,0,0,0.9299947,1.044717,0.9924808,0,0,0.8983596,3.745165,0,0.1147219,-0.1147219,5.026826,83.78027,0.1332245,1.091729,0.7439958,0,4.67516
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.032135,80.70518,56.46144,0.2116282,0.2116282,0,0,0,0.2116282,487.7115,0,0,1.032135,0.2227665,0.2116282,0,0,1.025828,3.630443,0.8093686,0,0.8093686,5.79466,96.57748,0.1330806,0.2327911,0.8257081,0,4.662579
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,0.7726792,75.38377,57.95499,1.094898,1.094898,0,0,0,1.094898,70.57087,0,2.220446E-16,0.7726792,1.152524,1.094898,0,0,0.2164598,4.358875,0,0.3798453,-0.3798453,5.394268,89.90429,0.1330806,1.204388,0.6181433,0,5.131554
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.6484023,73.08846,58.71066,0,0,0,0,0,0,0,0.009892188,0,0.6484023,0,0,0,0,0.63851,3.97903,0.63851,0,0.63851,6.000012,100,0.1329672,0,0.5187218,0,4.627432
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.5440753,71.5359,59.60857,0.6536628,0.6536628,0,0,0,0.6536628,83.23485,1.110223E-16,0,0.5440753,0.6880661,0.6536628,0,0,0,4.553689,0,0.1439909,-0.1439909,5.848232,97.47034,0.1329672,0.7190291,0.4352602,0,5.097764
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.2627489,64.6365,59.15517,0.6012199,0.6012199,0,0,0,0.6012199,43.70263,0,0,0.2627489,0.632863,0.6012199,0,0,0.1599898,4.409698,0,0.3701141,-0.3701141,5.458098,90.96812,0.1329672,0.6613419,0.2101991,0,4.672447
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.05490609,58.5015,57.4038,0.05662462,0.05662462,0,0,0,0.05662462,96.96504,0,0,0.05490609,0.05960486,0.05662462,0,0,0.5712278,4.039584,0,0.004698777,-0.004698777,5.453145,90.88557,0.1329672,0.06228708,0.04392487,0,4.09449
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,55.91026,55.91026,0.674711,0.674711,0,0,0,0.674711,0,0,1.110223E-16,0,0.7102221,0.674711,0,0,0.5764487,4.034885,0,0.7102221,-0.7102221,4.704505,78.40826,0.1329672,0.7421821,0,0,4.034885
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,54.0611,54.0611,1.695174,1.695174,0.425,0,0.172125,1.695174,0,0,2.220446E-16,0,1.337025,1.270174,0,0,1.365584,3.324663,0,1.337025,-1.337025,3.295157,54.91917,0.1329672,1.864691,0,1.7,3.324663
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,52.30974,52.30974,0.6439664,0.6439664,1.7,0,0.5202,0.6439664,0,0,0,0,0,0,1.056034,1.003232,2.851168,1.987638,1.003232,0,1.003232,4.246906,70.78163,0.1332162,0.708363,0,1.7,1.987638
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,50.50504,50.50504,0.3470836,0.3470836,1.7,0,0.5202,0.3470836,0,0,0,0,0,0,1.352916,1.285271,1.847936,2.890547,1.285271,0,1.285271,5.466221,91.1035,0.1335029,0.3817919,0,1.7,2.890547
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,49.26041,49.26041,0.1599658,0.1599658,0,0,0,0.1599658,0,0,0,0,0.1683851,0.1599658,0,0,0.5626652,4.04729,0,0.1683851,-0.1683851,5.288728,88.14528,0.1335029,0.1759624,0,0,4.04729
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,48.25583,48.25583,0.1000681,0.1000681,0,0,0,0.1000681,0,0,1.387779E-17,0,0.1053349,0.1000681,0,0,0.7497597,3.878905,0,0.1053349,-0.1053349,5.177695,86.29474,0.1335029,0.1100749,0,0,3.878905
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,47.13566,47.13566,0.04145325,0.04145325,0,0,0,0.04145325,0,0,6.938894E-18,0,0.043635,0.04145325,0,0,0.8667984,3.77357,0,0.043635,-0.043635,5.1317,85.52815,0.1335029,0.04559857,0,0,3.77357
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,46.35333,46.35333,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9152817,3.729935,0,0,0,5.1317,85.52815,0.1335029,0,0,0,3.729935
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,45.60655,45.60655,0.06939759,0.06939759,0,0,0,0.06939759,0,0,1.387779E-17,0,0.0730501,0.06939759,0,0,0.9152817,3.729935,0,0.0730501,-0.0730501,5.054698,84.2448,0.1335029,0.07633735,0,0,3.729935
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,44.9309,44.9309,0.1370427,0.1370427,0,0,0,0.1370427,0,0,2.775558E-17,0,0.1442554,0.1370427,0,0,0.9964485,3.656885,0,0.1442554,-0.1442554,4.902639,81.71049,0.1335029,0.1507469,0,0,3.656885
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,44.35304,44.35304,0.06274897,0.06274897,0,0,0,0.06274897,0,0,0,0,0.06605154,0.06274897,0,0,1.156732,3.51263,0,0.06605154,-0.06605154,4.833015,80.55009,0.1335029,0.06902386,0,0,3.51263
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03370557,44.74618,44.13079,0.1721477,0.1721477,0,0,0,0.1721477,19.57944,0,2.775558E-17,0.03370557,0.1812081,0.1721477,0,0,1.230123,3.446578,0,0.1475026,-0.1475026,4.677534,77.95874,0.1335029,0.1893625,0.02696445,0,3.480284
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2146553,47.69825,43.70406,0.5955412,0.5955412,0,0,0,0.5955412,36.04373,0,0,0.2146553,0.6268855,0.5955412,0,0,1.394015,3.299076,0,0.4122302,-0.4122302,4.243005,70.71661,0.1335029,0.6550953,0.1717242,0,3.513731
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4298026,52.96003,44.68198,1.17888,1.17888,0,0,0,1.17888,36.45857,0,2.220446E-16,0.4298026,1.240926,1.17888,0,0,1.852048,2.886846,0,0.8111233,-0.8111233,3.388006,56.46665,0.1335029,1.296768,0.3438421,0,3.316648
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.7213199,61.91749,47.15344,1.035598,1.035598,0,0,0,1.035598,69.65248,0,2.220446E-16,0.7213199,1.090104,1.035598,0,0,2.753296,2.075722,0,0.3687836,-0.3687836,2.999274,49.9878,0.1335029,1.139158,0.5770559,0,2.797042
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,0.7982671,66.16592,49.33154,0.5509477,0.5509477,0,0,0,0.5509477,144.8898,0,0,0.7982671,0.5799449,0.5509477,0,0,3.163056,1.706939,0.2183222,0,0.2183222,3.206392,53.43977,0.1334642,0.6060424,0.6386137,0,2.505206
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.085331,76.24789,51.60742,1.217868,1.217868,0,0,0,1.217868,89.11727,0,2.220446E-16,1.085331,1.281966,1.217868,0,0,2.944734,1.903429,0,0.1966356,-0.1966356,2.99912,49.98524,0.1334642,1.339655,0.8682645,0,2.988759
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,0.7819641,70.98316,53.90997,0.5347465,0.5347465,0,0,0,0.5347465,146.2308,0,0,0.7819641,0.5628911,0.5347465,0,0,3.163218,1.706793,0.219073,0,0.219073,3.206951,53.44908,0.1334253,0.5882212,0.6255713,0,2.488757
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.6946698,71.47937,56.25697,0.2952211,0.2952211,0,0,0,0.2952211,235.305,0,0,0.6946698,0.310759,0.2952211,0,0,2.944145,1.903959,0.3839108,0,0.3839108,3.571161,59.51923,0.1333572,0.3247432,0.5557359,0,2.598629
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.059209,83.10976,57.75941,1.108467,1.108467,0,0,0,1.108467,95.55616,0,0,1.059209,1.166808,1.108467,0,0,2.560234,2.249479,0,0.1075989,-0.1075989,3.457742,57.62891,0.1333572,1.219314,0.847367,0,3.308687
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,0.8556074,78.22426,58.50619,0.5243275,0.5243275,0,0,0,0.5243275,163.1819,0,0,0.8556074,0.5519236,0.5243275,0,0,2.679788,2.14188,0.3036838,0,0.3036838,3.745842,62.43056,0.1333034,0.5767602,0.6844859,0,2.997487
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.649933,73.85329,59.35964,0.3440067,0.3440067,0,0,0,0.3440067,188.9303,0,0,0.649933,0.3621123,0.3440067,0,0,2.376104,2.415195,0.2878207,0,0.2878207,4.018892,66.9814,0.1332525,0.3784074,0.5199463,0,3.065128
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3015565,65.22329,58.90624,0,0,0,0,0,0,0,0,0,0.3015565,0,0,0,0,2.088284,2.674234,0.3015565,0,0.3015565,4.304974,71.74942,0.1331992,0,0.2412452,0,2.97579
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.04209564,57.94884,57.11043,1.158498,1.158498,0,0,0,1.158498,3.633638,0,0,0.04209564,1.219472,1.158498,0,0,1.786727,2.945634,0,1.177376,-1.177376,3.06391,51.06507,0.1331992,1.274348,0.03367651,0,2.98773
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,55.60799,55.60799,1.058933,1.058933,0,0,0,1.058933,0,0,0,0,1.114666,1.058933,0,0,3.094923,1.768258,0,1.114666,-1.114666,1.888949,31.48242,0.1331992,1.164826,0,0,1.768258
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,53.80329,53.80329,0.8570091,0.8570091,0.425,0,0.172125,0.8570091,0,0,1.110223E-16,0,0.4547464,0.4320091,0,0,4.333441,0.6535922,0,0.4547464,-0.4547464,1.409604,23.49336,0.1331992,0.94271,0,1.7,0.6535922
