Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,52.06081,52.06081,0.729487,0.729487,1.7,0,0.5202,0.729487,0,0,0,0,0,0,0.970513,0.9219874,4.838715,0.1988458,0.9219874,0,0.9219874,2.284278,38.07123,0.1334266,0.8024357,0,1.7,0.1988458
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,50.30945,50.30945,0.01530065,0.01530065,1.467932,0,0.4568455,0.01530065,0,0,0,0,0,0,1.452632,1.38,3.916727,1.028634,1.38,0,1.38,3.593461,59.8909,0.1336015,0.01683071,0,1.7,1.028634
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,49.05594,49.05594,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.536727,2.270634,1.38,0,1.38,4.902644,81.71057,0.1337697,0,0,1.7,2.270634
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,48.07802,48.07802,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.156727,3.512635,0,0,0,4.902644,81.71057,0.1337697,0,0,0,3.512635
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,46.98453,46.98453,0.2962003,0.2962003,0,0,0,0.2962003,0,0,5.551115E-17,0,0.3117898,0.2962003,0,0,1.156727,3.512635,0,0.3117898,-0.3117898,4.573989,76.23299,0.1337697,0.3258203,0,0,3.512635
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,46.22887,46.22887,0.1975311,0.1975311,0,0,0,0.1975311,0,0,0,0,0.2079275,0.1975311,0,0,1.50316,3.200845,0,0.2079275,-0.2079275,4.354814,72.58009,0.1337697,0.2172843,0,0,3.200845
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,45.45542,45.45542,0.1289221,0.1289221,0,0,0,0.1289221,0,0,2.775558E-17,0,0.1357075,0.1289221,0,0,1.734191,2.992917,0,0.1357075,-0.1357075,4.211766,70.19595,0.1337697,0.1418143,0,0,2.992917
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,44.80644,44.80644,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.884977,2.85721,0,0,0,4.211766,70.19595,0.1337697,0,0,0,2.85721
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,44.22858,44.22858,0.223792,0.223792,0,0,0,0.223792,0,0,2.775558E-17,0,0.2355705,0.223792,0,0,1.884977,2.85721,0,0.2355705,-0.2355705,3.963453,66.05741,0.1337697,0.2461712,0,0,2.85721
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01351027,44.25222,44.00632,0,0,0,0,0,0,0,0,0,0.01351027,0,0,0,0,2.146722,2.621639,0.01351027,0,0.01351027,3.97627,66.27103,0.1337673,0,0.01080822,0,2.635149
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1155748,45.72974,43.60627,0,0,0,0,0,0,0,0,0,0.1155748,0,0,0,0,2.133212,2.633798,0.1155748,0,0.1155748,4.085914,68.09843,0.1337469,0,0.09245987,0,2.749373
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4086124,52.39819,44.55751,0.9203807,0.9203807,0,0,0,0.9203807,44.39602,0,0,0.4086124,0.9688218,0.9203807,0,0,2.017637,2.737816,0,0.5602094,-0.5602094,3.495401,58.25657,0.1337469,1.012419,0.3268899,0,3.146428
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.6430459,59.97044,46.98453,0.5022838,0.5022838,0,0,0,0.5022838,128.0244,0,0,0.6430459,0.5287198,0.5022838,0,0,2.640092,2.177606,0.1143261,0,0.1143261,3.60386,60.06422,0.1337267,0.5525122,0.5144367,0,2.820652
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.6889344,63.40171,49.15373,0.2384868,0.2384868,0,0,0,0.2384868,288.8774,0,0,0.6889344,0.2510388,0.2384868,0,0,2.525766,2.2805,0.4378957,0,0.4378957,4.019285,66.98795,0.1336495,0.2623355,0.5511475,0,2.969434
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.7647373,67.70894,51.40294,0.4748397,0.4748397,0,0,0,0.4748397,161.0517,0,0,0.7647373,0.4998313,0.4748397,0,0,2.08787,2.674606,0.264906,0,0.264906,4.270597,71.17647,0.1336028,0.5223237,0.6117898,0,3.439343
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.089826,78.96352,53.7055,0.3119185,0.3119185,0,0,0,0.3119185,349.3947,0,0,1.089826,0.3283353,0.3119185,0,0,1.822964,2.913021,0.7614912,0,0.7614912,4.993011,83.21667,0.1334687,0.3431103,0.8718612,0,4.002848
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,0.8451728,75.0202,56.00805,0,0,0,0,0,0,0,0,0,0.8451728,0,0,0,0,1.061473,3.598363,0.8451728,0,0.8451728,5.794812,96.58,0.1333203,0,0.6761382,0,4.443536
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.752062,74.3428,57.51049,0.8165888,0.8165888,0,0,0,0.8165888,92.09801,0,0,0.752062,0.8595672,0.8165888,0,0,0.2163,4.359019,0,0.1075051,-0.1075051,5.681491,94.69134,0.1333203,0.8982477,0.6016496,0,5.111081
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.6813527,73.40065,58.25726,0.1021583,0.1021583,0,0,0,0.1021583,666.9577,0.2380675,0,0.6813527,0.1075351,0.1021583,0,0,0.3357502,4.251514,0.3357502,0,0.3357502,6.000012,100,0.1332614,0.1123741,0.5450822,0,4.932867
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.454123,68.8753,59.11072,0.1755389,0.1755389,0,0,0,0.1755389,258.7023,0.2693453,0,0.454123,0.1847778,0.1755389,0,0,0,4.553689,0,0,0,6.000012,100,0.1332614,0.1930927,0.3632984,0,5.007812
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.2828724,64.49941,58.60398,0.0357931,0.0357931,0,0,0,0.0357931,790.2986,0.2451954,0,0.2828724,0.03767695,0.0357931,0,0,0,4.553689,0,0,0,6.000012,100,0.1332614,0.03937241,0.2262979,0,4.836561
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.05861578,58.02959,56.8615,0.6946903,0.6946903,0,0,0,0.6946903,8.437685,0,1.110223E-16,0.05861578,0.731253,0.6946903,0,0,0,4.553689,0,0.6726372,-0.6726372,5.29099,88.18299,0.1332614,0.7641594,0.04689262,0,4.612305
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,55.35907,55.35907,0.3881295,0.3881295,0,0,0,0.3881295,0,0,5.551115E-17,0,0.4085574,0.3881295,0,0,0.7473747,3.881052,0,0.4085574,-0.4085574,4.860333,81.00539,0.1332614,0.4269425,0,0,3.881052
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,53.55436,53.55436,0.06961501,0.06961501,0,0,0,0.06961501,0,0,0,0,0.07327896,0.06961501,0,0,1.201327,3.472494,0,0.07327896,-0.07327896,4.78309,79.71801,0.1332614,0.07657651,0,0,3.472494
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,51.803,51.803,0.2693575,0.2693575,0,0,0,0.2693575,0,0,5.551115E-17,0,0.2835342,0.2693575,0,0,1.282748,3.399215,0,0.2835342,-0.2835342,4.484219,74.73683,0.1332614,0.2962932,0,0,3.399215
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,50.07831,50.07831,0.2562962,0.2562962,0,0,0,0.2562962,0,0,5.551115E-17,0,0.2697855,0.2562962,0,0,1.597786,3.115681,0,0.2697855,-0.2697855,4.19984,69.99719,0.1332614,0.2819259,0,0,3.115681
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,48.87814,48.87814,0.120029,0.120029,0,0,0,0.120029,0,0,1.387779E-17,0,0.1263463,0.120029,0,0,1.897548,2.845896,0,0.1263463,-0.1263463,4.066659,67.77752,0.1332614,0.1320319,0,0,2.845896
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,47.90911,47.90911,0.183043,0.183043,0,0,0,0.183043,0,0,2.775558E-17,0,0.1926768,0.183043,0,0,2.037933,2.719549,0,0.1926768,-0.1926768,3.86356,64.39253,0.1332614,0.2013473,0,0,2.719549
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,46.8334,46.8334,0.142761,0.142761,0,0,0,0.142761,0,0,0,0,0.1502748,0.142761,0,0,2.252018,2.526872,0,0.1502748,-0.1502748,3.705156,61.75248,0.1332614,0.1570371,0,0,2.526872
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,46.1044,46.1044,0.09876766,0.09876766,0,0,0,0.09876766,0,0,1.387779E-17,0,0.103966,0.09876766,0,0,2.41899,2.376598,0,0.103966,-0.103966,3.595567,59.92599,0.1332614,0.1086444,0,0,2.376598
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,45.33096,45.33096,0.1051321,0.1051321,0,0,0,0.1051321,0,0,1.387779E-17,0,0.1106654,0.1051321,0,0,2.534508,2.272632,0,0.1106654,-0.1106654,3.478915,57.9818,0.1332614,0.1156453,0,0,2.272632
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,44.68198,44.68198,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.65747,2.161966,0,0,0,3.478915,57.9818,0.1332614,0,0,0,2.161966
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,44.13079,44.13079,0.223089,0.223089,0,0,0,0.223089,0,0,2.775558E-17,0,0.2348305,0.223089,0,0,2.65747,2.161966,0,0.2348305,-0.2348305,3.231382,53.85626,0.1332614,0.2453979,0,0,2.161966
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01372108,44.15812,43.90853,0.1903524,0.1903524,0,0,0,0.1903524,7.208253,0,0,0.01372108,0.2003709,0.1903524,0,0,2.918392,1.927136,0,0.1866498,-0.1866498,3.034636,50.57716,0.1332614,0.2093876,0.01097686,0,1.940857
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.295249,49.05074,43.50847,0.0232083,0.0232083,0,0,0,0.0232083,1272.17,0,0,0.295249,0.02442979,0.0232083,0,0,3.125781,1.740486,0.2708192,0,0.2708192,3.291558,54.85918,0.1332139,0.02552913,0.2361992,0,2.035735
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.5234839,54.62814,44.43305,0,0,0,0,0,0,0,0,0,0.5234839,0,0,0,0,2.854962,1.984223,0.5234839,0,0.5234839,3.788178,63.13617,0.1331223,0,0.4187872,0,2.507707
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,0.8188543,63.84805,46.86007,1.42379,1.42379,0.425,0,0.172125,1.42379,57.5123,0,0,0.8188543,1.051358,0.99879,0,0,2.331478,2.455359,0,0.2325035,-0.2325035,3.543098,59.05151,0.1331223,1.566169,0.6550835,1.7,3.274213
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.097418,73.42416,49.02927,0,0,1.452632,0,0.4526684,0,0,0,0,1.097418,0,0,1.452632,1.38,2.589815,2.222855,2.477418,0,2.477418,5.893383,98.22285,0.1330986,0,0.8779346,1.7,3.320274
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.202492,79.17507,51.2607,0.7879654,0.7879654,0,0,0,0.7879654,152.6071,0.2606575,0,1.202492,0.8294373,0.7879654,0,0,0.1123968,4.452532,0.1123968,0,0.1123968,6.000012,100,0.133079,0.8667619,0.9619932,0,5.655024
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.136164,80.06573,53.50991,0.3550389,0.3550389,0,0,0,0.3550389,320.0111,0.7624388,0,1.136164,0.3737252,0.3550389,0,0,0,4.553689,0,0,0,6.000012,100,0.133079,0.3905428,0.9089311,0,5.689853
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,0.9529667,77.67353,55.80358,0,0,0,0,0,0,0,0.9529667,0,0.9529667,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.133079,0,0.7623734,0,5.506656
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.6363248,71.22382,57.30602,0,0,0,0,0,0,0,0.6363248,0,0.6363248,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.133079,0,0.5090598,0,5.190014
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,0.7880852,75.90804,58.06168,0.08838701,0.08838701,0,0,0,0.08838701,891.6301,0.6950462,0,0.7880852,0.09303895,0.08838701,0,0,0,4.553689,0,0,0,6.000012,100,0.133079,0.0972257,0.6304681,0,5.341774
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.4306042,68.11452,58.90624,0,0,0,0,0,0,0,0.4306042,0,0.4306042,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.133079,0,0.3444833,0,4.984293
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.2888564,64.42541,58.40839,0.5589428,0.5589428,0,0,0,0.5589428,51.67905,0,1.110223E-16,0.2888564,0.5883608,0.5589428,0,0,0,4.553689,0,0.2995045,-0.2995045,5.684307,94.73825,0.133079,0.6148371,0.2310851,0,4.842546
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.04413046,57.53349,56.65703,0,0,0,0,0,0,0,0,0,0.04413046,0,0,0,0,0.3327827,4.254184,0.04413046,0,0.04413046,5.726172,95.43601,0.1330713,0,0.03530436,0,4.298315
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,55.11014,55.11014,0.8381435,0.8381435,0,0,0,0.8381435,0,0,1.110223E-16,0,0.8822563,0.8381435,0,0,0.2886523,4.293902,0,0.8822563,-0.8822563,4.796193,79.93639,0.1330713,0.9219579,0,0,4.293902
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,53.30544,53.30544,0.02304513,0.02304513,0,0,0,0.02304513,0,0,3.469447E-18,0,0.02425804,0.02304513,0,0,1.268937,3.411646,0,0.02425804,-0.02425804,4.770622,79.51022,0.1330713,0.02534965,0,0,3.411646
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,51.60742,51.60742,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.29589,3.387388,0,0,0,4.770622,79.51022,0.1330713,0,0,0,3.387388
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,49.88272,49.88272,0.03927751,0.03927751,0,0,0,0.03927751,0,0,0,0,0.04134474,0.03927751,0,0,1.29589,3.387388,0,0.04134474,-0.04134474,4.727041,78.78386,0.1330713,0.04320526,0,0,3.387388
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,48.70922,48.70922,0.08610806,0.08610806,0,0,0,0.08610806,0,0,0,0,0.09064007,0.08610806,0,0,1.341829,3.346043,0,0.09064007,-0.09064007,4.631498,77.19148,0.1330713,0.09471887,0,0,3.346043
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,47.75797,47.75797,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.44254,3.255403,0,0,0,4.631498,77.19148,0.1330713,0,0,0,3.255403
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,46.68226,46.68226,0.1432563,0.1432563,0,0,0,0.1432563,0,0,2.775558E-17,0,0.1507961,0.1432563,0,0,1.44254,3.255403,0,0.1507961,-0.1507961,4.472545,74.54227,0.1330713,0.1575819,0,0,3.255403
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,45.95327,45.95327,0.02086218,0.02086218,0,0,0,0.02086218,0,0,3.469447E-18,0,0.02196019,0.02086218,0,0,1.610091,3.104607,0,0.02196019,-0.02196019,4.449397,74.15647,0.1330713,0.0229484,0,0,3.104607
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,45.2065,45.2065,0.02345439,0.02345439,0,0,0,0.02345439,0,0,3.469447E-18,0,0.02468883,0.02345439,0,0,1.634492,3.082646,0,0.02468883,-0.02468883,4.423373,73.72273,0.1330713,0.02579983,0,0,3.082646
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,44.58418,44.58418,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.661924,3.057958,0,0,0,4.423373,73.72273,0.1330713,0,0,0,3.057958
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,44.00632,44.00632,0.1166664,0.1166664,0,0,0,0.1166664,0,0,1.387779E-17,0,0.1228067,0.1166664,0,0,1.661924,3.057958,0,0.1228067,-0.1228067,4.293923,71.56524,0.1330713,0.128333,0,0,3.057958
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01570691,44.06961,43.78407,0,0,0,0,0,0,0,0,0,0.01570691,0,0,0,0,1.798376,2.935151,0.01570691,0,0.01570691,4.308824,71.81359,0.1330685,0,0.01256553,0,2.950858
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1171361,45.53346,43.38401,0.1711732,0.1711732,0,0,0,0.1711732,68.4313,0,0,0.1171361,0.1801824,0.1711732,0,0,1.782669,2.949287,0,0.06304629,-0.06304629,4.242367,70.70598,0.1330685,0.1882906,0.09370886,0,3.066423
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.09998916,46.15067,44.30859,0.2927098,0.2927098,0,0,0,0.2927098,34.15983,0,0,0.09998916,0.3081156,0.2927098,0,0,1.85272,2.886241,0,0.2081264,-0.2081264,4.022983,67.04958,0.1330685,0.3219808,0.07999133,0,2.98623
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.1705362,49.92854,46.70893,0.2127104,0.2127104,0,0,0,0.2127104,80.17297,0,2.775558E-17,0.1705362,0.2239056,0.2127104,0,0,2.083972,2.678114,0,0.05336944,-0.05336944,3.966727,66.11198,0.1330685,0.2339814,0.136429,0,2.848651
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1634187,51.98762,48.86036,0.7693099,0.7693099,0,0,0,0.7693099,21.24225,0,1.110223E-16,0.1634187,0.8097998,0.7693099,0,0,2.143271,2.624745,0,0.6463811,-0.6463811,3.285381,54.75624,0.1330685,0.8462409,0.130735,0,2.788164
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.164749,54.25683,51.05622,1.543018,1.543018,0.425,0,0.172125,1.543018,10.67706,0,0,0.164749,1.176861,1.118018,0,0,2.861472,1.978364,0,1.012112,-1.012112,2.218522,36.97529,0.1330685,1.697319,0.1317992,1.7,2.143113
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.4350923,62.23035,53.30544,0.1346089,0.1346089,1.58724,0,0.4894167,0.1346089,323.227,2.220446E-16,0,0.4350923,0,0,1.452632,1.38,3.986041,0.9662523,1.815092,0,1.815092,3.94047,65.67436,0.1332136,0.1480698,0.3480738,1.7,1.401345
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.3822226,63.51933,55.60799,0.7693416,0.7693416,1.7,0,0.5202,0.7693416,49.68178,0,0,0.3822226,0,0,0.9306583,0.8841254,2.170949,2.599835,1.266348,0,1.266348,5.141833,85.69704,0.133498,0.8462758,0.3057781,1.7,2.982058
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.2455122,62.08823,57.05709,0.5657531,0.5657531,0,0,0,0.5657531,43.39565,0,0,0.2455122,0.5955296,0.5657531,0,0,0.9046004,3.739549,0,0.3500173,-0.3500173,4.772882,79.54787,0.133498,0.6223284,0.1964098,0,3.985061
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.17126,61.30321,57.81275,0.6823561,0.6823561,0,0,0,0.6823561,25.09833,0,1.110223E-16,0.17126,0.7182695,0.6823561,0,0,1.293509,3.389531,0,0.5470095,-0.5470095,4.196283,69.93792,0.133498,0.7505916,0.137008,0,3.560791
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.0119087,58.89604,58.65732,0.6888997,0.6888997,0,0,0,0.6888997,1.728655,0,1.110223E-16,0.0119087,0.7251576,0.6888997,0,0,1.901297,2.842522,0,0.7132488,-0.7132488,3.444453,57.40744,0.133498,0.7577897,0.009526957,0,2.85443
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.05773285,59.32015,58.15947,0.2005586,0.2005586,0,0,0,0.2005586,28.78603,0,2.775558E-17,0.05773285,0.2111143,0.2005586,0,0,2.693796,2.129273,0,0.1533814,-0.1533814,3.282775,54.7128,0.133498,0.2206144,0.04618628,0,2.187006
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.02800696,56.96219,56.40811,0.3746206,0.3746206,0,0,0,0.3746206,7.476088,0,0,0.02800696,0.3943374,0.3746206,0,0,2.864219,1.975891,0,0.3663305,-0.3663305,2.896629,48.27705,0.133498,0.4120826,0.02240557,0,2.003898
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,54.90567,54.90567,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.271253,1.609561,0,0,0,2.896629,48.27705,0.133498,0,0,0,1.609561
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,53.10986,53.10986,1.037859,1.037859,0,0,0,1.037859,0,0,0,0,1.092483,1.037859,0,0,3.271253,1.609561,0,1.092483,-1.092483,1.74505,29.08411,0.133498,1.141645,0,0,1.609561
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,51.40294,51.40294,0.4826944,0.4826944,0.425,0,0.172125,0.4826944,0,0,0,0,0.06073095,0.05769441,0,0,4.485124,0.5170778,0,0.06073095,-0.06073095,1.681034,28.01718,0.133498,0.5309638,0,1.7,0.5170778
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,49.70492,49.70492,0.1156223,0.1156223,1.568254,0,0.4842333,0.1156223,0,0,0,0,0,0,1.452632,1.38,4.552602,0.4563469,1.38,0,1.38,2.990217,49.83685,0.1337097,0.1271845,0,1.7,0.4563469
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,48.53142,48.53142,0.01826742,0.01826742,1.470899,0,0.4576554,0.01826742,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.172602,1.698347,1.38,0,1.38,4.2994,71.65652,0.1338822,0.02009416,0,1.7,1.698347
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,47.60684,47.60684,0.1648136,0.1648136,1.617445,0,0.4976625,0.1648136,0,0,0,0,0,0,1.452632,1.38,1.792602,2.940347,1.38,0,1.38,5.608583,93.4762,0.1341117,0.181295,0,1.7,2.940347
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,46.53113,46.53113,0.08067014,0.08067014,0,0,0,0.08067014,0,0,1.387779E-17,0,0.08491594,0.08067014,0,0,0.4126023,4.182347,0,0.08491594,-0.08491594,5.519074,91.98438,0.1341117,0.08873716,0,0,4.182347
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,45.80214,45.80214,0.1598853,0.1598853,0,0,0,0.1598853,0,0,0,0,0.1683003,0.1598853,0,0,0.5069534,4.097431,0,0.1683003,-0.1683003,5.34167,89.02765,0.1341117,0.1758739,0,0,4.097431
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,45.08204,45.08204,0.02450504,0.02450504,0,0,0,0.02450504,0,0,3.469447E-18,0,0.02579478,0.02450504,0,0,0.6939538,3.929131,0,0.02579478,-0.02579478,5.31448,88.57449,0.1341117,0.02695554,0,0,3.929131
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,44.45972,44.45972,0.1159744,0.1159744,0,0,0,0.1159744,0,0,0,0,0.1220783,0.1159744,0,0,0.7226146,3.903336,0,0.1220783,-0.1220783,5.185798,86.42979,0.1341117,0.1275718,0,0,3.903336
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,43.90853,43.90853,0.2388844,0.2388844,0,0,0,0.2388844,0,0,5.551115E-17,0,0.2514573,0.2388844,0,0,0.8582571,3.781257,0,0.2514573,-0.2514573,4.920739,82.01215,0.1341117,0.2627729,0,0,3.781257
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03334383,44.31116,43.70406,0.1909606,0.1909606,0,0,0,0.1909606,17.46111,0,0,0.03334383,0.2010111,0.1909606,0,0,1.137654,3.5298,0,0.1676673,-0.1676673,4.744002,79.06654,0.1341117,0.2100566,0.02667507,0,3.563144
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.0730264,44.60948,43.27733,1.066927,1.066927,0,0,0,1.066927,6.844554,0,2.220446E-16,0.0730264,1.123081,1.066927,0,0,1.323951,3.362133,0,1.050055,-1.050055,3.637147,60.61899,0.1341117,1.17362,0.05842112,0,3.435159
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.09937187,46.03121,44.20191,0,0,0,0,0,0,0,0,0,0.09937187,0,0,0,0,2.490679,2.312078,0.09937187,0,0.09937187,3.731419,62.1902,0.1340945,0,0.07949749,0,2.41145
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.1984438,50.34108,46.58447,1.118338,1.118338,0,0,0,1.118338,17.74453,0,0,0.1984438,1.177198,1.118338,0,0,2.391307,2.401513,0,0.9787539,-0.9787539,2.699722,44.99528,0.1340945,1.230172,0.158755,0,2.599957
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4025666,56.65715,48.70922,0.6209035,0.6209035,0,0,0,0.6209035,64.83561,0,0,0.4025666,0.6535826,0.6209035,0,0,3.478811,1.422759,0,0.2510161,-0.2510161,2.435128,40.58538,0.1340945,0.6829938,0.3220533,0,1.825325
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.4668261,60.35752,50.90509,0.2956247,0.2956247,0,0,0,0.2956247,157.9117,0,0,0.4668261,0.3111839,0.2956247,0,0,3.757718,1.171743,0.1556422,0,0.1556422,2.582783,43.0463,0.1340674,0.3251872,0.3734609,0,1.638569
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.2879762,58.92838,53.1543,0.7060085,0.7060085,0,0,0,0.7060085,40.78934,0,0,0.2879762,0.7431669,0.7060085,0,0,3.602076,1.311821,0,0.4551906,-0.4551906,2.10297,35.04943,0.1340674,0.7766094,0.230381,0,1.599797
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1623581,58.65275,55.40352,0.8928447,0.8928447,0.425,0,0.172125,0.8928447,18.18436,0,1.110223E-16,0.1623581,0.4924681,0.4678448,0,0,4.107843,0.8566303,0,0.33011,-0.33011,1.755003,29.25,0.1340674,0.9821292,0.1298865,1.7,1.018988
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.3717486,64.61559,56.8615,0.4375789,0.4375789,1.7,0,0.5202,0.4375789,84.95579,0,0,0.3717486,0,0,1.262421,1.1993,4.474632,0.5265203,1.571049,0,1.571049,3.245431,54.09041,0.1342954,0.4813368,0.2973989,1.7,0.8982689
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.3825608,65.64626,57.60828,1.393222,1.393222,1.7,0,0.5202,1.393222,27.4587,0,0,0.3825608,0,0,0.3067777,0.2914388,2.903583,1.940464,0.6739996,0,0.6739996,3.884843,64.74726,0.1344412,1.532544,0.3060486,1.7,2.323025
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.420208,67.40186,58.46173,0.801742,0.801742,1.7,0,0.5202,0.801742,52.41188,0,0,0.420208,0,0,0.898258,0.8533452,2.229584,2.547064,1.273553,0,1.273553,5.093042,84.88387,0.1347195,0.8819161,0.3361664,1.7,2.967272
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.1902189,61.8465,57.95499,0.3641866,0.3641866,0,0,0,0.3641866,52.23116,0,5.551115E-17,0.1902189,0.3833543,0.3641866,0,0,0.9560304,3.693262,0,0.1931354,-0.1931354,4.889459,81.49082,0.1347195,0.4006053,0.1521751,0,3.883481
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.05176079,57.22952,56.20363,0,0,0,0,0,0,0,0,0,0.05176079,0,0,0,0,1.170625,3.500126,0.05176079,0,0.05176079,4.938564,82.30923,0.1347105,0,0.04140864,0,3.551887
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,54.71008,54.71008,0.8472016,0.8472016,0,0,0,0.8472016,0,0,1.110223E-16,0,0.8917912,0.8472016,0,0,1.118865,3.546711,0,0.8917912,-0.8917912,3.998533,66.64209,0.1347105,0.9319218,0,0,3.546711
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,52.95872,52.95872,0.9286339,0.9286339,0,0,0,0.9286339,0,0,1.110223E-16,0,0.9775093,0.9286339,0,0,2.109744,2.65492,0,0.9775093,-0.9775093,2.968148,49.46904,0.1347105,1.021497,0,0,2.65492
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,51.2607,51.2607,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.195865,1.67741,0,0,0,2.968148,49.46904,0.1347105,0,0,0,1.67741
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,49.55379,49.55379,0.1297344,0.1297344,0,0,0,0.1297344,0,0,0,0,0.1365626,0.1297344,0,0,3.195865,1.67741,0,0.1365626,-0.1365626,2.824198,47.06988,0.1347105,0.1427079,0,0,1.67741
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,48.40696,48.40696,0.2349272,0.2349272,0,0,0,0.2349272,0,0,0,0,0.2472918,0.2349272,0,0,3.347601,1.540848,0,0.2472918,-0.2472918,2.56353,42.72542,0.1347105,0.2584199,0,0,1.540848
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,47.48238,47.48238,0.1091806,0.1091806,0,0,0,0.1091806,0,0,1.387779E-17,0,0.1149269,0.1091806,0,0,3.62237,1.293556,0,0.1149269,-0.1149269,2.442387,40.70636,0.1347105,0.1200986,0,0,1.293556
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,46.40667,46.40667,0.1243361,0.1243361,0,0,0,0.1243361,0,0,1.387779E-17,0,0.1308801,0.1243361,0,0,3.750067,1.178629,0,0.1308801,-0.1308801,2.304427,38.40704,0.1347105,0.1367697,0,0,1.178629
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,45.70435,45.70435,0.1248225,0.1248225,0,0,0,0.1248225,0,0,0,0,0.1313921,0.1248225,0,0,3.895489,1.047749,0,0.1313921,-0.1313921,2.165927,36.09872,0.1347105,0.1373048,0,0,1.047749
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,44.95757,44.95757,0.1783052,0.1783052,0,0,0,0.1783052,0,0,0,0,0.1876897,0.1783052,0,0,4.04148,0.9163569,0,0.1876897,-0.1876897,1.968085,32.80135,0.1347105,0.1961357,0,0,0.9163569
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,44.35304,44.35304,0.07136066,0.07136066,0,0,0,0.07136066,0,0,1.387779E-17,0,0.07511649,0.07136066,0,0,4.250024,0.7286671,0,0.07511649,-0.07511649,1.888905,31.48169,0.1347105,0.07849672,0,0,0.7286671
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,43.80185,43.80185,0.157574,0.157574,0,0,0,0.157574,0,0,0,0,0.1658674,0.157574,0,0,4.333487,0.6535507,0,0.1658674,-0.1658674,1.714066,28.56771,0.1347105,0.1733314,0,0,0.6535507
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.02833543,44.12156,43.60627,0.09316512,0.09316512,0,0,0,0.09316512,30.4142,0,1.387779E-17,0.02833543,0.09806855,0.09316512,0,0,4.517784,0.4876833,0,0.06973312,-0.06973312,1.640561,27.34262,0.1347105,0.1024816,0.02266834,0,0.5160187
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2633562,48.09245,43.17954,0.3112441,0.3112441,0,0,0,0.3112441,84.61404,0,0,0.2633562,0.3276254,0.3112441,0,0,4.595265,0.4179502,0,0.06426916,-0.06426916,1.572815,26.21353,0.1347105,0.3423685,0.210685,0,0.6813064
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.6525242,57.01854,44.10411,0.4693872,0.4693872,1.7,0,0.5202,0.4693872,139.0162,0,0,0.6525242,0,0,1.230613,1.169082,4.666676,0.353681,1.821606,0,1.821606,3.300942,55.0156,0.1348925,0.5163259,0.5220194,1.7,1.006205
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.7501981,61.80292,46.46001,0.395827,0.395827,1.7,0,0.5202,0.395827,189.5267,0,0,0.7501981,0,0,1.304173,1.238964,2.845069,1.993127,1.989162,0,1.989162,5.188028,86.46696,0.1350446,0.4354097,0.6001585,1.7,2.743325
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.01082,70.56002,48.55809,0.6804487,0.6804487,0,0,0,0.6804487,148.552,0,0,1.01082,0.7162617,0.6804487,0,0,0.8559067,3.783373,0.2945581,0,0.2945581,5.46747,91.12432,0.1349936,0.7484935,0.8086558,0,4.794193
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,0.9654008,71.98801,50.75396,0.4237189,0.4237189,0,0,0,0.4237189,227.8399,0,0,0.9654008,0.4460199,0.4237189,0,0,0.5613486,4.048475,0.5193809,0,0.5193809,5.960198,99.33643,0.1349036,0.4660908,0.7723206,0,5.013876
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,0.7947957,70.2152,52.95872,0,0,0,0,0,0,0,0.752828,0,0.7947957,0,0,0,0,0.04196768,4.515918,0.04196768,0,0.04196768,6.000012,100,0.1348963,0,0.6358365,0,5.310714
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.7582244,71.87077,55.20794,0.3096816,0.3096816,0,0,0,0.3096816,244.84,0.4322438,0,0.7582244,0.3259806,0.3096816,0,0,0,4.553689,0,0,0,6.000012,100,0.1348963,0.3406497,0.6065795,0,5.311913
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,0.8590237,76.20695,56.71037,0.4631884,0.4631884,0,0,0,0.4631884,185.4588,0.3714571,0,0.8590237,0.4875667,0.4631884,0,0,0,4.553689,0,0,0,6.000012,100,0.1348963,0.5095072,0.687219,0,5.412713
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.5863509,70.12634,57.4038,0,0,0,0,0,0,0,0.5863509,0,0.5863509,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1348963,0,0.4690807,0,5.14004
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.5466384,70.11735,58.25726,0.3595324,0.3595324,0,0,0,0.3595324,152.0415,0.1681832,0,0.5466384,0.3784552,0.3595324,0,0,0,4.553689,0,0,0,6.000012,100,0.1348963,0.3954857,0.4373107,0,5.100327
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.2714298,63.42725,57.81275,0.1053939,0.1053939,0,0,0,0.1053939,257.5383,0.1604888,0,0.2714298,0.110941,0.1053939,0,0,0,4.553689,0,0,0,6.000012,100,0.1348963,0.1159333,0.2171438,0,4.825119
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.06036554,57.25805,56.06139,0.3366441,0.3366441,0,0,0,0.3366441,17.93156,0,5.551115E-17,0.06036554,0.3543622,0.3366441,0,0,0,4.553689,0,0.2939967,-0.2939967,5.690112,94.83501,0.1348963,0.3703085,0.04829243,0,4.614055
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,54.50561,54.50561,0.5262145,0.5262145,0,0,0,0.5262145,0,0,0,0,0.55391,0.5262145,0,0,0.326663,4.259692,0,0.55391,-0.55391,5.10624,85.10383,0.1348963,0.5788359,0,0,4.259692
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,52.75425,52.75425,0.7149294,0.7149294,0,0,0,0.7149294,0,0,0,0,0.7525573,0.7149294,0,0,0.9421185,3.705782,0,0.7525573,-0.7525573,4.312975,71.88277,0.1348963,0.7864224,0,0,3.705782
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,51.05622,51.05622,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.778293,2.953225,0,0,0,4.312975,71.88277,0.1348963,0,0,0,2.953225
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,49.38487,49.38487,0.1616848,0.1616848,0,0,0,0.1616848,0,0,2.775558E-17,0,0.1701946,0.1616848,0,0,1.778293,2.953225,0,0.1701946,-0.1701946,4.133574,68.89276,0.1348963,0.1778533,0,0,2.953225
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,48.25583,48.25583,0.01391677,0.01391677,0,0,0,0.01391677,0,0,1.734723E-18,0,0.01464923,0.01391677,0,0,1.967398,2.783031,0,0.01464923,-0.01464923,4.118133,68.63541,0.1348963,0.01530845,0,0,2.783031
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,47.33125,47.33125,0.01918628,0.01918628,0,0,0,0.01918628,0,0,3.469447E-18,0,0.02019609,0.01918628,0,0,1.983675,2.768381,0,0.02019609,-0.02019609,4.096844,68.28059,0.1348963,0.02110491,0,0,2.768381
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,46.28221,46.28221,0.1768769,0.1768769,0,0,0,0.1768769,0,0,2.775558E-17,0,0.1861863,0.1768769,0,0,2.006115,2.748185,0,0.1861863,-0.1861863,3.900586,65.00964,0.1348963,0.1945646,0,0,2.748185
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,45.55322,45.55322,0.08085843,0.08085843,0,0,0,0.08085843,0,0,0,0,0.08511414,0.08085843,0,0,2.212989,2.561999,0,0.08511414,-0.08511414,3.810868,63.51434,0.1348963,0.08894428,0,0,2.561999
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,44.83311,44.83311,0.162676,0.162676,0,0,0,0.162676,0,0,0,0,0.1712379,0.162676,0,0,2.30756,2.476885,0,0.1712379,-0.1712379,3.630368,60.506,0.1348963,0.1789436,0,0,2.476885
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,44.22858,44.22858,0.02469993,0.02469993,0,0,0,0.02469993,0,0,3.469447E-18,0,0.02599993,0.02469993,0,0,2.497825,2.305647,0,0.02599993,-0.02599993,3.602961,60.04923,0.1348963,0.02716992,0,0,2.305647
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,43.70406,43.70406,0.1261168,0.1261168,0,0,0,0.1261168,0,0,0,0,0.1327545,0.1261168,0,0,2.526713,2.279647,0,0.1327545,-0.1327545,3.463026,57.71698,0.1348963,0.1387285,0,0,2.279647
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.0323557,44.07001,43.4818,0.2378469,0.2378469,0,0,0,0.2378469,13.60358,0,2.775558E-17,0.0323557,0.2503652,0.2378469,0,0,2.674218,2.146892,0,0.2180095,-0.2180095,3.233223,53.88695,0.1348963,0.2616316,0.02588456,0,2.179248
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.1905913,46.6032,43.08175,0.7719669,0.7719669,0,0,0,0.7719669,24.68905,0,1.110223E-16,0.1905913,0.8125967,0.7719669,0,0,2.916451,1.928883,0,0.6220054,-0.6220054,2.577572,42.95945,0.1348963,0.8491636,0.1524731,0,2.119474
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.4336411,52.29491,43.97965,0.7368442,0.7368442,0,0,0,0.7368442,58.85112,0,1.110223E-16,0.4336411,0.7756255,0.7368442,0,0,3.607568,1.306877,0,0.3419844,-0.3419844,2.217089,36.95141,0.1348963,0.8105286,0.3469129,0,1.740519
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,0.8661103,64.33943,46.30888,0,0,0,0,0,0,0,0,0,0.8661103,0,0,0,0,3.987551,0.9648932,0.8661103,0,0.8661103,3.038754,50.64579,0.1347466,0,0.6928883,0,1.831004
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,0.9882708,69.79942,48.40696,0,0,0,0,0,0,0,0,0,0.9882708,0,0,0,0,3.12144,1.744393,0.9882708,0,0.9882708,3.97631,66.27169,0.1345761,0,0.7906166,0,2.732663
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.003443,72.7859,50.58504,0.9088188,0.9088188,0,0,0,0.9088188,110.4118,0,0,1.003443,0.9566514,0.9088188,0,0,2.13317,2.633836,0.04679154,0,0.04679154,4.0207,67.01153,0.134568,0.9997007,0.8027543,0,3.637279
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.012293,75.69443,52.80759,0.431441,0.431441,0,0,0,0.431441,234.6306,0,0,1.012293,0.4541484,0.431441,0,0,2.086378,2.675949,0.5581444,0,0.5581444,4.550202,75.83655,0.134472,0.4745851,0.8098343,0,3.688241
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.6156299,68.23298,55.0568,0.9820924,0.9820924,0,0,0,0.9820924,62.68554,0,1.110223E-16,0.6156299,1.033782,0.9820924,0,0,1.528234,3.178278,0,0.4181516,-0.4181516,4.109432,68.49039,0.134472,1.080302,0.4925039,0,3.793908
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.674948,71.2739,56.5059,0.3224286,0.3224286,0,0,0,0.3224286,209.3326,0,0,0.674948,0.3393986,0.3224286,0,0,1.992847,2.760127,0.3355495,0,0.3355495,4.427762,73.79588,0.1344143,0.3546715,0.5399585,0,3.435075
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.525244,68.46901,57.20822,0,0,0,0,0,0,0,0,0,0.525244,0,0,0,0,1.657297,3.062121,0.525244,0,0.525244,4.926052,82.1007,0.1343241,0,0.4201952,0,3.587365
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.374012,65.93623,58.06168,0.9849169,0.9849169,0,0,0,0.9849169,37.97396,0,0,0.374012,1.036755,0.9849169,0,0,1.132053,3.534841,0,0.6627426,-0.6627426,4.22746,70.45753,0.1343241,1.083409,0.2992096,0,3.908853
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1269691,60.17597,57.60828,0.7283911,0.7283911,0,0,0,0.7283911,17.43145,0,1.110223E-16,0.1269691,0.7667274,0.7283911,0,0,1.868434,2.872098,0,0.6397583,-0.6397583,3.553096,59.21814,0.1343241,0.8012302,0.1015753,0,2.999068
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.04276265,56.70144,55.85691,0.4613927,0.4613927,0,0,0,0.4613927,9.268167,0,5.551115E-17,0.04276265,0.4856766,0.4613927,0,0,2.579276,2.23234,0,0.4429139,-0.4429139,3.086223,51.43695,0.1343241,0.507532,0.03421012,0,2.275103
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,54.31003,54.31003,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.071403,1.789426,0,0,0,3.086223,51.43695,0.1343241,0,0,0,1.789426
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,52.55866,52.55866,0.3244033,0.3244033,0,0,0,0.3244033,0,0,5.551115E-17,0,0.3414772,0.3244033,0,0,3.071403,1.789426,0,0.3414772,-0.3414772,2.726275,45.43782,0.1343241,0.3568437,0,0,1.789426
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,50.87842,50.87842,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.450822,1.447949,0,0,0,2.726275,45.43782,0.1343241,0,0,0,1.447949
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,49.23374,49.23374,0.1942609,0.1942609,0,0,0,0.1942609,0,0,0,0,0.2044852,0.1942609,0,0,3.450822,1.447949,0,0.2044852,-0.2044852,2.510728,41.84539,0.1343241,0.213687,0,0,1.447949
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,48.13136,48.13136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.678028,1.243464,0,0,0,2.510728,41.84539,0.1343241,0,0,0,1.243464
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,47.20678,47.20678,0.08869078,0.08869078,0,0,0,0.08869078,0,0,1.387779E-17,0,0.09335871,0.08869078,0,0,3.678028,1.243464,0,0.09335871,-0.09335871,2.41232,40.20525,0.1343241,0.09755985,0,0,1.243464
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,46.18441,46.18441,0.09413922,0.09413922,0,0,0,0.09413922,0,0,1.387779E-17,0,0.09909391,0.09413922,0,0,3.78176,1.150105,0,0.09909391,-0.09909391,2.307866,38.46435,0.1343241,0.1035531,0,0,1.150105
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,45.45542,45.45542,0.1497075,0.1497075,0,0,0,0.1497075,0,0,0,0,0.1575869,0.1497075,0,0,3.891864,1.051011,0,0.1575869,-0.1575869,2.141754,35.69584,0.1343241,0.1646783,0,0,1.051011
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,44.73532,44.73532,0.2410141,0.2410141,0,0,0,0.2410141,0,0,2.775558E-17,0,0.2536991,0.2410141,0,0,4.066961,0.8934244,0,0.2536991,-0.2536991,1.874332,31.23881,0.1343241,0.2651155,0,0,0.8934244
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,44.13079,44.13079,0.03608886,0.03608886,0,0,0,0.03608886,0,0,6.938894E-18,0,0.03798828,0.03608886,0,0,4.348848,0.6397253,0,0.03798828,-0.03798828,1.834289,30.57142,0.1343241,0.03969775,0,0,0.6397253
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,43.60627,43.60627,0.07612794,0.07612794,0,0,0,0.07612794,0,0,0,0,0.08013467,0.07612794,0,0,4.391057,0.601737,0,0.08013467,-0.08013467,1.74982,29.1636,0.1343241,0.08374073,0,0,0.601737
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.01550603,43.66518,43.38401,0,0,0,0,0,0,0,0,0,0.01550603,0,0,0,0,4.480096,0.5216023,0.01550603,0,0.01550603,1.76453,29.40877,0.1343214,0,0.01240482,0,0.5371084
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3475222,49.52778,42.98396,0.7582036,0.7582036,0.425,0,0.172125,0.7582036,45.83495,0,0,0.3475222,0.3507406,0.3332036,0,0,4.46459,0.5355578,0,0.003218444,-0.003218444,1.761137,29.35223,0.1343214,0.834024,0.2780178,1.7,0.88308
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.7048707,57.91774,43.88186,0.4077979,0.4077979,1.7,0,0.5202,0.4077979,172.8481,0,0,0.7048707,0,0,1.292202,1.227592,4.468166,0.5323393,1.932463,0,1.932463,3.594432,59.90709,0.1344835,0.4485776,0.5638965,1.7,1.23721
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.7131267,60.65351,46.18441,0.4458244,0.4458244,1.7,0,0.5202,0.4458244,159.9568,0,0,0.7131267,0,0,1.254176,1.191467,2.535703,2.271556,1.904593,0,1.904593,5.401289,90.02129,0.1346496,0.4904068,0.5705013,1.7,2.984682
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.7597354,64.03842,48.25583,0,0,0,0,0,0,0,0.1286254,0,0.7597354,0,0,0,0,0.6311101,3.98569,0.6311101,0,0.6311101,6.000012,100,0.1345416,0,0.6077883,0,4.745425
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.034608,73.43431,50.43391,0.5266382,0.5266382,0,0,0,0.5266382,196.4552,0.4802522,0,1.034608,0.554356,0.5266382,0,0,0,4.553689,0,0,0,6.000012,100,0.1345416,0.579302,0.8276865,0,5.588297
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.086237,77.50937,52.612,0,0,0,0,0,0,0,1.086237,0,1.086237,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1345416,0,0.8689895,0,5.639926
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,0.8971971,75.04783,54.86122,1.435258,1.435258,0.425,0,0.172125,1.435258,62.5112,0,0,0.8971971,1.06343,1.010258,0,0,0,4.553689,0,0.1662325,-0.1662325,5.824788,97.0796,0.1345416,1.578784,0.7177577,1.7,5.450886
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.6532065,70.52461,56.31031,1.021583,1.021583,0,0,0,1.021583,63.9406,0,0,0.6532065,1.075351,1.021583,0,0,0.1847028,4.387456,0,0.4221444,-0.4221444,5.379808,89.66329,0.1345416,1.123742,0.5225652,0,5.040663
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.6265796,70.66109,57.01264,0.5584776,0.5584776,0,0,0,0.5584776,112.1942,0,0,0.6265796,0.5878711,0.5584776,0,0,0.6537521,3.965312,0.03870845,0,0.03870845,5.41653,90.27532,0.134535,0.6143253,0.5012637,0,4.591892
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.4782423,68.08179,57.8572,0,0,0,0,0,0,0,0,0,0.4782423,0,0,0,0,0.6150437,4.00015,0.4782423,0,0.4782423,5.870231,97.83698,0.1344533,0,0.3825939,0,4.478392
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.273533,63.04676,57.4038,0.4933532,0.4933532,0,0,0,0.4933532,55.44364,0,5.551115E-17,0.273533,0.5193191,0.4933532,0,0,0.1368014,4.430568,0,0.2457862,-0.2457862,5.611149,93.51897,0.1344533,0.5426885,0.2188264,0,4.704101
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.06231415,56.89358,55.66133,0.7009362,0.7009362,0,0,0,0.7009362,8.890132,0,1.110223E-16,0.06231415,0.7378276,0.7009362,0,0,0.4098971,4.184782,0,0.6755134,-0.6755134,4.899096,81.65144,0.1344533,0.7710298,0.04985132,0,4.247096
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,54.10555,54.10555,0.3226518,0.3226518,0,0,0,0.3226518,0,0,5.551115E-17,0,0.3396335,0.3226518,0,0,1.160468,3.509268,0,0.3396335,-0.3396335,4.54109,75.68469,0.1344533,0.354917,0,0,3.509268
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,52.35419,52.35419,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.537838,3.169635,0,0,0,4.54109,75.68469,0.1344533,0,0,0,3.169635
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,50.68284,50.68284,0.2402344,0.2402344,0,0,0,0.2402344,0,0,2.775558E-17,0,0.2528783,0.2402344,0,0,1.537838,3.169635,0,0.2528783,-0.2528783,4.274533,71.24208,0.1344533,0.2642578,0,0,3.169635
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,49.05594,49.05594,0.1373641,0.1373641,0,0,0,0.1373641,0,0,0,0,0.1445938,0.1373641,0,0,1.818814,2.916756,0,0.1445938,-0.1445938,4.122118,68.70184,0.1344533,0.1511005,0,0,2.916756
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,48.0069,48.0069,0.1041972,0.1041972,0,0,0,0.1041972,0,0,1.387779E-17,0,0.1096813,0.1041972,0,0,1.979474,2.772162,0,0.1096813,-0.1096813,4.006504,66.77493,0.1344533,0.1146169,0,0,2.772162
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,47.08232,47.08232,0.06395764,0.06395764,0,0,0,0.06395764,0,0,1.387779E-17,0,0.06732383,0.06395764,0,0,2.101342,2.662481,0,0.06732383,-0.06732383,3.935539,65.59218,0.1344533,0.0703534,0,0,2.662481
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,46.05995,46.05995,0.1538507,0.1538507,0,0,0,0.1538507,0,0,2.775558E-17,0,0.1619481,0.1538507,0,0,2.176146,2.595157,0,0.1619481,-0.1619481,3.76483,62.74704,0.1344533,0.1692358,0,0,2.595157
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,45.35763,45.35763,0.004385249,0.004385249,0,0,0,0.004385249,0,0,8.673617E-19,0,0.004616051,0.004385249,0,0,2.356089,2.433209,0,0.004616051,-0.004616051,3.759964,62.66595,0.1344533,0.004823774,0,0,2.433209
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,44.62864,44.62864,0.01235834,0.01235834,0,0,0,0.01235834,0,0,1.734723E-18,0,0.01300878,0.01235834,0,0,2.361217,2.428593,0,0.01300878,-0.01300878,3.746252,62.43741,0.1344533,0.01359418,0,0,2.428593
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,44.03299,44.03299,0.2785502,0.2785502,0,0,0,0.2785502,0,0,5.551115E-17,0,0.2932107,0.2785502,0,0,2.375672,2.415584,0,0.2932107,-0.2932107,3.437181,57.28623,0.1344533,0.3064052,0,0,2.415584
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,43.50847,43.50847,0.04535448,0.04535448,0,0,0,0.04535448,0,0,6.938894E-18,0,0.04774156,0.04535448,0,0,2.701461,2.122374,0,0.04774156,-0.04774156,3.386857,56.4475,0.1344533,0.04988993,0,0,2.122374
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03236035,43.86486,43.27733,0.1644365,0.1644365,0,0,0,0.1644365,19.67954,0,0,0.03236035,0.1730911,0.1644365,0,0,2.754508,2.074632,0,0.1407308,-0.1407308,3.238513,53.97512,0.1344533,0.1808802,0.02588828,0,2.106992
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.1424277,45.4901,42.87727,0.732725,0.732725,0,0,0,0.732725,19.43808,0,1.110223E-16,0.1424277,0.7712894,0.732725,0,0,2.910875,1.933901,0,0.6288617,-0.6288617,2.575635,42.92716,0.1344533,0.8059974,0.1139421,0,2.076329
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.27002,48.81842,43.7574,0.5818095,0.5818095,0,0,0,0.5818095,46.41037,0,0,0.27002,0.6124311,0.5818095,0,0,3.60961,1.30504,0,0.3424111,-0.3424111,2.214702,36.91162,0.1344533,0.6399905,0.216016,0,1.57506
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4262059,54.31656,46.03328,0.6586404,0.6586404,0,0,0,0.6586404,64.70995,0,0,0.4262059,0.6933057,0.6586404,0,0,3.990067,0.9626285,0,0.2670998,-0.2670998,1.933154,32.21917,0.1344533,0.7245045,0.3409647,0,1.388834
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.7059361,62.62525,48.10469,1.572596,1.572596,0.425,0,0.172125,1.572596,44.88987,0,0,0.7059361,1.207995,1.147596,0,0,4.286845,0.6955287,0,0.5020593,-0.5020593,1.403937,23.3989,0.1344533,1.729855,0.5647489,1.7,1.401465
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,0.8923321,69.50383,50.22944,0.02533407,0.02533407,1.477966,0,0.4595846,0.02533407,3522.261,0,0,0.8923321,0,0,1.452632,1.38,4.844688,0.1934694,2.272332,0,2.272332,3.55966,59.32756,0.1344709,0.02786748,0.7138657,1.7,1.085801
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,0.890431,71.99339,52.40753,0.6306826,0.6306826,1.7,0,0.5202,0.6306826,141.1853,0,0,0.890431,0,0,1.069317,1.015852,2.572356,2.238568,1.906283,0,1.906283,5.368119,89.46847,0.1346356,0.6937508,0.7123448,1.7,3.128999
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.7397704,70.735,54.61229,0.04750146,0.04750146,0,0,0,0.04750146,1557.363,0.02369508,0,0.7397704,0.05000154,0.04750146,0,0,0.6660737,3.954223,0.6660737,0,0.6660737,6.000012,100,0.1345224,0.05225161,0.5918162,0,4.693993
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.6311,69.71394,56.06139,0.6607872,0.6607872,0,0,0,0.6607872,95.50729,1.110223E-16,0,0.6311,0.6955655,0.6607872,0,0,0,4.553689,0,0.06446551,-0.06446551,5.932059,98.86746,0.1345224,0.7268659,0.50488,0,5.184789
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.745347,73.30932,56.75482,0.6460092,0.6460092,0,0,0,0.6460092,115.3771,0,0,0.745347,0.6800097,0.6460092,0,0,0.07162834,4.489223,0.06533725,0,0.06533725,5.994044,99.90053,0.1345113,0.7106102,0.5962775,0,5.234571
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.4240309,66.51974,57.55494,1.015466,1.015466,0,0,0,1.015466,41.75726,0,2.220446E-16,0.4240309,1.068912,1.015466,0,0,0.006291091,4.548027,0,0.644881,-0.644881,5.31428,88.57114,0.1345113,1.117013,0.3392247,0,4.972058
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1644719,60.44266,57.11043,0.7002127,0.7002127,0,0,0,0.7002127,23.48886,0,0,0.1644719,0.737066,0.7002127,0,0,0.7228256,3.903146,0,0.572594,-0.572594,4.710712,78.51172,0.1345113,0.7702339,0.1315776,0,4.067618
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.05603752,56.50877,55.40352,0.1604515,0.1604515,0,0,0,0.1604515,34.9249,0,0,0.05603752,0.1688963,0.1604515,0,0,1.359041,3.330552,0,0.1128588,-0.1128588,4.591749,76.52899,0.1345113,0.1764966,0.04483001,0,3.38659
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,53.85663,53.85663,0.08436812,0.08436812,0,0,0,0.08436812,0,0,1.387779E-17,0,0.08880856,0.08436812,0,0,1.48444,3.217693,0,0.08880856,-0.08880856,4.498137,74.96879,0.1345113,0.09280494,0,0,3.217693
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,52.10527,52.10527,0.5929371,0.5929371,0,0,0,0.5929371,0,0,1.110223E-16,0,0.6241443,0.5929371,0,0,1.583116,3.128885,0,0.6241443,-0.6241443,3.84023,64.00372,0.1345113,0.6522307,0,0,3.128885
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,50.47837,50.47837,0.629716,0.629716,0,0,0,0.629716,0,0,1.110223E-16,0,0.6628589,0.629716,0,0,2.27661,2.50474,0,0.6628589,-0.6628589,3.141516,52.35849,0.1345113,0.6926876,0,0,2.50474
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,48.87814,48.87814,0.3532622,0.3532622,0,0,0,0.3532622,0,0,0,0,0.3718549,0.3532622,0,0,3.013119,1.841881,0,0.3718549,-0.3718549,2.749546,45.82568,0.1345113,0.3885884,0,0,1.841881
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,47.8291,47.8291,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.426292,1.470026,0,0,0,2.749546,45.82568,0.1345113,0,0,0,1.470026
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,46.90452,46.90452,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.426292,1.470026,0,0,0,2.749546,45.82568,0.1345113,0,0,0,1.470026
