Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,45.88215,45.88215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.426292,1.470026,0,0,0,2.749546,45.82568,0.1345113,0,0,0,1.470026
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,45.2065,45.2065,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.426292,1.470026,0,0,0,2.749546,45.82568,0.1345113,0,0,0,1.470026
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,44.4775,44.4775,0.09351158,0.09351158,0,0,0,0.09351158,0,0,0,0,0.09843325,0.09351158,0,0,3.426292,1.470026,0,0.09843325,-0.09843325,2.645789,44.09639,0.1345113,0.1028627,0,0,1.470026
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,43.88186,43.88186,0.001017471,0.001017471,0,0,0,0.001017471,0,0,0,0,0.001071022,0.001017471,0,0,3.535662,1.371593,0,0.001071022,-0.001071022,2.64466,44.07757,0.1345113,0.001119219,0,0,1.371593
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,43.38401,43.38401,0.1265404,0.1265404,0,0,0,0.1265404,0,0,0,0,0.1332004,0.1265404,0,0,3.536852,1.370522,0,0.1332004,-0.1332004,2.504254,41.73748,0.1345113,0.1391944,0,0,1.370522
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02458265,43.59843,43.15287,0,0,0,0,0,0,0,0,0,0.02458265,0,0,0,0,3.684852,1.237322,0.02458265,0,0.02458265,2.527575,42.12617,0.1345071,0,0.01966612,0,1.261904
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.233314,47.0768,42.75281,0,0,0,0,0,0,0,0,0,0.233314,0,0,0,0,3.66027,1.259446,0.233314,0,0.233314,2.748916,45.81518,0.1344676,0,0.1866512,0,1.49276
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.246946,48.21676,43.60627,0.3030995,0.3030995,0,0,0,0.3030995,81.47359,5.551115E-17,0,0.246946,0.319052,0.3030995,0,0,3.426956,1.469429,0,0.07210604,-0.07210604,2.67291,44.54841,0.1344676,0.3334094,0.1975568,0,1.716375
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.6919346,59.8431,45.88215,0.5999525,0.5999525,0,0,0,0.5999525,115.3316,0,0,0.6919346,0.6315289,0.5999525,0,0,3.507074,1.397323,0.06040567,0,0.06040567,2.730216,45.50351,0.1344573,0.6599477,0.5535476,0,2.089257
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,0.9249153,67.64861,47.93578,0.3023507,0.3023507,0,0,0,0.3023507,305.9081,0,0,0.9249153,0.3182639,0.3023507,0,0,3.446668,1.451688,0.6066514,0,0.6066514,3.305736,55.09549,0.1343545,0.3325858,0.7399322,0,2.376603
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.7765166,66.47193,50.06053,1.535366,1.535366,0.425,0,0.172125,1.535366,50.57534,0,0,0.7765166,1.168807,1.110366,0,0,2.840016,1.997674,0,0.3922899,-0.3922899,2.892226,48.20367,0.1343545,1.688903,0.6212133,1.7,2.774191
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,0.8436716,70.56782,52.20306,0,0,1.452632,0,0.4526684,0,0,0,0,0.8436716,0,0,1.452632,1.38,3.275894,1.605384,2.223672,0,2.223672,5.001786,83.36293,0.1343708,0,0.6749373,1.7,2.449056
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.074487,79.3923,54.40782,0.2699513,0.2699513,0,0,0,0.2699513,398.0298,0,0,1.074487,0.2841593,0.2699513,0,0,1.052223,3.606689,0.7903273,0,0.7903273,5.751556,95.85908,0.1342375,0.2969465,0.8595893,0,4.681175
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.7424102,72.15272,55.80358,0.09396695,0.09396695,0,0,0,0.09396695,790.0759,0.3816024,0,0.7424102,0.09891258,0.09396695,0,0,0.2618953,4.317983,0.2618953,0,0.2618953,6.000012,100,0.1341933,0.1033636,0.5939282,0,5.060393
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.5503011,68.28857,56.5059,0.004745426,0.004745426,0,0,0,0.004745426,11596.45,0.5453059,0,0.5503011,0.004995185,0.004745426,0,0,0,4.553689,0,0,0,6.000012,100,0.1341933,0.005219969,0.4402409,0,5.10399
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.3331571,64.23661,57.30602,0.08453637,0.08453637,0,0,0,0.08453637,394.0992,0.2441715,0,0.3331571,0.08898566,0.08453637,0,0,0,4.553689,0,0,0,6.000012,100,0.1341933,0.09299001,0.2665257,0,4.886846
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.2793843,62.60751,56.8615,0,0,0,0,0,0,0,0.2793843,0,0.2793843,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1341933,0,0.2235074,0,4.833073
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.06478103,56.38679,55.11014,0.05240665,0.05240665,0,0,0,0.05240665,123.6122,0.009616134,0,0.06478103,0.0551649,0.05240665,0,0,0,4.553689,0,0,0,6.000012,100,0.1341933,0.05764732,0.05182483,0,4.61847
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,53.55436,53.55436,1.423021,1.423021,0.425,0,0.172125,1.423021,0,0,2.220446E-16,0,1.050549,0.9980214,0,0,0,4.553689,0,1.050549,-1.050549,4.892636,81.54378,0.1341933,1.565323,0,1.7,4.553689
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,51.85634,51.85634,1.045758,1.045758,0,0,0,1.045758,0,0,2.220446E-16,0,1.100798,1.045758,0,0,1.167276,3.50314,0,1.100798,-1.100798,3.732294,62.20477,0.1341933,1.150334,0,0,3.50314
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,50.22944,50.22944,0.8152558,0.8152558,0,0,0,0.8152558,0,0,0,0,0.858164,0.8152558,0,0,2.390385,2.402342,0,0.858164,-0.858164,2.827709,47.1284,0.1341933,0.8967813,0,0,2.402342
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,48.62921,48.62921,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.343901,1.544178,0,0,0,2.827709,47.1284,0.1341933,0,0,0,1.544178
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,47.63351,47.63351,0.04767155,0.04767155,0,0,0,0.04767155,0,0,0,0,0.05018058,0.04767155,0,0,3.343901,1.544178,0,0.05018058,-0.05018058,2.774814,46.24681,0.1341933,0.0524387,0,0,1.544178
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,46.7356,46.7356,0.06449158,0.06449158,0,0,0,0.06449158,0,0,1.387779E-17,0,0.06788587,0.06449158,0,0,3.399657,1.493998,0,0.06788587,-0.06788587,2.703256,45.05418,0.1341933,0.07094073,0,0,1.493998
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,45.70435,45.70435,0.08092892,0.08092892,0,0,0,0.08092892,0,0,1.387779E-17,0,0.08518834,0.08092892,0,0,3.475085,1.426112,0,0.08518834,-0.08518834,2.61346,43.55758,0.1341933,0.08902182,0,0,1.426112
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,45.05536,45.05536,0.07111394,0.07111394,0,0,0,0.07111394,0,0,0,0,0.07485678,0.07111394,0,0,3.569739,1.340924,0,0.07485678,-0.07485678,2.534554,42.24248,0.1341933,0.07822534,0,0,1.340924
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,44.33526,44.33526,0.107697,0.107697,0,0,0,0.107697,0,0,1.387779E-17,0,0.1133653,0.107697,0,0,3.652913,1.266067,0,0.1133653,-0.1133653,2.415056,40.25086,0.1341933,0.1184667,0,0,1.266067
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,43.73073,43.73073,0.09561187,0.09561187,0,0,0,0.09561187,0,0,1.387779E-17,0,0.1006441,0.09561187,0,0,3.778875,1.152702,0,0.1006441,-0.1006441,2.308968,38.48273,0.1341933,0.1051731,0,0,1.152702
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,43.25955,43.25955,0.1311079,0.1311079,0,0,0,0.1311079,0,0,2.775558E-17,0,0.1380083,0.1311079,0,0,3.890702,1.052058,0,0.1380083,-0.1380083,2.163495,36.05818,0.1341933,0.1442186,0,0,1.052058
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02260916,43.43778,43.02841,0,0,0,0,0,0,0,0,0,0.02260916,0,0,0,0,4.044044,0.9140493,0.02260916,0,0.02260916,2.184944,36.41566,0.1341895,0,0.01808733,0,0.9366584
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1436656,45.26001,42.62835,0.147246,0.147246,0,0,0,0.147246,97.56843,0,0,0.1436656,0.1549958,0.147246,0,0,4.021435,0.9343975,0,0.01133018,-0.01133018,2.173001,36.21661,0.1341895,0.1619706,0.1149325,0,1.078063
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1663267,46.52675,43.45514,0,0,0,0,0,0,0,0,0,0.1663267,0,0,0,0,4.034024,0.9230673,0.1663267,0,0.1663267,2.330792,38.84646,0.1341615,0,0.1330614,0,1.089394
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2186847,49.83031,45.70435,0.525109,0.525109,0,0,0,0.525109,41.64559,0,0,0.2186847,0.5527464,0.525109,0,0,3.867697,1.072761,0,0.3340616,-0.3340616,1.97866,32.97761,0.1341615,0.5776199,0.1749478,0,1.291446
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.3924106,55.44219,47.75797,0,0,0,0,0,0,0,0,0,0.3924106,0,0,0,0,4.238877,0.7386998,0.3924106,0,0.3924106,2.350934,39.18215,0.1340955,0,0.3139285,0,1.13111
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.5018734,59.96395,49.82938,0,0,0,0,0,0,0,0,0,0.5018734,0,0,0,0,3.846466,1.091869,0.5018734,0,0.5018734,2.827053,47.11745,0.1340111,0,0.4014987,0,1.593743
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.538165,63.05722,51.95413,0.2818516,0.2818516,0,0,0,0.2818516,190.9391,0,0,0.538165,0.2966859,0.2818516,0,0,3.344593,1.543555,0.2414791,0,0.2414791,3.05614,50.93556,0.1339706,0.3100368,0.430532,0,2.08172
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.262184,59.43406,54.15889,0.6088378,0.6088378,0,0,0,0.6088378,43.06303,0,0,0.262184,0.6408819,0.6088378,0,0,3.103114,1.760887,0,0.3786979,-0.3786979,2.656957,44.28253,0.1339706,0.6697215,0.2097472,0,2.023071
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.5445589,67.1168,55.55465,0,0,0,0,0,0,0,0,0,0.5445589,0,0,0,0,3.523889,1.382189,0.5445589,0,0.5445589,3.173571,52.89275,0.1338792,0,0.4356471,0,1.926748
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2135045,60.58692,56.25697,0.08320251,0.08320251,0,0,0,0.08320251,256.6082,0,0,0.2135045,0.08758159,0.08320251,0,0,2.97933,1.872292,0.1259229,0,0.1259229,3.293032,54.88376,0.1338581,0.09152277,0.1708036,0,2.085796
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.06561558,58.4215,57.11043,0.4177419,0.4177419,0,0,0,0.4177419,15.70721,0,0,0.06561558,0.4397283,0.4177419,0,0,2.853407,1.985622,0,0.3741127,-0.3741127,2.898683,48.31128,0.1338581,0.4595161,0.05249246,0,2.051238
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.02766207,57.2052,56.65703,0.6088179,0.6088179,0,0,0,0.6088179,4.543571,0,1.110223E-16,0.02766207,0.6408609,0.6088179,0,0,3.269088,1.61151,0,0.6131989,-0.6131989,2.252314,37.5385,0.1338581,0.6696997,0.02212966,0,1.639172
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.02543958,55.4037,54.90567,0,0,0,0,0,0,0,0,0,0.02543958,0,0,0,0,3.95042,0.9983107,0.02543958,0,0.02543958,2.276448,37.94073,0.1338539,0,0.02035167,0,1.02375
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,53.30544,53.30544,0.2924956,0.2924956,0,0,0,0.2924956,0,0,0,0,0.3078901,0.2924956,0,0,3.924981,1.021206,0,0.3078901,-0.3078901,1.951904,32.53167,0.1338539,0.3217452,0,0,1.021206
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,51.60742,51.60742,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.267081,0.7133163,0,0,0,1.951904,32.53167,0.1338539,0,0,0,0.7133163
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,50.03386,50.03386,0.4908852,0.4908852,0,0,0,0.4908852,0,0,0,0,0.5167212,0.4908852,0,0,4.267081,0.7133163,0,0.5167212,-0.5167212,1.407232,23.45382,0.1338539,0.5399737,0,0,0.7133163
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,48.47808,48.47808,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.841216,0.196595,0,0,0,1.407232,23.45382,0.1338539,0,0,0,0.196595
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,47.45571,47.45571,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.841216,0.196595,0,0,0,1.407232,23.45382,0.1338539,0,0,0,0.196595
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,46.5578,46.5578,0.008733352,0.008733352,0,0,0,0.008733352,0,0,0,0,0.009193002,0.008733352,0,0,4.841216,0.196595,0,0.009193002,-0.009193002,1.397541,23.29231,0.1338539,0.009606687,0,0,0.196595
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,45.57988,45.57988,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.85143,0.187402,0,0,0,1.397541,23.29231,0.1338539,0,0,0,0.187402
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,44.9309,44.9309,0.1357462,0.1357462,0,0,0,0.1357462,0,0,2.775558E-17,0,0.1428908,0.1357462,0,0,4.85143,0.187402,0,0.1428908,-0.1428908,1.246921,20.78198,0.1338539,0.1493208,0,0,0.187402
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,44.20191,44.20191,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.010198,0.04451123,0,0,0,1.246921,20.78198,0.1338539,0,0,0,0.04451123
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,43.63294,43.63294,0.2476908,0.2476908,1.7,0,0.5202,0.2476908,0,-2.220446E-16,0,0,0,0,1.452309,1.379694,5.010198,0.04451123,1.379694,0,1.379694,2.555814,42.59681,0.1341064,0.2724599,0,1.7,0.04451123
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,43.15287,43.15287,0.1180755,0.1180755,1.570707,0,0.484903,0.1180755,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.630504,1.286236,1.38,0,1.38,3.864997,64.41648,0.1343091,0.1298831,0,1.7,1.286236
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02234709,43.33498,42.93061,0.1439052,0.1439052,1.596537,0,0.4919545,0.1439052,15.52903,2.220446E-16,0,0.02234709,0,0,1.452632,1.38,2.250504,2.528236,1.402347,0,1.402347,5.19538,86.58949,0.1345171,0.1582957,0.01787767,1.7,2.550583
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.09141085,44.22062,42.55723,0.4842861,0.4842861,0,0,0,0.4842861,18.87538,0,5.551115E-17,0.09141085,0.5097749,0.4842861,0,0,0.8481566,3.790348,0,0.418364,-0.418364,4.754385,79.2396,0.1345171,0.5327147,0.07312869,0,3.881759
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1653331,46.40828,43.35734,1.129928,1.129928,0,0,0,1.129928,14.63218,0,2.220446E-16,0.1653331,1.189398,1.129928,0,0,1.313006,3.371984,0,1.024065,-1.024065,3.674927,61.24866,0.1345171,1.242921,0.1322665,0,3.537317
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2136596,49.60511,45.57988,0,0,0,0,0,0,0,0,0,0.2136596,0,0,0,0,2.450855,2.347919,0.2136596,0,0.2136596,3.877622,64.62691,0.1344813,0,0.1709276,0,2.561579
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,0.8293191,64.94543,47.60684,0.3455399,0.3455399,0,0,0,0.3455399,240.0068,0,0,0.8293191,0.3637262,0.3455399,0,0,2.237195,2.540213,0.4655929,0,0.4655929,4.319322,71.98856,0.1344034,0.3800938,0.6634552,0,3.369532
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.090165,73.99744,49.66047,0,0,0,0,0,0,0,0,0,1.090165,0,0,0,0,1.771603,2.959247,1.090165,0,1.090165,5.353544,89.22555,0.1342213,0,0.8721319,0,4.049412
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.078129,76.28724,51.803,0.512881,0.512881,0,0,0,0.512881,210.2104,0,0,1.078129,0.5398747,0.512881,0,0,0.6814376,3.940395,0.5382544,0,0.5382544,5.864176,97.73608,0.1341316,0.5641691,0.8625033,0,5.018524
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.7304844,69.76252,53.95442,0.5796205,0.5796205,0,0,0,0.5796205,126.0281,0,0,0.7304844,0.6101268,0.5796205,0,0,0.1431832,4.424824,0.1203576,0,0.1203576,5.978358,99.6391,0.1341116,0.6375825,0.5843875,0,5.155309
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.7418246,71.63309,55.35907,1.139263,1.139263,0,0,0,1.139263,65.11443,0,0,0.7418246,1.199224,1.139263,0,0,0.02282557,4.533146,0,0.4573996,-0.4573996,5.496216,91.60342,0.1341116,1.253189,0.5934597,0,5.274971
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.6741744,70.75683,56.06139,0,0,0,0,0,0,0,0.1431271,0,0.6741744,0,0,0,0,0.5310473,4.075747,0.5310473,0,0.5310473,6.000012,100,0.1340232,0,0.5393395,0,4.749921
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.3650523,64.46799,56.8615,0.1424959,0.1424959,0,0,0,0.1424959,256.1844,0.2150566,0,0.3650523,0.1499957,0.1424959,0,0,0,4.553689,0,0,0,6.000012,100,0.1340232,0.1567455,0.2920418,0,4.918741
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1071209,58.55039,56.40811,0.4864914,0.4864914,0,0,0,0.4864914,22.01907,0,5.551115E-17,0.1071209,0.5120963,0.4864914,0,0,0,4.553689,0,0.4049754,-0.4049754,5.573131,92.88532,0.1340232,0.5351406,0.0856967,0,4.66081
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.06618021,55.95719,54.65674,0,0,0,0,0,0,0,0,0,0.06618021,0,0,0,0,0.4499727,4.148714,0.06618021,0,0.06618021,5.635914,93.93172,0.1340122,0,0.05294417,0,4.214894
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,53.05651,53.05651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3837924,4.208276,0,0,0,5.635914,93.93172,0.1340122,0,0,0,4.208276
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,51.40294,51.40294,0.6573397,0.6573397,0,0,0,0.6573397,0,0,1.110223E-16,0,0.6919366,0.6573397,0,0,0.3837924,4.208276,0,0.6919366,-0.6919366,4.906549,81.77566,0.1340122,0.7230737,0,0,4.208276
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,49.80272,49.80272,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.152611,3.516339,0,0,0,4.906549,81.77566,0.1340122,0,0,0,3.516339
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,48.22915,48.22915,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.152611,3.516339,0,0,0,4.906549,81.77566,0.1340122,0,0,0,3.516339
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,47.23346,47.23346,0.2778341,0.2778341,0,0,0,0.2778341,0,0,5.551115E-17,0,0.292457,0.2778341,0,0,1.152611,3.516339,0,0.292457,-0.292457,4.598273,76.63773,0.1340122,0.3056175,0,0,3.516339
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,46.35333,46.35333,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.477563,3.223882,0,0,0,4.598273,76.63773,0.1340122,0,0,0,3.223882
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,45.40208,45.40208,0.08490991,0.08490991,0,0,0,0.08490991,0,0,0,0,0.08937885,0.08490991,0,0,1.477563,3.223882,0,0.08937885,-0.08937885,4.504059,75.0675,0.1340122,0.0934009,0,0,3.223882
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,44.7531,44.7531,0.08072878,0.08072878,0,0,0,0.08072878,0,0,1.387779E-17,0,0.08497766,0.08072878,0,0,1.576873,3.134503,0,0.08497766,-0.08497766,4.414485,73.5746,0.1340122,0.08880166,0,0,3.134503
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,44.05967,44.05967,0.1150549,0.1150549,0,0,0,0.1150549,0,0,1.387779E-17,0,0.1211105,0.1150549,0,0,1.671292,3.049526,0,0.1211105,-0.1211105,4.286823,71.44691,0.1340122,0.1265604,0,0,3.049526
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,43.4818,43.4818,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.80586,2.928415,0,0,0,4.286823,71.44691,0.1340122,0,0,0,2.928415
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,43.01062,43.01062,0.01925831,0.01925831,0,0,0,0.01925831,0,0,0,0,0.02027191,0.01925831,0,0,1.80586,2.928415,0,0.02027191,-0.02027191,4.265455,71.09077,0.1340122,0.02118415,0,0,2.928415
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.002937522,42.85915,42.80615,0.0614612,0.0614612,0,0,0,0.0614612,4.779474,0,0,0.002937522,0.064696,0.0614612,0,0,1.828384,2.908143,0,0.06175848,-0.06175848,4.200356,70.00578,0.1340122,0.06760732,0.002350018,0,2.911081
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01400568,42.65844,42.40609,0.4049496,0.4049496,0,0,0,0.4049496,3.458624,0,5.551115E-17,0.01400568,0.4262627,0.4049496,0,0,1.897004,2.846385,0,0.412257,-0.412257,3.765798,62.76318,0.1340122,0.4454446,0.01120455,0,2.860391
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.103136,45.12043,43.23288,1.319447,1.319447,0.425,0,0.172125,1.319447,7.816604,0,0,0.103136,0.9415236,0.8944474,0,0,2.355068,2.434128,0,0.8383876,-0.8383876,2.88206,48.03424,0.1340122,1.451392,0.08250878,1.7,2.537264
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.2295192,49.72961,45.40208,1.00472,1.00472,1.7,0,0.5202,1.00472,22.8441,0,0,0.2295192,0,0,0.69528,0.660516,3.28661,1.59574,0.8900352,0,0.8900352,3.726422,62.10691,0.1342077,1.105192,0.1836154,1.7,1.825259
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.07413863,48.81863,47.42904,0,0,1.452632,0,0.4526684,0,0,0,0,0.07413863,0,0,1.452632,1.38,2.396574,2.396772,1.454139,0,1.454139,5.105939,85.09881,0.1343519,0,0.05931091,1.7,2.470911
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.4979748,59.50698,49.48267,0.2234914,0.2234914,0,0,0,0.2234914,222.816,0,0,0.4979748,0.2352542,0.2234914,0,0,0.9424359,3.705497,0.2627206,0,0.2627206,5.355177,89.25278,0.1343083,0.2458406,0.3983798,0,4.203472
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.7317365,67.14711,51.60742,0.2458823,0.2458823,0,0,0,0.2458823,297.5963,0,0,0.7317365,0.2588235,0.2458823,0,0,0.6797152,3.941945,0.472913,0,0.472913,5.803822,96.73018,0.1342298,0.2704705,0.5853892,0,4.673682
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.5020218,64.19957,53.75883,0.05551459,0.05551459,0,0,0,0.05551459,904.3063,0.2367833,0,0.5020218,0.0584364,0.05551459,0,0,0.2068022,4.367567,0.2068022,0,0.2068022,6.000012,100,0.1341955,0.06106604,0.4016175,0,4.869589
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.4547923,64.595,55.11014,0.5837545,0.5837545,0,0,0,0.5837545,77.90813,0,0,0.4547923,0.6144785,0.5837545,0,0,0,4.553689,0,0.1596862,-0.1596862,5.831688,97.1946,0.1341955,0.64213,0.3638338,0,5.008481
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.3265391,62.46844,55.75912,1.422401,1.422401,0.425,0,0.172125,1.422401,22.9569,0,0,0.3265391,1.049895,0.9974006,0,0,0.1774291,4.394003,0,0.7233562,-0.7233562,5.069203,84.48656,0.1341955,1.564641,0.2612313,1.7,4.720542
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.134543,59.26308,56.55924,0.2190921,0.2190921,0,0,0,0.2190921,61.40936,0,0,0.134543,0.2306232,0.2190921,0,0,0.9811583,3.670646,0,0.09608021,-0.09608021,4.967926,82.7986,0.1341955,0.2410013,0.1076344,0,3.80519
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.05886204,57.27282,56.10584,0,0,0,0,0,0,0,0,0,0.05886204,0,0,0,0,1.087914,3.574566,0.05886204,0,0.05886204,5.023767,83.72929,0.1341857,0,0.04708963,0,3.633428
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.06688599,55.66622,54.35448,1.172989,1.172989,0,0,0,1.172989,5.702181,0,0,0.06688599,1.234726,1.172989,0,0,1.029052,3.627542,0,1.16784,-1.16784,3.792756,63.21248,0.1341857,1.290288,0.05350879,0,3.694428
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,52.80759,52.80759,0.2371265,0.2371265,0,0,0,0.2371265,0,0,2.775558E-17,0,0.2496069,0.2371265,0,0,2.326652,2.459702,0,0.2496069,-0.2496069,3.529648,58.82734,0.1341857,0.2608392,0,0,2.459702
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,51.13624,51.13624,0.5974681,0.5974681,0,0,0,0.5974681,0,0,0,0,0.6289139,0.5974681,0,0,2.603993,2.210095,0,0.6289139,-0.6289139,2.866714,47.77847,0.1341857,0.657215,0,0,2.210095
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,49.58046,49.58046,1.582632,1.582632,0.425,0,0.172125,1.582632,0,0,2.220446E-16,0,1.21856,1.157632,0,0,3.302786,1.581182,0,1.21856,-1.21856,1.582239,26.37059,0.1341857,1.740896,0,1.7,1.581182
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,48.06024,48.06024,0.243138,0.243138,1.69577,0,0.5190451,0.243138,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.656742,0.3626212,1.38,0,1.38,2.891422,48.19027,0.1344328,0.2674518,0,1.7,0.3626212
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,47.05565,47.05565,0.1255281,0.1255281,1.57816,0,0.4869376,0.1255281,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.276742,1.604621,1.38,0,1.38,4.200604,70.00994,0.1346351,0.1380809,0,1.7,1.604621
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,46.18441,46.18441,0.00701632,0.00701632,1.459648,0,0.4545839,0.00701632,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.896742,2.846621,1.38,0,1.38,5.509788,91.82961,0.1347925,0.007717952,0,1.7,2.846621
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,45.23317,45.23317,0.2032367,0.2032367,0,0,0,0.2032367,0,0,2.775558E-17,0,0.2139334,0.2032367,0,0,0.5167419,4.088621,0,0.2139334,-0.2139334,5.284282,88.07119,0.1347925,0.2235604,0,0,4.088621
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,44.61086,44.61086,0.2414623,0.2414623,0,0,0,0.2414623,0,0,5.551115E-17,0,0.2541708,0.2414623,0,0,0.7544457,3.874688,0,0.2541708,-0.2541708,5.016363,83.60587,0.1347925,0.2656085,0,0,3.874688
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,43.90853,43.90853,0.002218643,0.002218643,0,0,0,0.002218643,0,0,0,0,0.002335413,0.002218643,0,0,1.036858,3.620517,0,0.002335413,-0.002335413,5.013901,83.56484,0.1347925,0.002440507,0,0,3.620517
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,43.35734,43.35734,0.03711111,0.03711111,0,0,0,0.03711111,0,0,6.938894E-18,0,0.03906433,0.03711111,0,0,1.039453,3.618182,0,0.03906433,-0.03906433,4.972723,82.87856,0.1347925,0.04082223,0,0,3.618182
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,42.87727,42.87727,0.06900927,0.06900927,0,0,0,0.06900927,0,0,1.387779E-17,0,0.07264133,0.06900927,0,0,1.082857,3.579117,0,0.07264133,-0.07264133,4.896152,81.60238,0.1347925,0.07591019,0,0,3.579117
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01617687,42.97374,42.68169,0.1397443,0.1397443,0,0,0,0.1397443,11.57605,0,2.775558E-17,0.01617687,0.1470992,0.1397443,0,0,1.16357,3.506476,0,0.1309224,-0.1309224,4.758148,79.30231,0.1347925,0.1537187,0.0129415,0,3.522653
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.1966326,45.89829,42.28163,1.179111,1.179111,0,0,0,1.179111,16.67635,0,0,0.1966326,1.241169,1.179111,0,0,1.309039,3.375554,0,1.044537,-1.044537,3.65711,60.95171,0.1347925,1.297022,0.1573061,0,3.572186
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.6079353,54.94687,43.08175,0.3216997,0.3216997,0,0,0,0.3216997,188.976,0,0,0.6079353,0.3386312,0.3216997,0,0,2.469636,2.331017,0.269304,0,0.269304,3.912594,65.20977,0.1347479,0.3538696,0.4863482,0,2.938952
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.6201165,57.59908,45.27762,0.4425797,0.4425797,0,0,0,0.4425797,140.1141,0,0,0.6201165,0.4658734,0.4425797,0,0,2.200332,2.57339,0.154243,0,0.154243,4.058922,67.64857,0.1347223,0.4868377,0.4960932,0,3.193507
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.442876,55.9819,47.2779,0.4223474,0.4223474,0,0,0,0.4223474,104.8606,0,0,0.442876,0.4445762,0.4223474,0,0,2.046089,2.712209,0,0.00170014,-0.00170014,4.05713,67.6187,0.1347223,0.4645821,0.3543008,0,3.155085
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.6039746,61.67275,49.33154,1.557655,1.557655,0.425,0,0.172125,1.557655,38.77462,0,0,0.6039746,1.192268,1.132655,0,0,2.047978,2.710509,0,0.5882936,-0.5882936,3.437014,57.28345,0.1347223,1.71342,0.4831797,1.7,3.314484
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.6131577,64.15062,51.40294,0.7722768,0.7722768,1.7,0,0.5202,0.7722768,79.39611,0,0,0.6131577,0,0,0.9277233,0.8813371,2.701637,2.122216,1.494495,0,1.494495,4.854816,80.91344,0.1349497,0.8495044,0.4905262,1.7,2.735373
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,0.8067315,71.19571,53.55436,0.7954791,0.7954791,0,0,0,0.7954791,101.4145,0,0,0.8067315,0.8373464,0.7954791,0,0,1.207142,3.467261,0,0.03061491,-0.03061491,4.822545,80.3756,0.1349497,0.875027,0.6453852,0,4.273993
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.7288573,70.79782,54.90567,0.5824404,0.5824404,0,0,0,0.5824404,125.1385,0,0,0.7288573,0.6130952,0.5824404,0,0,1.241159,3.436646,0.1157622,0,0.1157622,4.932367,82.20595,0.1349306,0.6406844,0.5830858,0,4.165503
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.6238908,68.97971,55.55465,0.4288735,0.4288735,0,0,0,0.4288735,145.472,0,0,0.6238908,0.4514458,0.4288735,0,0,1.125397,3.540832,0.1724451,0,0.1724451,5.095963,84.93254,0.1349021,0.4717608,0.4991127,0,4.164723
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.444303,65.69311,56.35477,0.7145514,0.7145514,0,0,0,0.7145514,62.17929,0,0,0.444303,0.7521594,0.7145514,0,0,0.9529517,3.696033,0,0.3078564,-0.3078564,4.771453,79.52406,0.1349021,0.7860066,0.3554424,0,4.140336
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.2800548,61.57551,55.85691,0,0,0,0,0,0,0,0,0,0.2800548,0,0,0,0,1.295014,3.388176,0.2800548,0,0.2800548,5.037137,83.95211,0.1348557,0,0.2240438,0,3.668231
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.06194571,55.31757,54.10555,1.623222,1.623222,0.425,0,0.172125,1.623222,3.816219,0,0,0.06194571,1.261286,1.198222,0,0,1.01496,3.640225,0,1.199341,-1.199341,3.772921,62.88189,0.1348557,1.785544,0.04955656,1.7,3.702171
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,52.50533,52.50533,0.5521766,0.5521766,1.7,0,0.5202,0.5521766,0,0,0,0,0,0,1.147823,1.090432,2.34756,2.440885,1.090432,0,1.090432,4.807395,80.1231,0.1351019,0.6073943,0,1.7,2.440885
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,50.86064,50.86064,0.5297855,0.5297855,0,0,0,0.5297855,0,0,1.110223E-16,0,0.5576689,0.5297855,0,0,1.257128,3.422274,0,0.5576689,-0.5576689,4.219561,70.32587,0.1351019,0.582764,0,0,3.422274
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,49.30486,49.30486,0.6560394,0.6560394,0,0,0,0.6560394,0,0,1.110223E-16,0,0.6905678,0.6560394,0,0,1.87676,2.864605,0,0.6905678,-0.6905678,3.491639,58.19386,0.1351019,0.7216433,0,0,2.864605
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,47.80243,47.80243,0.1609428,0.1609428,0,0,0,0.1609428,0,0,0,0,0.1694135,0.1609428,0,0,2.644058,2.174037,0,0.1694135,-0.1694135,3.313061,55.21758,0.1351019,0.1770371,0,0,2.174037
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,46.8334,46.8334,0.07282286,0.07282286,0,0,0,0.07282286,0,0,1.387779E-17,0,0.07665565,0.07282286,0,0,2.832295,2.004624,0,0.07665565,-0.07665565,3.232259,53.87088,0.1351019,0.08010515,0,0,2.004624
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,45.97994,45.97994,0.1570375,0.1570375,0,0,0,0.1570375,0,0,0,0,0.1653026,0.1570375,0,0,2.917468,1.927968,0,0.1653026,-0.1653026,3.058015,50.96681,0.1351019,0.1727412,0,0,1.927968
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,45.05536,45.05536,0.1545165,0.1545165,0,0,0,0.1545165,0,0,2.775558E-17,0,0.162649,0.1545165,0,0,3.101137,1.762665,0,0.162649,-0.162649,2.886568,48.10936,0.1351019,0.1699682,0,0,1.762665
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,44.43305,44.43305,0.1165976,0.1165976,0,0,0,0.1165976,0,0,1.387779E-17,0,0.1227344,0.1165976,0,0,3.281858,1.600016,0,0.1227344,-0.1227344,2.757194,45.95315,0.1351019,0.1282574,0,0,1.600016
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,43.7574,43.7574,0.1597833,0.1597833,0,0,0,0.1597833,0,0,2.775558E-17,0,0.1681929,0.1597833,0,0,3.41823,1.477282,0,0.1681929,-0.1681929,2.579903,42.9983,0.1351019,0.1757616,0,0,1.477282
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,43.20621,43.20621,0.2063498,0.2063498,0,0,0,0.2063498,0,0,0,0,0.2172103,0.2063498,0,0,3.605111,1.309089,0,0.2172103,-0.2172103,2.350944,39.18232,0.1351019,0.2269847,0,0,1.309089
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,42.75281,42.75281,0.04054985,0.04054985,0,0,0,0.04054985,0,0,6.938894E-18,0,0.04268405,0.04054985,0,0,3.846456,1.091879,0,0.04268405,-0.04268405,2.305951,38.43243,0.1351019,0.04460483,0,0,1.091879
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03006027,43.10036,42.55723,0.1342119,0.1342119,0,0,0,0.1342119,22.39763,0,2.775558E-17,0.03006027,0.1412756,0.1342119,0,0,3.893883,1.049195,0,0.1112154,-0.1112154,2.18872,36.47858,0.1351019,0.147633,0.02404822,0,1.079255
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3113869,47.96115,42.15717,0.3722598,0.3722598,0,0,0,0.3722598,83.64774,0,0,0.3113869,0.3918524,0.3722598,0,0,4.017455,0.9379793,0,0.0804655,-0.0804655,2.103901,35.06495,0.1351019,0.4094858,0.2491095,0,1.249366
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.6830654,56.42169,42.95728,0.3179759,0.3179759,0,0,0,0.3179759,214.8167,0,0,0.6830654,0.3347114,0.3179759,0,0,4.106861,0.8575138,0.348354,0,0.348354,2.434379,40.5729,0.1350443,0.3497735,0.5464523,0,1.540579
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,0.9425797,64.82517,45.13538,1.174241,1.174241,1.7,0,0.5202,1.174241,80.27139,0,0,0.9425797,0,0,0.5257587,0.4994708,3.758507,1.171032,1.44205,0,1.44205,3.802428,63.37368,0.1352789,1.291665,0.7540638,1.7,2.113612
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.7920887,63.53196,47.13566,0.8162803,0.8162803,1.7,0,0.5202,0.8162803,97.03637,0,0,0.7920887,0,0,0.8837197,0.8395337,2.316457,2.468878,1.631623,0,1.631623,5.350321,89.17184,0.1354812,0.8979083,0.633671,1.7,3.260967
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.140524,74.75997,49.15373,0.4052573,0.4052573,0,0,0,0.4052573,281.4321,0.02910328,0,1.140524,0.4265866,0.4052573,0,0,0.6848342,3.937338,0.6848342,0,0.6848342,6.000012,100,0.1353682,0.445783,0.9124193,0,5.077862
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,0.9489863,72.16014,51.2607,0.6868957,0.6868957,0,0,0,0.6868957,138.1558,0.2259382,0,0.9489863,0.7230481,0.6868957,0,0,0,4.553689,0,0,0,6.000012,100,0.1353682,0.7555853,0.759189,0,5.502675
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.156587,80.47809,53.35878,0.5297548,0.5297548,0,0,0,0.5297548,218.3249,0.5989499,0,1.156587,0.5576366,0.5297548,0,0,0,4.553689,0,0,0,6.000012,100,0.1353682,0.5827302,0.9252692,0,5.710276
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,0.9723544,76.82936,54.65674,0.07980829,0.07980829,0,0,0,0.07980829,1218.363,0.8883457,0,0.9723544,0.08400873,0.07980829,0,0,0,4.553689,0,0,0,6.000012,100,0.1353682,0.08778912,0.7778835,0,5.526043
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,0.8888869,75.35076,55.30573,0.5715453,0.5715453,0,0,0,0.5715453,155.5234,0.2872603,0,0.8888869,0.6016266,0.5715453,0,0,0,4.553689,0,0,0,6.000012,100,0.1353682,0.6286998,0.7111096,0,5.442576
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.6253293,69.62481,56.10584,1.490868,1.490868,0.425,0,0.172125,1.490868,41.94397,0,0,0.6253293,1.121966,1.065868,0,0,0,4.553689,0,0.4966371,-0.4966371,5.476511,91.27499,0.1353682,1.639955,0.5002635,1.7,5.179018
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.3546785,62.9184,55.60799,0.7119164,0.7119164,0,0,0,0.7119164,49.82024,0,1.110223E-16,0.3546785,0.7493857,0.7119164,0,0,0.551819,4.057052,0,0.3947072,-0.3947072,5.060452,84.34071,0.1353682,0.7831081,0.2837428,0,4.41173
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.06073729,55.0428,53.85663,0.6918323,0.6918323,0,0,0,0.6918323,8.779192,0,1.110223E-16,0.06073729,0.7282445,0.6918323,0,0,0.9903826,3.662345,0,0.6675073,-0.6675073,4.356838,72.61382,0.1353682,0.7610155,0.04858983,0,3.723082
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,52.2564,52.2564,0.4129446,0.4129446,0,0,0,0.4129446,0,0,5.551115E-17,0,0.4346786,0.4129446,0,0,1.732057,2.994837,0,0.4346786,-0.4346786,3.898647,64.97732,0.1353682,0.4542391,0,0,2.994837
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,50.61172,50.61172,1.104845,1.104845,0,0,0,1.104845,0,0,0,0,1.162995,1.104845,0,0,2.215034,2.560159,0,1.162995,-1.162995,2.672743,44.54562,0.1353682,1.215329,0,0,2.560159
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,49.08261,49.08261,0.3459944,0.3459944,0,0,0,0.3459944,0,0,5.551115E-17,0,0.3642046,0.3459944,0,0,3.50725,1.397164,0,0.3642046,-0.3642046,2.288837,38.14721,0.1353682,0.3805939,0,0,1.397164
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,47.60684,47.60684,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.911922,1.03296,0,0,0,2.288837,38.14721,0.1353682,0,0,0,1.03296
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,46.62893,46.62893,0.1039897,0.1039897,0,0,0,0.1039897,0,0,1.387779E-17,0,0.1094628,0.1039897,0,0,3.911922,1.03296,0,0.1094628,-0.1094628,2.173454,36.22415,0.1353682,0.1143887,0,0,1.03296
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,45.80214,45.80214,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.033547,0.9234968,0,0,0,2.173454,36.22415,0.1353682,0,0,0,0.9234968
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,44.87756,44.87756,0.1245644,0.1245644,0,0,0,0.1245644,0,0,0,0,0.1311205,0.1245644,0,0,4.033547,0.9234968,0,0.1311205,-0.1311205,2.03524,33.9206,0.1353682,0.1370209,0,0,0.9234968
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,44.28192,44.28192,0.1659672,0.1659672,0,0,0,0.1659672,0,0,2.775558E-17,0,0.1747023,0.1659672,0,0,4.179236,0.7923763,0,0.1747023,-0.1747023,1.851088,30.8514,0.1353682,0.1825639,0,0,0.7923763
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,43.60627,43.60627,0.1403478,0.1403478,0,0,0,0.1403478,0,0,2.775558E-17,0,0.1477345,0.1403478,0,0,4.37335,0.617674,0,0.1477345,-0.1477345,1.695362,28.25598,0.1353682,0.1543826,0,0,0.617674
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,43.02841,43.02841,0.1284785,0.1284785,0,0,0,0.1284785,0,0,0,0,0.1352405,0.1284785,0,0,4.537499,0.4699395,0,0.1352405,-0.1352405,1.552806,25.88005,0.1353682,0.1413263,0,0,0.4699395
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,42.61057,42.61057,0.06748451,0.06748451,0,0,0,0.06748451,0,0,0,0,0.07103633,0.06748451,0,0,4.687767,0.334699,0,0.07103633,-0.07103633,1.477927,24.63207,0.1353682,0.07423297,0,0,0.334699
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.02821662,42.88856,42.37943,0.1049079,0.1049079,0,0,0,0.1049079,26.89655,0,0,0.02821662,0.1104294,0.1049079,0,0,4.766696,0.2636627,0,0.08221278,-0.08221278,1.391267,23.18774,0.1353682,0.1153987,0.02257329,0,0.2918793
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1389819,44.54023,42.00603,0,0,0,0,0,0,0,0,0,0.1389819,0,0,0,0,4.858043,0.1814499,0.1389819,0,0.1389819,1.523117,25.38523,0.1353453,0,0.1111855,0,0.3204318
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4305978,50.96425,42.77948,0.8062797,0.8062797,1.7,0,0.5202,0.8062797,53.40552,0,0,0.4305978,0,0,0.8937203,0.8490342,4.719061,0.3065336,1.279632,0,1.279632,2.737083,45.61795,0.1356049,0.8869077,0.3444783,1.7,0.7371314
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.4425391,53.51227,44.95757,0.5489166,0.5489166,1.7,0,0.5202,0.5489166,80.62046,0,0,0.4425391,0,0,1.151083,1.093529,3.43943,1.458202,1.536068,0,1.536068,4.194325,69.90528,0.1358215,0.6038082,0.3540313,1.7,1.900742
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.6472243,60.03385,46.95786,0.5522705,0.5522705,1.7,0,0.5202,0.5522705,117.1934,0,0,0.6472243,0,0,1.14773,1.090343,1.903361,2.840664,1.737567,0,1.737567,5.842726,97.37858,0.1360041,0.6074975,0.5177795,1.7,3.487888
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.4478118,57.90094,48.98482,0.7208014,0.7208014,0,0,0,0.7208014,62.12693,1.110223E-16,0,0.4478118,0.7587383,0.7208014,0,0,0.1657937,4.404475,0,0.3109265,-0.3109265,5.514981,91.91617,0.1360041,0.7928815,0.3582494,0,4.852286
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.4819929,60.8203,51.02956,0.4758584,0.4758584,0,0,0,0.4758584,101.2891,0,5.551115E-17,0.4819929,0.5009036,0.4758584,0,0,0.5112677,4.093548,0,0.01891071,-0.01891071,5.495047,91.58394,0.1360041,0.5234443,0.3855943,0,4.575541
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2452308,57.99565,53.10986,0,0,0,0,0,0,0,0,0,0.2452308,0,0,0,0,0.5322796,4.074637,0.2452308,0,0.2452308,5.727694,95.46137,0.1359637,0,0.1961846,0,4.319868
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.07753323,55.98498,54.46116,0,0,0,0,0,0,0,0,0,0.07753323,0,0,0,0,0.2870488,4.295345,0.07753323,0,0.07753323,5.801248,96.68728,0.1359509,0,0.06202659,0,4.372878
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.2568675,60.30955,55.11014,0.7204371,0.7204371,0,0,0,0.7204371,35.6544,1.110223E-16,0,0.2568675,0.7583548,0.7204371,0,0,0.2095155,4.365125,0,0.5014873,-0.5014873,5.272634,87.87706,0.1359509,0.7924808,0.205494,0,4.621993
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1176544,58.20431,55.85691,1.151307,1.151307,0,0,0,1.151307,10.2192,0,2.220446E-16,0.1176544,1.211903,1.151307,0,0,0.7667236,3.863638,0,1.094248,-1.094248,4.119195,68.65311,0.1359509,1.266438,0.09412351,0,3.981292
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.04213724,56.18836,55.35907,0.5359271,0.5359271,0,0,0,0.5359271,7.862495,0,0,0.04213724,0.5641338,0.5359271,0,0,1.982555,2.769389,0,0.5219966,-0.5219966,3.568963,59.48259,0.1359509,0.5895199,0.03370979,0,2.811527
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.05891928,54.75617,53.6077,0,0,0,0,0,0,0,0,0,0.05891928,0,0,0,0,2.562551,2.247393,0.05891928,0,0.05891928,3.624858,60.41418,0.1359412,0,0.04713542,0,2.306312
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,52.00747,52.00747,1.152289,1.152289,0,0,0,1.152289,0,0,2.220446E-16,0,1.212936,1.152289,0,0,2.503632,2.30042,0,1.212936,-1.212936,2.346311,39.10511,0.1359412,1.267518,0,0,2.30042
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,50.40725,50.40725,0.9385688,0.9385688,0,0,0,0.9385688,0,0,1.110223E-16,0,0.9879672,0.9385688,0,0,3.851339,1.087484,0,0.9879672,-0.9879672,1.304903,21.74833,0.1359412,1.032426,0,0,1.087484
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,48.90481,48.90481,0.5484616,0.5484616,0.4539204,0,0.1800203,0.5484616,0,0,0,0,0.09951701,0.09454116,0,0,4.94908,0.09951701,0,0.09951701,-0.09951701,1.200002,20,0.1359412,0.6033077,0,1.7,0.09951701
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,47.45571,47.45571,0.1011586,0.1011586,1.55379,0,0.4802847,0.1011586,0,2.220446E-16,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1361283,0.1112745,0,1.7,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,46.47779,46.47779,0.04151701,0.04151701,1.494149,0,0.4640025,0.04151701,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1362929,0.04566871,0,1.7,1.242
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,45.63322,45.63322,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.299654,2.484,1.38,0,1.38,5.127551,85.45901,0.1364418,0,0,1.7,2.484
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,44.73532,44.73532,0.07959063,0.07959063,0,0,0,0.07959063,0,0,1.387779E-17,0,0.08377962,0.07959063,0,0,0.9196544,3.726,0,0.08377962,-0.08377962,5.03924,83.98716,0.1364418,0.0875497,0,0,3.726
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,44.15746,44.15746,0.1059682,0.1059682,0,0,0,0.1059682,0,0,1.387779E-17,0,0.1115455,0.1059682,0,0,1.012743,3.64222,0,0.1115455,-0.1115455,4.92166,82.02751,0.1364418,0.1165651,0,0,3.64222
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,43.4818,43.4818,0.05969323,0.05969323,0,0,0,0.05969323,0,0,0,0,0.06283498,0.05969323,0,0,1.136682,3.530675,0,0.06283498,-0.06283498,4.855427,80.92361,0.1364418,0.06566256,0,0,3.530675
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,42.93061,42.93061,0.02530617,0.02530617,0,0,0,0.02530617,0,0,3.469447E-18,0,0.02663807,0.02530617,0,0,1.206499,3.46784,0,0.02663807,-0.02663807,4.827348,80.45564,0.1364418,0.02783678,0,0,3.46784
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,42.50389,42.50389,0.1358341,0.1358341,0,0,0,0.1358341,0,0,0,0,0.1429833,0.1358341,0,0,1.236097,3.441202,0,0.1429833,-0.1429833,4.67663,77.94368,0.1364418,0.1494175,0,0,3.441202
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.01981714,42.61192,42.25496,0.1057612,0.1057612,0,0,0,0.1057612,18.73762,0,0,0.01981714,0.1113276,0.1057612,0,0,1.394967,3.298218,0,0.09151046,-0.09151046,4.58017,76.33601,0.1364418,0.1163373,0.01585371,0,3.318036
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2551824,46.59623,41.88157,0.871856,0.871856,0,0,0,0.871856,29.26887,0,1.110223E-16,0.2551824,0.9177431,0.871856,0,0,1.496645,3.206708,0,0.6625608,-0.6625608,3.881769,64.69602,0.1364418,0.9590416,0.2041459,0,3.46189
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4185176,50.59068,42.65502,0.9395765,0.9395765,0,0,0,0.9395765,44.54322,0,0,0.4185176,0.9890279,0.9395765,0,0,2.232824,2.544147,0,0.5705103,-0.5705103,3.280399,54.6732,0.1364418,1.033534,0.3348141,0,2.962665
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.528004,55.12377,44.80644,0.6763949,0.6763949,0,0,0,0.6763949,78.06149,0,0,0.528004,0.7119946,0.6763949,0,0,2.866724,1.973637,0,0.1839907,-0.1839907,3.086455,51.44082,0.1364418,0.7440344,0.4224032,0,2.501641
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.5957995,58.7372,46.80672,0.3572555,0.3572555,0,0,0,0.3572555,166.7713,0,0,0.5957995,0.3760584,0.3572555,0,0,3.071158,1.789646,0.2197411,0,0.2197411,3.29492,54.91523,0.1364057,0.392981,0.4766396,0,2.385446
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.505707,58.94807,48.80701,0.1774172,0.1774172,0,0,0,0.1774172,285.0383,0,0,0.505707,0.186755,0.1774172,0,0,2.851417,1.987413,0.3189521,0,0.3189521,3.597505,59.95829,0.1363533,0.195159,0.4045656,0,2.49312
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.7494476,66.69893,50.83397,0.1656805,0.1656805,0,0,0,0.1656805,452.3451,0,0,0.7494476,0.1744005,0.1656805,0,0,2.532465,2.27447,0.5750471,0,0.5750471,4.143042,69.05056,0.136259,0.1822485,0.5995581,0,3.023918
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.7047191,67.9586,52.90538,0.2478037,0.2478037,0,0,0,0.2478037,284.386,0,0,0.7047191,0.260846,0.2478037,0,0,1.957418,2.792013,0.443873,0,0.443873,4.564137,76.0688,0.1361863,0.2725841,0.5637752,0,3.496732
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,0.900954,74.37257,54.20335,0.597298,0.597298,0,0,0,0.597298,150.8383,0,0,0.900954,0.6287348,0.597298,0,0,1.513545,3.191498,0.2722193,0,0.2722193,4.822387,80.37296,0.1361418,0.6570278,0.7207632,0,4.092453
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.5036289,65.42648,54.86122,0.04002695,0.04002695,0,0,0,0.04002695,1258.224,0,0,0.5036289,0.04213363,0.04002695,0,0,1.241326,3.436496,0.4614953,0,0.4614953,5.2602,87.66982,0.1360663,0.04402965,0.4029031,0,3.940125
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.5523531,67.41393,55.66133,0.4503114,0.4503114,0,0,0,0.4503114,122.6603,0,0,0.5523531,0.474012,0.4503114,0,0,0.7798305,3.851841,0.07834111,0,0.07834111,5.334521,88.9085,0.1360535,0.4953425,0.4418825,0,4.404194
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3068289,61.41284,55.15459,1.241904,1.241904,0,0,0,1.241904,24.70632,0,0,0.3068289,1.307268,1.241904,0,0,0.7014894,3.922348,0,1.000439,-1.000439,4.279965,71.33262,0.1360535,1.366095,0.2454631,0,4.229177
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04123566,54.20404,53.40323,0.8493614,0.8493614,0,0,0,0.8493614,4.854901,0,0,0.04123566,0.8940647,0.8493614,0,0,1.813088,2.92191,0,0.852829,-0.852829,3.381005,56.34997,0.1360535,0.9342976,0.03298853,0,2.963145
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,51.803,51.803,0.9383606,0.9383606,0,0,0,0.9383606,0,0,1.110223E-16,0,0.9877481,0.9383606,0,0,2.760676,2.069081,0,0.9877481,-0.9877481,2.339827,38.99704,0.1360535,1.032197,0,0,2.069081
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,50.22944,50.22944,0.739352,0.739352,0,0,0,0.739352,0,0,0,0,0.7782652,0.739352,0,0,3.858174,1.081333,0,0.7782652,-0.7782652,1.519463,25.32434,0.1360535,0.8132871,0,0,1.081333
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,48.73589,48.73589,0.2210302,0.2210302,0,0,0,0.2210302,0,0,2.775558E-17,0,0.2326633,0.2210302,0,0,4.722913,0.3030674,0,0.2326633,-0.2326633,1.274215,21.23687,0.1360535,0.2431332,0,0,0.3030674
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,47.2779,47.2779,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.981428,0.07040405,0,0,0,1.274215,21.23687,0.1360535,0,0,0,0.07040405
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,46.33555,46.33555,0.007821736,0.007821736,0,0,0,0.007821736,0,0,1.734723E-18,0,0.008233406,0.007821736,0,0,4.981428,0.07040405,0,0.008233406,-0.008233406,1.265536,21.09222,0.1360535,0.008603909,0,0,0.07040405
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,45.50876,45.50876,0.2343845,0.2343845,1.687016,0,0.5166554,0.2343845,0,0,0,0,0,0,1.452632,1.38,4.990576,0.06217064,1.38,0,1.38,2.574719,42.9119,0.1362874,0.2578229,0,1.7,0.06217064
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,44.62864,44.62864,0.01272556,0.01272556,1.465357,0,0.4561425,0.01272556,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.610576,1.304171,1.38,0,1.38,3.883902,64.73157,0.13644,0.01399811,0,1.7,1.304171
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,44.03299,44.03299,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.230576,2.546171,1.38,0,1.38,5.193085,86.55124,0.1365875,0,0,1.7,2.546171
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,43.35734,43.35734,0.1622113,0.1622113,0,0,0,0.1622113,0,0,0,0,0.1707487,0.1622113,0,0,0.8505759,3.788171,0,0.1707487,-0.1707487,5.0131,83.5515,0.1365875,0.1784324,0,0,3.788171
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,42.80615,42.80615,0.008128867,0.008128867,0,0,0,0.008128867,0,0,1.734723E-18,0,0.008556702,0.008128867,0,0,1.040297,3.617422,0,0.008556702,-0.008556702,5.00408,83.40117,0.1365875,0.008941754,0,0,3.617422
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,42.37943,42.37943,0.1170605,0.1170605,0,0,0,0.1170605,0,0,1.387779E-17,0,0.1232215,0.1170605,0,0,1.049804,3.608865,0,0.1232215,-0.1232215,4.874194,81.2364,0.1365875,0.1287665,0,0,3.608865
