Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.01865728,42.49298,42.15717,0,0,0,0,0,0,0,0,0,0.01865728,0,0,0,0,1.186717,3.485644,0.01865728,0,0.01865728,4.891893,81.53139,0.1365844,0,0.01492583,0,3.504301
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.2706505,46.76292,41.75711,0.08130445,0.08130445,0,0,0,0.08130445,332.8853,0,0,0.2706505,0.08558363,0.08130445,0,0,1.16806,3.502435,0.1850669,0,0.1850669,5.067463,84.45755,0.1365542,0.08943489,0.2165204,0,3.773086
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.64954,55.23195,42.53056,0.1485194,0.1485194,0,0,0,0.1485194,437.3434,0,0,0.64954,0.1563362,0.1485194,0,0,0.9829928,3.668995,0.4932037,0,0.4932037,5.535357,92.25577,0.1364738,0.1633714,0.519632,0,4.318535
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,0.9707724,64.98338,44.68198,0.3117906,0.3117906,0,0,0,0.3117906,311.354,0.1527828,0,0.9707724,0.3282006,0.3117906,0,0,0.489789,4.112879,0.489789,0,0.489789,6.000012,100,0.1363941,0.3429697,0.776618,0,5.083651
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.125702,71.28887,46.65559,0.1909975,0.1909975,0,0,0,0.1909975,589.3806,0.9246522,0,1.125702,0.20105,0.1909975,0,0,0,4.553689,0,0,0,6.000012,100,0.1363941,0.2100972,0.9005618,0,5.679391
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.295594,78.59933,48.65588,0.9573861,0.9573861,0,0,0,0.9573861,135.3262,0.2878197,0,1.295594,1.007775,0.9573861,0,0,0,4.553689,0,0,0,6.000012,100,0.1363941,1.053125,1.036476,0,5.849283
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.268489,80.37585,50.65617,0.2502452,0.2502452,0,0,0,0.2502452,506.8983,1.005073,0,1.268489,0.263416,0.2502452,0,0,0,4.553689,0,0,0,6.000012,100,0.1363941,0.2752697,1.014791,0,5.822177
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.255867,82.6613,52.7098,0.006019562,0.006019562,0,0,0,0.006019562,20863.09,1.24953,0,1.255867,0.006336381,0.006019562,0,0,0,4.553689,0,0,0,6.000012,100,0.1363941,0.006621518,1.004693,0,5.809556
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.212393,83.06818,54.0611,0.5798384,0.5798384,0,0,0,0.5798384,209.0915,0.6020367,0,1.212393,0.6103562,0.5798384,0,0,0,4.553689,0,0,0,6.000012,100,0.1363941,0.6378223,0.9699143,0,5.766082
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,0.965057,76.69376,54.71008,0.2765756,0.2765756,0,0,0,0.2765756,348.9306,0.6739247,0,0.965057,0.2911322,0.2765756,0,0,0,4.553689,0,0,0,6.000012,100,0.1363941,0.3042332,0.7720456,0,5.518746
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.6329663,69.08784,55.45686,0,0,0,0,0,0,0,0.6329663,0,0.6329663,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1363941,0,0.506373,0,5.186655
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.3428734,61.98003,54.95901,0.5180321,0.5180321,0,0,0,0.5180321,66.18768,0,0,0.3428734,0.545297,0.5180321,0,0,0,4.553689,0,0.2024236,-0.2024236,5.786639,96.44379,0.1363941,0.5698354,0.2742988,0,4.896563
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.06602713,54.49239,53.20765,0,0,0,0,0,0,0,0,0,0.06602713,0,0,0,0,0.2249151,4.351265,0.06602713,0,0.06602713,5.849277,97.48777,0.1363833,0,0.05282171,0,4.417293
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,51.60742,51.60742,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1588879,4.41069,0,0,0,5.849277,97.48777,0.1363833,0,0,0,4.41069
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,50.06053,50.06053,0.7147088,0.7147088,0,0,0,0.7147088,0,0,1.110223E-16,0,0.7523251,0.7147088,0,0,0.1588879,4.41069,0,0.7523251,-0.7523251,5.056257,84.27079,0.1363833,0.7861797,0,0,4.41069
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,48.58476,48.58476,0.9243282,0.9243282,0,0,0,0.9243282,0,0,1.110223E-16,0,0.9729771,0.9243282,0,0,0.9948046,3.658365,0,0.9729771,-0.9729771,4.03065,67.17736,0.1363833,1.016761,0,0,3.658365
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,47.15344,47.15344,0.2458009,0.2458009,0,0,0,0.2458009,0,0,0,0,0.2587377,0.2458009,0,0,2.07589,2.685388,0,0.2587377,-0.2587377,3.757916,62.63181,0.1363833,0.2703809,0,0,2.685388
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,46.2022,46.2022,0.08056945,0.08056945,0,0,0,0.08056945,0,0,1.387779E-17,0,0.08480995,0.08056945,0,0,2.363377,2.42665,0,0.08480995,-0.08480995,3.668519,61.14185,0.1363833,0.0886264,0,0,2.42665
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,45.3843,45.3843,0.1399171,0.1399171,0,0,0,0.1399171,0,0,2.775558E-17,0,0.1472811,0.1399171,0,0,2.45761,2.34184,0,0.1472811,-0.1472811,3.513271,58.55439,0.1363833,0.1539088,0,0,2.34184
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,44.50417,44.50417,0.2440914,0.2440914,0,0,0,0.2440914,0,0,0,0,0.2569383,0.2440914,0,0,2.621256,2.194559,0,0.2569383,-0.2569383,3.242434,54.04045,0.1363833,0.2685005,0,0,2.194559
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,43.90853,43.90853,0.1390042,0.1390042,0,0,0,0.1390042,0,0,0,0,0.1463202,0.1390042,0,0,2.906743,1.937621,0,0.1463202,-0.1463202,3.088199,51.46988,0.1363833,0.1529046,0,0,1.937621
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,43.23288,43.23288,0.2947389,0.2947389,0,0,0,0.2947389,0,0,5.551115E-17,0,0.3102514,0.2947389,0,0,3.069321,1.7913,0,0.3102514,-0.3102514,2.761165,46.01933,0.1363833,0.3242128,0,0,1.7913
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,42.68169,42.68169,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.414044,1.481049,0,0,0,2.761165,46.01933,0.1363833,0,0,0,1.481049
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,42.28163,42.28163,0.03746977,0.03746977,0,0,0,0.03746977,0,0,0,0,0.03944186,0.03746977,0,0,3.414044,1.481049,0,0.03944186,-0.03944186,2.71959,45.3264,0.1363833,0.04121675,0,0,1.481049
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01240775,42.2557,42.03271,0.2463923,0.2463923,0,0,0,0.2463923,5.035772,0,2.775558E-17,0.01240775,0.2593603,0.2463923,0,0,3.457869,1.441607,0,0.2469525,-0.2469525,2.459279,40.9879,0.1363833,0.2710315,0.009926202,0,1.454015
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2216163,45.73114,41.65932,1.811568,1.811568,0.4661113,0,0.1833484,1.811568,12.23339,0,0,0.2216163,1.416271,1.345457,0,0,3.73226,1.194654,0,1.194654,-1.194654,1.200002,20,0.1363833,1.992725,0.177293,1.7,1.416271
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4283244,50.52416,42.40609,0.3588662,0.3588662,1.7,0,0.5202,0.3588662,119.3549,0,0,0.4283244,0,0,1.341134,1.274077,5.059654,0,1.702402,0,1.702402,2.815042,46.91728,0.1365674,0.3947529,0.3426595,1.7,0.4283244
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.5444525,55.20183,44.55751,0.3358685,0.3358685,1.7,0,0.5202,0.3358685,162.1029,0,0,0.5444525,0,0,1.364132,1.295925,3.357253,1.532161,1.840378,0,1.840378,4.560977,76.01614,0.1367283,0.3694553,0.435562,1.7,2.076614
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,0.8749635,64.80601,46.53113,0.3708101,0.3708101,1.046507,0,0.3417963,0.3708101,235.96,0,0,0.8749635,0,0,0.6756967,0.6419119,1.516875,3.188501,1.516875,0,1.516875,6.000012,100,0.1367059,0.4078911,0.6999708,1.7,4.063465
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.6684421,62.21482,48.50475,0.7551579,0.7551579,0,0,0,0.7551579,88.51688,0,0,0.6684421,0.794903,0.7551579,0,0,0,4.553689,0,0.1264609,-0.1264609,5.866711,97.77831,0.1367059,0.8306737,0.5347537,0,5.222131
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.118856,75.82619,50.50504,0,0,0,0,0,0,0,0.9783437,0,1.118856,0,0,0,0,0.1405121,4.427228,0.1405121,0,0.1405121,6.000012,100,0.1366831,0,0.8950846,0,5.546084
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,0.9035404,72.50832,52.55866,0.4422897,0.4422897,0,0,0,0.4422897,204.287,0.4379724,0,0.9035404,0.465568,0.4422897,0,0,0,4.553689,0,0,0,6.000012,100,0.1366831,0.4865186,0.7228323,0,5.457229
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,0.8031161,71.45187,53.85663,0.3312868,0.3312868,0,0,0,0.3312868,242.4232,0.4543932,0,0.8031161,0.3487229,0.3312868,0,0,0,4.553689,0,0,0,6.000012,100,0.1366831,0.3644154,0.6424929,0,5.356805
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.6178185,67.67583,54.50561,0.2245808,0.2245808,0,0,0,0.2245808,275.0985,0.3814176,0,0.6178185,0.2364009,0.2245808,0,0,0,4.553689,0,0,0,6.000012,100,0.1366831,0.2470389,0.4942548,0,5.171507
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.4770437,65.25681,55.26127,0.7961234,0.7961234,0,0,0,0.7961234,59.92082,0,1.110223E-16,0.4770437,0.8380246,0.7961234,0,0,0,4.553689,0,0.360981,-0.360981,5.619504,93.65823,0.1366831,0.8757358,0.381635,0,5.030733
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3176886,61.22589,54.75454,0,0,0,0,0,0,0,0,0,0.3176886,0,0,0,0,0.4010899,4.192708,0.3176886,0,0.3176886,5.92089,98.68131,0.1366316,0,0.2541509,0,4.510396
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.06888404,54.35113,53.01206,0.4769602,0.4769602,0,0,0,0.4769602,14.4423,0,1.110223E-16,0.06888404,0.5020634,0.4769602,0,0,0.08340131,4.478628,0,0.4331793,-0.4331793,5.46428,91.07114,0.1366316,0.5246562,0.05510724,0,4.547512
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,51.45628,51.45628,0.8800828,0.8800828,0,0,0,0.8800828,0,0,1.110223E-16,0,0.9264029,0.8800828,0,0,0.5647117,4.045448,0,0.9264029,-0.9264029,4.487765,74.79594,0.1366316,0.9680911,0,0,4.045448
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,49.88272,49.88272,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.594048,3.119045,0,0,0,4.487765,74.79594,0.1366316,0,0,0,3.119045
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,48.40696,48.40696,1.092119,1.092119,0,0,0,1.092119,0,0,0,0,1.149599,1.092119,0,0,1.594048,3.119045,0,1.149599,-1.149599,3.275981,54.59958,0.1366316,1.201331,0,0,3.119045
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,46.98453,46.98453,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.87138,1.969447,0,0,0,3.275981,54.59958,0.1366316,0,0,0,1.969447
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,46.03328,46.03328,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.87138,1.969447,0,0,0,3.275981,54.59958,0.1366316,0,0,0,1.969447
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,45.23317,45.23317,0.2149994,0.2149994,0,0,0,0.2149994,0,0,0,0,0.2263152,0.2149994,0,0,2.87138,1.969447,0,0.2263152,-0.2263152,3.037424,50.62363,0.1366316,0.2364994,0,0,1.969447
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,44.35304,44.35304,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.122842,1.743131,0,0,0,3.037424,50.62363,0.1366316,0,0,0,1.743131
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,43.7574,43.7574,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.122842,1.743131,0,0,0,3.037424,50.62363,0.1366316,0,0,0,1.743131
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,43.10842,43.10842,0.0795956,0.0795956,0,0,0,0.0795956,0,0,1.387779E-17,0,0.08378484,0.0795956,0,0,3.122842,1.743131,0,0.08378484,-0.08378484,2.949107,49.15169,0.1366316,0.08755516,0,0,1.743131
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,42.55723,42.55723,0.1107797,0.1107797,0,0,0,0.1107797,0,0,0,0,0.1166102,0.1107797,0,0,3.215936,1.659347,0,0.1166102,-0.1166102,2.826189,47.10306,0.1366316,0.1218576,0,0,1.659347
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,42.15717,42.15717,0.07593115,0.07593115,0,0,0,0.07593115,0,0,1.387779E-17,0,0.07992753,0.07593115,0,0,3.345503,1.542736,0,0.07992753,-0.07992753,2.741938,45.69888,0.1366316,0.08352426,0,0,1.542736
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01730907,42.21925,41.90825,0.107549,0.107549,0,0,0,0.107549,16.09412,0,1.387779E-17,0.01730907,0.1132095,0.107549,0,0,3.434311,1.462809,0,0.09590044,-0.09590044,2.64085,44.01408,0.1366316,0.1183039,0.01384726,0,1.480118
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2603808,46.33756,41.53485,0.04453925,0.04453925,0,0,0,0.04453925,584.6097,0,0,0.2603808,0.04688342,0.04453925,0,0,3.540867,1.366908,0.2134974,0,0.2134974,2.843392,47.38977,0.1365971,0.04899317,0.2083046,0,1.627289
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.6856221,55.73391,42.28163,0,0,0,0,0,0,0,0,0,0.6856221,0,0,0,0,3.32737,1.559056,0.6856221,0,0.6856221,3.49383,58.23038,0.1364862,0,0.5484977,0,2.244678
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.044625,66.48644,44.40638,0.5265289,0.5265289,0,0,0,0.5265289,198.3984,0,0,1.044625,0.5542409,0.5265289,0,0,2.641748,2.176116,0.4903839,0,0.4903839,3.959049,65.98402,0.1364069,0.5791818,0.8356999,0,3.220741
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.148293,71.55701,46.38,0.01541655,0.01541655,0,0,0,0.01541655,7448.439,0,0,1.148293,0.01622795,0.01541655,0,0,2.151364,2.617461,1.132065,0,1.132065,5.03302,83.88349,0.1362244,0.01695821,0.918634,0,3.765754
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.18097,74.89458,48.35361,0,0,0,0,0,0,0,0.1616703,0,1.18097,0,0,0,0,1.019299,3.63632,1.019299,0,1.019299,6.000012,100,0.1360605,0,0.9447757,0,4.817289
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.216212,78.40276,50.33612,0.1599853,0.1599853,0,0,0,0.1599853,760.2025,1.047807,0,1.216212,0.1684056,0.1599853,0,0,0,4.553689,0,0,0,6.000012,100,0.1360605,0.1759838,0.9729697,0,5.769901
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.150459,79.0313,52.35419,0.8290693,0.8290693,0,0,0,0.8290693,138.7652,0.2777548,0,1.150459,0.8727046,0.8290693,0,0,0,4.553689,0,0,0,6.000012,100,0.1360605,0.9119763,0.9203675,0,5.704148
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.05125,77.81193,53.66105,0.4999173,0.4999173,0,0,0,0.4999173,210.2848,0.5250216,0,1.05125,0.5262288,0.4999173,0,0,0,4.553689,0,0,0,6.000012,100,0.1360605,0.5499091,0.8410003,0,5.604939
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,0.7700852,71.14359,54.31003,0.06679367,0.06679367,0,0,0,0.06679367,1152.932,0.6997761,0,0.7700852,0.07030912,0.06679367,0,0,0,4.553689,0,0,0,6.000012,100,0.1360605,0.07347303,0.6160681,0,5.323774
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.6649024,69.40882,55.0568,1.233008,1.233008,0,0,0,1.233008,53.92523,0,2.220446E-16,0.6649024,1.297903,1.233008,0,0,0,4.553689,0,0.6330007,-0.6330007,5.332771,88.87933,0.1360605,1.356309,0.5319219,0,5.218591
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.4199388,63.17678,54.50561,0.6057925,0.6057925,0,0,0,0.6057925,69.32057,0,0,0.4199388,0.6376763,0.6057925,0,0,0.7033341,3.920688,0,0.2177375,-0.2177375,5.103255,85.05408,0.1360605,0.6663718,0.3359511,0,4.340627
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.06425025,54.0541,52.80759,1.092481,1.092481,0,0,0,1.092481,5.881133,2.220446E-16,0,0.06425025,1.14998,1.092481,0,0,0.9452646,3.702951,0,1.085729,-1.085729,3.958796,65.9798,0.1360605,1.201729,0.0514002,0,3.767201
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,51.2607,51.2607,1.022598,1.022598,0,0,0,1.022598,0,0,2.220446E-16,0,1.076419,1.022598,0,0,2.151631,2.617221,0,1.076419,-1.076419,2.824151,47.06909,0.1360605,1.124858,0,0,2.617221
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,49.67825,49.67825,0.5521619,0.5521619,0,0,0,0.5521619,0,0,0,0,0.581223,0.5521619,0,0,3.347651,1.540802,0,0.581223,-0.581223,2.211488,36.85806,0.1360605,0.6073781,0,0,1.540802
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,48.22915,48.22915,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.993455,0.9595795,0,0,0,2.211488,36.85806,0.1360605,0,0,0,0.9595795
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,46.8334,46.8334,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.993455,0.9595795,0,0,0,2.211488,36.85806,0.1360605,0,0,0,0.9595795
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,45.85548,45.85548,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.993455,0.9595795,0,0,0,2.211488,36.85806,0.1360605,0,0,0,0.9595795
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,45.05536,45.05536,0.03393259,0.03393259,0,0,0,0.03393259,0,0,0,0,0.03571852,0.03393259,0,0,3.993455,0.9595795,0,0.03571852,-0.03571852,2.173837,36.23055,0.1360605,0.03732585,0,0,0.9595795
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,44.20191,44.20191,0.1143854,0.1143854,0,0,0,0.1143854,0,0,1.387779E-17,0,0.1204057,0.1143854,0,0,4.033142,0.923861,0,0.1204057,-0.1204057,2.046919,34.11524,0.1360605,0.125824,0,0,0.923861
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,43.63294,43.63294,0.3490016,0.3490016,0,0,0,0.3490016,0,0,5.551115E-17,0,0.3673702,0.3490016,0,0,4.166926,0.8034552,0,0.3673702,-0.3673702,1.659676,27.66122,0.1360605,0.3839018,0,0,0.8034552
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,42.98396,42.98396,0.1857722,0.1857722,0,0,0,0.1857722,0,0,2.775558E-17,0,0.1955497,0.1857722,0,0,4.575115,0.4360851,0,0.1955497,-0.1955497,1.453549,24.22577,0.1360605,0.2043494,0,0,0.4360851
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,42.43277,42.43277,0.04614991,0.04614991,0,0,0,0.04614991,0,0,0,0,0.04857885,0.04614991,0,0,4.792393,0.2405354,0,0.04857885,-0.04857885,1.402342,23.37233,0.1360605,0.0507649,0,0,0.2405354
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,42.05938,42.05938,0.1090768,0.1090768,0,0,0,0.1090768,0,0,1.387779E-17,0,0.1148177,0.1090768,0,0,4.846369,0.1919566,0,0.1148177,-0.1148177,1.281314,21.35519,0.1360605,0.1199845,0,0,0.1919566
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.0132826,42.02214,41.78378,0.1514774,0.1514774,1.604109,0,0.4940217,0.1514774,8.768705,2.220446E-16,0,0.0132826,0,0,1.452632,1.38,4.973945,0.07713889,1.393283,0,1.393283,2.603098,43.38488,0.1362586,0.1666251,0.01062608,1.7,0.09042149
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3366807,47.66492,41.4015,0.2120087,0.2120087,1.66464,0,0.5105468,0.2120087,158.8051,0,0,0.3366807,0,0,1.452632,1.38,3.580662,1.331093,1.716681,0,1.716681,4.231684,70.52793,0.1364258,0.2332096,0.2693445,1.7,1.667774
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.7288494,56.53506,42.15717,1.100175,1.100175,1.7,0,0.5202,1.100175,66.24851,0,0,0.7288494,0,0,0.5998253,0.5698341,1.863981,2.876106,1.298683,0,1.298683,5.463723,91.06187,0.1366719,1.210192,0.5830795,1.7,3.604955
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,0.9071296,62.95755,44.25525,0.7440419,0.7440419,0,0,0,0.7440419,121.9192,0,0,0.9071296,0.7832019,0.7440419,0,0,0.5652978,4.044921,0.1239276,0,0.1239276,5.581292,93.02134,0.136652,0.818446,0.7257037,0,4.95205
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.068478,69.30077,46.25554,0.2781909,0.2781909,0,0,0,0.2781909,384.0808,0.3342752,0,1.068478,0.2928325,0.2781909,0,0,0.4413702,4.156456,0.4413702,0,0.4413702,6.000012,100,0.1365812,0.30601,0.8547823,0,5.224934
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.2272,76.01508,48.20248,0.7121462,0.7121462,0,0,0,0.7121462,172.3242,0.4775726,0,1.2272,0.7496275,0.7121462,0,0,0,4.553689,0,0,0,6.000012,100,0.1365812,0.7833608,0.9817601,0,5.780889
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.348624,82.2676,50.20277,0.6735548,0.6735548,0,0,0,0.6735548,200.2249,0.6396195,0,1.348624,0.7090051,0.6735548,0,0,0,4.553689,0,0,0,6.000012,100,0.1365812,0.7409103,1.0789,0,5.902313
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.15911,79.09359,52.20306,0.431346,0.431346,0,0,0,0.431346,268.7193,0.7050617,0,1.15911,0.4540484,0.431346,0,0,0,4.553689,0,0,0,6.000012,100,0.1365812,0.4744806,0.9272881,0,5.712799
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.115618,79.52087,53.55436,0,0,0,0,0,0,0,1.115618,0,1.115618,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1365812,0,0.8924941,0,5.669307
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,0.9605293,75.91073,54.15889,0.5797238,0.5797238,0,0,0,0.5797238,165.6874,0.3502938,0,0.9605293,0.6102356,0.5797238,0,0,0,4.553689,0,0,0,6.000012,100,0.1365812,0.6376961,0.7684234,0,5.514218
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.5406691,66.32018,54.90567,0,0,0,0,0,0,0,0.5406691,0,0.5406691,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1365812,0,0.4325353,0,5.094358
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.284179,60.15389,54.40782,0.3240081,0.3240081,0,0,0,0.3240081,87.70739,0,5.551115E-17,0.284179,0.3410611,0.3240081,0,0,0,4.553689,0,0.05688211,-0.05688211,5.940053,99.00069,0.1365812,0.3564089,0.2273432,0,4.837868
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.07086528,54.08493,52.7098,0.8128498,0.8128498,0,0,0,0.8128498,8.718127,0,1.110223E-16,0.07086528,0.8556314,0.8128498,0,0,0.06320234,4.496807,0,0.7847661,-0.7847661,5.112837,85.21378,0.1365812,0.8941348,0.05669223,0,4.567672
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,51.13624,51.13624,0.371117,0.371117,0,0,0,0.371117,0,0,0,0,0.3906495,0.371117,0,0,0.9351647,3.712041,0,0.3906495,-0.3906495,4.701056,78.35078,0.1365812,0.4082288,0,0,3.712041
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,49.58046,49.58046,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.36922,3.321391,0,0,0,4.701056,78.35078,0.1365812,0,0,0,3.321391
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,48.10469,48.10469,0.4339841,0.4339841,0,0,0,0.4339841,0,0,5.551115E-17,0,0.4568254,0.4339841,0,0,1.36922,3.321391,0,0.4568254,-0.4568254,4.21952,70.32519,0.1365812,0.4773825,0,0,3.321391
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,46.70893,46.70893,0.09447147,0.09447147,0,0,0,0.09447147,0,0,1.387779E-17,0,0.09944365,0.09447147,0,0,1.876803,2.864566,0,0.09944365,-0.09944365,4.114697,68.57815,0.1365812,0.1039186,0,0,2.864566
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,45.75769,45.75769,0.1107643,0.1107643,0,0,0,0.1107643,0,0,1.387779E-17,0,0.1165939,0.1107643,0,0,1.987296,2.765122,0,0.1165939,-0.1165939,3.991796,66.52981,0.1365812,0.1218407,0,0,2.765122
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,44.95757,44.95757,0.09274467,0.09274467,0,0,0,0.09274467,0,0,0,0,0.09762597,0.09274467,0,0,2.116845,2.648528,0,0.09762597,-0.09762597,3.88889,64.8147,0.1365812,0.1020191,0,0,2.648528
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,44.13079,44.13079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.225318,2.550902,0,0,0,3.88889,64.8147,0.1365812,0,0,0,2.550902
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,43.53514,43.53514,0.118483,0.118483,0,0,0,0.118483,0,0,0,0,0.1247189,0.118483,0,0,2.225318,2.550902,0,0.1247189,-0.1247189,3.757424,62.62361,0.1365812,0.1303312,0,0,2.550902
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,42.87727,42.87727,0.1097607,0.1097607,0,0,0,0.1097607,0,0,1.387779E-17,0,0.1155376,0.1097607,0,0,2.363895,2.426183,0,0.1155376,-0.1155376,3.635637,60.59383,0.1365812,0.1207368,0,0,2.426183
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,42.33497,42.33497,0.2586083,0.2586083,0,0,0,0.2586083,0,0,5.551115E-17,0,0.2722192,0.2586083,0,0,2.49227,2.310646,0,0.2722192,-0.2722192,3.348693,55.81143,0.1365812,0.2844691,0,0,2.310646
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,41.9527,41.9527,0.1295304,0.1295304,0,0,0,0.1295304,0,0,2.775558E-17,0,0.1363478,0.1295304,0,0,2.794736,2.038427,0,0.1363478,-0.1363478,3.204969,53.41605,0.1365812,0.1424834,0,0,2.038427
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01035979,41.88953,41.70377,0.006817233,0.006817233,0,0,0,0.006817233,151.9647,0,0,0.01035979,0.007176035,0.006817233,0,0,2.946234,1.902079,0.003183756,0,0.003183756,3.20799,53.46639,0.1365807,0.007498956,0.008287832,0,1.912439
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.08750957,42.9096,41.33038,0.5787023,0.5787023,0,0,0,0.5787023,15.12169,0,0,0.08750957,0.6091604,0.5787023,0,0,2.94305,1.904944,0,0.5216508,-0.5216508,2.658122,44.30194,0.1365807,0.6365726,0.07000765,0,1.992454
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.1877044,45.52127,42.07716,0.5194032,0.5194032,0,0,0,0.5194032,36.13847,0,0,0.1877044,0.5467402,0.5194032,0,0,3.522662,1.383293,0,0.3590358,-0.3590358,2.279665,37.99434,0.1365807,0.5713435,0.1501635,0,1.570998
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.1839706,47.60529,44.18413,0,0,0,0,0,0,0,0,0,0.1839706,0,0,0,0,3.92159,1.024258,0.1839706,0,0.1839706,2.454195,40.90316,0.1365512,0,0.1471765,0,1.208228
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.4337346,54.60353,46.15775,0.4276052,0.4276052,0,0,0,0.4276052,101.4334,0,5.551115E-17,0.4337346,0.4501107,0.4276052,0,0,3.73762,1.189831,0,0.0163761,-0.0163761,2.436933,40.61546,0.1365512,0.4703657,0.3469877,0,1.623566
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.5666848,59.54153,48.13136,0,0,0,0,0,0,0,0,0,0.5666848,0,0,0,0,3.755816,1.173455,0.5666848,0,0.5666848,2.974537,49.57552,0.1364605,0,0.4533479,0,1.74014
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.3822605,57.70586,50.10498,0.03011514,0.03011514,0,0,0,0.03011514,1269.33,0,0,0.3822605,0.03170015,0.03011514,0,0,3.189131,1.683471,0.3505604,0,0.3505604,3.307108,55.11835,0.1364044,0.03312666,0.3058084,0,2.065732
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.1782266,55.599,52.10527,0.3124581,0.3124581,0,0,0,0.3124581,57.04016,0,0,0.1782266,0.3289033,0.3124581,0,0,2.83857,1.998976,0,0.1506767,-0.1506767,3.148281,52.47124,0.1364044,0.3437039,0.1425813,0,2.177202
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.3691563,60.90639,53.40323,0.7322637,0.7322637,0,0,0,0.7322637,50.41302,0,0,0.3691563,0.7708039,0.7322637,0,0,3.005989,1.848299,0,0.4016476,-0.4016476,2.724907,45.41502,0.1364044,0.8054901,0.295325,0,2.217455
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.2719555,59.53673,54.0611,0,0,0,0,0,0,0,0,0,0.2719555,0,0,0,0,3.452264,1.446651,0.2719555,0,0.2719555,2.982907,49.71501,0.136361,0,0.2175644,0,1.718607
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2189981,59.1523,54.75454,0,0,0,0,0,0,0,0,0,0.2189981,0,0,0,0,3.180308,1.691411,0.2189981,0,0.2189981,3.190666,53.17767,0.136326,0,0.1751985,0,1.910409
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.0836315,55.89941,54.25669,0.8615118,0.8615118,0,0,0,0.8615118,9.707528,0,1.110223E-16,0.0836315,0.9068545,0.8615118,0,0,2.96131,1.88851,0,0.823223,-0.823223,2.322913,38.71514,0.136326,0.9476629,0.0669052,0,1.972141
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.07000215,53.91551,52.55866,0.3308108,0.3308108,0,0,0,0.3308108,21.16078,0,0,0.07000215,0.3482219,0.3308108,0,0,3.876003,1.065287,0,0.2782198,-0.2782198,2.029644,33.82733,0.136326,0.3638919,0.05600172,0,1.135289
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,50.9851,50.9851,0.7861659,0.7861659,0.425,0,0.172125,0.7861659,0,0,0,0,0.3801747,0.3611659,0,0,4.185135,0.7870669,0,0.3801747,-0.3801747,1.628905,27.14836,0.136326,0.8647825,0,1.7,0.7870669
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,49.456,49.456,0.2268647,0.2268647,1.679496,0,0.5146025,0.2268647,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.607552,0.4068923,1.38,0,1.38,2.938087,48.96803,0.136551,0.2495512,0,1.7,0.4068923
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,48.0069,48.0069,1.331085,1.331085,1.7,0,0.5202,1.331085,0,0,0,0,0,0,0.3689151,0.3504694,3.227552,1.648892,0.3504694,0,0.3504694,3.270572,54.50942,0.1366259,1.464193,0,1.7,1.648892
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,46.61114,46.61114,0.1102948,0.1102948,1.562926,0,0.4827789,0.1102948,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.877082,1.964315,1.38,0,1.38,4.579755,76.32909,0.1368087,0.1213243,0,1.7,1.964315
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,45.65989,45.65989,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.497082,3.206315,1.38,0,1.38,5.888938,98.14877,0.1369519,0,0,1.7,3.206315
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,44.83311,44.83311,0.2056371,0.2056371,0,0,0,0.2056371,0,0,2.775558E-17,0,0.2164601,0.2056371,0,0,0.1170824,4.448315,0,0.2164601,-0.2164601,5.660769,94.34596,0.1369519,0.2262008,0,0,4.448315
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,44.00632,44.00632,0.2210235,0.2210235,0,0,0,0.2210235,0,0,2.775558E-17,0,0.2326563,0.2210235,0,0,0.3575937,4.231854,0,0.2326563,-0.2326563,5.415528,90.25861,0.1369519,0.2431258,0,0,4.231854
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,43.42846,43.42846,0.1600091,0.1600091,0,0,0,0.1600091,0,0,2.775558E-17,0,0.1684307,0.1600091,0,0,0.6161007,3.999198,0,0.1684307,-0.1684307,5.237986,87.29959,0.1369519,0.17601,0,0,3.999198
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,42.75281,42.75281,0.2540356,0.2540356,0,0,0,0.2540356,0,0,0,0,0.2674058,0.2540356,0,0,0.8032458,3.830768,0,0.2674058,-0.2674058,4.956116,82.60176,0.1369519,0.2794391,0,0,3.830768
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,42.22829,42.22829,0.2144695,0.2144695,0,0,0,0.2144695,0,0,2.775558E-17,0,0.2257574,0.2144695,0,0,1.100363,3.563362,0,0.2257574,-0.2257574,4.718146,78.63561,0.1369519,0.2359165,0,0,3.563362
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,41.8549,41.8549,0.03179691,0.03179691,0,0,0,0.03179691,0,0,0,0,0.03347043,0.03179691,0,0,1.351205,3.337605,0,0.03347043,-0.03347043,4.682866,78.0476,0.1369519,0.0349766,0,0,3.337605
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01699074,41.88395,41.57931,0.0101129,0.0101129,0,0,0,0.0101129,168.0105,0,0,0.01699074,0.01064516,0.0101129,0,0,1.388394,3.304134,0.006345578,0,0.006345578,4.688885,78.14793,0.1369509,0.01112419,0.01359259,0,3.321125
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2574659,45.94284,41.20592,0.4765306,0.4765306,0,0,0,0.4765306,54.02925,0,0,0.2574659,0.5016112,0.4765306,0,0,1.382049,3.309845,0,0.2441453,-0.2441453,4.431534,73.85875,0.1369509,0.5241837,0.2059727,0,3.567311
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.5717956,52.96599,41.9527,0.2716818,0.2716818,0,0,0,0.2716818,210.4652,0,0,0.5717956,0.2859809,0.2716818,0,0,1.653321,3.0657,0.2858147,0,0.2858147,4.702682,78.37787,0.1369053,0.29885,0.4574365,0,3.637495
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.6627801,57.19255,44.05967,0.568347,0.568347,0,0,0,0.568347,116.6154,0,0,0.6627801,0.59826,0.568347,0,0,1.367507,3.322933,0.06452005,0,0.06452005,4.76389,79.39802,0.136895,0.6251817,0.5302241,0,3.985713
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.114583,70.23672,46.03328,0.6948088,0.6948088,0,0,0,0.6948088,160.4158,0,0,1.114583,0.7313777,0.6948088,0,0,1.302987,3.381001,0.3832051,0,0.3832051,5.127431,85.45701,0.1368339,0.7642897,0.8916663,0,4.495584
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.041554,70.70113,48.0069,0,0,0,0,0,0,0,0.1217724,0,1.041554,0,0,0,0,0.9197814,3.725886,0.9197814,0,0.9197814,6.000012,100,0.1366875,0,0.8332431,0,4.767439
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.122247,75.27331,49.98051,0.6810942,0.6810942,0,0,0,0.6810942,164.7711,0.4053055,0,1.122247,0.7169413,0.6810942,0,0,0,4.553689,0,0,0,6.000012,100,0.1366875,0.7492037,0.8977974,0,5.675936
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.162777,78.88712,51.95413,0.4378416,0.4378416,0,0,0,0.4378416,265.5702,0.7018911,0,1.162777,0.4608859,0.4378416,0,0,0,4.553689,0,0,0,6.000012,100,0.1366875,0.4816258,0.9302216,0,5.716466
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,0.8605509,72.22136,53.26099,0.942171,0.942171,0,0,0,0.942171,91.33702,1.110223E-16,0,0.8605509,0.9917589,0.942171,0,0,0,4.553689,0,0.131208,-0.131208,5.861707,97.69492,0.1366875,1.036388,0.6884407,0,5.41424
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.5671205,65.78404,53.85663,0.50713,0.50713,0,0,0,0.50713,111.8294,0,0,0.5671205,0.533821,0.50713,0,0,0.1457867,4.422481,0.03329949,0,0.03329949,5.893297,98.22143,0.1366823,0.557843,0.4536964,0,4.989602
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.4763918,64.54405,54.61229,0.2237,0.2237,0,0,0,0.2237,212.9601,0.128431,0,0.4763918,0.2354737,0.2237,0,0,0.1124872,4.45245,0.1124872,0,0.1124872,6.000012,100,0.1366644,0.24607,0.3811135,0,4.928843
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.2893333,59.94754,54.10555,0.389579,0.389579,0,0,0,0.389579,74.2682,0,0,0.2893333,0.4100831,0.389579,0,0,0,4.553689,0,0.1207499,-0.1207499,5.87273,97.87865,0.1366644,0.4285369,0.2314666,0,4.843022
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.07246884,53.81121,52.40753,0.6880762,0.6880762,0,0,0,0.6880762,10.53209,0,0,0.07246884,0.7242907,0.6880762,0,0,0.1341665,4.432939,0,0.6518219,-0.6518219,5.18565,86.42732,0.1366644,0.7568839,0.05797507,0,4.505408
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,50.83397,50.83397,1.426018,1.426018,0.425,0,0.172125,1.426018,0,0,2.220446E-16,0,1.053703,1.001018,0,0,0.8584131,3.781117,0,1.053703,-1.053703,4.07495,67.91569,0.1366644,1.568619,0,1.7,3.781117
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,49.33154,49.33154,0.6373329,0.6373329,1.7,0,0.5202,0.6373329,0,0,0,0,0,0,1.062667,1.009534,2.029194,2.727414,1.009534,0,1.009534,5.032677,83.87779,0.1368785,0.7010662,0,1.7,2.727414
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,47.85577,47.85577,0.1491788,0.1491788,0,0,0,0.1491788,0,0,2.775558E-17,0,0.1570303,0.1491788,0,0,1.01966,3.635995,0,0.1570303,-0.1570303,4.867153,81.11905,0.1368785,0.1640967,0,0,3.635995
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,46.47779,46.47779,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.194138,3.478964,0,0,0,4.867153,81.11905,0.1368785,0,0,0,3.478964
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,45.53543,45.53543,0.00529495,0.00529495,0,0,0,0.00529495,0,0,8.673617E-19,0,0.005573631,0.00529495,0,0,1.194138,3.478964,0,0.005573631,-0.005573631,4.861278,81.02113,0.1368785,0.005824444,0,0,3.478964
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,44.73532,44.73532,0.2399542,0.2399542,0,0,0,0.2399542,0,0,5.551115E-17,0,0.2525834,0.2399542,0,0,1.200331,3.473391,0,0.2525834,-0.2525834,4.595032,76.5837,0.1368785,0.2639496,0,0,3.473391
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,43.90853,43.90853,0.134425,0.134425,0,0,0,0.134425,0,0,2.775558E-17,0,0.1415,0.134425,0,0,1.480979,3.220807,0,0.1415,-0.1415,4.445878,74.09781,0.1368785,0.1478675,0,0,3.220807
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,43.33067,43.33067,0.08237589,0.08237589,0,0,0,0.08237589,0,0,1.387779E-17,0,0.08671147,0.08237589,0,0,1.638202,3.079308,0,0.08671147,-0.08671147,4.354475,72.57445,0.1368785,0.09061348,0,0,3.079308
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,42.68169,42.68169,0.02073998,0.02073998,0,0,0,0.02073998,0,0,0,0,0.02183156,0.02073998,0,0,1.734548,2.992596,0,0.02183156,-0.02183156,4.331463,72.19091,0.1368785,0.02281398,0,0,2.992596
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,42.15717,42.15717,0.152423,0.152423,0,0,0,0.152423,0,0,2.775558E-17,0,0.1604453,0.152423,0,0,1.758805,2.970764,0,0.1604453,-0.1604453,4.162339,69.37218,0.1368785,0.1676653,0,0,2.970764
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,41.78378,41.78378,0.1350027,0.1350027,0,0,0,0.1350027,0,0,2.775558E-17,0,0.1421081,0.1350027,0,0,1.937078,2.810319,0,0.1421081,-0.1421081,4.012544,66.8756,0.1368785,0.1485029,0,0,2.810319
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.02067063,41.8788,41.50819,0.05466917,0.05466917,0,0,0,0.05466917,37.8104,0,0,0.02067063,0.05754649,0.05466917,0,0,2.094975,2.668211,0,0.03687586,-0.03687586,3.973673,66.22775,0.1368785,0.06013609,0.0165365,0,2.688882
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.1528289,43.91034,41.1348,0,0,0,0,0,0,0,0,0,0.1528289,0,0,0,0,2.135949,2.631335,0.1528289,0,0.1528289,4.118659,68.64419,0.1368542,0,0.1222631,0,2.784164
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.4720262,50.81856,41.8549,0,0,0,0,0,0,0,0,0,0.4720262,0,0,0,0,1.98312,2.768881,0.4720262,0,0.4720262,4.566463,76.10756,0.1367792,0,0.3776209,0,3.240907
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.7950669,60.01363,43.95298,0.590421,0.590421,0,0,0,0.590421,134.661,0,0,0.7950669,0.6214958,0.590421,0,0,1.511093,3.193705,0.1735711,0,0.1735711,4.731127,78.85196,0.1367517,0.6494631,0.6360535,0,3.988772
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.088726,69.46278,45.95327,0.6310349,0.6310349,0,0,0,0.6310349,172.5302,0,0,1.088726,0.6642473,0.6310349,0,0,1.337522,3.349919,0.4244788,0,0.4244788,5.133823,85.56354,0.1366844,0.6941384,0.8709809,0,4.438645
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.094781,71.98907,47.90911,0.5916744,0.5916744,0,0,0,0.5916744,185.031,0,0,1.094781,0.6228151,0.5916744,0,0,0.9130436,3.73195,0.4719659,0,0.4719659,5.581569,93.02596,0.1366096,0.6508418,0.8758248,0,4.826731
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.719973,64.90415,49.85605,0.4100345,0.4100345,0,0,0,0.4100345,175.5884,0,0,0.719973,0.4316152,0.4100345,0,0,0.4410778,4.156719,0.2883578,0,0.2883578,5.855129,97.58529,0.136564,0.4510379,0.5759784,0,4.876692
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,0.8665356,70.74289,51.85634,0.5564412,0.5564412,0,0,0,0.5564412,155.7281,0.128088,0,0.8665356,0.5857276,0.5564412,0,0,0.15272,4.416241,0.15272,0,0.15272,6.000012,100,0.1365398,0.6120853,0.6932285,0,5.282776
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.004881,75.85684,53.10986,0.2458228,0.2458228,0,0,0,0.2458228,408.7826,0.7461198,0,1.004881,0.2587608,0.2458228,0,0,0,4.553689,0,0,0,6.000012,100,0.1365398,0.2704051,0.8039045,0,5.558569
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.7415534,69.75189,53.7055,0,0,0,0,0,0,0,0.7415534,0,0.7415534,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1365398,0,0.5932428,0,5.295242
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.5831646,66.75795,54.40782,0,0,0,0,0,0,0,0.5831646,0,0.5831646,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1365398,0,0.4665316,0,5.136854
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3014844,59.99947,53.90997,0,0,0,0,0,0,0,0.3014844,0,0.3014844,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1365398,0,0.2411875,0,4.855173
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.07195935,53.59487,52.20306,0.08112253,0.08112253,0,0,0,0.08112253,88.70451,0,1.387779E-17,0.07195935,0.08539214,0.08112253,0,0,0,4.553689,0,0.0134328,-0.0134328,5.985853,99.76401,0.1365398,0.08923478,0.05756748,0,4.625648
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,50.61172,50.61172,0.9467745,0.9467745,0,0,0,0.9467745,0,0,1.110223E-16,0,0.9966047,0.9467745,0,0,0.01492533,4.540256,0,0.9966047,-0.9966047,4.935339,82.25549,0.1365398,1.041452,0,0,4.540256
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,49.10928,49.10928,0.9373883,0.9373883,0,0,0,0.9373883,0,0,1.110223E-16,0,0.9867245,0.9373883,0,0,1.122264,3.543651,0,0.9867245,-0.9867245,3.89524,64.92054,0.1365398,1.031127,0,0,3.543651
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,47.67796,47.67796,0.3490867,0.3490867,0,0,0,0.3490867,0,0,5.551115E-17,0,0.3674597,0.3490867,0,0,2.218625,2.556927,0,0.3674597,-0.3674597,3.507903,58.46494,0.1365398,0.3839954,0,0,2.556927
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,46.33555,46.33555,0.04166177,0.04166177,0,0,0,0.04166177,0,0,6.938894E-18,0,0.04385449,0.04166177,0,0,2.626913,2.189467,0,0.04385449,-0.04385449,3.461677,57.6945,0.1365398,0.04582794,0,0,2.189467
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,45.3843,45.3843,0.06899068,0.06899068,0,0,0,0.06899068,0,0,1.387779E-17,0,0.07262177,0.06899068,0,0,2.67564,2.145613,0,0.07262177,-0.07262177,3.385127,56.41867,0.1365398,0.07588975,0,0,2.145613
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,44.55751,44.55751,0.006521052,0.006521052,0,0,0,0.006521052,0,0,8.673617E-19,0,0.006864265,0.006521052,0,0,2.756331,2.072991,0,0.006864265,-0.006864265,3.377891,56.29807,0.1365398,0.007173157,0,0,2.072991
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,43.78407,43.78407,0.124385,0.124385,0,0,0,0.124385,0,0,2.775558E-17,0,0.1309316,0.124385,0,0,2.763958,2.066127,0,0.1309316,-0.1309316,3.239877,53.99784,0.1365398,0.1368235,0,0,2.066127
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,43.20621,43.20621,0.0580127,0.0580127,0,0,0,0.0580127,0,0,6.938894E-18,0,0.061066,0.0580127,0,0,2.909438,1.935195,0,0.061066,-0.061066,3.175508,52.92503,0.1365398,0.06381397,0,0,1.935195
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,42.55723,42.55723,0.05020261,0.05020261,0,0,0,0.05020261,0,0,0,0,0.05284486,0.05020261,0,0,2.977289,1.874129,0,0.05284486,-0.05284486,3.119805,51.99664,0.1365398,0.05522287,0,0,1.874129
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,42.03271,42.03271,0.1025319,0.1025319,0,0,0,0.1025319,0,0,1.387779E-17,0,0.1079283,0.1025319,0,0,3.036005,1.821284,0,0.1079283,-0.1079283,3.006038,50.10054,0.1365398,0.1127851,0,0,1.821284
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,41.6771,41.6771,0.05759291,0.05759291,0,0,0,0.05759291,0,0,6.938894E-18,0,0.06062412,0.05759291,0,0,3.155926,1.713356,0,0.06062412,-0.06062412,2.942135,49.03548,0.1365398,0.0633522,0,0,1.713356
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01010135,41.58228,41.4015,0.3117632,0.3117632,0,0,0,0.3117632,3.240072,0,0,0.01010135,0.3281718,0.3117632,0,0,3.223286,1.652732,0,0.3180705,-0.3180705,2.606859,43.44756,0.1365398,0.3429396,0.008081083,0,1.662833
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1140257,43.08818,41.02812,0.4085618,0.4085618,0,0,0,0.4085618,27.90906,0,0,0.1140257,0.430065,0.4085618,0,0,3.576697,1.334661,0,0.3160393,-0.3160393,2.273724,37.89533,0.1365398,0.4494179,0.09122059,0,1.448687
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2038783,45.49742,41.75711,0.7418073,0.7418073,0,0,0,0.7418073,27.484,0,1.110223E-16,0.2038783,0.7808498,0.7418073,0,0,3.927852,1.018622,0,0.5769715,-0.5769715,1.665543,27.75899,0.1365398,0.8159881,0.1631026,0,1.2225
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2184226,47.89807,43.82852,0.2530031,0.2530031,0,0,0,0.2530031,86.33199,0,0,0.2184226,0.266319,0.2530031,0,0,4.568932,0.4416505,0,0.04789644,-0.04789644,1.615056,26.91754,0.1365398,0.2783034,0.1747381,0,0.6600731
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.289655,51.34848,45.82881,0.7620624,0.7620624,0.425,0,0.172125,0.7620624,38.00935,0,0,0.289655,0.3548025,0.3370624,0,0,4.62215,0.3937541,0,0.0651475,-0.0651475,1.546384,25.77302,0.1365398,0.8382686,0.231724,1.7,0.683409
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.6616755,61.26688,47.78465,0.7061672,0.7061672,1.7,0,0.5202,0.7061672,93.69955,0,0,0.6616755,0,0,0.9938328,0.9441412,4.694536,0.3286066,1.605817,0,1.605817,3.069796,51.16316,0.1367335,0.7767839,0.5293403,1.7,0.990282
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.5894907,61.78636,49.73159,0.04784471,0.04784471,1.500476,0,0.46573,0.04784471,1232.092,2.220446E-16,0,0.5894907,0,0,1.452632,1.38,3.088719,1.773842,1.969491,0,1.969491,4.938219,82.30347,0.1367992,0.05262918,0.4715925,1.7,2.363332
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.7652214,68.06306,51.70521,0.06340974,0.06340974,0,0,0,0.06340974,1206.788,0,0,0.7652214,0.06674709,0.06340974,0,0,1.119229,3.546383,0.6984743,0,0.6984743,5.60085,93.34731,0.136689,0.06975071,0.6121771,0,4.311604
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.6871048,67.59773,52.95872,0,0,0,0,0,0,0,0.2663504,0,0.6871048,0,0,0,0,0.4207543,4.17501,0.4207543,0,0.4207543,6.000012,100,0.1366227,0,0.5496838,0,4.862115
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.4302017,62.3887,53.55436,0.2016804,0.2016804,0,0,0,0.2016804,213.3087,0.2179066,0,0.4302017,0.2122952,0.2016804,0,0,0,4.553689,0,0,0,6.000012,100,0.1366227,0.2218484,0.3441614,0,4.983891
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.4249408,63.02162,54.25669,0.2198095,0.2198095,0,0,0,0.2198095,193.3223,0.1935624,0,0.4249408,0.2313784,0.2198095,0,0,0,4.553689,0,0,0,6.000012,100,0.1366227,0.2417904,0.3399526,0,4.97863
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.1696772,57.06471,53.7055,0.810223,0.810223,0,0,0,0.810223,20.94204,0,0,0.1696772,0.8528663,0.810223,0,0,0,4.553689,0,0.683189,-0.683189,5.279868,87.99762,0.1366227,0.8912452,0.1357418,0,4.723366
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.06187787,53.20116,52.00747,0,0,0,0,0,0,0,0,0,0.06187787,0,0,0,0,0.7590989,3.8705,0.06187787,0,0.06187787,5.33857,88.97599,0.136613,0,0.0495023,0,3.932378
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,50.43391,50.43391,0.02576714,0.02576714,0,0,0,0.02576714,0,0,0,0,0.02712331,0.02576714,0,0,0.697221,3.92619,0,0.02712331,-0.02712331,5.309979,88.49948,0.136613,0.02834386,0,0,3.92619
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,48.95815,48.95815,0.3676567,0.3676567,0,0,0,0.3676567,0,0,5.551115E-17,0,0.3870071,0.3676567,0,0,0.7273581,3.899067,0,0.3870071,-0.3870071,4.902038,81.70048,0.136613,0.4044224,0,0,3.899067
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,47.53572,47.53572,0.07053832,0.07053832,0,0,0,0.07053832,0,0,0,0,0.07425086,0.07053832,0,0,1.157366,3.51206,0,0.07425086,-0.07425086,4.823771,80.39602,0.136613,0.07759215,0,0,3.51206
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,46.18441,46.18441,0.07215468,0.07215468,0,0,0,0.07215468,0,0,1.387779E-17,0,0.07595229,0.07215468,0,0,1.239867,3.437809,0,0.07595229,-0.07595229,4.74371,79.06168,0.136613,0.07937014,0,0,3.437809
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,45.23317,45.23317,0.2600518,0.2600518,0,0,0,0.2600518,0,0,0,0,0.2737388,0.2600518,0,0,1.324258,3.361856,0,0.2737388,-0.2737388,4.455164,74.25259,0.136613,0.286057,0,0,3.361856
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,44.43305,44.43305,0.2628237,0.2628237,0,0,0,0.2628237,0,0,0,0,0.2766566,0.2628237,0,0,1.628412,3.088118,0,0.2766566,-0.2766566,4.163543,69.39223,0.136613,0.2891061,0,0,3.088118
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,43.65961,43.65961,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.935809,2.811461,0,0,0,4.163543,69.39223,0.136613,0,0,0,2.811461
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,43.08175,43.08175,0.04390654,0.04390654,0,0,0,0.04390654,0,0,0,0,0.04621741,0.04390654,0,0,1.935809,2.811461,0,0.04621741,-0.04621741,4.114825,68.58028,0.136613,0.04829719,0,0,2.811461
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,42.43277,42.43277,0.01544634,0.01544634,0,0,0,0.01544634,0,0,1.734723E-18,0,0.0162593,0.01544634,0,0,1.987161,2.765244,0,0.0162593,-0.0162593,4.097686,68.29464,0.136613,0.01699097,0,0,2.765244
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,41.90825,41.90825,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.005227,2.748984,0,0,0,4.097686,68.29464,0.136613,0,0,0,2.748984
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,41.57931,41.57931,0.1561357,0.1561357,0,0,0,0.1561357,0,0,2.775558E-17,0,0.1643534,0.1561357,0,0,2.005227,2.748984,0,0.1643534,-0.1643534,3.924443,65.40725,0.136613,0.1717493,0,0,2.748984
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.02610732,41.77148,41.30371,0.1831345,0.1831345,0,0,0,0.1831345,14.25581,0,2.775558E-17,0.02610732,0.1927732,0.1831345,0,0,2.187842,2.584631,0,0.1666659,-0.1666659,3.748761,62.47923,0.136613,0.201448,0.02088585,0,2.610738
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.2884155,46.27465,40.957,0.6166062,0.6166062,0,0,0,0.6166062,46.77466,0,0,0.2884155,0.6490592,0.6166062,0,0,2.373026,2.417965,0,0.3606437,-0.3606437,3.36861,56.14338,0.136613,0.6782669,0.2307324,0,2.706381
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.3867013,48.93037,41.6771,1.154466,1.154466,0,0,0,1.154466,33.49611,0,0,0.3867013,1.215227,1.154466,0,0,2.773742,2.057322,0,0.8285262,-0.8285262,2.495266,41.58769,0.136613,1.269913,0.309361,0,2.444023
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.7610894,58.99826,43.73073,0.08196082,0.08196082,0,0,0,0.08196082,928.6016,0,0,0.7610894,0.08627454,0.08196082,0,0,3.694326,1.228795,0.6748149,0,0.6748149,3.135452,52.25743,0.1365069,0.0901569,0.6088715,0,1.989885
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.22738,72.87826,45.70435,0,0,0,0,0,0,0,0,0,1.22738,0,0,0,0,3.019511,1.836129,1.22738,0,1.22738,4.299847,71.66397,0.1363142,0,0.981904,0,3.063509
