Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.354087,79.06783,47.66018,0.8912278,0.8912278,0,0,0,0.8912278,151.935,0,0,1.354087,0.9381346,0.8912278,0,0,1.792131,2.940771,0.4159522,0,0.4159522,4.694454,78.24074,0.1362491,0.9803506,1.083269,0,4.294858
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.221426,77.59457,49.58046,0.0991519,0.0991519,0,0,0,0.0991519,1231.873,0,0,1.221426,0.1043704,0.0991519,0,0,1.376179,3.315128,1.117055,0,1.117055,5.754186,95.9029,0.1360744,0.1090671,0.9771407,0,4.536553
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.025566,74.54194,51.55408,0.7261348,0.7261348,0,0,0,0.7261348,141.2364,0.002090077,0,1.025566,0.7643524,0.7261348,0,0,0.2591239,4.320477,0.2591239,0,0.2591239,6.000012,100,0.136034,0.7987483,0.8204531,0,5.346044
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,0.9089289,72.94029,52.80759,0.7788944,0.7788944,0,0,0,0.7788944,116.6948,0.08904006,0,0.9089289,0.8198888,0.7788944,0,0,0,4.553689,0,0,0,6.000012,100,0.136034,0.8567839,0.7271431,0,5.462618
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,0.8952315,73.23071,53.35878,0.8737513,0.8737513,0,0,0,0.8737513,102.4584,0,0,0.8952315,0.9197382,0.8737513,0,0,0,4.553689,0,0.02450673,-0.02450673,5.97418,99.56946,0.136034,0.9611264,0.7161852,0,5.44892
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.5312642,65.18726,54.0611,0.5972786,0.5972786,0,0,0,0.5972786,88.94748,0,0,0.5312642,0.6287143,0.5972786,0,0,0.0272297,4.529182,0,0.09745005,-0.09745005,5.871458,97.85744,0.136034,0.6570064,0.4250114,0,5.060446
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3291758,60.21297,53.55436,0.09598476,0.09598476,0,0,0,0.09598476,342.9459,0.09263168,0,0.3291758,0.1010366,0.09598476,0,0,0.1355075,4.431732,0.1355075,0,0.1355075,6.000012,100,0.1360128,0.1055832,0.2633407,0,4.760908
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.07311131,53.26735,51.85634,1.183748,1.183748,0,0,0,1.183748,6.176254,0,2.220446E-16,0.07311131,1.246051,1.183748,0,0,0,4.553689,0,1.17294,-1.17294,4.763625,79.39359,0.1360128,1.302123,0.05848905,0,4.6268
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,50.28278,50.28278,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.303266,3.380749,0,0,0,4.763625,79.39359,0.1360128,0,0,0,3.380749
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,48.80701,48.80701,0.6174893,0.6174893,0,0,0,0.6174893,0,0,1.110223E-16,0,0.6499888,0.6174893,0,0,1.303266,3.380749,0,0.6499888,-0.6499888,4.078477,67.97448,0.1360128,0.6792383,0,0,3.380749
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,47.38459,47.38459,0.4591344,0.4591344,0,0,0,0.4591344,0,0,5.551115E-17,0,0.4832993,0.4591344,0,0,2.025476,2.730761,0,0.4832993,-0.4832993,3.569035,59.48379,0.1360128,0.5050478,0,0,2.730761
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,46.03328,46.03328,0.1657443,0.1657443,0,0,0,0.1657443,0,0,2.775558E-17,0,0.1744677,0.1657443,0,0,2.562475,2.247461,0,0.1744677,-0.1744677,3.385129,56.41871,0.1360128,0.1823188,0,0,2.247461
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,45.08204,45.08204,0.08721092,0.08721092,0,0,0,0.08721092,0,0,1.387779E-17,0,0.09180096,0.08721092,0,0,2.756328,2.072994,0,0.09180096,-0.09180096,3.288363,54.80593,0.1360128,0.09593201,0,0,2.072994
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,44.30859,44.30859,0.1209904,0.1209904,0,0,0,0.1209904,0,0,0,0,0.1273583,0.1209904,0,0,2.858329,1.981193,0,0.1273583,-0.1273583,3.154115,52.56848,0.1360128,0.1330894,0,0,1.981193
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,43.53514,43.53514,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.999839,1.853834,0,0,0,3.154115,52.56848,0.1360128,0,0,0,1.853834
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,42.95728,42.95728,0.02157851,0.02157851,0,0,0,0.02157851,0,0,0,0,0.02271422,0.02157851,0,0,2.999839,1.853834,0,0.02271422,-0.02271422,3.130172,52.16943,0.1360128,0.02373636,0,0,1.853834
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,42.3083,42.3083,0.1044505,0.1044505,0,0,0,0.1044505,0,0,0,0,0.1099479,0.1044505,0,0,3.025077,1.83112,0,0.1099479,-0.1099479,3.014277,50.23785,0.1360128,0.1148956,0,0,1.83112
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,41.80156,41.80156,0.1970581,0.1970581,0,0,0,0.1970581,0,0,2.775558E-17,0,0.2074295,0.1970581,0,0,3.147241,1.721172,0,0.2074295,-0.2074295,2.795627,46.59369,0.1360128,0.2167639,0,0,1.721172
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,41.48152,41.48152,0.1190274,0.1190274,0,0,0,0.1190274,0,0,0,0,0.125292,0.1190274,0,0,3.377718,1.513743,0,0.125292,-0.125292,2.663558,44.39254,0.1360128,0.1309302,0,0,1.513743
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02381404,41.63223,41.20592,0.007918183,0.007918183,0,0,0,0.007918183,300.7513,0,0,0.02381404,0.008334929,0.007918183,0,0,3.516932,1.388451,0.01547911,0,0.01547911,2.678242,44.63729,0.1360104,0.008710001,0.01905123,0,1.412265
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1401253,43.36863,40.83253,0.3140201,0.3140201,0,0,0,0.3140201,44.62303,0,5.551115E-17,0.1401253,0.3305475,0.3140201,0,0,3.501452,1.402382,0,0.1904222,-0.1904222,2.47752,41.29192,0.1360104,0.3454221,0.1121002,0,1.542507
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.4051628,49.19181,41.57931,0,0,0,0,0,0,0,0,0,0.4051628,0,0,0,0,3.713033,1.21196,0.4051628,0,0.4051628,2.861891,47.69809,0.1359472,0,0.3241303,0,1.617122
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.3768855,50.78848,43.63294,0.5731698,0.5731698,0,0,0,0.5731698,65.7546,0,0,0.3768855,0.6033366,0.5731698,0,0,3.30787,1.576606,0,0.2264511,-0.2264511,2.623191,43.71976,0.1359472,0.6304867,0.3015084,0,1.953492
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5031761,55.46104,45.60655,0.7343317,0.7343317,0,0,0,0.7343317,68.52164,0,1.110223E-16,0.5031761,0.7729807,0.7343317,0,0,3.559482,1.350155,0,0.2698046,-0.2698046,2.338792,38.97979,0.1359472,0.8077648,0.4025409,0,1.853331
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.5263537,58.02446,47.53572,1.110009,1.110009,0.425,0,0.172125,1.110009,47.41885,0,0,0.5263537,0.7210625,0.6850094,0,0,3.859265,1.08035,0,0.1947088,-0.1947088,2.133551,35.5591,0.1359472,1.22101,0.4210829,1.7,1.606704
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.5183916,59.92103,49.456,0,0,1.452632,0,0.4526684,0,0,0,0,0.5183916,0,0,1.452632,1.38,4.075608,0.8856416,1.898392,0,1.898392,3.934523,65.57526,0.1360086,0,0.4147133,1.7,1.404033
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.5560786,62.85979,51.40294,0,0,1.452632,0,0.4526684,0,0,0,0,0.5560786,0,0,1.452632,1.38,2.177217,2.594194,1.936079,0,1.936079,5.771248,96.18728,0.1360638,0,0.4448629,1.7,3.150273
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.5268683,63.56522,52.65646,0.9456908,0.9456908,0,0,0,0.9456908,55.71254,0,0,0.5268683,0.9954639,0.9456908,0,0,0.2411379,4.336665,0,0.4685956,-0.4685956,5.277306,87.95491,0.1360638,1.04026,0.4214947,0,4.863533
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2456397,58.10525,53.20765,0.6420552,0.6420552,0,0,0,0.6420552,38.25835,0,0,0.2456397,0.6758476,0.6420552,0,0,0.7617996,3.868069,0,0.4302078,-0.4302078,4.823826,80.39695,0.1360638,0.7062607,0.1965118,0,4.113709
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2308652,58.52623,53.90997,0.3403989,0.3403989,0,0,0,0.3403989,67.82195,0,0,0.2308652,0.3583147,0.3403989,0,0,1.239808,3.437861,0,0.1274495,-0.1274495,4.689483,78.15789,0.1360638,0.3744388,0.1846921,0,3.668727
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.226798,57.87358,53.35878,0.5821385,0.5821385,0,0,0,0.5821385,38.95946,0,0,0.226798,0.6127774,0.5821385,0,0,1.381419,3.310412,0,0.3859794,-0.3859794,4.282625,71.37694,0.1360638,0.6403524,0.1814384,0,3.53721
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.0735791,53.12389,51.70521,0,0,0,0,0,0,0,0,0,0.0735791,0,0,0,0,1.810285,2.924433,0.0735791,0,0.0735791,4.352428,72.54033,0.1360524,0,0.05886328,0,2.998012
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,50.07831,50.07831,0.8489752,0.8489752,0,0,0,0.8489752,0,0,1.110223E-16,0,0.8936581,0.8489752,0,0,1.736706,2.990654,0,0.8936581,-0.8936581,3.41043,56.84039,0.1360524,0.9338728,0,0,2.990654
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,48.65588,48.65588,0.4942687,0.4942687,0,0,0,0.4942687,0,0,5.551115E-17,0,0.5202828,0.4942687,0,0,2.729659,2.096996,0,0.5202828,-0.5202828,2.862004,47.69997,0.1360524,0.5436955,0,0,2.096996
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,47.23346,47.23346,0.4190832,0.4190832,0,0,0,0.4190832,0,0,5.551115E-17,0,0.4411403,0.4190832,0,0,3.307751,1.576713,0,0.4411403,-0.4411403,2.397001,39.94994,0.1360524,0.4609916,0,0,1.576713
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,45.90882,45.90882,0.02416787,0.02416787,0,0,0,0.02416787,0,0,3.469447E-18,0,0.02543986,0.02416787,0,0,3.797907,1.135573,0,0.02543986,-0.02543986,2.370185,39.50301,0.1360524,0.02658465,0,0,1.135573
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,44.98424,44.98424,0.03876743,0.03876743,0,0,0,0.03876743,0,0,0,0,0.04080782,0.03876743,0,0,3.826174,1.110133,0,0.04080782,-0.04080782,2.32717,38.78609,0.1360524,0.04264417,0,0,1.110133
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,44.18413,44.18413,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.871516,1.069325,0,0,0,2.32717,38.78609,0.1360524,0,0,0,1.069325
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,43.42846,43.42846,0.08177334,0.08177334,0,0,0,0.08177334,0,0,1.387779E-17,0,0.0860772,0.08177334,0,0,3.871516,1.069325,0,0.0860772,-0.0860772,2.236436,37.27387,0.1360524,0.08995067,0,0,1.069325
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,42.83282,42.83282,0.1117833,0.1117833,0,0,0,0.1117833,0,0,0,0,0.1176667,0.1117833,0,0,3.967157,0.9832477,0,0.1176667,-0.1176667,2.112405,35.20668,0.1360524,0.1229617,0,0,0.9832477
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,42.20162,42.20162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.097898,0.865581,0,0,0,2.112405,35.20668,0.1360524,0,0,0,0.865581
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,41.70377,41.70377,0.0459347,0.0459347,0,0,0,0.0459347,0,0,0,0,0.04835232,0.0459347,0,0,4.097898,0.865581,0,0.04835232,-0.04835232,2.061437,34.35722,0.1360524,0.05052817,0,0,0.865581
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,41.35706,41.35706,0.01295981,0.01295981,0,0,0,0.01295981,0,0,1.734723E-18,0,0.0136419,0.01295981,0,0,4.151622,0.8172287,0,0.0136419,-0.0136419,2.047057,34.11755,0.1360524,0.01425579,0,0,0.8172287
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.0164591,41.40235,41.10813,0.1479889,0.1479889,0,0,0,0.1479889,11.12185,0,2.775558E-17,0.0164591,0.1557778,0.1479889,0,0,4.16678,0.8035868,0,0.1393187,-0.1393187,1.900202,31.66998,0.1360524,0.1627878,0.01316728,0,0.8200459
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3343168,46.94305,40.75253,0.2253205,0.2253205,0,0,0,0.2253205,148.3739,0,0,0.3343168,0.2371795,0.2253205,0,0,4.321579,0.6642681,0.09713732,0,0.09713732,1.992355,33.20585,0.1360373,0.2478526,0.2674535,0,0.9985849
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.490173,50.7879,41.48152,0,0,0,0,0,0,0,0,0,0.490173,0,0,0,0,4.224442,0.7516917,0.490173,0,0.490173,2.457374,40.95615,0.1359612,0,0.3921384,0,1.241865
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.3966221,51.07984,43.53514,0.39904,0.39904,0,0,0,0.39904,99.39408,5.551115E-17,0,0.3966221,0.4200421,0.39904,0,0,3.734268,1.192847,0,0.02341997,-0.02341997,2.432687,40.5447,0.1359612,0.438944,0.3172977,0,1.58947
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.006225,66.79778,45.48209,0.1777874,0.1777874,0,0,0,0.1777874,565.9711,0,0,1.006225,0.1871447,0.1777874,0,0,3.760291,1.169427,0.8190807,0,0.8190807,3.209735,53.49548,0.1358343,0.1955662,0.8049803,0,2.175653
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.307952,77.34403,47.40237,1.265986,1.265986,1.7,0,0.5202,1.265986,103.3148,0,0,1.307952,0,0,0.4340137,0.412313,2.94121,1.9066,1.720265,0,1.720265,4.841722,80.6952,0.1360084,1.392585,1.046361,1.7,3.214552
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.244433,77.95068,49.33154,0.1036585,0.1036585,0,0,0,0.1036585,1200.512,0,0,1.244433,0.1091142,0.1036585,0,0,1.220945,3.454838,1.135319,0,1.135319,5.91878,98.64613,0.135833,0.1140244,0.9955465,0,4.699272
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,0.8823911,70.4521,51.2607,0,0,0,0,0,0,0,0.7967649,0,0.8823911,0,0,0,0,0.08562618,4.476625,0.08562618,0,0.08562618,6.000012,100,0.1358198,0,0.7059129,0,5.359016
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.421061,61.07334,52.50533,0.4020489,0.4020489,0,0,0,0.4020489,104.7288,0,0,0.421061,0.4232094,0.4020489,0,0,0,4.553689,0,0.002148358,-0.002148358,5.997747,99.96226,0.1358198,0.4422538,0.3368488,0,4.97475
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.5346522,64.17386,53.05651,0.4115781,0.4115781,0,0,0,0.4115781,129.903,0.09902504,0,0.5346522,0.4332401,0.4115781,0,0,0.002387064,4.55154,0.002387064,0,0.002387064,6.000012,100,0.1358195,0.4527359,0.4277218,0,5.086193
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.4728979,63.54903,53.75883,0.4801843,0.4801843,0,0,0,0.4801843,98.48258,0,0,0.4728979,0.5054572,0.4801843,0,0,0,4.553689,0,0.03255928,-0.03255928,5.965692,99.42799,0.1358195,0.5282028,0.3783183,0,5.026587
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.311586,59.47871,53.20765,0.4767287,0.4767287,0,0,0,0.4767287,65.35918,0,0,0.311586,0.5018197,0.4767287,0,0,0.03617698,4.52113,0,0.1902337,-0.1902337,5.765168,96.08593,0.1358195,0.5244015,0.2492688,0,4.832716
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.07210266,52.94262,51.55408,0.6260224,0.6260224,0,0,0,0.6260224,11.51758,0,0,0.07210266,0.658971,0.6260224,0,0,0.2475478,4.330896,0,0.5868683,-0.5868683,5.146554,85.77573,0.1358195,0.6886246,0.05768213,0,4.402998
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,49.95385,49.95385,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8996237,3.744028,0,0,0,5.146554,85.77573,0.1358195,0,0,0,3.744028
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,48.53142,48.53142,0.3383615,0.3383615,0,0,0,0.3383615,0,0,0,0,0.35617,0.3383615,0,0,0.8996237,3.744028,0,0.35617,-0.35617,4.771118,79.51847,0.1358195,0.3721977,0,0,3.744028
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,47.10899,47.10899,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.295368,3.387858,0,0,0,4.771118,79.51847,0.1358195,0,0,0,3.387858
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,45.80214,45.80214,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.295368,3.387858,0,0,0,4.771118,79.51847,0.1358195,0,0,0,3.387858
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,44.85978,44.85978,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.295368,3.387858,0,0,0,4.771118,79.51847,0.1358195,0,0,0,3.387858
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,44.07745,44.07745,0.1256985,0.1256985,0,0,0,0.1256985,0,0,0,0,0.1323142,0.1256985,0,0,1.295368,3.387858,0,0.1323142,-0.1323142,4.631647,77.19395,0.1358195,0.1382684,0,0,3.387858
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,43.33067,43.33067,0.08662335,0.08662335,0,0,0,0.08662335,0,0,1.387779E-17,0,0.09118247,0.08662335,0,0,1.442384,3.255543,0,0.09118247,-0.09118247,4.535532,75.59204,0.1358195,0.09528568,0,0,3.255543
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,42.73503,42.73503,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.543698,3.164361,0,0,0,4.535532,75.59204,0.1358195,0,0,0,3.164361
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,42.10383,42.10383,0.04659018,0.04659018,0,0,0,0.04659018,0,0,6.938894E-18,0,0.04904229,0.04659018,0,0,1.543698,3.164361,0,0.04904229,-0.04904229,4.483837,74.73046,0.1358195,0.05124919,0,0,3.164361
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,41.60598,41.60598,0.04078714,0.04078714,0,0,0,0.04078714,0,0,6.938894E-18,0,0.04293383,0.04078714,0,0,1.598189,3.115319,0,0.04293383,-0.04293383,4.438581,73.97619,0.1358195,0.04486585,0,0,3.115319
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,41.27704,41.27704,0.1609787,0.1609787,0,0,0,0.1609787,0,0,0,0,0.1694513,0.1609787,0,0,1.645893,3.072385,0,0.1694513,-0.1694513,4.259963,70.99924,0.1358195,0.1770766,0,0,3.072385
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02467954,41.45164,41.01034,0.2509575,0.2509575,0,0,0,0.2509575,9.83415,0,0,0.02467954,0.2641658,0.2509575,0,0,1.834173,2.902934,0,0.2394862,-0.2394862,4.007522,66.79191,0.1358195,0.2760532,0.01974363,0,2.927613
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.1814874,43.9516,40.65473,0.847621,0.847621,0,0,0,0.847621,21.41139,0,1.110223E-16,0.1814874,0.8922327,0.847621,0,0,2.100269,2.663447,0,0.7107452,-0.7107452,3.258331,54.30541,0.1358195,0.9323831,0.1451899,0,2.844935
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.5292592,51.49695,41.4015,1.073261,1.073261,0,0,0,1.073261,49.3132,0,0,0.5292592,1.129748,1.073261,0,0,2.889986,1.952702,0,0.600489,-0.600489,2.62536,43.75591,0.1358195,1.180587,0.4234074,0,2.481961
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3177207,49.37864,43.40179,0.3855318,0.3855318,0,0,0,0.3855318,82.411,0,0,0.3177207,0.405823,0.3855318,0,0,3.557195,1.352213,0,0.08810232,-0.08810232,2.532492,42.20812,0.1358195,0.424085,0.2541765,0,1.669934
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2576857,50.23223,45.35763,0.06397574,0.06397574,0,0,0,0.06397574,402.7867,0,0,0.2576857,0.06734288,0.06397574,0,0,3.655087,1.264111,0.1903428,0,0.1903428,2.713067,45.2177,0.1357901,0.07037331,0.2061486,0,1.521796
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.2949194,52.95802,47.2779,0.6410252,0.6410252,0,0,0,0.6410252,46.00746,0,0,0.2949194,0.6747634,0.6410252,0,0,3.464744,1.435419,0,0.379844,-0.379844,2.312676,38.54453,0.1357901,0.7051277,0.2359355,0,1.730339
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3195852,55.43839,49.1804,0.4191308,0.4191308,0,0,0,0.4191308,76.2495,0,0,0.3195852,0.4411903,0.4191308,0,0,3.886793,1.055575,0,0.1216052,-0.1216052,2.184494,36.40815,0.1357901,0.4610439,0.2556681,0,1.375161
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.7265946,66.46514,51.10957,0.851797,0.851797,0,0,0,0.851797,85.30138,0,0,0.7265946,0.8966284,0.851797,0,0,4.02191,0.9339702,0,0.1700339,-0.1700339,2.005262,33.42097,0.1357901,0.9369767,0.5812756,0,1.660565
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.3829732,60.09471,52.35419,0,0,0,0,0,0,0,0,0,0.3829732,0,0,0,0,4.210836,0.7639363,0.3829732,0,0.3829732,2.368582,39.47629,0.1357311,0,0.3063786,0,1.14691
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.3529297,60.03578,52.90538,0.6342853,0.6342853,0,0,0,0.6342853,55.64211,0,0,0.3529297,0.6676688,0.6342853,0,0,3.827863,1.108612,0,0.314739,-0.314739,2.036818,33.9469,0.1357311,0.6977139,0.2823437,0,1.461542
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.2548158,58.70924,53.6077,0.7057427,0.7057427,0,0,0,0.7057427,36.10606,0,1.110223E-16,0.2548158,0.7428871,0.7057427,0,0,4.177573,0.7938732,0,0.4880712,-0.4880712,1.522346,25.37238,0.1357311,0.776317,0.2038527,0,1.048689
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1545732,56.09674,53.05651,0.03363474,0.03363474,0,0,0,0.03363474,459.564,0,0,0.1545732,0.035405,0.03363474,0,0,4.719874,0.305802,0.1191682,0,0.1191682,1.635399,27.25659,0.1357127,0.03699822,0.1236586,0,0.4603752
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.0445899,52.25776,51.40294,0.197649,0.197649,0,0,0,0.197649,22.56015,0,0,0.0445899,0.2080515,0.197649,0,0,4.600706,0.4130534,0,0.1634616,-0.1634616,1.463095,24.38487,0.1357127,0.2174139,0.03567192,0,0.4576432
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,49.80272,49.80272,0.5994427,0.5994427,0.425,0,0.172125,0.5994427,0,0,0,0,0.1836239,0.1744427,0,0,4.78233,0.2495917,0,0.1836239,-0.1836239,1.269539,21.15893,0.1357127,0.659387,0,1.7,0.2495917
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,48.40696,48.40696,0.24864,0.24864,1.7,0,0.5202,0.24864,0,0,0,0,0,0,1.45136,1.378792,4.986357,0.06596781,1.378792,0,1.378792,2.577575,42.95951,0.1359389,0.273504,0,1.7,0.06596781
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,47.0112,47.0112,0.0281233,0.0281233,1.480755,0,0.4603461,0.0281233,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.607565,1.306881,1.38,0,1.38,3.886759,64.77917,0.136089,0.03093563,0,1.7,1.306881
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,45.70435,45.70435,0.1419036,0.1419036,1.594535,0,0.4914081,0.1419036,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.227565,2.548881,1.38,0,1.38,5.195941,86.59885,0.1362776,0.1560939,0,1.7,2.548881
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,44.7531,44.7531,0.02601866,0.02601866,0,0,0,0.02601866,0,0,3.469447E-18,0,0.02738807,0.02601866,0,0,0.8475648,3.790881,0,0.02738807,-0.02738807,5.167072,86.11769,0.1362776,0.02862053,0,0,3.790881
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,43.97965,43.97965,0.06694617,0.06694617,0,0,0,0.06694617,0,0,0,0,0.07046966,0.06694617,0,0,0.877996,3.763493,0,0.07046966,-0.07046966,5.09279,84.87967,0.1362776,0.07364079,0,0,3.763493
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,43.25955,43.25955,0.06083804,0.06083804,0,0,0,0.06083804,0,0,1.387779E-17,0,0.06404004,0.06083804,0,0,0.9562956,3.693023,0,0.06404004,-0.06404004,5.025286,83.7546,0.1362776,0.06692184,0,0,3.693023
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,42.62835,42.62835,0.1631984,0.1631984,0,0,0,0.1631984,0,0,0,0,0.1717878,0.1631984,0,0,1.027451,3.628983,0,0.1717878,-0.1717878,4.844206,80.7366,0.1362776,0.1795182,0,0,3.628983
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,42.03271,42.03271,0.1268934,0.1268934,0,0,0,0.1268934,0,0,2.775558E-17,0,0.133572,0.1268934,0,0,1.218326,3.457195,0,0.133572,-0.133572,4.703409,78.38999,0.1362776,0.1395827,0,0,3.457195
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,41.53485,41.53485,0.1859342,0.1859342,0,0,0,0.1859342,0,0,0,0,0.1957202,0.1859342,0,0,1.36674,3.323623,0,0.1957202,-0.1957202,4.497102,74.95155,0.1362776,0.2045276,0,0,3.323623
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,41.20592,41.20592,0.1980741,0.1980741,0,0,0,0.1980741,0,0,2.775558E-17,0,0.2084991,0.1980741,0,0,1.584207,3.127903,0,0.2084991,-0.2084991,4.277324,71.2886,0.1362776,0.2178816,0,0,3.127903
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.00447617,41.01014,40.93033,0.02494281,0.02494281,0,0,0,0.02494281,17.94573,0,0,0.00447617,0.02625559,0.02494281,0,0,1.815872,2.919404,0,0.02177942,-0.02177942,4.254367,70.90597,0.1362776,0.02743709,0.003580936,0,2.92388
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06222258,41.69795,40.58361,0.4123527,0.4123527,0,0,0,0.4123527,15.08965,0,0,0.06222258,0.4340555,0.4123527,0,0,1.840072,2.897624,0,0.3718329,-0.3718329,3.86242,64.37354,0.1362776,0.453588,0.04977806,0,2.959847
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2203066,45.34138,41.30371,0.2599082,0.2599082,0,0,0,0.2599082,84.76324,0,0,0.2203066,0.2735875,0.2599082,0,0,2.253219,2.525791,0,0.05328094,-0.05328094,3.806257,63.4375,0.1362776,0.285899,0.1762453,0,2.746098
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1474097,46.01738,43.304,2.04831,2.04831,0.6683096,0,0.2385485,2.04831,7.196651,0,0,0.1474097,1.452632,1.38,0,0,2.31242,2.472511,0,1.305222,-1.305222,2.430433,40.50713,0.1362776,2.253141,0.1179278,1.7,2.61992
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2591127,50.15909,45.25984,0.6395705,0.6395705,1.7,0,0.5202,0.6395705,40.51355,0,0,0.2591127,0,0,1.060429,1.007408,3.762667,1.167289,1.266521,0,1.266521,3.63196,60.53254,0.1365192,0.7035276,0.2072902,1.7,1.426401
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2517931,51.97137,47.15344,1.290999,1.290999,1.7,0,0.5202,1.290999,19.50374,0,0,0.2517931,0,0,0.4090013,0.3885513,2.496146,2.307157,0.6403443,0,0.6403443,4.239444,70.65726,0.1366423,1.420099,0.2014344,1.7,2.55895
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3192985,55.3026,49.05594,0,0,1.452632,0,0.4526684,0,0,0,0,0.3192985,0,0,1.452632,1.38,1.855802,2.883467,1.699299,0,1.699299,5.85154,97.52547,0.1367317,0,0.2554388,1.7,3.202766
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.5090808,61.33641,50.95844,0.495845,0.495845,0,0,0,0.495845,102.6693,0,5.551115E-17,0.5090808,0.5219421,0.495845,0,0,0.1565035,4.412836,0,0.01286136,-0.01286136,5.837983,97.29951,0.1367317,0.5454295,0.4072646,0,4.921916
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2161042,56.46407,52.20306,0.1904286,0.1904286,0,0,0,0.1904286,113.483,0,0,0.2161042,0.2004512,0.1904286,0,0,0.1707939,4.399974,0.015653,0,0.015653,5.852832,97.54701,0.1367293,0.2094715,0.1728833,0,4.616079
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.3456655,59.72288,52.75425,1.074134,1.074134,0,0,0,1.074134,32.18085,0,0,0.3456655,1.130667,1.074134,0,0,0.1551409,4.414062,0,0.7850019,-0.7850019,5.025368,83.75596,0.1367293,1.181548,0.2765324,0,4.759727
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.07733282,54.91219,53.40323,0.5462169,0.5462169,0,0,0,0.5462169,14.1579,0,0,0.07733282,0.5749651,0.5462169,0,0,1.027365,3.62906,0,0.4976323,-0.4976323,4.500817,75.01347,0.1367293,0.6008386,0.06186625,0,3.706393
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.1340926,55.53279,52.90538,0.5588203,0.5588203,0,0,0,0.5588203,23.99566,0,0,0.1340926,0.5882319,0.5588203,0,0,1.58029,3.131428,0,0.4541393,-0.4541393,4.022112,67.03507,0.1367293,0.6147023,0.1072741,0,3.265521
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.0710993,52.5822,51.21625,0.5029896,0.5029896,0,0,0,0.5029896,14.13534,0,0,0.0710993,0.5294628,0.5029896,0,0,2.084889,2.677289,0,0.4583635,-0.4583635,3.538955,58.98246,0.1367293,0.5532886,0.05687944,0,2.748388
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,49.66047,49.66047,0.006269107,0.006269107,0,0,0,0.006269107,0,0,0,0,0.00659906,0.006269107,0,0,2.594182,2.218925,0,0.00659906,-0.00659906,3.531999,58.86653,0.1367293,0.006896018,0,0,2.218925
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,48.25583,48.25583,0.9866286,0.9866286,0,0,0,0.9866286,0,0,1.110223E-16,0,1.038556,0.9866286,0,0,2.601514,2.212326,0,1.038556,-1.038556,2.437264,40.62099,0.1367293,1.085291,0,0,2.212326
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,46.86007,46.86007,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.755466,1.17377,0,0,0,2.437264,40.62099,0.1367293,0,0,0,1.17377
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,45.57988,45.57988,0.01466853,0.01466853,0,0,0,0.01466853,0,0,1.734723E-18,0,0.01544056,0.01466853,0,0,3.755466,1.17377,0,0.01544056,-0.01544056,2.420988,40.34973,0.1367293,0.01613538,0,0,1.17377
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,44.65531,44.65531,0.06220265,0.06220265,0,0,0,0.06220265,0,0,6.938894E-18,0,0.06547648,0.06220265,0,0,3.772622,1.158329,0,0.06547648,-0.06547648,2.35197,39.19942,0.1367293,0.06842292,0,0,1.158329
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,43.88186,43.88186,0.03431289,0.03431289,0,0,0,0.03431289,0,0,0,0,0.03611883,0.03431289,0,0,3.845374,1.092853,0,0.03611883,-0.03611883,2.313898,38.56488,0.1367293,0.03774418,0,0,1.092853
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,43.13509,43.13509,0.07323114,0.07323114,0,0,0,0.07323114,0,0,0,0,0.07708541,0.07323114,0,0,3.885506,1.056734,0,0.07708541,-0.07708541,2.232642,37.21063,0.1367293,0.08055425,0,0,1.056734
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,42.53056,42.53056,0.04768855,0.04768855,0,0,0,0.04768855,0,0,0,0,0.05019848,0.04768855,0,0,3.971156,0.9796484,0,0.05019848,-0.05019848,2.179729,36.32874,0.1367293,0.05245741,0,0,0.9796484
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,41.93491,41.93491,0.1338034,0.1338034,0,0,0,0.1338034,0,0,2.775558E-17,0,0.1408457,0.1338034,0,0,4.026932,0.9294499,0,0.1408457,-0.1408457,2.031264,33.85434,0.1367293,0.1471838,0,0,0.9294499
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,41.42818,41.42818,0.2584848,0.2584848,0,0,0,0.2584848,0,0,5.551115E-17,0,0.2720893,0.2584848,0,0,4.183427,0.7886041,0,0.2720893,-0.2720893,1.744457,29.07422,0.1367293,0.2843333,0,0,0.7886041
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,41.1348,41.1348,0.1127291,0.1127291,0,0,0,0.1127291,0,0,1.387779E-17,0,0.1186622,0.1127291,0,0,4.485749,0.5165148,0,0.1186622,-0.1186622,1.619376,26.98954,0.1367293,0.124002,0,0,0.5165148
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.00872766,40.98814,40.83253,0.02755946,0.02755946,0,0,0,0.02755946,31.66848,0,3.469447E-18,0.00872766,0.02900996,0.02755946,0,0,4.617596,0.3978527,0,0.0202823,-0.0202823,1.597996,26.63322,0.1367293,0.0303154,0.006982129,0,0.4065803
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.04737012,41.32328,40.47693,0.232411,0.232411,0,0,0,0.232411,20.38205,0,2.775558E-17,0.04737012,0.2446432,0.232411,0,0,4.640132,0.3775704,0,0.197273,-0.197273,1.390052,23.16749,0.1367293,0.2556521,0.0378961,0,0.4249405
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1306003,43.57269,41.20592,0.4839791,0.4839791,1.7,0,0.5202,0.4839791,26.98469,0,0,0.1306003,0,0,1.216021,1.15522,4.859324,0.1802973,1.28582,0,1.28582,2.609889,43.49805,0.1369663,0.5323771,0.1044802,1.7,0.3108976
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.4789377,52.3962,43.20621,0.4477534,0.4477534,1.7,0,0.5202,0.4477534,106.9646,0,0,0.4789377,0,0,1.252247,1.189634,3.573504,1.337535,1.668572,0,1.668572,4.192835,69.88044,0.1371437,0.4925287,0.3831501,1.7,1.816473
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.5900252,56.7952,45.13538,0.5835798,0.5835798,1.7,0,0.5202,0.5835798,101.1045,0,0,0.5900252,0,0,1.11642,1.060599,1.904932,2.83925,1.650624,0,1.650624,5.758755,95.97905,0.1373232,0.6419377,0.4720201,1.7,3.429275
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.3906144,54.66492,47.05565,0.8193802,0.8193802,0,0,0,0.8193802,47.67194,0,1.110223E-16,0.3906144,0.8625055,0.8193802,0,0,0.2543076,4.324812,0,0.4718911,-0.4718911,5.261338,87.68879,0.1373232,0.9013183,0.3124915,0,4.715426
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.4662683,58.23631,48.93148,0.1452055,0.1452055,0,0,0,0.1452055,321.1093,0,0,0.4662683,0.1528479,0.1452055,0,0,0.778631,3.852921,0.3134204,0,0.3134204,5.558674,92.64439,0.137275,0.159726,0.3730147,0,4.31919
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3144914,57.05997,50.83397,0.7519664,0.7519664,0,0,0,0.7519664,41.82253,0,1.110223E-16,0.3144914,0.7915436,0.7519664,0,0,0.4652106,4.134999,0,0.4770522,-0.4770522,5.055817,84.26345,0.137275,0.8271631,0.2515931,0,4.449491
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.39347,60.00879,52.06081,0.5872673,0.5872673,0,0,0,0.5872673,67.00016,0,0,0.39347,0.618176,0.5872673,0,0,0.9952686,3.657947,0,0.2247061,-0.2247061,4.818956,80.31578,0.137275,0.645994,0.314776,0,4.051417
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.4601903,61.98212,52.55866,0.3309678,0.3309678,0,0,0,0.3309678,139.0438,0,0,0.4601903,0.3483872,0.3309678,0,0,1.244942,3.433241,0.1118031,0,0.1118031,4.925022,82.08353,0.1372579,0.3640646,0.3681522,0,3.893431
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.252186,58.29564,53.26099,0.6391502,0.6391502,0,0,0,0.6391502,39.45646,0,0,0.252186,0.6727897,0.6391502,0,0,1.133139,3.533864,0,0.4206037,-0.4206037,4.481667,74.6943,0.1372579,0.7030653,0.2017488,0,3.78605
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.07907202,54.24583,52.7098,0,0,0,0,0,0,0,0,0,0.07907202,0,0,0,0,1.600476,3.11326,0.07907202,0,0.07907202,4.556681,75.94453,0.1372457,0,0.06325761,0,3.192332
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.06616905,52.3253,51.05622,0.13455,0.13455,0,0,0,0.13455,49.17803,0,0,0.06616905,0.1416316,0.13455,0,0,1.521404,3.184425,0,0.07546256,-0.07546256,4.477137,74.6188,0.1372457,0.148005,0.05293525,0,3.250594
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,49.50934,49.50934,0.2398123,0.2398123,0,0,0,0.2398123,0,0,2.775558E-17,0,0.252434,0.2398123,0,0,1.605252,3.108963,0,0.252434,-0.252434,4.211048,70.18399,0.1372457,0.2637935,0,0,3.108963
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,48.13136,48.13136,0.8597336,0.8597336,0,0,0,0.8597336,0,0,1.110223E-16,0,0.9049828,0.8597336,0,0,1.885734,2.856529,0,0.9049828,-0.9049828,3.257112,54.2851,0.1372457,0.945707,0,0,2.856529
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,46.7356,46.7356,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.89127,1.951546,0,0,0,3.257112,54.2851,0.1372457,0,0,0,1.951546
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,45.45542,45.45542,0.06314709,0.06314709,0,0,0,0.06314709,0,0,0,0,0.06647062,0.06314709,0,0,2.89127,1.951546,0,0.06647062,-0.06647062,3.187046,53.11732,0.1372457,0.0694618,0,0,1.951546
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,44.55751,44.55751,0.229976,0.229976,0,0,0,0.229976,0,0,2.775558E-17,0,0.24208,0.229976,0,0,2.965127,1.885075,0,0.24208,-0.24208,2.931871,48.86442,0.1372457,0.2529736,0,0,1.885075
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,43.78407,43.78407,0.1593716,0.1593716,0,0,0,0.1593716,0,0,0,0,0.1677596,0.1593716,0,0,3.234104,1.642995,0,0.1677596,-0.1677596,2.755037,45.91719,0.1372457,0.1753088,0,0,1.642995
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,43.05508,43.05508,0.1276632,0.1276632,0,0,0,0.1276632,0,0,0,0,0.1343823,0.1276632,0,0,3.420504,1.475235,0,0.1343823,-0.1343823,2.613386,43.55634,0.1372457,0.1404295,0,0,1.475235
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,42.43277,42.43277,0.00363111,0.00363111,0,0,0,0.00363111,0,0,4.336809E-19,0,0.003822221,0.00363111,0,0,3.569818,1.340853,0,0.003822221,-0.003822221,2.609357,43.48919,0.1372457,0.003994221,0,0,1.340853
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,41.8549,41.8549,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.574064,1.337031,0,0,0,2.609357,43.48919,0.1372457,0,0,0,1.337031
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,41.35706,41.35706,0.05890742,0.05890742,0,0,0,0.05890742,0,0,6.938894E-18,0,0.06200781,0.05890742,0,0,3.574064,1.337031,0,0.06200781,-0.06200781,2.543995,42.39983,0.1372457,0.06479816,0,0,1.337031
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,41.02812,41.02812,0.1686462,0.1686462,0,0,0,0.1686462,0,0,2.775558E-17,0,0.1775224,0.1686462,0,0,3.642962,1.275023,0,0.1775224,-0.1775224,2.35687,39.28108,0.1372457,0.1855109,0,0,1.275023
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01754861,41.04774,40.73474,0.1101119,0.1101119,0,0,0,0.1101119,15.93708,0,1.387779E-17,0.01754861,0.1159072,0.1101119,0,0,3.840209,1.097501,0,0.09835861,-0.09835861,2.253191,37.5531,0.1372457,0.121123,0.01403889,0,1.115049
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.2942201,45.81448,40.40581,1.296737,1.296737,0.425,0,0.172125,1.296737,22.68926,0,2.220446E-16,0.2942201,0.9176179,0.8717369,0,0,3.949497,0.9991421,0,0.6233978,-0.6233978,1.596072,26.60114,0.1372457,1.426411,0.235376,1.7,1.293362
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.712774,55.05628,41.1348,0.1755157,0.1755157,1.628147,0,0.5005842,0.1755157,406.1028,2.220446E-16,0,0.712774,0,0,1.452632,1.38,4.64216,0.3757443,2.092774,0,2.092774,3.581451,59.69074,0.1373325,0.1930672,0.5702192,1.7,1.088518
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.014361,64.20529,43.10842,0,0,1.452632,0,0.4526684,0,0,0,0,1.014361,0,0,1.452632,1.38,2.549387,2.259241,2.394361,0,2.394361,5.852942,97.54883,0.1373134,0,0.8114884,1.7,3.273602
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.211548,71.63435,45.05536,0.3593656,0.3593656,0,0,0,0.3593656,337.1352,0.6782423,0,1.211548,0.3782796,0.3593656,0,0,0.1550261,4.414165,0.1550261,0,0.1550261,6.000012,100,0.1372897,0.3953022,0.9692385,0,5.625713
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.187775,73.34605,46.95786,0.5365718,0.5365718,0,0,0,0.5365718,221.3636,0.6229624,0,1.187775,0.5648124,0.5365718,0,0,0,4.553689,0,0,0,6.000012,100,0.1372897,0.590229,0.9502198,0,5.741464
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.102298,73.31776,48.83368,0.6724092,0.6724092,0,0,0,0.6724092,163.9326,0.394499,0,1.102298,0.7077991,0.6724092,0,0,0,4.553689,0,0,0,6.000012,100,0.1372897,0.7396501,0.8818385,0,5.655987
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.6790949,64.93275,50.73618,0.736049,0.736049,0,0,0,0.736049,92.26219,0,0,0.6790949,0.7747884,0.736049,0,0,0,4.553689,0,0.09569349,-0.09569349,5.899142,98.31884,0.1372897,0.8096539,0.543276,0,5.232784
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.082992,76.60844,51.95413,0.664942,0.664942,0,0,0,0.664942,162.8701,0.2767269,0,1.082992,0.6999389,0.664942,0,0,0.1063261,4.457995,0.1063261,0,0.1063261,6.000012,100,0.1372735,0.7314361,0.8663935,0,5.540987
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,0.9105717,72.57578,52.46087,0.5878816,0.5878816,0,0,0,0.5878816,154.8903,0.2917489,0,0.9105717,0.6188228,0.5878816,0,0,0,4.553689,0,0,0,6.000012,100,0.1372735,0.6466697,0.7284573,0,5.464261
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.6188986,66.16116,53.10986,1.455214,1.455214,0.425,0,0.172125,1.455214,42.52974,0,0,0.6188986,1.084435,1.030214,0,0,0,4.553689,0,0.4655368,-0.4655368,5.509293,91.82137,0.1372735,1.600735,0.4951189,1.7,5.172587
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.4107742,60.90779,52.55866,0,0,0,0,0,0,0,0,0,0.4107742,0,0,0,0,0.5172631,4.088152,0.4107742,0,0.4107742,5.898988,98.31627,0.1372108,0,0.3286194,0,4.498926
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.07275648,52.3272,50.93176,2.017226,2.017226,0.6372262,0,0.2300628,2.017226,3.606759,0,0,0.07275648,1.452632,1.38,0,0,0.106489,4.457849,0,1.379875,-1.379875,4.444472,74.07438,0.1372108,2.218949,0.05820518,1.7,4.530605
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,49.42933,49.42933,0.870784,0.870784,1.7,0,0.5202,0.870784,0,0,0,0,0,0,0.829216,0.7877552,1.639683,3.077974,0.7877552,0,0.7877552,5.191802,86.52986,0.1373702,0.9578624,0,1.7,3.077974
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,48.06024,48.06024,0.9352671,0.9352671,0,0,0,0.9352671,0,0,1.110223E-16,0,0.9844916,0.9352671,0,0,0.8519283,3.786953,0,0.9844916,-0.9844916,4.154057,69.23414,0.1373702,1.028794,0,0,3.786953
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,46.65559,46.65559,0.7197664,0.7197664,0,0,0,0.7197664,0,0,1.110223E-16,0,0.7576489,0.7197664,0,0,1.945808,2.802462,0,0.7576489,-0.7576489,3.355424,55.92363,0.1373702,0.7917431,0,0,2.802462
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,45.40208,45.40208,0.09789781,0.09789781,0,0,0,0.09789781,0,0,1.387779E-17,0,0.1030503,0.09789781,0,0,2.78764,2.044813,0,0.1030503,-0.1030503,3.2468,54.11322,0.1373702,0.1076876,0,0,2.044813
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,44.4775,44.4775,0.0495468,0.0495468,0,0,0,0.0495468,0,0,0,0,0.05215453,0.0495468,0,0,2.90214,1.941763,0,0.05215453,-0.05215453,3.191824,53.19696,0.1373702,0.05450148,0,0,1.941763
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,43.70406,43.70406,0.1591093,0.1591093,0,0,0,0.1591093,0,0,2.775558E-17,0,0.1674835,0.1591093,0,0,2.96009,1.889608,0,0.1674835,-0.1674835,3.015281,50.25459,0.1373702,0.1750202,0,0,1.889608
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,42.98396,42.98396,0.0834229,0.0834229,0,0,0,0.0834229,0,0,0,0,0.08781357,0.0834229,0,0,3.146183,1.722125,0,0.08781357,-0.08781357,2.922717,48.71186,0.1373702,0.09176519,0,0,1.722125
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,42.33497,42.33497,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.243753,1.634311,0,0,0,2.922717,48.71186,0.1373702,0,0,0,1.634311
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,41.75711,41.75711,0.0872381,0.0872381,0,0,0,0.0872381,0,0,1.387779E-17,0,0.09182958,0.0872381,0,0,3.243753,1.634311,0,0.09182958,-0.09182958,2.825921,47.09858,0.1373702,0.09596191,0,0,1.634311
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,41.27704,41.27704,0.1033494,0.1033494,0,0,0,0.1033494,0,0,1.387779E-17,0,0.1087889,0.1033494,0,0,3.345786,1.542481,0,0.1087889,-0.1087889,2.711247,45.18736,0.1373702,0.1136844,0,0,1.542481
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,40.957,40.957,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.466663,1.433692,0,0,0,2.711247,45.18736,0.1373702,0,0,0,1.433692
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01388291,40.90212,40.65473,0.2971852,0.2971852,0,0,0,0.2971852,4.671466,0,0,0.01388291,0.3128265,0.2971852,0,0,3.466663,1.433692,0,0.2989436,-0.2989436,2.396133,39.93547,0.1373702,0.3269037,0.01110632,0,1.447575
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2407757,44.70287,40.30801,0.8531433,0.8531433,0,0,0,0.8531433,28.22219,0,1.110223E-16,0.2407757,0.8980455,0.8531433,0,0,3.798822,1.134749,0,0.6572698,-0.6572698,1.70331,28.38844,0.1373702,0.9384576,0.1926206,0,1.375525
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.603431,52.65333,41.05479,1.8579,1.8579,0.8310354,0,0.2829727,1.8579,32.4792,0,0,0.603431,1.08091,1.026865,0,0,4.529122,0.4774791,0,0.4774791,-0.4774791,1.200002,20,0.1373702,2.04369,0.4827448,1.7,1.08091
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,0.9818907,63.3033,43.01062,0.7418098,0.7418098,1.7,0,0.5202,0.7418098,132.3642,0,0,0.9818907,0,0,0.9581901,0.9102806,5.059654,0,1.892171,0,1.892171,2.995074,49.91779,0.1375108,0.8159909,0.7855125,1.7,0.9818907
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.210593,71.48694,44.95757,0.3519499,0.3519499,1.7,0,0.5202,0.3519499,343.9675,0,0,1.210593,0,0,1.34805,1.280648,3.167483,1.702954,2.491241,0,2.491241,5.358472,89.30769,0.1375597,0.3871449,0.9684747,1.7,2.913548
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.207979,73.78452,46.86007,0.7771565,0.7771565,0,0,0,0.7771565,155.4358,0,0,1.207979,0.8180594,0.7771565,0,0,0.6762421,3.945071,0.3899199,0,0.3899199,5.728383,95.47285,0.1375004,0.8548722,0.9663835,0,5.15305
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.241326,77.09985,48.73589,0.06474488,0.06474488,0,0,0,0.06474488,1917.257,0.8868513,0,1.241326,0.06815251,0.06474488,0,0,0.2863222,4.295999,0.2863222,0,0.2863222,6.000012,100,0.1374569,0.07121937,0.9930609,0,5.537325
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.304781,81.43306,50.61172,0.961877,0.961877,0,0,0,0.961877,135.6494,0.2922785,0,1.304781,1.012502,0.961877,0,0,0,4.553689,0,0,0,6.000012,100,0.1374569,1.058065,1.043825,0,5.858469
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.070365,76.07145,51.803,0.6660066,0.6660066,0,0,0,0.6660066,160.7138,0.369305,0,1.070365,0.7010596,0.6660066,0,0,0,4.553689,0,0,0,6.000012,100,0.1374569,0.7326073,0.8562917,0,5.624053
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.7683201,68.8241,52.30974,0.5930315,0.5930315,0,0,0,0.5930315,129.5581,0.1440765,0,0.7683201,0.6242436,0.5930315,0,0,0,4.553689,0,0,0,6.000012,100,0.1374569,0.6523346,0.6146561,0,5.322009
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.6588689,66.98843,53.01206,0.3246862,0.3246862,0,0,0,0.3246862,202.9248,0.3170939,0,0.6588689,0.341775,0.3246862,0,0,0,4.553689,0,0,0,6.000012,100,0.1374569,0.3571548,0.5270951,0,5.212558
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.3770139,60.08018,52.46087,1.272316,1.272316,0.425,0,0.172125,1.272316,29.6321,0,2.220446E-16,0.3770139,0.8919114,0.8473158,0,0,0,4.553689,0,0.5148975,-0.5148975,5.457263,90.95419,0.1374569,1.399547,0.3016111,1.7,4.930703
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.07308292,52.26173,50.86064,1.800022,1.800022,0.425,0,0.172125,1.800022,4.060112,0,2.220446E-16,0.07308292,1.447392,1.375023,0,0,0.5721083,4.038792,0,1.374309,-1.374309,4.008613,66.81009,0.1374569,1.980025,0.05846634,1.7,4.111875
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,49.33154,49.33154,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.099118,2.664482,1.38,0,1.38,5.317796,88.62976,0.1375915,0,0,1.7,2.664482
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,47.95356,47.95356,0.1715993,0.1715993,0,0,0,0.1715993,0,0,0,0,0.1806309,0.1715993,0,0,0.7191185,3.906482,0,0.1806309,-0.1806309,5.127395,85.45641,0.1375915,0.1887593,0,0,3.906482
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,46.58447,46.58447,0.2631887,0.2631887,0,0,0,0.2631887,0,0,0,0,0.2770407,0.2631887,0,0,0.9198195,3.725851,0,0.2770407,-0.2770407,4.835368,80.58931,0.1375915,0.2895075,0,0,3.725851
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,45.33096,45.33096,0.1207171,0.1207171,0,0,0,0.1207171,0,0,1.387779E-17,0,0.1270707,0.1207171,0,0,1.227643,3.448811,0,0.1270707,-0.1270707,4.701424,78.3569,0.1375915,0.1327888,0,0,3.448811
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,44.43305,44.43305,0.1506618,0.1506618,0,0,0,0.1506618,0,0,2.775558E-17,0,0.1585914,0.1506618,0,0,1.368832,3.32174,0,0.1585914,-0.1585914,4.534254,75.57075,0.1375915,0.165728,0,0,3.32174
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,43.60627,43.60627,0.05246382,0.05246382,0,0,0,0.05246382,0,0,6.938894E-18,0,0.05522507,0.05246382,0,0,1.545045,3.163149,0,0.05522507,-0.05522507,4.476041,74.60054,0.1375915,0.0577102,0,0,3.163149
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,42.87727,42.87727,0.01364563,0.01364563,0,0,0,0.01364563,0,0,1.734723E-18,0,0.01436382,0.01364563,0,0,1.606406,3.107924,0,0.01436382,-0.01436382,4.460901,74.3482,0.1375915,0.0150102,0,0,3.107924
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,42.25496,42.25496,0.07885963,0.07885963,0,0,0,0.07885963,0,0,1.387779E-17,0,0.08301014,0.07885963,0,0,1.622366,3.09356,0,0.08301014,-0.08301014,4.3734,72.88986,0.1375915,0.0867456,0,0,3.09356
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,41.6771,41.6771,0.08636279,0.08636279,0,0,0,0.08636279,0,0,0,0,0.09090819,0.08636279,0,0,1.714599,3.01055,0,0.09090819,-0.09090819,4.277575,71.29277,0.1375915,0.09499906,0,0,3.01055
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,41.17925,41.17925,0.07627749,0.07627749,0,0,0,0.07627749,0,0,0,0,0.08029209,0.07627749,0,0,1.815608,2.919641,0,0.08029209,-0.08029209,4.192939,69.88219,0.1375915,0.08390523,0,0,2.919641
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,40.8592,40.8592,0.1085245,0.1085245,0,0,0,0.1085245,0,0,1.387779E-17,0,0.1142363,0.1085245,0,0,1.904822,2.839349,0,0.1142363,-0.1142363,4.072524,67.87526,0.1375915,0.1193769,0,0,2.839349
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.02230925,40.95461,40.55694,0,0,0,0,0,0,0,0,0,0.02230925,0,0,0,0,2.031751,2.725113,0.02230925,0,0.02230925,4.093688,68.228,0.1375881,0,0.0178474,0,2.747422
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.2832974,45.39526,40.20133,0.6821818,0.6821818,0,0,0,0.6821818,41.52813,0,0,0.2832974,0.7180861,0.6821818,0,0,2.009442,2.745191,0,0.4347888,-0.4347888,3.635381,60.58955,0.1375881,0.7504,0.2266379,0,3.028489
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.3703791,47.85584,40.957,0.6917198,0.6917198,0,0,0,0.6917198,53.54467,0,0,0.3703791,0.728126,0.6917198,0,0,2.49254,2.310403,0,0.357747,-0.357747,3.258282,54.3046,0.1375881,0.7608917,0.2963033,0,2.680782
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.5513529,53.56593,42.90394,0.6855229,0.6855229,0,0,0,0.6855229,80.42807,0,0,0.5513529,0.7216031,0.6855229,0,0,2.890037,1.952656,0,0.1702503,-0.1702503,3.078823,51.31361,0.1375881,0.7540752,0.4410823,0,2.504009
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.6434174,57.61931,44.83311,0.4866667,0.4866667,0,0,0,0.4866667,132.209,0,0,0.6434174,0.5122807,0.4866667,0,0,3.079204,1.782405,0.1311366,0,0.1311366,3.20323,53.38705,0.1375682,0.5353333,0.5147339,0,2.425823
