Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,0.8624513,64.76123,46.75339,0.1314156,0.1314156,0,0,0,0.1314156,656.2776,0,0,0.8624513,0.1383322,0.1314156,0,0,2.948067,1.900428,0.724119,0,0.724119,3.890189,64.83636,0.1374584,0.1445572,0.689961,0,2.76288
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.248357,77.14602,48.61143,0.4296777,0.4296777,0,0,0,0.4296777,290.5334,0,0,1.248357,0.4522924,0.4296777,0,0,2.223948,2.552135,0.7960651,0,0.7960651,4.645403,77.42323,0.1373379,0.4726455,0.998686,0,3.800493
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.148414,76.62536,50.47837,1.022472,1.022472,0,0,0,1.022472,112.3174,0,0,1.148414,1.076286,1.022472,0,0,1.427883,3.268594,0.07212777,0,0.07212777,4.71383,78.56367,0.137327,1.124719,0.9187313,0,4.417008
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.6267251,64.79417,51.70521,1.440626,1.440626,0.425,0,0.172125,1.440626,43.50366,0,0,0.6267251,1.06908,1.015626,0,0,1.355755,3.333509,0,0.4423551,-0.4423551,4.247546,70.7923,0.137327,1.584689,0.5013801,1.7,3.960234
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.5357273,63.27252,52.20306,0.4626425,0.4626425,1.7,0,0.5202,0.4626425,115.7972,0,0,0.5357273,0,0,1.237357,1.17549,1.847261,2.891154,1.711217,0,1.711217,5.870949,97.84896,0.1374938,0.5089068,0.4285819,1.7,3.426881
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.4541923,62.17398,52.86093,0.3438182,0.3438182,0,0,0,0.3438182,132.1025,0,0,0.4541923,0.3619139,0.3438182,0,0,0.1360442,4.431249,0.09227847,0,0.09227847,5.958492,99.30801,0.1374799,0.3782,0.3633539,0,4.885441
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.3717312,59.85512,52.35419,0.4277844,0.4277844,0,0,0,0.4277844,86.89686,0,0,0.3717312,0.4502993,0.4277844,0,0,0.04376568,4.5143,0,0.07856817,-0.07856817,5.875674,97.9277,0.1374799,0.4705628,0.2973849,0,4.886031
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.06967499,52.04333,50.70951,0,0,0,0,0,0,0,0,0,0.06967499,0,0,0,0,0.1310637,4.435732,0.06967499,0,0.06967499,5.941773,99.02937,0.1374693,0,0.05574,0,4.505407
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,49.20707,49.20707,0.7670476,0.7670476,0,0,0,0.7670476,0,0,0,0,0.8074186,0.7670476,0,0,0.06138866,4.498439,0,0.8074186,-0.8074186,5.09068,84.84449,0.1374693,0.8437524,0,0,4.498439
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,47.8291,47.8291,0.7093928,0.7093928,0,0,0,0.7093928,0,0,0,0,0.7467293,0.7093928,0,0,0.9585204,3.69102,0,0.7467293,-0.7467293,4.303558,71.72582,0.1374693,0.7803321,0,0,3.69102
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,46.46001,46.46001,0.6632558,0.6632558,0,0,0,0.6632558,0,0,1.110223E-16,0,0.6981639,0.6632558,0,0,1.78822,2.944291,0,0.6981639,-0.6981639,3.567628,59.46035,0.1374693,0.7295813,0,0,2.944291
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,45.2065,45.2065,0.03032375,0.03032375,0,0,0,0.03032375,0,0,6.938894E-18,0,0.03191974,0.03032375,0,0,2.563957,2.246127,0,0.03191974,-0.03191974,3.533982,58.89958,0.1374693,0.03335613,0,0,2.246127
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,44.30859,44.30859,0.2862823,0.2862823,0,0,0,0.2862823,0,0,5.551115E-17,0,0.3013498,0.2862823,0,0,2.599424,2.214208,0,0.3013498,-0.3013498,3.216331,53.60542,0.1374693,0.3149105,0,0,2.214208
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,43.50847,43.50847,0.002599262,0.002599262,0,0,0,0.002599262,0,0,0,0,0.002736066,0.002599262,0,0,2.934257,1.912858,0,0.002736066,-0.002736066,3.213448,53.55735,0.1374693,0.002859189,0,0,1.912858
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,42.80615,42.80615,0.0421884,0.0421884,0,0,0,0.0421884,0,0,0,0,0.04440884,0.0421884,0,0,2.937297,1.910122,0,0.04440884,-0.04440884,3.166636,52.77717,0.1374693,0.04640724,0,0,1.910122
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,42.15717,42.15717,0.06252253,0.06252253,0,0,0,0.06252253,0,0,0,0,0.06581318,0.06252253,0,0,2.98664,1.865713,0,0.06581318,-0.06581318,3.097263,51.62095,0.1374693,0.06877478,0,0,1.865713
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,41.57931,41.57931,0.07261609,0.07261609,0,0,0,0.07261609,0,0,0,0,0.07643799,0.07261609,0,0,3.059766,1.7999,0,0.07643799,-0.07643799,3.01669,50.27808,0.1374693,0.0798777,0,0,1.7999
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,41.10813,41.10813,0.1614854,0.1614854,0,0,0,0.1614854,0,0,2.775558E-17,0,0.1699846,0.1614854,0,0,3.144697,1.723462,0,0.1699846,-0.1699846,2.837511,47.29176,0.1374693,0.1776339,0,0,1.723462
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,40.77919,40.77919,0.08079457,0.08079457,0,0,0,0.08079457,0,0,0,0,0.08504691,0.08079457,0,0,3.333569,1.553477,0,0.08504691,-0.08504691,2.747864,45.79764,0.1374693,0.08887402,0,0,1.553477
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.022828,40.88367,40.47693,0.1206748,0.1206748,0,0,0,0.1206748,18.91696,0,1.387779E-17,0.022828,0.1270261,0.1206748,0,0,3.428065,1.46843,0,0.1041981,-0.1041981,2.638029,43.96707,0.1374693,0.1327423,0.0182624,0,1.491258
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2234244,44.22257,40.15688,0.9708474,0.9708474,0,0,0,0.9708474,23.01334,0,0,0.2234244,1.021945,0.9708474,0,0,3.543841,1.364232,0,0.7985201,-0.7985201,1.796315,29.93852,0.1374693,1.067932,0.1787396,0,1.587656
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5172126,50.67146,40.8592,0.5591974,0.5591974,0,0,0,0.5591974,92.49196,0,0,0.5172126,0.5886288,0.5591974,0,0,4.431086,0.5657119,0,0.07141621,-0.07141621,1.721036,28.68387,0.1374693,0.6151171,0.41377,0,1.082924
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.6509011,55.53329,42.77948,0.04796229,0.04796229,0,0,0,0.04796229,1357.11,0,0,0.6509011,0.05048662,0.04796229,0,0,4.510437,0.4942957,0.6004145,0,0.6004145,2.290639,38.17724,0.1373787,0.05275852,0.5207209,0,1.145197
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.6796534,58.30479,44.73532,0,0,0,0,0,0,0,0,0,0.6796534,0,0,0,0,3.910022,1.034669,0.6796534,0,0.6796534,2.935415,48.92348,0.1372762,0,0.5437227,0,1.714322
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.746711,61.91211,46.62893,0.06786392,0.06786392,0,0,0,0.06786392,1100.306,0,0,0.746711,0.0714357,0.06786392,0,0,3.230369,1.646357,0.6752753,0,0.6752753,3.576037,59.6005,0.1371746,0.07465031,0.5973688,0,2.393068
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,0.8412181,66.2258,48.47808,0.9302949,0.9302949,0,0,0,0.9302949,90.42487,0,0,0.8412181,0.9792578,0.9302949,0,0,2.555094,2.254104,0,0.1380398,-0.1380398,3.43053,57.17539,0.1371746,1.023324,0.6729744,0,3.095323
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,0.8755909,69.2291,50.3539,0,0,0,0,0,0,0,0,0,0.8755909,0,0,0,0,2.708471,2.116065,0.8755909,0,0.8755909,4.261189,71.01967,0.137043,0,0.7004727,0,2.991656
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.7357544,67.18312,51.55408,0.2949716,0.2949716,0,0,0,0.2949716,249.4323,0,0,0.7357544,0.3104964,0.2949716,0,0,1.832881,2.904096,0.425258,0,0.425258,4.664624,77.74358,0.1369792,0.3244688,0.5886035,0,3.639851
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.1853313,55.69619,52.06081,0.07714439,0.07714439,0,0,0,0.07714439,240.2394,0,0,0.1853313,0.08120462,0.07714439,0,0,1.407623,3.286829,0.1041266,0,0.1041266,4.763407,79.38996,0.1369635,0.08485883,0.148265,0,3.47216
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4074647,60.99675,52.7098,0.5280594,0.5280594,0,0,0,0.5280594,77.16266,0,0,0.4074647,0.555852,0.5280594,0,0,1.303496,3.380543,0,0.1483873,-0.1483873,4.606993,76.78307,0.1369635,0.5808653,0.3259718,0,3.788007
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1296081,54.72894,52.20306,0,0,0,0,0,0,0,0,0,0.1296081,0,0,0,0,1.468371,3.232155,0.1296081,0,0.1296081,4.72995,78.83234,0.1369441,0,0.1036865,0,3.361763
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.07401922,52.00165,50.58504,0.3263223,0.3263223,0,0,0,0.3263223,22.68286,0,0,0.07401922,0.3434972,0.3263223,0,0,1.338763,3.348803,0,0.269478,-0.269478,4.445896,74.09811,0.1369441,0.3589546,0.05921538,0,3.422822
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,49.05594,49.05594,0.2928284,0.2928284,0,0,0,0.2928284,0,0,0,0,0.3082404,0.2928284,0,0,1.638183,3.079324,0,0.3082404,-0.3082404,4.120982,68.68289,0.1369441,0.3221112,0,0,3.079324
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,47.67796,47.67796,1.569537,1.569537,0.425,0,0.172125,1.569537,0,0,0,0,1.204776,1.144537,0,0,1.980672,2.771084,0,1.204776,-1.204776,2.851036,47.51717,0.1369441,1.726491,0,1.7,2.771084
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,46.33555,46.33555,0.2431947,0.2431947,1.695826,0,0.5190606,0.2431947,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.319312,1.566308,1.38,0,1.38,4.160219,69.33685,0.1371589,0.2675142,0,1.7,1.566308
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,45.08204,45.08204,0.05200741,0.05200741,1.504639,0,0.4668664,0.05200741,0,0,0,0,0,0,1.452632,1.38,1.939312,2.808308,1.38,0,1.38,5.469402,91.15652,0.1373098,0.05720815,0,1.7,2.808308
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,44.20191,44.20191,0.07068473,0.07068473,0,0,0,0.07068473,0,0,1.387779E-17,0,0.07440498,0.07068473,0,0,0.5593123,4.050308,0,0.07440498,-0.07440498,5.390972,89.84936,0.1373098,0.07775321,0,0,4.050308
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,43.42846,43.42846,0.2285966,0.2285966,0,0,0,0.2285966,0,0,2.775558E-17,0,0.2406279,0.2285966,0,0,0.6419845,3.975903,0,0.2406279,-0.2406279,5.137328,85.62196,0.1373098,0.2514562,0,0,3.975903
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,42.70836,42.70836,0.2378565,0.2378565,0,0,0,0.2378565,0,0,2.775558E-17,0,0.2503753,0.2378565,0,0,0.9093488,3.735275,0,0.2503753,-0.2503753,4.873409,81.22333,0.1373098,0.2616422,0,0,3.735275
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,42.05938,42.05938,0.2066406,0.2066406,0,0,0,0.2066406,0,0,2.775558E-17,0,0.2175165,0.2066406,0,0,1.187544,3.4849,0,0.2175165,-0.2175165,4.644127,77.40195,0.1373098,0.2273047,0,0,3.4849
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,41.50819,41.50819,0.1415216,0.1415216,0,0,0,0.1415216,0,0,2.775558E-17,0,0.1489701,0.1415216,0,0,1.429229,3.267383,0,0.1489701,-0.1489701,4.487098,74.78482,0.1373098,0.1556738,0,0,3.267383
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,41.02812,41.02812,0.1609492,0.1609492,0,0,0,0.1609492,0,0,2.775558E-17,0,0.1694202,0.1609492,0,0,1.594751,3.118413,0,0.1694202,-0.1694202,4.308514,71.80842,0.1373098,0.1770441,0,0,3.118413
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,40.6814,40.6814,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.782996,2.948993,0,0,0,4.308514,71.80842,0.1373098,0,0,0,2.948993
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.0112595,40.57937,40.37914,0.01189456,0.01189456,0,0,0,0.01189456,94.66087,0,0,0.0112595,0.01252059,0.01189456,0,0,1.782996,2.948993,0,0.001261096,-0.001261096,4.307185,71.78626,0.1373098,0.01308402,0.009007598,0,2.960253
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.0923835,41.73171,40.07687,0.4109047,0.4109047,0,0,0,0.4109047,22.48295,0,0,0.0923835,0.4325313,0.4109047,0,0,1.784397,2.947732,0,0.3401478,-0.3401478,3.948637,65.81049,0.1373098,0.4519952,0.07390679,0,3.040115
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2550011,45.45616,40.77919,0.4003997,0.4003997,0,0,0,0.4003997,63.68662,0,0,0.2550011,0.4214734,0.4003997,0,0,2.162339,2.607584,0,0.1664723,-0.1664723,3.77316,62.88588,0.1373098,0.4404397,0.2040009,0,2.862585
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.432955,50.93643,42.70836,1.217526,1.217526,0,0,0,1.217526,35.56023,0,0,0.432955,1.281606,1.217526,0,0,2.347308,2.441112,0,0.8486513,-0.8486513,2.878603,47.97662,0.1373098,1.339279,0.346364,0,2.874067
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.498544,54.3464,44.65531,0.6503791,0.6503791,0,0,0,0.6503791,76.65437,0,0,0.498544,0.6846095,0.6503791,0,0,3.290254,1.59246,0,0.1860655,-0.1860655,2.682473,44.70779,0.1373098,0.715417,0.3988352,0,2.091004
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.6697332,60.09417,46.5578,0.485629,0.485629,0,0,0,0.485629,137.9105,0,0,0.6697332,0.5111884,0.485629,0,0,3.496994,1.406395,0.1585448,0,0.1585448,2.832881,47.2146,0.137286,0.5341918,0.5357866,0,2.076128
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.5696319,59.90515,48.40696,0.9938557,0.9938557,0,0,0,0.9938557,57.31536,0,0,0.5696319,1.046164,0.9938557,0,0,3.338449,1.549085,0,0.4765319,-0.4765319,2.330573,38.8428,0.137286,1.093241,0.4557056,0,2.118717
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,0.8556506,68.65132,50.28278,0.1907125,0.1907125,0,0,0,0.1907125,448.6599,0,0,0.8556506,0.20075,0.1907125,0,0,3.867929,1.072553,0.6549006,0,0.6549006,2.951866,49.19767,0.137188,0.2097838,0.6845205,0,1.928204
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.4744192,61.11269,51.45628,1.010983,1.010983,0,0,0,1.010983,46.92652,0,0,0.4744192,1.064193,1.010983,0,0,3.213028,1.661964,0,0.5897737,-0.5897737,2.33019,38.83642,0.137188,1.112082,0.3795354,0,2.136383
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2094002,56.07205,51.95413,0.4193891,0.4193891,0,0,0,0.4193891,49.92982,0,5.551115E-17,0.2094002,0.4414622,0.4193891,0,0,3.868332,1.07219,0,0.232062,-0.232062,2.085575,34.75952,0.137188,0.461328,0.1675202,0,1.28159
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03297753,53.24837,52.612,0.5338234,0.5338234,0,0,0,0.5338234,6.17761,0,0,0.03297753,0.5619194,0.5338234,0,0,4.126179,0.8401282,0,0.5289419,-0.5289419,1.528022,25.46698,0.137188,0.5872058,0.02638203,0,0.8731057
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1591906,55.17245,52.06081,1.080079,1.080079,0.6332209,0,0.2289693,1.080079,14.73879,5.551115E-17,0,0.1591906,0.4703769,0.4468581,0,0,4.713892,0.3111863,0,0.3111863,-0.3111863,1.200002,20,0.137188,1.188087,0.1273525,1.7,0.4703769
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.05898731,51.58641,50.46058,0.3362613,0.3362613,1.7,0,0.5202,0.3362613,17.54211,0,0,0.05898731,0,0,1.363739,1.295552,5.059654,0,1.354539,0,1.354539,2.485031,41.4171,0.1374067,0.3698874,0.04718985,1.7,0.05898731
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,48.95815,48.95815,1.068692,1.068692,1.7,0,0.5202,1.068692,0,0,0,0,0,0,0.6313076,0.5997422,3.705115,1.219085,0.5997422,0,0.5997422,3.053997,50.89984,0.1375254,1.175562,0,1.7,1.219085
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,47.60684,47.60684,0.3544788,0.3544788,1.7,0,0.5202,0.3544788,0,0,0,0,0,0,1.345521,1.278245,3.105373,1.758853,1.278245,0,1.278245,4.266646,71.11063,0.1377547,0.3899267,0,1.7,1.758853
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,46.25554,46.25554,1.915805,1.915805,0.5358048,0,0.2023747,1.915805,0,0,0,0,1.452632,1.38,0,0,1.827128,2.909274,0,1.452632,-1.452632,2.735438,45.59055,0.1377547,2.107385,0,1.7,2.909274
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,45.01091,45.01091,0.2918133,0.2918133,1.7,0,0.5202,0.2918133,0,0,0,0,0,0,1.408187,1.337777,3.441163,1.456642,1.337777,0,1.337777,4.004565,66.74262,0.1379744,0.3209947,0,1.7,1.456642
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,44.10411,44.10411,0.1795857,0.1795857,1.632217,0,0.5016953,0.1795857,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.103386,2.660642,1.38,0,1.38,5.313748,88.56229,0.1381648,0.1975443,0,1.7,2.660642
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,43.33067,43.33067,0.007073048,0.007073048,0,0,0,0.007073048,0,0,8.673617E-19,0,0.007445314,0.007073048,0,0,0.7233856,3.902642,0,0.007445314,-0.007445314,5.3059,88.43149,0.1381648,0.007780353,0,0,3.902642
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,42.62835,42.62835,0.2690018,0.2690018,0,0,0,0.2690018,0,0,0,0,0.2831597,0.2690018,0,0,0.7316582,3.895196,0,0.2831597,-0.2831597,5.007423,83.45689,0.1381648,0.2959019,0,0,3.895196
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,41.9527,41.9527,0.1755295,0.1755295,0,0,0,0.1755295,0,0,0,0,0.1847679,0.1755295,0,0,1.04628,3.612037,0,0.1847679,-0.1847679,4.812661,80.21085,0.1381648,0.1930825,0,0,3.612037
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,41.4015,41.4015,0.2150787,0.2150787,0,0,0,0.2150787,0,0,2.775558E-17,0,0.2263986,0.2150787,0,0,1.251578,3.427269,0,0.2263986,-0.2263986,4.574016,76.23344,0.1381648,0.2365866,0,0,3.427269
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,40.957,40.957,0.1746453,0.1746453,0,0,0,0.1746453,0,0,2.775558E-17,0,0.1838372,0.1746453,0,0,1.503132,3.20087,0,0.1838372,-0.1838372,4.380235,73.00376,0.1381648,0.1921099,0,0,3.20087
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,40.62806,40.62806,0.2001799,0.2001799,0,0,0,0.2001799,0,0,0,0,0.2107156,0.2001799,0,0,1.707395,3.017033,0,0.2107156,-0.2107156,4.158121,69.30187,0.1381648,0.2201978,0,0,3.017033
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02118984,40.71183,40.33468,0.2103445,0.2103445,0,0,0,0.2103445,10.07388,0,2.775558E-17,0.02118984,0.2214153,0.2103445,0,0,1.941524,2.806317,0,0.2002254,-0.2002254,3.947065,65.78428,0.1381648,0.2313789,0.01695187,0,2.827507
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2367679,44.31684,40.00575,0.5790409,0.5790409,0,0,0,0.5790409,40.88967,0,0,0.2367679,0.6095167,0.5790409,0,0,2.163996,2.606092,0,0.3727488,-0.3727488,3.554153,59.23576,0.1381648,0.6369449,0.1894143,0,2.84286
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4342708,48.8493,40.70807,0.360963,0.360963,0,0,0,0.360963,120.309,0,0,0.4342708,0.3799611,0.360963,0,0,2.578162,2.233343,0.05430974,0,0.05430974,3.605676,60.09447,0.1381567,0.3970594,0.3474167,0,2.667614
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.6738536,55.84152,42.61057,0,0,0,0,0,0,0,0,0,0.6738536,0,0,0,0,2.523852,2.282222,0.6738536,0,0.6738536,4.244949,70.74902,0.1380559,0,0.5390829,0,2.956076
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.6562114,57.56662,44.53085,0.6737908,0.6737908,0,0,0,0.6737908,97.39097,1.110223E-16,0,0.6562114,0.7092534,0.6737908,0,0,1.849998,2.88869,0,0.05304211,-0.05304211,4.189038,69.81716,0.1380559,0.7411699,0.5249691,0,3.544902
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.6369941,59.20274,46.40667,0.7704336,0.7704336,0,0,0,0.7704336,82.67995,0,0,0.6369941,0.8109828,0.7704336,0,0,1.908934,2.835648,0,0.1739887,-0.1739887,4.005638,66.7605,0.1380559,0.847477,0.5095953,0,3.472642
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.6961977,62.57062,48.25583,0.1730355,0.1730355,0,0,0,0.1730355,402.3439,0,0,0.6961977,0.1821426,0.1730355,0,0,2.102255,2.661659,0.5140551,0,0.5140551,4.493313,74.8884,0.1379791,0.190339,0.5569582,0,3.357857
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.1786716,53.58727,50.13165,0,0,0,0,0,0,0,0,0,0.1786716,0,0,0,0,1.5882,3.124309,0.1786716,0,0.1786716,4.662816,77.71345,0.1379524,0,0.1429373,0,3.302981
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.6401746,64.6626,51.30515,0.6142569,0.6142569,0,0,0,0.6142569,104.2194,0,0,0.6401746,0.6465862,0.6142569,0,0,1.409528,3.285114,0,0.006411664,-0.006411664,4.656058,77.60081,0.1379524,0.6756826,0.5121396,0,3.925288
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.2742022,57.23795,51.803,0.4754145,0.4754145,0,0,0,0.4754145,57.67644,0,5.551115E-17,0.2742022,0.5004364,0.4754145,0,0,1.416652,3.278702,0,0.2262342,-0.2262342,4.417586,73.62628,0.1379524,0.522956,0.2193617,0,3.552904
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.2787398,58.01501,52.46087,0.05038431,0.05038431,0,0,0,0.05038431,553.2274,0,0,0.2787398,0.05303612,0.05038431,0,0,1.668024,3.052468,0.2257037,0,0.2257037,4.631707,77.19497,0.1379188,0.05542274,0.2229918,0,3.331208
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1592084,55.01846,51.90968,0.5220829,0.5220829,0,0,0,0.5220829,30.49485,0,1.110223E-16,0.1592084,0.5495609,0.5220829,0,0,1.44232,3.255601,0,0.3903525,-0.3903525,4.22024,70.33718,0.1379188,0.5742912,0.1273667,0,3.414809
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.06840903,51.58845,50.28278,1.25177,1.25177,0,0,0,1.25177,5.464984,0,0,0.06840903,1.317652,1.25177,0,0,1.876045,2.865248,0,1.249243,-1.249243,2.903421,48.39026,0.1379188,1.376947,0.05472722,0,2.933658
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,48.80701,48.80701,0.9713741,0.9713741,0,0,0,0.9713741,0,0,1.110223E-16,0,1.022499,0.9713741,0,0,3.264093,1.616005,0,1.022499,-1.022499,1.825613,30.42682,0.1379188,1.068511,0,0,1.616005
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,47.45571,47.45571,0.8298715,0.8298715,1.7,0,0.5202,0.8298715,0,0,0,0,0,0,0.8701285,0.826622,4.400203,0.593506,0.826622,0,0.826622,2.609815,43.49683,0.1380808,0.9128587,0,1.7,0.593506
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,46.1044,46.1044,0.4082394,0.4082394,1.7,0,0.5202,0.4082394,0,0,0,0,0,0,1.291761,1.227173,3.573581,1.337466,1.227173,0,1.227173,3.774013,62.9001,0.1383153,0.4490633,0,1.7,1.337466
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,44.87756,44.87756,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.346409,2.441921,1.38,0,1.38,5.083196,84.71977,0.1384455,0,0,1.7,2.441921
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,44.00632,44.00632,0.02496549,0.02496549,0,0,0,0.02496549,0,0,3.469447E-18,0,0.02627946,0.02496549,0,0,0.9664086,3.683921,0,0.02627946,-0.02627946,5.055495,84.25809,0.1384455,0.02746204,0,0,3.683921
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,43.20621,43.20621,0.2165471,0.2165471,0,0,0,0.2165471,0,0,2.775558E-17,0,0.2279444,0.2165471,0,0,0.995608,3.657642,0,0.2279444,-0.2279444,4.815221,80.25352,0.1384455,0.2382019,0,0,3.657642
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,42.53056,42.53056,0.2453641,0.2453641,0,0,0,0.2453641,0,0,0,0,0.258278,0.2453641,0,0,1.24888,3.429697,0,0.258278,-0.258278,4.542972,75.71605,0.1384455,0.2699006,0,0,3.429697
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,41.88157,41.88157,0.1020848,0.1020848,0,0,0,0.1020848,0,0,1.387779E-17,0,0.1074577,0.1020848,0,0,1.535855,3.171419,0,0.1074577,-0.1074577,4.429701,73.82821,0.1384455,0.1122933,0,0,3.171419
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,41.33038,41.33038,0.02182609,0.02182609,0,0,0,0.02182609,0,0,0,0,0.02297484,0.02182609,0,0,1.655253,3.063962,0,0.02297484,-0.02297484,4.405484,73.42458,0.1384455,0.0240087,0,0,3.063962
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,40.87699,40.87699,0.05630545,0.05630545,0,0,0,0.05630545,0,0,6.938894E-18,0,0.0592689,0.05630545,0,0,1.68078,3.040987,0,0.0592689,-0.0592689,4.343009,72.38334,0.1384455,0.061936,0,0,3.040987
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,40.55694,40.55694,0.01490604,0.01490604,0,0,0,0.01490604,0,0,0,0,0.01569056,0.01490604,0,0,1.746634,2.981718,0,0.01569056,-0.01569056,4.32647,72.10768,0.1384455,0.01639664,0,0,2.981718
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.008425807,40.40435,40.25467,0.1448303,0.1448303,0,0,0,0.1448303,5.817708,0,0,0.008425807,0.152453,0.1448303,0,0,1.764068,2.966027,0,0.1440272,-0.1440272,4.174652,69.57739,0.1384455,0.1593134,0.006740646,0,2.974453
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2329932,44.17311,39.93463,0.5226029,0.5226029,0,0,0,0.5226029,44.58321,0,0,0.2329932,0.5501083,0.5226029,0,0,1.924099,2.822,0,0.3171151,-0.3171151,3.840383,64.00626,0.1384455,0.5748631,0.1863945,0,3.054993
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.5767034,51.63878,40.62806,0.6033267,0.6033267,0,0,0,0.6033267,95.58725,0,0,0.5767034,0.6350808,0.6033267,0,0,2.276449,2.504885,0,0.05837734,-0.05837734,3.778848,62.98067,0.1384455,0.6636594,0.4613627,0,3.081589
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.8068957,58.65202,42.50389,0.5843249,0.5843249,0,0,0,0.5843249,138.0902,0,0,0.8068957,0.6150789,0.5843249,0,0,2.341312,2.446508,0.1918168,0,0.1918168,3.960821,66.01356,0.1384169,0.6427574,0.6455165,0,3.253403
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,0.9378566,63.92738,44.45972,0.2353523,0.2353523,0,0,0,0.2353523,398.4905,0,0,0.9378566,0.2477393,0.2353523,0,0,2.149496,2.619143,0.6901173,0,0.6901173,4.615524,76.92525,0.138314,0.2588876,0.7502853,0,3.556999
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.16751,72.02128,46.33555,0.2290066,0.2290066,0,0,0,0.2290066,509.8151,0,0,1.16751,0.2410595,0.2290066,0,0,1.459378,3.240248,0.9264504,0,0.9264504,5.494432,91.57368,0.1381762,0.2519072,0.934008,0,4.407758
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.194477,75.0297,48.15803,0,0,0,0,0,0,0,0.6615496,0,1.194477,0,0,0,0,0.5329279,4.074054,0.5329279,0,0.5329279,6.000012,100,0.1380971,0,0.955582,0,5.268531
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.071266,73.90601,50.00719,0.3982795,0.3982795,0,0,0,0.3982795,268.9734,0.6520244,0,1.071266,0.4192416,0.3982795,0,0,0,4.553689,0,0,0,6.000012,100,0.1380971,0.4381074,0.8570127,0,5.624955
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,0.9531216,72.17322,51.18069,0,0,0,0,0,0,0,0.9531216,0,0.9531216,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1380971,0,0.7624972,0,5.506811
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,0.8058571,69.00452,51.66076,0.7076347,0.7076347,0,0,0,0.7076347,113.8804,0.06097854,0,0.8058571,0.7448786,0.7076347,0,0,0,4.553689,0,0,0,6.000012,100,0.1380971,0.7783982,0.6446857,0,5.359546
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.3755716,59.88998,52.30974,0.6120808,0.6120808,0,0,0,0.6120808,61.35981,0,0,0.3755716,0.6442956,0.6120808,0,0,0,4.553689,0,0.268724,-0.268724,5.716752,95.27901,0.1380971,0.6732889,0.3004573,0,4.929261
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3136622,58.05469,51.803,1.0612,1.0612,0,0,0,1.0612,29.55733,0,0,0.3136622,1.117052,1.0612,0,0,0.2985822,4.284965,0,0.80339,-0.80339,4.869905,81.16492,0.1380971,1.16732,0.2509298,0,4.598627
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.07396153,51.59671,50.18499,0.7436544,0.7436544,0,0,0,0.7436544,9.945686,0,1.110223E-16,0.07396153,0.7827941,0.7436544,0,0,1.191238,3.481575,0,0.7088326,-0.7088326,4.12273,68.71202,0.1380971,0.8180198,0.05916923,0,3.555537
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,48.70922,48.70922,0.8948745,0.8948745,0,0,0,0.8948745,0,0,1.110223E-16,0,0.9419732,0.8948745,0,0,1.978829,2.772743,0,0.9419732,-0.9419732,3.129803,52.16327,0.1380971,0.984362,0,0,2.772743
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,47.38459,47.38459,0.9518312,0.9518312,0,0,0,0.9518312,0,0,1.110223E-16,0,1.001927,0.9518312,0,0,3.025466,1.830769,0,1.001927,-1.001927,2.073678,34.56124,0.1380971,1.047014,0,0,1.830769
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,46.03328,46.03328,1.145887,1.145887,1.7,0,0.5202,1.145887,0,1.110223E-16,0,0,0,0,0.5541127,0.5264071,4.138719,0.8288417,0.5264071,0,0.5264071,2.573072,42.88445,0.1381996,1.260476,0,1.7,0.8288417
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,44.83311,44.83311,0.03290716,0.03290716,1.485539,0,0.4616521,0.03290716,0,0,0,0,0,0,1.452632,1.38,3.612312,1.302608,1.38,0,1.38,3.882255,64.70412,0.13834,0.03619787,0,1.7,1.302608
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,43.90853,43.90853,0.05097386,0.05097386,1.503605,0,0.4665843,0.05097386,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.232312,2.544608,1.38,0,1.38,5.191438,86.52379,0.138486,0.05607124,0,1.7,2.544608
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,43.13509,43.13509,0.0486124,0.0486124,0,0,0,0.0486124,0,0,6.938894E-18,0,0.05117094,0.0486124,0,0,0.852312,3.786608,0,0.05117094,-0.05117094,5.137499,85.62481,0.138486,0.05347364,0,0,3.786608
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,42.45943,42.45943,0.2371136,0.2371136,0,0,0,0.2371136,0,0,2.775558E-17,0,0.2495932,0.2371136,0,0,0.9091686,3.735437,0,0.2495932,-0.2495932,4.874404,81.23991,0.138486,0.2608249,0,0,3.735437
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,41.78378,41.78378,0.1056486,0.1056486,0,0,0,0.1056486,0,0,1.387779E-17,0,0.1112091,0.1056486,0,0,1.186494,3.485844,0,0.1112091,-0.1112091,4.75718,79.28617,0.138486,0.1162135,0,0,3.485844
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,41.25926,41.25926,0.1184877,0.1184877,0,0,0,0.1184877,0,0,1.387779E-17,0,0.1247239,0.1184877,0,0,1.31006,3.374635,0,0.1247239,-0.1247239,4.62571,77.095,0.138486,0.1303365,0,0,3.374635
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,40.80586,40.80586,0.04422294,0.04422294,0,0,0,0.04422294,0,0,6.938894E-18,0,0.04655047,0.04422294,0,0,1.448642,3.249911,0,0.04655047,-0.04655047,4.576641,76.27719,0.138486,0.04864524,0,0,3.249911
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,40.47693,40.47693,0.2118126,0.2118126,0,0,0,0.2118126,0,0,2.775558E-17,0,0.2229606,0.2118126,0,0,1.500365,3.203361,0,0.2229606,-0.2229606,4.341619,72.36018,0.138486,0.2329939,0,0,3.203361
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01832155,40.50924,40.18355,0.1265681,0.1265681,0,0,0,0.1265681,14.47565,0,2.775558E-17,0.01832155,0.1332296,0.1265681,0,0,1.748099,2.9804,0,0.114908,-0.114908,4.220496,70.34146,0.138486,0.1392249,0.01465724,0,2.998721
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2140405,43.7649,39.88129,0.8610348,0.8610348,0,0,0,0.8610348,24.85852,0,0,0.2140405,0.9063523,0.8610348,0,0,1.875775,2.865492,0,0.6923118,-0.6923118,3.490735,58.17881,0.138486,0.9471382,0.1712324,0,3.079532
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.5612892,51.24564,40.55694,0.2353447,0.2353447,0,0,0,0.2353447,238.4966,0,0,0.5612892,0.2477312,0.2353447,0,0,2.64501,2.17318,0.3135579,0,0.3135579,3.788203,63.13658,0.1384395,0.2588792,0.4490313,0,2.734469
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,0.9245336,61.27159,42.43277,0.3858248,0.3858248,0,0,0,0.3858248,239.6252,0,0,0.9245336,0.4061314,0.3858248,0,0,2.331452,2.455382,0.5184022,0,0.5184022,4.280002,71.33322,0.1383627,0.4244073,0.7396269,0,3.379916
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,0.9130468,63.2107,44.35304,0,0,0,0,0,0,0,0,0,0.9130468,0,0,0,0,1.81305,2.921944,0.9130468,0,0.9130468,5.146194,85.76973,0.1382276,0,0.7304375,0,3.834991
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.7217366,60.86767,46.2022,0,0,0,0,0,0,0,0,0,0.7217366,0,0,0,0,0.900003,3.743686,0.7217366,0,0.7217366,5.830894,97.18137,0.1381211,0,0.5773892,0,4.465423
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.6479092,61.23213,48.03357,0.7930436,0.7930436,0,0,0,0.7930436,81.69907,0,1.110223E-16,0.6479092,0.8347827,0.7930436,0,0,0.1782664,4.393249,0,0.1868735,-0.1868735,5.633912,93.89834,0.1381211,0.872348,0.5183274,0,5.041158
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.6355207,62.98806,49.88272,0,0,0,0,0,0,0,0.249617,0,0.6355207,0,0,0,0,0.3859037,4.206376,0.3859037,0,0.3859037,6.000012,100,0.1380642,0,0.5084165,0,4.841897
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.5063559,61.38192,51.05622,0.05480235,0.05480235,0,0,0,0.05480235,923.9673,0.4486692,0,0.5063559,0.05768669,0.05480235,0,0,0,4.553689,0,0,0,6.000012,100,0.1380642,0.06028259,0.4050847,0,5.060045
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.494077,61.60018,51.50962,0.4529538,0.4529538,0,0,0,0.4529538,109.0789,0.0172836,0,0.494077,0.4767934,0.4529538,0,0,0,4.553689,0,0,0,6.000012,100,0.1380642,0.4982491,0.3952616,0,5.047766
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.227698,56.59897,52.10527,1.087842,1.087842,0,0,0,1.087842,20.93115,0,0,0.227698,1.145097,1.087842,0,0,0,4.553689,0,0.9173992,-0.9173992,5.032989,83.88297,0.1380642,1.196627,0.1821584,0,4.781387
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1571356,54.66853,51.60742,0.6938237,0.6938237,0,0,0,0.6938237,22.64777,0,0,0.1571356,0.7303407,0.6938237,0,0,1.019332,3.63629,0,0.5732051,-0.5732051,4.428777,73.81281,0.1380642,0.7632061,0.1257085,0,3.793425
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.06512242,51.27422,50.03386,1.188258,1.188258,0,0,0,1.188258,5.480495,0,2.220446E-16,0.06512242,1.250798,1.188258,0,0,1.656227,3.063085,0,1.185675,-1.185675,3.178966,52.98265,0.1380642,1.307084,0.05209794,0,3.128207
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,48.55809,48.55809,0.4701172,0.4701172,0,0,0,0.4701172,0,0,5.551115E-17,0,0.4948602,0.4701172,0,0,2.973644,1.877409,0,0.4948602,-0.4948602,2.657337,44.28886,0.1380642,0.5171289,0,0,1.877409
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,47.26012,47.26012,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.523489,1.382549,0,0,0,2.657337,44.28886,0.1380642,0,0,0,1.382549
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,45.90882,45.90882,0.7434703,0.7434703,0,0,0,0.7434703,0,0,1.110223E-16,0,0.7826003,0.7434703,0,0,3.523489,1.382549,0,0.7826003,-0.7826003,1.832404,30.54,0.1380642,0.8178173,0,0,1.382549
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,44.70864,44.70864,0.1418155,0.1418155,0,0,0,0.1418155,0,0,2.775558E-17,0,0.1492795,0.1418155,0,0,4.393044,0.5999488,0,0.1492795,-0.1492795,1.67505,27.91744,0.1380642,0.1559971,0,0,0.5999488
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,43.80185,43.80185,0.01892743,0.01892743,0,0,0,0.01892743,0,0,3.469447E-18,0,0.01992361,0.01892743,0,0,4.558911,0.4506693,0,0.01992361,-0.01992361,1.654048,27.56742,0.1380642,0.02082018,0,0,0.4506693
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,43.02841,43.02841,0.1386923,0.1386923,0,0,0,0.1386923,0,0,2.775558E-17,0,0.1459918,0.1386923,0,0,4.581048,0.4307457,0,0.1459918,-0.1459918,1.500159,25.00261,0.1380642,0.1525615,0,0,0.4307457
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,42.35275,42.35275,0.09077191,0.09077191,0,0,0,0.09077191,0,0,0,0,0.09554937,0.09077191,0,0,4.743261,0.2847538,0,0.09554937,-0.09554937,1.399441,23.32398,0.1380642,0.0998491,0,0,0.2847538
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,41.6771,41.6771,0.179781,0.179781,1.632413,0,0.5017486,0.179781,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.849427,0.1892045,1.38,0,1.38,2.708624,45.14365,0.1382515,0.1977591,0,1.7,0.1892045
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,41.17925,41.17925,0.3166729,0.3166729,1.7,0,0.5202,0.3166729,0,0,0,0,0,0,1.383327,1.314161,3.469427,1.431204,1.314161,0,1.314161,3.955347,65.92232,0.1384698,0.3483401,0,1.7,1.431204
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,40.73474,40.73474,0.1119735,0.1119735,1.564605,0,0.4832372,0.1119735,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.155267,2.613949,1.38,0,1.38,5.26453,87.74199,0.1386342,0.1231708,0,1.7,2.613949
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,40.40581,40.40581,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7752664,3.855949,0,0,0,5.26453,87.74199,0.1386342,0,0,0,3.855949
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01527742,40.37488,40.10354,0.03355709,0.03355709,0,0,0,0.03355709,45.52667,0,6.938894E-18,0.01527742,0.03532325,0.03355709,0,0,0.7752664,3.855949,0,0.02004583,-0.02004583,5.2434,87.38982,0.1386342,0.0369128,0.01222194,0,3.871227
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1727509,42.90083,39.78349,0.565051,0.565051,0,0,0,0.565051,30.57263,0,0,0.1727509,0.5947905,0.565051,0,0,0.7975395,3.835903,0,0.4220396,-0.4220396,4.798531,79.97535,0.1386342,0.6215561,0.1382008,0,4.008654
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1797643,43.7653,40.5036,0.06389505,0.06389505,0,0,0,0.06389505,281.3431,0,0,0.1797643,0.06725795,0.06389505,0,0,1.266472,3.413864,0.1125064,0,0.1125064,4.905263,81.75423,0.1386176,0.07028455,0.1438114,0,3.593628
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.2671831,47.29358,42.33497,1.277849,1.277849,1.7,0,0.5202,1.277849,20.90881,0,0,0.2671831,0,0,0.4221506,0.4010431,1.153966,3.51512,0.6682262,0,0.6682262,5.539199,92.31979,0.138737,1.405634,0.2137465,1.7,3.782303
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.3813114,51.53023,44.25525,0.7709024,0.7709024,0,0,0,0.7709024,49.46299,0,0,0.3813114,0.8114762,0.7709024,0,0,0.4857399,4.116523,0,0.4301649,-0.4301649,5.085765,84.76258,0.138737,0.8479927,0.3050491,0,4.497834
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1651373,49.20744,46.1044,0,0,0,0,0,0,0,0,0,0.1651373,0,0,0,0,0.9637009,3.686358,0.1651373,0,0.1651373,5.242428,87.37363,0.1387127,0,0.1321099,0,3.851496
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.3913056,55.60684,47.93578,0.6610568,0.6610568,0,0,0,0.6610568,59.19395,0,1.110223E-16,0.3913056,0.6958492,0.6610568,0,0,0.7985635,3.834982,0,0.3045436,-0.3045436,4.921411,82.02335,0.1387127,0.7271625,0.3130445,0,4.226287
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.3679184,57.06908,49.78493,0.9492231,0.9492231,0,0,0,0.9492231,38.75995,0,0,0.3679184,0.9991822,0.9492231,0,0,1.136945,3.530438,0,0.6312638,-0.6312638,4.256001,70.9332,0.1387127,1.044145,0.2943347,0,3.898356
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.6667892,64.89394,50.95844,0,0,0,0,0,0,0,0,0,0.6667892,0,0,0,0,1.83835,2.899174,0.6667892,0,0.6667892,4.888572,81.47604,0.1386145,0,0.5334314,0,3.565964
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.5001505,61.61887,51.40294,0.1370182,0.1370182,0,0,0,0.1370182,365.025,0,0,0.5001505,0.1442297,0.1370182,0,0,1.17156,3.499285,0.3559208,0,0.3559208,5.226228,87.10363,0.1385622,0.15072,0.4001204,0,3.999435
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1063541,54.12516,52.06081,0,0,0,0,0,0,0,0,0,0.1063541,0,0,0,0,0.8156396,3.819613,0.1063541,0,0.1063541,5.327125,88.78523,0.1385466,0,0.08508331,0,3.925967
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.1737509,54.89966,51.50962,0,0,0,0,0,0,0,0,0,0.1737509,0,0,0,0,0.7092854,3.915332,0.1737509,0,0.1737509,5.491959,91.53247,0.138521,0,0.1390007,0,4.089083
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.07402441,51.36461,49.95385,0.6577535,0.6577535,0,0,0,0.6577535,11.25413,0,0,0.07402441,0.6923721,0.6577535,0,0,0.5355346,4.071708,0,0.6183476,-0.6183476,4.840164,80.66924,0.138521,0.7235288,0.05921952,0,4.145732
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,48.50475,48.50475,0.2695613,0.2695613,0,0,0,0.2695613,0,0,0,0,0.2837487,0.2695613,0,0,1.222587,3.45336,0,0.2837487,-0.2837487,4.541066,75.68429,0.138521,0.2965175,0,0,3.45336
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,47.20678,47.20678,1.002115,1.002115,0,0,0,1.002115,0,0,0,0,1.054858,1.002115,0,0,1.537864,3.169611,0,1.054858,-1.054858,3.429148,57.15236,0.138521,1.102327,0,0,3.169611
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,45.85548,45.85548,0.9607427,0.9607427,0,0,0,0.9607427,0,0,1.110223E-16,0,1.011308,0.9607427,0,0,2.709928,2.114753,0,1.011308,-1.011308,2.363136,39.38552,0.138521,1.056817,0,0,2.114753
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,44.65531,44.65531,0.08624584,0.08624584,0,0,0,0.08624584,0,0,1.387779E-17,0,0.09078509,0.08624584,0,0,3.833604,1.103445,0,0.09078509,-0.09078509,2.26744,37.79059,0.138521,0.09487043,0,0,1.103445
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,43.73073,43.73073,0.2397192,0.2397192,0,0,0,0.2397192,0,0,0,0,0.252336,0.2397192,0,0,3.934476,1.01266,0,0.252336,-0.252336,2.001455,33.35751,0.138521,0.2636911,0,0,1.01266
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,42.95728,42.95728,0.3093114,0.3093114,0,0,0,0.3093114,0,0,5.551115E-17,0,0.3255909,0.3093114,0,0,4.214849,0.7603244,0,0.3255909,-0.3255909,1.658252,27.63747,0.138521,0.3402425,0,0,0.7603244
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,42.28163,42.28163,0.06639811,0.06639811,0,0,0,0.06639811,0,0,0,0,0.06989276,0.06639811,0,0,4.576617,0.4347334,0,0.06989276,-0.06989276,1.584578,26.40958,0.138521,0.07303793,0,0,0.4347334
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,41.60598,41.60598,0.05042052,0.05042052,0,0,0,0.05042052,0,0,6.938894E-18,0,0.05307423,0.05042052,0,0,4.654276,0.3648407,0,0.05307423,-0.05307423,1.528633,25.47717,0.138521,0.05546257,0,0,0.3648407
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,41.10813,41.10813,0.1938419,0.1938419,0,0,0,0.1938419,0,0,2.775558E-17,0,0.2040441,0.1938419,0,0,4.713247,0.3117664,0,0.2040441,-0.2040441,1.313552,21.89248,0.138521,0.2132261,0,0,0.3117664
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,40.6814,40.6814,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.939963,0.1077224,0,0,0,1.313552,21.89248,0.138521,0,0,0,0.1077224
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,40.33468,40.33468,0.07958199,0.07958199,0,0,0,0.07958199,0,0,1.387779E-17,0,0.08377051,0.07958199,0,0,4.939963,0.1077224,0,0.08377051,-0.08377051,1.22525,20.42079,0.138521,0.08754019,0,0,0.1077224
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.005850788,40.16287,40.05909,0.05173895,0.05173895,1.504371,0,0.4667931,0.05173895,11.30828,2.220446E-16,0,0.005850788,0,0,1.452632,1.38,5.033041,0.02395185,1.385851,0,1.385851,2.539983,42.33297,0.1386645,0.05691285,0.00468063,1.7,0.02980264
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.1034499,41.58147,39.73016,0.65713,0.65713,1.7,0,0.5202,0.65713,15.74268,0,0,0.1034499,0,0,1.04287,0.9907265,3.64719,1.271218,1.094176,0,1.094176,3.57801,59.63338,0.1388701,0.722843,0.08275988,1.7,1.374667
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1730816,43.56902,40.43248,1.665408,1.665408,1.7,0,0.5202,1.665408,10.39274,0,0,0.1730816,0,0,0.03459149,0.03286191,2.553014,2.255976,0.2059435,0,0.2059435,3.773385,62.88963,0.1389037,1.831949,0.1384653,1.7,2.429058
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.2747689,47.35643,42.25496,0.1396043,0.1396043,1.592236,0,0.4907804,0.1396043,196.8198,0,0,0.2747689,0,0,1.452632,1.38,2.34707,2.441325,1.654769,0,1.654769,5.343237,89.05377,0.1390349,0.1535647,0.2198151,1.7,2.716094
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2083756,48.04347,44.15746,0,0,0,0,0,0,0,0,0,0.2083756,0,0,0,0,0.6923017,3.930617,0.2083756,0,0.2083756,5.540919,92.34847,0.1390043,0,0.1667005,0,4.138993
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1518234,48.88007,46.03328,0.4984919,0.4984919,0,0,0,0.4984919,30.45655,0,0,0.1518234,0.5247284,0.4984919,0,0,0.4839261,4.118155,0,0.3729049,-0.3729049,5.147843,85.79721,0.1390043,0.5483411,0.1214588,0,4.269979
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1323656,50.33472,47.8291,0.7229864,0.7229864,0,0,0,0.7229864,18.30818,0,0,0.1323656,0.7610383,0.7229864,0,0,0.8982648,3.745251,0,0.6286727,-0.6286727,4.485164,74.75259,0.1390043,0.795285,0.1058925,0,3.877616
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.2931448,55.41769,49.67825,0.8438734,0.8438734,0,0,0,0.8438734,34.73801,0,0,0.2931448,0.8882878,0.8438734,0,0,1.59679,3.116578,0,0.595143,-0.595143,3.857828,64.297,0.1390043,0.9282607,0.2345158,0,3.409723
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.171959,54.21824,50.87842,0.9361244,0.9361244,0,0,0,0.9361244,18.36924,0,1.110223E-16,0.171959,0.9853942,0.9361244,0,0,2.25806,2.521435,0,0.8134352,-0.8134352,3.000392,50.00644,0.1390043,1.029737,0.1375672,0,2.693394
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.1946265,55.16253,51.35849,0,0,0,0,0,0,0,0,0,0.1946265,0,0,0,0,3.161877,1.708,0.1946265,0,0.1946265,3.185031,53.08375,0.1389757,0,0.1557012,0,1.902626
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.107336,54.0363,51.95413,0.3309714,0.3309714,0,0,0,0.3309714,32.4306,0,5.551115E-17,0.107336,0.348391,0.3309714,0,0,2.96725,1.883164,0,0.241055,-0.241055,2.930937,48.84885,0.1389757,0.3640686,0.08586881,0,1.9905
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.08554213,53.0515,51.40294,1.062976,1.062976,0,0,0,1.062976,8.047419,0,0,0.08554213,1.118922,1.062976,0,0,3.235089,1.642109,0,1.03338,-1.03338,1.841659,30.69425,0.1389757,1.169274,0.0684337,0,1.727651
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.07450205,51.302,49.88272,0.1837155,0.1837155,0,0,0,0.1837155,40.55294,0,0,0.07450205,0.1933848,0.1837155,0,0,4.383289,0.6087285,0,0.1188827,-0.1188827,1.716345,28.6057,0.1389757,0.2020871,0.05960164,0,0.6832306
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,48.43363,48.43363,0.05265589,0.05265589,0,0,0,0.05265589,0,0,6.938894E-18,0,0.05542726,0.05265589,0,0,4.515381,0.4898458,0,0.05542726,-0.05542726,1.65792,27.63194,0.1389757,0.05792148,0,0,0.4898458
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,47.15344,47.15344,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.576967,0.4344186,0,0,0,1.65792,27.63194,0.1389757,0,0,0,0.4344186
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,45.80214,45.80214,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.576967,0.4344186,0,0,0,1.65792,27.63194,0.1389757,0,0,0,0.4344186
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,44.61086,44.61086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.576967,0.4344186,0,0,0,1.65792,27.63194,0.1389757,0,0,0,0.4344186
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,43.67739,43.67739,0.1921383,0.1921383,0,0,0,0.1921383,0,0,2.775558E-17,0,0.2022508,0.1921383,0,0,4.576967,0.4344186,0,0.2022508,-0.2022508,1.444729,24.07876,0.1389757,0.2113521,0,0,0.4344186
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,42.90394,42.90394,0.2537311,0.2537311,1.7,0,0.5202,0.2537311,0,0,0,0,0,0,1.446269,1.373955,4.80169,0.2321678,1.373955,0,1.373955,2.748177,45.80286,0.1391821,0.2791042,0,1.7,0.2321678
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,42.22829,42.22829,0.08572441,0.08572441,1.538356,0,0.4760712,0.08572441,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.427735,1.468728,1.38,0,1.38,4.05736,67.62254,0.1393353,0.09429686,0,1.7,1.468728
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,41.55264,41.55264,0.09502015,0.09502015,1.547652,0,0.4786089,0.09502015,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.047735,2.710728,1.38,0,1.38,5.366543,89.44221,0.1394911,0.1045222,0,1.7,2.710728
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,41.08146,41.08146,0.1391836,0.1391836,0,0,0,0.1391836,0,0,0,0,0.1465091,0.1391836,0,0,0.6677347,3.952728,0,0.1465091,-0.1465091,5.212109,86.86831,0.1394911,0.153102,0,0,3.952728
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,40.62806,40.62806,0.06894835,0.06894835,0,0,0,0.06894835,0,0,1.387779E-17,0,0.07257722,0.06894835,0,0,0.8305225,3.806219,0,0.07257722,-0.07257722,5.135606,85.59326,0.1394911,0.07584319,0,0,3.806219
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,40.30801,40.30801,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9111639,3.733641,0,0,0,5.135606,85.59326,0.1394911,0,0,0,3.733641
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.009779186,40.17923,40.00575,0,0,0,0,0,0,0,0,0,0.009779186,0,0,0,0,0.9111639,3.733641,0.009779186,0,0.009779186,5.144883,85.74789,0.1394896,0,0.007823349,0,3.743421
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.074788,41.01041,39.67682,0.7501975,0.7501975,0,0,0,0.7501975,9.969108,0,0,0.074788,0.7896816,0.7501975,0,0,0.9013847,3.742443,0,0.7148936,-0.7148936,4.391319,73.18851,0.1394896,0.8252172,0.0598304,0,3.817231
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.08816416,41.96067,40.37914,0.7488567,0.7488567,0,0,0,0.7488567,11.77317,0,1.110223E-16,0.08816416,0.7882702,0.7488567,0,0,1.695711,3.027549,0,0.700106,-0.700106,3.653343,60.88892,0.1394896,0.8237423,0.07053132,0,3.115713
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1610021,45.14875,42.20162,0.8262112,0.8262112,0,0,0,0.8262112,19.4868,0,0,0.1610021,0.869696,0.8262112,0,0,2.473607,2.327443,0,0.7086939,-0.7086939,2.906314,48.43847,0.1394896,0.9088323,0.1288017,0,2.488445
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.08993669,45.75682,44.10411,1.220176,1.220176,0,0,0,1.220176,7.370798,0,2.220446E-16,0.08993669,1.284396,1.220176,0,0,3.261044,1.618749,0,1.194459,-1.194459,1.647244,27.454,0.1394896,1.342193,0.07194935,0,1.708686
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.05698148,47.03569,45.97994,0,0,0,0,0,0,0,0,0,0.05698148,0,0,0,0,4.588221,0.4242903,0.05698148,0,0.05698148,1.701301,28.35496,0.1394813,0,0.04558518,0,0.4812717
