Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1043017,49.76952,47.80243,0.8866494,0.8866494,1.7,0,0.5202,0.8866494,11.76358,0,0,0.1043017,0,0,0.8133506,0.7726831,4.53124,0.4755736,0.8769848,0,0.8769848,2.533282,42.22128,0.1396434,0.9753143,0.08344138,1.7,0.5798753
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.1876089,53.28157,49.66047,0,0,1.452632,0,0.4526684,0,0,0,0,0.1876089,0,0,1.452632,1.38,3.654254,1.26486,1.567609,0,1.567609,4.020446,67.0073,0.1397407,0,0.1500871,1.7,1.452469
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2206805,55.14679,50.83397,0.3387016,0.3387016,1.7,0,0.5202,0.3387016,65.15485,0,0,0.2206805,0,0,1.361298,1.293234,2.086646,2.675708,1.513914,0,1.513914,5.456671,90.94434,0.139924,0.3725717,0.1765444,1.7,2.896389
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1134605,53.45314,51.2607,0.4732153,0.4732153,0,0,0,0.4732153,23.97651,0,0,0.1134605,0.4981213,0.4732153,0,0,0.5727316,4.03823,0,0.3846608,-0.3846608,5.051203,84.18655,0.139924,0.5205368,0.09076842,0,4.151691
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1009267,53.81124,51.85634,1.214926,1.214926,0,0,0,1.214926,8.307235,0,0,0.1009267,1.278869,1.214926,0,0,1.000132,3.65357,0,1.177943,-1.177943,3.809542,63.49225,0.139924,1.336419,0.0807414,0,3.754497
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.0912268,53.0634,51.30515,0,0,0,0,0,0,0,0,0,0.0912268,0,0,0,0,2.308958,2.475627,0.0912268,0,0.0912268,3.896088,64.93467,0.1399106,0,0.07298144,0,2.566854
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.07155274,51.14663,49.78493,0.8314559,0.8314559,0,0,0,0.8314559,8.605717,0,1.110223E-16,0.07155274,0.8752168,0.8314559,0,0,2.217731,2.557731,0,0.803664,-0.803664,3.048952,50.81576,0.1399106,0.9146015,0.05724219,0,2.629284
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,48.33583,48.33583,1.633967,1.633967,1.7,0,0.5202,1.633967,0,0,0,0,0,0,0.06603307,0.06273142,3.110691,1.754067,0.06273142,0,0.06273142,3.108464,51.80762,0.1399224,1.797364,0,1.7,1.754067
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,47.08232,47.08232,0.2353994,0.2353994,1.688031,0,0.5169324,0.2353994,0,0,0,0,0,0,1.452632,1.38,3.047959,1.810525,1.38,0,1.38,4.417647,73.6273,0.1401209,0.2589393,0,1.7,1.810525
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,45.73102,45.73102,0.6743291,0.6743291,1.7,0,0.5202,0.6743291,0,0,0,0,0,0,1.025671,0.9743873,1.667959,3.052526,0.9743873,0,0.9743873,5.342032,89.03368,0.1403031,0.741762,0,1.7,3.052526
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,44.53085,44.53085,0.07964993,0.07964993,0,0,0,0.07964993,0,0,0,0,0.08384202,0.07964993,0,0,0.693572,3.929474,0,0.08384202,-0.08384202,5.253654,87.56073,0.1403031,0.08761492,0,0,3.929474
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,43.63294,43.63294,0.1667322,0.1667322,0,0,0,0.1667322,0,0,0,0,0.1755076,0.1667322,0,0,0.7867299,3.845632,0,0.1755076,-0.1755076,5.068653,84.47739,0.1403031,0.1834054,0,0,3.845632
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,42.85949,42.85949,0.1808163,0.1808163,0,0,0,0.1808163,0,0,2.775558E-17,0,0.1903329,0.1808163,0,0,0.9817383,3.670125,0,0.1903329,-0.1903329,4.868025,81.13358,0.1403031,0.1988979,0,0,3.670125
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,42.18384,42.18384,0.09020451,0.09020451,0,0,0,0.09020451,0,0,0,0,0.09495212,0.09020451,0,0,1.193219,3.479792,0,0.09495212,-0.09495212,4.767936,79.46545,0.1403031,0.09922497,0,0,3.479792
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,41.50819,41.50819,0.2130186,0.2130186,0,0,0,0.2130186,0,0,2.775558E-17,0,0.2242301,0.2130186,0,0,1.298722,3.38484,0,0.2242301,-0.2242301,4.531577,75.52614,0.1403031,0.2343205,0,0,3.38484
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,41.01034,41.01034,0.09240397,0.09240397,0,0,0,0.09240397,0,0,0,0,0.09726734,0.09240397,0,0,1.547866,3.160609,0,0.09726734,-0.09726734,4.429049,73.81733,0.1403031,0.1016444,0,0,3.160609
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,40.58361,40.58361,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.655941,3.063342,0,0,0,4.429049,73.81733,0.1403031,0,0,0,3.063342
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,40.228,40.228,0.03615294,0.03615294,0,0,0,0.03615294,0,0,6.938894E-18,0,0.03805573,0.03615294,0,0,1.655941,3.063342,0,0.03805573,-0.03805573,4.388934,73.14876,0.1403031,0.03976823,0,0,3.063342
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.001889935,39.96811,39.93463,0.2325283,0.2325283,0,0,0,0.2325283,0.8127763,0,2.775558E-17,0.001889935,0.2447666,0.2325283,0,0,1.698225,3.025286,0,0.2428767,-0.2428767,4.13292,68.88186,0.1403031,0.2557811,0.001511948,0,3.027176
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04365402,40.38106,39.60569,1.176963,1.176963,0,0,0,1.176963,3.709038,0,2.220446E-16,0.04365402,1.238909,1.176963,0,0,1.968088,2.78241,0,1.195255,-1.195255,2.873011,47.88342,0.1403031,1.29466,0.03492322,0,2.826064
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06339577,41.4684,40.33468,1.097799,1.097799,0,0,0,1.097799,5.774808,0,2.220446E-16,0.06339577,1.155578,1.097799,0,0,3.296149,1.587155,0,1.092182,-1.092182,1.72175,28.69577,0.1403031,1.207579,0.05071662,0,1.650551
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1688785,45.19608,42.10383,0.849035,0.849035,1.7,0,0.5202,0.849035,19.89064,0,0,0.1688785,0,0,0.850965,0.8084168,4.509685,0.494973,0.9772953,0,0.9772953,2.648894,44.14814,0.14048,0.9339384,0.1351028,1.7,0.6638516
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2587302,48.85695,44.00632,1.104762,1.104762,1.7,0,0.5202,1.104762,23.41955,0,0,0.2587302,0,0,0.5952384,0.5654765,3.532389,1.374539,0.8242067,0,0.8242067,3.430805,57.17996,0.1406251,1.215238,0.2069842,1.7,1.633269
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.2744161,51.10299,45.88215,0,0,1.452632,0,0.4526684,0,0,0,0,0.2744161,0,0,1.452632,1.38,2.708182,2.116325,1.654416,0,1.654416,5.000321,83.33852,0.1407073,0,0.2195328,1.7,2.390741
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2062746,51.61567,47.67796,0.8081113,0.8081113,0,0,0,0.8081113,25.52552,0,0,0.2062746,0.8506435,0.8081113,0,0,1.053766,3.605299,0,0.6443688,-0.6443688,4.321097,72.01814,0.1407073,0.8889224,0.1650197,0,3.811574
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1046488,51.53262,49.53601,0.2586297,0.2586297,0,0,0,0.2586297,40.46278,0,0,0.1046488,0.2722418,0.2586297,0,0,1.769732,2.960931,0,0.1675931,-0.1675931,4.144439,69.07384,0.1407073,0.2844927,0.08371902,0,3.065579
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.03681087,51.41127,50.70951,0.2763187,0.2763187,0,0,0,0.2763187,13.32189,0,0,0.03681087,0.2908618,0.2763187,0,0,1.955946,2.793337,0,0.2540509,-0.2540509,3.876645,64.61063,0.1407073,0.3039505,0.0294487,0,2.830148
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.09497611,52.96556,51.13624,0,0,0,0,0,0,0,0,0,0.09497611,0,0,0,0,2.238225,2.539287,0.09497611,0,0.09497611,3.966748,66.11233,0.1406934,0,0.07598089,0,2.634263
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.05226295,52.71013,51.70521,0.3756605,0.3756605,0,0,0,0.3756605,13.91228,0,5.551115E-17,0.05226295,0.3954321,0.3756605,0,0,2.143249,2.624765,0,0.3431692,-0.3431692,3.605016,60.08347,0.1406934,0.4132265,0.04181036,0,2.677028
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03271968,51.84179,51.21625,0.527341,0.527341,0,0,0,0.527341,6.204652,0,0,0.03271968,0.5550959,0.527341,0,0,2.524548,2.281596,0,0.5223761,-0.5223761,3.054383,50.90628,0.1406934,0.5800751,0.02617574,0,2.314316
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.07388443,51.08374,49.67825,0,0,0,0,0,0,0,0,0,0.07388443,0,0,0,0,3.104966,1.75922,0.07388443,0,0.07388443,3.124476,52.07449,0.1406826,0,0.05910755,0,1.833104
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,48.25583,48.25583,0.6140053,0.6140053,0,0,0,0.6140053,0,0,1.110223E-16,0,0.6463214,0.6140053,0,0,3.031081,1.825716,0,0.6463214,-0.6463214,2.443193,40.71981,0.1406826,0.6754059,0,0,1.825716
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,47.0112,47.0112,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.749216,1.179394,0,0,0,2.443193,40.71981,0.1406826,0,0,0,1.179394
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,45.67768,45.67768,0.5745195,0.5745195,0,0,0,0.5745195,0,0,0,0,0.6047574,0.5745195,0,0,3.749216,1.179394,0,0.6047574,-0.6047574,1.805723,30.09532,0.1406826,0.6319715,0,0,1.179394
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,44.4775,44.4775,0.04176994,0.04176994,0,0,0,0.04176994,0,0,6.938894E-18,0,0.04396835,0.04176994,0,0,4.421169,0.574637,0,0.04396835,-0.04396835,1.759376,29.32288,0.1406826,0.04594693,0,0,0.574637
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,43.5796,43.5796,0.1092478,0.1092478,0,0,0,0.1092478,0,0,1.387779E-17,0,0.1149977,0.1092478,0,0,4.470023,0.5306686,0,0.1149977,-0.1149977,1.638158,27.30258,0.1406826,0.1201726,0,0,0.5306686
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,42.80615,42.80615,0.153653,0.153653,0,0,0,0.153653,0,0,0,0,0.16174,0.153653,0,0,4.597798,0.4156709,0,0.16174,-0.16174,1.467669,24.4611,0.1406826,0.1690183,0,0,0.4156709
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,42.1305,42.1305,0.05918581,0.05918581,0,0,0,0.05918581,0,0,0,0,0.06230085,0.05918581,0,0,4.777509,0.2539309,0,0.06230085,-0.06230085,1.401998,23.36659,0.1406826,0.06510439,0,0,0.2539309
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,41.45485,41.45485,0.1426381,0.1426381,0,0,0,0.1426381,0,0,0,0,0.1501454,0.1426381,0,0,4.846732,0.19163,0,0.1501454,-0.1501454,1.243731,20.72881,0.1406826,0.1569019,0,0,0.19163
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,40.957,40.957,0.2094738,0.2094738,1.662105,0,0.5098548,0.2094738,0,2.220446E-16,0,0,0,0,1.452632,1.38,5.01356,0.04148466,1.38,0,1.38,2.552914,42.54848,0.1408706,0.2304212,0,1.7,0.04148466
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,40.53027,40.53027,0.06038976,0.06038976,1.513021,0,0.4691548,0.06038976,0,0,0,0,0,0,1.452632,1.38,3.63356,1.283485,1.38,0,1.38,3.862097,64.36816,0.1410112,0.06642874,0,1.7,1.283485
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,40.18355,40.18355,0.1759071,0.1759071,1.628539,0,0.5006911,0.1759071,0,0,0,0,0,0,1.452632,1.38,2.25356,2.525485,1.38,0,1.38,5.17128,86.18783,0.1411877,0.1934979,0,1.7,2.525485
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02208885,40.27336,39.88129,0.2304861,0.2304861,0,0,0,0.2304861,9.583593,0,2.775558E-17,0.02208885,0.2426169,0.2304861,0,0,0.8735603,3.767485,0,0.2205281,-0.2205281,4.938823,82.31355,0.1411877,0.2535347,0.01767108,0,3.789573
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2559157,44.20889,39.55235,0.2950595,0.2950595,0,0,0,0.2950595,86.73357,0,0,0.2559157,0.310589,0.2950595,0,0,1.118592,3.546957,0,0.05467332,-0.05467332,4.881192,81.35304,0.1411877,0.3245655,0.2047325,0,3.802872
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.371471,47.14201,40.25467,0.3164565,0.3164565,0,0,0,0.3164565,117.3846,0,0,0.371471,0.3331121,0.3164565,0,0,1.17934,3.492283,0.03835896,0,0.03835896,4.917583,81.95955,0.1411821,0.3481021,0.2971768,0,3.863754
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.6521691,54.74384,42.03271,0.8698297,0.8698297,0,0,0,0.8698297,74.97665,0,1.110223E-16,0.6521691,0.9156102,0.8698297,0,0,1.140981,3.526806,0,0.2634411,-0.2634411,4.639892,77.33137,0.1411821,0.9568127,0.5217353,0,4.178976
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.7442467,58.8497,43.9352,0.9712583,0.9712583,0,0,0,0.9712583,76.62706,0,0,0.7442467,1.022377,0.9712583,0,0,1.433693,3.263365,0,0.2781305,-0.2781305,4.346716,72.44512,0.1411821,1.068384,0.5953974,0,4.007612
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,0.8686576,63.81976,45.80214,0.2624998,0.2624998,0,0,0,0.2624998,330.9174,0,0,0.8686576,0.2763156,0.2624998,0,0,1.742727,2.985235,0.592342,0,0.592342,4.908661,81.81085,0.1410955,0.2887498,0.6949261,0,3.853892
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,0.972184,68.44622,47.60684,0.4265028,0.4265028,0,0,0,0.4265028,227.9432,0,0,0.972184,0.4489503,0.4265028,0,0,1.150385,3.518342,0.5232337,0,0.5232337,5.405044,90.08389,0.1410192,0.4691531,0.7777472,0,4.490527
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,0.8344459,67.18122,49.456,1.213694,1.213694,0,0,0,1.213694,68.75256,0,2.220446E-16,0.8344459,1.277573,1.213694,0,0,0.6271513,3.989253,0,0.4431271,-0.4431271,4.937947,82.29895,0.1410192,1.335064,0.6675567,0,4.823699
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.7271796,65.94016,50.6295,0.7612744,0.7612744,0,0,0,0.7612744,95.52135,0,0,0.7271796,0.8013415,0.7612744,0,0,1.119515,3.546126,0,0.07416192,-0.07416192,4.859774,80.99606,0.1410192,0.8374019,0.5817437,0,4.273305
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.5678424,62.74617,51.05622,0.6799846,0.6799846,0,0,0,0.6799846,83.50811,0,0,0.5678424,0.7157733,0.6799846,0,0,1.201917,3.471964,0,0.147931,-0.147931,4.703841,78.39719,0.1410192,0.7479831,0.4542739,0,4.039806
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.2781589,57.17165,51.66076,0.4440677,0.4440677,0,0,0,0.4440677,62.63885,0,0,0.2781589,0.4674396,0.4440677,0,0,1.366285,3.324033,0,0.1892808,-0.1892808,4.504321,75.07187,0.1410192,0.4884744,0.2225271,0,3.602192
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3264459,57.67017,51.18069,0.6158621,0.6158621,0,0,0,0.6158621,53.00634,0,1.110223E-16,0.3264459,0.6482759,0.6158621,0,0,1.576596,3.134752,0,0.3218299,-0.3218299,4.165082,69.41791,0.1410192,0.6774483,0.2611568,0,3.461198
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.07355519,51.03256,49.6338,1.250735,1.250735,0,0,0,1.250735,5.880957,0,2.220446E-16,0.07355519,1.316563,1.250735,0,0,1.934185,2.812922,0,1.243008,-1.243008,2.854837,47.58052,0.1410192,1.375808,0.05884415,0,2.886477
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,48.22915,48.22915,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.315305,1.569914,0,0,0,2.854837,47.58052,0.1410192,0,0,0,1.569914
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,46.95786,46.95786,0.5831528,0.5831528,0,0,0,0.5831528,0,0,0,0,0.6138451,0.5831528,0,0,3.315305,1.569914,0,0.6138451,-0.6138451,2.207788,36.79639,0.1410192,0.6414682,0,0,1.569914
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,45.60655,45.60655,0.4909301,0.4909301,0,0,0,0.4909301,0,0,5.551115E-17,0,0.5167685,0.4909301,0,0,3.997355,0.9560691,0,0.5167685,-0.5167685,1.663066,27.71771,0.1410192,0.5400231,0,0,0.9560691
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,44.43305,44.43305,0.149398,0.149398,0,0,0,0.149398,0,0,0,0,0.157261,0.149398,0,0,4.571543,0.4393005,0,0.157261,-0.157261,1.497298,24.95492,0.1410192,0.1643378,0,0,0.4393005
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,43.53514,43.53514,0.07783069,0.07783069,0,0,0,0.07783069,0,0,0,0,0.08192705,0.07783069,0,0,4.746277,0.2820395,0,0.08192705,-0.08192705,1.410939,23.51561,0.1410192,0.08561376,0,0,0.2820395
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,42.75281,42.75281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.837307,0.2001124,0,0,0,1.410939,23.51561,0.1410192,0,0,0,0.2001124
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,42.07716,42.07716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.837307,0.2001124,0,0,0,1.410939,23.51561,0.1410192,0,0,0,0.2001124
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,41.4015,41.4015,0.01237044,0.01237044,0,0,0,0.01237044,0,0,1.734723E-18,0,0.01302151,0.01237044,0,0,4.837307,0.2001124,0,0.01302151,-0.01302151,1.397214,23.28685,0.1410192,0.01360748,0,0,0.2001124
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,40.90366,40.90366,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.851776,0.1870909,0,0,0,1.397214,23.28685,0.1410192,0,0,0,0.1870909
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,40.47693,40.47693,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.851776,0.1870909,0,0,0,1.397214,23.28685,0.1410192,0,0,0,0.1870909
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,40.13021,40.13021,0.1673872,0.1673872,1.620019,0,0.4983651,0.1673872,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.851776,0.1870909,1.38,0,1.38,2.706397,45.10652,0.1411925,0.1841259,0,1.7,0.1870909
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01064068,40.01651,39.82795,0.07951987,0.07951987,1.532151,0,0.4743773,0.07951987,13.38116,2.220446E-16,0,0.01064068,0,0,1.452632,1.38,3.471776,1.429091,1.390641,0,1.390641,4.025674,67.09444,0.1413364,0.08747185,0.008512545,1.7,1.439732
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3170156,45.3171,39.5079,0.7836465,0.7836465,1.7,0,0.5202,0.7836465,40.45391,0,0,0.3170156,0,0,0.9163535,0.8705358,2.081135,2.680667,1.187551,0,1.187551,5.152284,85.87123,0.1415438,0.8620111,0.2536125,1.7,2.997683
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.6732033,53.21605,40.228,0,0,0,0,0,0,0,0,0,0.6732033,0,0,0,0,0.8935835,3.749464,0.6732033,0,0.6732033,5.790941,96.51549,0.1414458,0,0.5385627,0,4.422667
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,0.9690064,61.76548,41.9527,0.575052,0.575052,0,0,0,0.575052,168.5076,0.1433084,0,0.9690064,0.6053178,0.575052,0,0,0.2203801,4.355347,0.2203801,0,0.2203801,6.000012,100,0.1414137,0.6325572,0.7752051,0,5.324353
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.062956,66.29156,43.85519,0.5979607,0.5979607,0,0,0,0.5979607,177.7636,0.4335239,0,1.062956,0.6294323,0.5979607,0,0,0,4.553689,0,0,0,6.000012,100,0.1414137,0.6577567,0.8503649,0,5.616645
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.315773,75.45179,45.75769,0.245171,0.245171,0,0,0,0.245171,536.6758,1.057699,0,1.315773,0.2580747,0.245171,0,0,0,4.553689,0,0,0,6.000012,100,0.1414137,0.2696881,1.052619,0,5.869462
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.358458,79.06087,47.5535,0.7538654,0.7538654,0,0,0,0.7538654,180.1991,0.5649158,0,1.358458,0.7935425,0.7538654,0,0,0,4.553689,0,0,0,6.000012,100,0.1414137,0.8292519,1.086767,0,5.912148
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.339498,80.91784,49.40266,1.035037,1.035037,0,0,0,1.035037,129.4155,0.2499853,0,1.339498,1.089512,1.035037,0,0,0,4.553689,0,0,0,6.000012,100,0.1414137,1.13854,1.071598,0,5.893187
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.070912,74.63215,50.61172,0.09908082,0.09908082,0,0,0,0.09908082,1080.847,0.9666163,0,1.070912,0.1042956,0.09908082,0,0,0,4.553689,0,0,0,6.000012,100,0.1414137,0.1089889,0.8567295,0,5.624601
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,0.9006661,70.6254,51.01178,0.8264238,0.8264238,0,0,0,0.8264238,108.9836,0.03074629,0,0.9006661,0.8699198,0.8264238,0,0,0,4.553689,0,0,0,6.000012,100,0.1414137,0.9090662,0.7205329,0,5.454355
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.6628579,65.5225,51.60742,0,0,0,0,0,0,0,0.6628579,0,0.6628579,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1414137,0,0.5302864,0,5.216547
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.349472,58.104,51.13624,0.3557554,0.3557554,0,0,0,0.3557554,98.2338,5.551115E-17,0,0.349472,0.3744793,0.3557554,0,0,0,4.553689,0,0.02500731,-0.02500731,5.973652,99.56067,0.1414137,0.3913309,0.2795776,0,4.903161
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.07285148,50.99214,49.60713,0.5235874,0.5235874,0,0,0,0.5235874,13.91391,0,1.110223E-16,0.07285148,0.5511447,0.5235874,0,0,0.0277859,4.528682,0,0.4782932,-0.4782932,5.469487,91.15793,0.1414137,0.5759462,0.05828119,0,4.601533
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,48.20248,48.20248,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5592228,4.050388,0,0,0,5.469487,91.15793,0.1414137,0,0,0,4.050388
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,46.95786,46.95786,0.1526609,0.1526609,0,0,0,0.1526609,0,0,0,0,0.1606957,0.1526609,0,0,0.5592228,4.050388,0,0.1606957,-0.1606957,5.300098,88.3348,0.1414137,0.167927,0,0,4.050388
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,45.60655,45.60655,0.3724352,0.3724352,0,0,0,0.3724352,0,0,5.551115E-17,0,0.392037,0.3724352,0,0,0.7377735,3.889693,0,0.392037,-0.392037,4.886855,81.44743,0.1414137,0.4096787,0,0,3.889693
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,44.40638,44.40638,0.1344769,0.1344769,0,0,0,0.1344769,0,0,0,0,0.1415547,0.1344769,0,0,1.17337,3.497656,0,0.1415547,-0.1415547,4.737644,78.96056,0.1414137,0.1479246,0,0,3.497656
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,43.53514,43.53514,0.01082625,0.01082625,0,0,0,0.01082625,0,0,1.734723E-18,0,0.01139605,0.01082625,0,0,1.330653,3.356101,0,0.01139605,-0.01139605,4.725631,78.76036,0.1414137,0.01190887,0,0,3.356101
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,42.75281,42.75281,0.05333251,0.05333251,0,0,0,0.05333251,0,0,0,0,0.05613949,0.05333251,0,0,1.343315,3.344705,0,0.05613949,-0.05613949,4.666455,77.77409,0.1414137,0.05866576,0,0,3.344705
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,42.07716,42.07716,0.3303201,0.3303201,0,0,0,0.3303201,0,0,5.551115E-17,0,0.3477054,0.3303201,0,0,1.405693,3.288565,0,0.3477054,-0.3477054,4.299941,71.66554,0.1414137,0.3633521,0,0,3.288565
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,41.38372,41.38372,0.07881286,0.07881286,0,0,0,0.07881286,0,0,1.387779E-17,0,0.0829609,0.07881286,0,0,1.792032,2.94086,0,0.0829609,-0.0829609,4.212492,70.20807,0.1414137,0.08669414,0,0,2.94086
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,40.90366,40.90366,0.1643369,0.1643369,0,0,0,0.1643369,0,0,2.775558E-17,0,0.1729863,0.1643369,0,0,1.884211,2.857899,0,0.1729863,-0.1729863,4.030149,67.16902,0.1414137,0.1807707,0,0,2.857899
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,40.45915,40.45915,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.076418,2.684913,0,0,0,4.030149,67.16902,0.1414137,0,0,0,2.684913
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,40.07687,40.07687,0.03225756,0.03225756,0,0,0,0.03225756,0,0,0,0,0.03395532,0.03225756,0,0,2.076418,2.684913,0,0.03395532,-0.03395532,3.994357,66.57249,0.1414137,0.03548332,0,0,2.684913
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.02082518,40.17068,39.80128,0.1561929,0.1561929,0,0,0,0.1561929,13.33298,0,2.775558E-17,0.02082518,0.1644136,0.1561929,0,0,2.114146,2.650958,0,0.1435884,-0.1435884,3.843002,64.0499,0.1414137,0.1718122,0.01666014,0,2.671783
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2613341,44.23721,39.48123,0.1400101,0.1400101,0,0,0,0.1400101,186.6538,0,0,0.2613341,0.1473791,0.1400101,0,0,2.273689,2.507369,0.1139551,0,0.1139551,3.951109,65.85168,0.1413971,0.1540111,0.2090673,0,2.768703
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.5489965,50.61255,40.20133,0.7454786,0.7454786,0,0,0,0.7454786,73.6435,0,0,0.5489965,0.7847143,0.7454786,0,0,2.159734,2.609929,0,0.2357178,-0.2357178,3.702641,61.71055,0.1413971,0.8200264,0.4391972,0,3.158925
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,0.8454413,58.88094,41.93491,0.3907519,0.3907519,0,0,0,0.3907519,216.3627,0,0,0.8454413,0.4113178,0.3907519,0,0,2.421642,2.374211,0.4341234,0,0.4341234,4.114486,68.57463,0.141334,0.4298271,0.676353,0,3.219652
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.5571176,54.6826,43.82852,0.4029215,0.4029215,0,0,0,0.4029215,138.2695,0,0,0.5571176,0.4241279,0.4029215,0,0,1.987519,2.764922,0.1329897,0,0.1329897,4.240651,70.67738,0.1413147,0.4432137,0.4456941,0,3.32204
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.5871449,57.35104,45.70435,0.1276372,0.1276372,0,0,0,0.1276372,460.0107,0,0,0.5871449,0.134355,0.1276372,0,0,1.854529,2.884613,0.4527899,0,0.4527899,4.670206,77.8366,0.1412489,0.1404009,0.4697159,0,3.471758
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.027517,69.77354,47.53572,0.3819672,0.3819672,0,0,0,0.3819672,269.0066,0,0,1.027517,0.4020707,0.3819672,0,0,1.401739,3.292124,0.6254462,0,0.6254462,5.263556,87.72575,0.1411582,0.4201639,0.8220136,0,4.319641
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.060123,72.85104,49.38487,0.1774503,0.1774503,0,0,0,0.1774503,597.4198,0.09704058,0,1.060123,0.1867898,0.1774503,0,0,0.7762929,3.855025,0.7762929,0,0.7762929,6.000012,100,0.1410458,0.1951953,0.8480986,0,4.915149
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,0.9552154,71.49209,50.55838,0.4031196,0.4031196,0,0,0,0.4031196,236.9558,0.530879,0,0.9552154,0.4243364,0.4031196,0,0,0,4.553689,0,0,0,6.000012,100,0.1410458,0.4434316,0.7641723,0,5.508904
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.6636384,64.82094,50.95844,0.07568444,0.07568444,0,0,0,0.07568444,876.8491,0.5839705,0,0.6636384,0.07966784,0.07568444,0,0,0,4.553689,0,0,0,6.000012,100,0.1410458,0.08325289,0.5309107,0,5.217327
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.4144299,59.87318,51.50962,0.2143425,0.2143425,0,0,0,0.2143425,193.3494,0.1888062,0,0.4144299,0.2256237,0.2143425,0,0,0,4.553689,0,0,0,6.000012,100,0.1410458,0.2357768,0.3315439,0,4.968119
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2102891,55.19394,51.0829,0.4761316,0.4761316,0,0,0,0.4761316,44.16617,0,0,0.2102891,0.5011912,0.4761316,0,0,0,4.553689,0,0.2909021,-0.2909021,5.693374,94.88938,0.1410458,0.5237448,0.1682313,0,4.763978
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.07212982,50.92447,49.55379,0.3702789,0.3702789,0,0,0,0.3702789,19.47986,0,0,0.07212982,0.3897673,0.3702789,0,0,0.3232245,4.262787,0,0.3176375,-0.3176375,5.358555,89.30907,0.1410458,0.4073068,0.05770386,0,4.334917
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,48.1847,48.1847,0.6225165,0.6225165,0,0,0,0.6225165,0,0,1.110223E-16,0,0.6552805,0.6225165,0,0,0.6761551,3.945149,0,0.6552805,-0.6552805,4.667829,77.79699,0.1410458,0.6847681,0,0,3.945149
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,46.95786,46.95786,0.7325778,0.7325778,0,0,0,0.7325778,0,0,1.110223E-16,0,0.7711346,0.7325778,0,0,1.404245,3.289869,0,0.7711346,-0.7711346,3.854981,64.24957,0.1410458,0.8058356,0,0,3.289869
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,45.60655,45.60655,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.261061,2.518734,0,0,0,3.854981,64.24957,0.1410458,0,0,0,2.518734
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,44.37971,44.37971,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.261061,2.518734,0,0,0,3.854981,64.24957,0.1410458,0,0,0,2.518734
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,43.4818,43.4818,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.261061,2.518734,0,0,0,3.854981,64.24957,0.1410458,0,0,0,2.518734
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,42.73503,42.73503,0.2318839,0.2318839,0,0,0,0.2318839,0,0,2.775558E-17,0,0.2440884,0.2318839,0,0,2.261061,2.518734,0,0.2440884,-0.2440884,3.59769,59.96138,0.1410458,0.2550723,0,0,2.518734
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,42.05938,42.05938,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.53227,2.274646,0,0,0,3.59769,59.96138,0.1410458,0,0,0,2.274646
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,41.33038,41.33038,0.0256737,0.0256737,0,0,0,0.0256737,0,0,3.469447E-18,0,0.02702495,0.0256737,0,0,2.53227,2.274646,0,0.02702495,-0.02702495,3.569203,59.4866,0.1410458,0.02824107,0,0,2.274646
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,40.8592,40.8592,0.06453802,0.06453802,0,0,0,0.06453802,0,0,0,0,0.06793476,0.06453802,0,0,2.562298,2.247621,0,0.06793476,-0.06793476,3.497593,58.29311,0.1410458,0.07099182,0,0,2.247621
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,40.43248,40.43248,0.08798612,0.08798612,0,0,0,0.08798612,0,0,0,0,0.09261697,0.08798612,0,0,2.637781,2.179686,0,0.09261697,-0.09261697,3.399966,56.666,0.1410458,0.09678473,0,0,2.179686
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,40.07687,40.07687,0.006316834,0.006316834,0,0,0,0.006316834,0,0,8.673617E-19,0,0.006649299,0.006316834,0,0,2.740689,2.087069,0,0.006649299,-0.006649299,3.392958,56.54918,0.1410458,0.006948518,0,0,2.087069
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01779963,40.09909,39.78349,0.3246591,0.3246591,0,0,0,0.3246591,5.48256,0,5.551115E-17,0.01779963,0.3417464,0.3246591,0,0,2.748077,2.08042,0,0.3239468,-0.3239468,3.051488,50.85803,0.1410458,0.357125,0.0142397,0,2.09822
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2380925,43.80228,39.48123,0.2024595,0.2024595,0,0,0,0.2024595,117.6001,0,0,0.2380925,0.2131152,0.2024595,0,0,3.108017,1.756473,0.02497726,0,0.02497726,3.075183,51.25295,0.1410422,0.2227054,0.190474,0,1.994566
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.3683475,47.00703,40.18355,1.662218,1.662218,1.7,0,0.5202,1.662218,22.15999,0,0,0.3683475,0,0,0.03778151,0.03589244,3.08304,1.778953,0.4042399,0,0.4042399,3.458679,57.64453,0.1411043,1.82844,0.294678,1.7,2.1473
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.365527,48.78452,41.93491,0.9744095,0.9744095,1.7,0,0.5202,0.9744095,37.51266,0,0,0.365527,0,0,0.7255905,0.689311,2.6788,2.142769,1.054838,0,1.054838,4.459386,74.32295,0.1412852,1.07185,0.2924216,1.7,2.508296
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4057235,51.57136,43.82852,0.9315748,0.9315748,1.7,0,0.5202,0.9315748,43.55244,0,0,0.4057235,0,0,0.7684252,0.730004,1.623962,3.092123,1.135728,0,1.135728,5.536832,92.28034,0.1414792,1.024732,0.3245788,1.7,3.497846
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.5833841,57.29903,45.73102,0,0,0,0,0,0,0,0.0951492,0,0.5833841,0,0,0,0,0.4882349,4.114277,0.4882349,0,0.4882349,6.000012,100,0.1414085,0,0.4667073,0,4.697661
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.7968735,64.09659,47.53572,0.5348354,0.5348354,0,0,0,0.5348354,148.9942,0.2338889,0,0.7968735,0.5629846,0.5348354,0,0,0,4.553689,0,0,0,6.000012,100,0.1414085,0.5883189,0.6374988,0,5.350563
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.629847,62.31209,49.38487,0.4561388,0.4561388,0,0,0,0.4561388,138.0823,0.1497009,0,0.629847,0.4801461,0.4561388,0,0,0,4.553689,0,0,0,6.000012,100,0.1414085,0.5017527,0.5038776,0,5.183536
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.4484083,59.56163,50.53171,0.3444525,0.3444525,0,0,0,0.3444525,130.18,0.08582675,0,0.4484083,0.3625816,0.3444525,0,0,0,4.553689,0,0,0,6.000012,100,0.1414085,0.3788978,0.3587267,0,5.002097
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.5271302,61.70522,50.93176,0.806797,0.806797,0,0,0,0.806797,65.33617,0,1.110223E-16,0.5271302,0.84926,0.806797,0,0,0,4.553689,0,0.3221298,-0.3221298,5.660458,94.34077,0.1414085,0.8874767,0.4217041,0,5.080819
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.369463,58.91697,51.50962,0.2659468,0.2659468,0,0,0,0.2659468,138.9236,0,0,0.369463,0.279944,0.2659468,0,0,0.357922,4.231559,0.08951897,0,0.08951897,5.745383,95.75619,0.1413956,0.2925415,0.2955704,0,4.601022
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.2607046,56.1594,51.02956,1.001474,1.001474,0,0,0,1.001474,26.03209,0,0,0.2607046,1.054183,1.001474,0,0,0.268403,4.312126,0,0.7934783,-0.7934783,4.908983,81.81622,0.1413956,1.101621,0.2085637,0,4.572831
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.07245242,50.91271,49.53601,0.8055621,0.8055621,0,0,0,0.8055621,8.99402,0,1.110223E-16,0.07245242,0.8479601,0.8055621,0,0,1.150046,3.518648,0,0.7755077,-0.7755077,4.091526,68.19196,0.1413956,0.8861184,0.05796193,0,3.5911
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,48.13136,48.13136,0.30291,0.30291,0,0,0,0.30291,0,0,0,0,0.3188526,0.30291,0,0,2.011721,2.74314,0,0.3188526,-0.3188526,3.755426,62.59031,0.1413956,0.333201,0,0,2.74314
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,46.90452,46.90452,0.5479058,0.5479058,0,0,0,0.5479058,0,0,0,0,0.5767429,0.5479058,0,0,2.366001,2.424288,0,0.5767429,-0.5767429,3.147485,52.45799,0.1413956,0.6026964,0,0,2.424288
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,45.55322,45.55322,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.006827,1.847545,0,0,0,3.147485,52.45799,0.1413956,0,0,0,1.847545
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,44.35304,44.35304,0.001410314,0.001410314,0,0,0,0.001410314,0,0,2.168404E-19,0,0.001484541,0.001410314,0,0,3.006827,1.847545,0,0.001484541,-0.001484541,3.145921,52.43191,0.1413956,0.001551346,0,0,1.847545
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,43.45514,43.45514,0.003705368,0.003705368,0,0,0,0.003705368,0,0,0,0,0.003900387,0.003705368,0,0,3.008476,1.84606,0,0.003900387,-0.003900387,3.141809,52.36338,0.1413956,0.004075905,0,0,1.84606
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,42.68169,42.68169,0.1138081,0.1138081,0,0,0,0.1138081,0,0,1.387779E-17,0,0.119798,0.1138081,0,0,3.01281,1.84216,0,0.119798,-0.119798,3.015531,50.25875,0.1413956,0.1251889,0,0,1.84216
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,42.00603,42.00603,0.004972805,0.004972805,0,0,0,0.004972805,0,0,0,0,0.005234532,0.004972805,0,0,3.145919,1.722362,0,0.005234532,-0.005234532,3.010014,50.16679,0.1413956,0.005470086,0,0,1.722362
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,41.30371,41.30371,0.1906206,0.1906206,0,0,0,0.1906206,0,0,2.775558E-17,0,0.2006532,0.1906206,0,0,3.151735,1.717127,0,0.2006532,-0.2006532,2.798506,46.64168,0.1413956,0.2096826,0,0,1.717127
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,40.83253,40.83253,0.128727,0.128727,0,0,0,0.128727,0,0,0,0,0.1355021,0.128727,0,0,3.374683,1.516474,0,0.1355021,-0.1355021,2.655675,44.26116,0.1413956,0.1415997,0,0,1.516474
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,40.40581,40.40581,0.1541231,0.1541231,0,0,0,0.1541231,0,0,0,0,0.1622348,0.1541231,0,0,3.525241,1.380972,0,0.1622348,-0.1622348,2.484664,41.41099,0.1413956,0.1695354,0,0,1.380972
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,40.05909,40.05909,0.1075104,0.1075104,0,0,0,0.1075104,0,0,1.387779E-17,0,0.1131689,0.1075104,0,0,3.705502,1.218737,0,0.1131689,-0.1131689,2.365374,39.42282,0.1413956,0.1182614,0,0,1.218737
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.0197624,40.10724,39.75682,0.2896126,0.2896126,0,0,0,0.2896126,6.823736,0,5.551115E-17,0.0197624,0.3048553,0.2896126,0,0,3.831245,1.105568,0,0.2850929,-0.2850929,2.064859,34.41425,0.1413956,0.3185738,0.01580992,0,1.125331
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2700843,44.37407,39.45456,0.5120684,0.5120684,0,0,0,0.5120684,52.74379,0,1.110223E-16,0.2700843,0.5390194,0.5120684,0,0,4.148015,0.8204754,0,0.2689351,-0.2689351,1.781377,29.68956,0.1413956,0.5632753,0.2160674,0,1.09056
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5239262,50.05653,40.15688,0,0,0,0,0,0,0,0,0,0.5239262,0,0,0,0,4.446832,0.5515403,0.5239262,0,0.5239262,2.278417,37.97354,0.1413199,0,0.419141,0,1.075467
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.6357102,54.22935,41.88157,0.1826963,0.1826963,0,0,0,0.1826963,347.9601,0,0,0.6357102,0.1923119,0.1826963,0,0,3.922906,1.023074,0.4433984,0,0.4433984,2.699062,44.98427,0.1412558,0.2009659,0.5085682,0,1.658784
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2401742,48.28799,43.80185,1.044767,1.044767,0,0,0,1.044767,22.98831,0,0,0.2401742,1.099754,1.044767,0,0,3.479507,1.422132,0,0.8595803,-0.8595803,1.792984,29.88301,0.1412558,1.149243,0.1921393,0,1.662307
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3291818,52.00444,45.70435,0.4025077,0.4025077,0,0,0,0.4025077,81.78275,0,0,0.3291818,0.4236923,0.4025077,0,0,4.434597,0.5625521,0,0.09451044,-0.09451044,1.693362,28.22264,0.1412558,0.4427585,0.2633455,0,0.891734
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.7196003,62.27453,47.50905,0.03841876,0.03841876,0,0,0,0.03841876,1873.044,0,0,0.7196003,0.0404408,0.03841876,0,0,4.539608,0.4680417,0.6791595,0,0.6791595,2.337669,38.96107,0.1411579,0.04226064,0.5756802,0,1.187642
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,0.9182228,69.13962,49.3582,1.28701,1.28701,1.7,0,0.5202,1.28701,71.34544,0,0,0.9182228,0,0,0.4129903,0.3923408,3.860449,1.079285,1.310564,0,1.310564,3.580979,59.68286,0.1413636,1.415711,0.7345782,1.7,1.997508
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.022325,73.1595,50.47837,0.8202674,0.8202674,1.7,0,0.5202,0.8202674,124.6331,0,0,1.022325,0,0,0.8797325,0.8357459,2.549885,2.258792,1.858071,0,1.858071,5.343699,89.06148,0.1414899,0.9022942,0.8178598,1.7,3.281117
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.4602228,60.18615,50.87842,0.4690797,0.4690797,0,0,0,0.4690797,98.11188,0,0,0.4602228,0.4937681,0.4690797,0,0,0.6918143,3.931056,0,0.03354521,-0.03354521,5.30834,88.47215,0.1414899,0.5159876,0.3681783,0,4.391279
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.3491949,58.43422,51.45628,0.4888773,0.4888773,0,0,0,0.4888773,71.42792,0,5.551115E-17,0.3491949,0.5146077,0.4888773,0,0,0.7290868,3.897511,0,0.1654128,-0.1654128,5.133979,85.56615,0.1414899,0.537765,0.2793559,0,4.246706
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.2752352,56.41004,50.9851,0.939002,0.939002,0,0,0,0.939002,29.31146,0,0,0.2752352,0.9884232,0.939002,0,0,0.9128788,3.732098,0,0.713188,-0.713188,4.382213,73.03674,0.1414899,1.032902,0.2201881,0,4.007333
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.07073866,50.82604,49.48267,0,0,0,0,0,0,0,0,0,0.07073866,0,0,0,0,1.70531,3.01891,0.07073866,0,0.07073866,4.449322,74.15521,0.1414797,0,0.05659093,0,3.089649
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,48.10469,48.10469,0.04295051,0.04295051,0,0,0,0.04295051,0,0,0,0,0.04521107,0.04295051,0,0,1.634571,3.082575,0,0.04521107,-0.04521107,4.401665,73.36094,0.1414797,0.04724556,0,0,3.082575
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,46.86007,46.86007,1.163938,1.163938,0,0,0,1.163938,0,0,2.220446E-16,0,1.225198,1.163938,0,0,1.684806,3.037364,0,1.225198,-1.225198,3.110193,51.83644,0.1414797,1.280332,0,0,3.037364
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,45.50876,45.50876,1.771171,1.771171,1.7,0,0.5202,1.771171,0,0,0,0,0.07491645,0.07117064,0,0,3.046137,1.812165,0,0.07491645,-0.07491645,3.031224,50.52029,0.1414797,1.948288,0,1.7,1.812165
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,44.30859,44.30859,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.129378,1.737249,1.38,0,1.38,4.340406,72.33997,0.1415981,0,0,1.7,1.737249
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,43.40179,43.40179,0.01770904,0.01770904,1.470341,0,0.457503,0.01770904,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.749378,2.979249,1.38,0,1.38,5.64959,94.15964,0.1417215,0.01947994,0,1.7,2.979249
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,42.62835,42.62835,0.1450954,0.1450954,0,0,0,0.1450954,0,0,0,0,0.152732,0.1450954,0,0,0.3693777,4.221249,0,0.152732,-0.152732,5.488596,91.47642,0.1417215,0.1596049,0,0,4.221249
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,41.9527,41.9527,0.2706005,0.2706005,0,0,0,0.2706005,0,0,0,0,0.2848426,0.2706005,0,0,0.5390799,4.068517,0,0.2848426,-0.2848426,5.188345,86.47225,0.1417215,0.2976606,0,0,4.068517
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,41.23259,41.23259,0.3484424,0.3484424,0,0,0,0.3484424,0,0,5.551115E-17,0,0.3667814,0.3484424,0,0,0.8555717,3.783674,0,0.3667814,-0.3667814,4.801724,80.02857,0.1417215,0.3832866,0,0,3.783674
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,40.77919,40.77919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.263107,3.416893,0,0,0,4.801724,80.02857,0.1417215,0,0,0,3.416893
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,40.37914,40.37914,0.1583889,0.1583889,0,0,0,0.1583889,0,0,0,0,0.1667252,0.1583889,0,0,1.263107,3.416893,0,0.1667252,-0.1667252,4.62598,77.09951,0.1417215,0.1742278,0,0,3.416893
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,40.00575,40.00575,0.03278524,0.03278524,0,0,0,0.03278524,0,0,6.938894E-18,0,0.03451077,0.03278524,0,0,1.448357,3.250168,0,0.03451077,-0.03451077,4.589602,76.49323,0.1417215,0.03606376,0,0,3.250168
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.006766925,39.84995,39.73016,0.3403457,0.3403457,0,0,0,0.3403457,1.98825,0,5.551115E-17,0.006766925,0.3582587,0.3403457,0,0,1.486702,3.215657,0,0.3514917,-0.3514917,4.219098,70.31815,0.1417215,0.3743803,0.00541354,0,3.222424
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.2729217,44.3999,39.42789,0.09741917,0.09741917,0,0,0,0.09741917,280.152,0,0,0.2729217,0.1025465,0.09741917,0,0,1.877249,2.864165,0.1703753,0,0.1703753,4.38073,73.01202,0.141697,0.1071611,0.2183374,0,3.137087
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.521446,50.00644,40.15688,1.078496,1.078496,0,0,0,1.078496,48.34936,0,0,0.521446,1.135259,1.078496,0,0,1.706873,3.017503,0,0.6138132,-0.6138132,3.733714,62.22844,0.141697,1.186346,0.4171568,0,3.538949
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.780678,57.33932,41.8549,0.3633735,0.3633735,0,0,0,0.3633735,214.8417,0,0,0.780678,0.3824985,0.3633735,0,0,2.388888,2.40369,0.3981796,0,0.3981796,4.11146,68.5242,0.1416398,0.3997109,0.6245425,0,3.184368
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.041545,65.67194,43.78407,0,0,0,0,0,0,0,0,0,1.041545,0,0,0,0,1.990708,2.762052,1.041545,0,1.041545,5.099556,84.99244,0.1414904,0,0.8332359,0,3.803596
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.059583,68.37963,45.67768,1.200913,1.200913,0,0,0,1.200913,88.23146,0,0,1.059583,1.264119,1.200913,0,0,0.9491634,3.699442,0,0.2045359,-0.2045359,4.883957,81.39912,0.1414904,1.321005,0.8476666,0,4.759025
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.218877,74.87032,47.48238,0,0,0,0,0,0,0,0.0424518,0,1.218877,0,0,0,0,1.176426,3.494906,1.176426,0,1.176426,6.000012,100,0.1413219,0,0.9751019,0,4.713783
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.328418,80.44534,49.30486,1.615267,1.615267,0.425,0,0.172125,1.615267,82.24136,0.07550473,0,1.328418,1.252913,1.190267,0,0,0,4.553689,0,0,0,6.000012,100,0.1413219,1.776794,1.062734,1.7,5.882107
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.095934,75.10202,50.43391,0,0,0,0,0,0,0,1.095934,0,1.095934,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1413219,0,0.8767468,0,5.649622
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.7779534,67.35282,50.8073,0.3645463,0.3645463,0,0,0,0.3645463,213.4032,0.3942204,0,0.7779534,0.3837329,0.3645463,0,0,0,4.553689,0,0,0,6.000012,100,0.1413219,0.4010009,0.6223627,0,5.331642
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.4978956,61.52149,51.35849,0.9442255,0.9442255,0,0,0,0.9442255,52.73058,0,1.110223E-16,0.4978956,0.9939216,0.9442255,0,0,0,4.553689,0,0.496026,-0.496026,5.477155,91.28573,0.1413219,1.038648,0.3983165,0,5.051585
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3056654,56.95194,50.90509,0.5025433,0.5025433,0,0,0,0.5025433,60.8237,0,0,0.3056654,0.528993,0.5025433,0,0,0.55114,4.057663,0,0.2233275,-0.2233275,5.241747,87.36227,0.1413219,0.5527976,0.2445323,0,4.363328
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.07075033,50.77245,49.42933,0.799931,0.799931,0,0,0,0.799931,8.844552,0,0,0.07075033,0.8420327,0.799931,0,0,0.7992817,3.834335,0,0.7712824,-0.7712824,4.428744,73.81225,0.1413219,0.8799242,0.05660026,0,3.905086
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,48.06024,48.06024,0.6457816,0.6457816,0,0,0,0.6457816,0,0,1.110223E-16,0,0.6797701,0.6457816,0,0,1.656262,3.063053,0,0.6797701,-0.6797701,3.712203,61.86993,0.1413219,0.7103598,0,0,3.063053
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,46.8334,46.8334,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.411562,2.383283,0,0,0,3.712203,61.86993,0.1413219,0,0,0,2.383283
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,45.45542,45.45542,0.7528958,0.7528958,0,0,0,0.7528958,0,0,0,0,0.7925219,0.7528958,0,0,2.411562,2.383283,0,0.7925219,-0.7925219,2.876812,47.94677,0.1413219,0.8281854,0,0,2.383283
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,44.25525,44.25525,0.1407994,0.1407994,0,0,0,0.1407994,0,0,2.775558E-17,0,0.1482099,0.1407994,0,0,3.292142,1.590761,0,0.1482099,-0.1482099,2.720585,45.34299,0.1413219,0.1548793,0,0,1.590761
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,43.33067,43.33067,0.1488378,0.1488378,0,0,0,0.1488378,0,0,0,0,0.1566714,0.1488378,0,0,3.45682,1.442551,0,0.1566714,-0.1566714,2.555439,42.59056,0.1413219,0.1637216,0,0,1.442551
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,42.5839,42.5839,0.2929643,0.2929643,0,0,0,0.2929643,0,0,0,0,0.3083835,0.2929643,0,0,3.630899,1.28588,0,0.3083835,-0.3083835,2.230374,37.17282,0.1413219,0.3222607,0,0,1.28588
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,41.90825,41.90825,0.07862385,0.07862385,0,0,0,0.07862385,0,0,0,0,0.08276194,0.07862385,0,0,3.973547,0.9774963,0,0.08276194,-0.08276194,2.143135,35.71885,0.1413219,0.08648623,0,0,0.9774963
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,41.20592,41.20592,0.09825857,0.09825857,0,0,0,0.09825857,0,0,1.387779E-17,0,0.1034301,0.09825857,0,0,4.065505,0.8947344,0,0.1034301,-0.1034301,2.03411,33.90177,0.1413219,0.1080844,0,0,0.8947344
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,40.75253,40.75253,0.2759412,0.2759412,0,0,0,0.2759412,0,0,5.551115E-17,0,0.2904644,0.2759412,0,0,4.180428,0.7913043,0,0.2904644,-0.2904644,1.727934,28.79884,0.1413219,0.3035353,0,0,0.7913043
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,40.35247,40.35247,0.1133813,0.1133813,0,0,0,0.1133813,0,0,1.387779E-17,0,0.1193488,0.1133813,0,0,4.503166,0.5008399,0,0.1193488,-0.1193488,1.602129,26.7021,0.1413219,0.1247195,0,0,0.5008399
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,39.97908,39.97908,0.02863052,0.02863052,0,0,0,0.02863052,0,0,0,0,0.03013739,0.02863052,0,0,4.635776,0.3814911,0,0.03013739,-0.03013739,1.570362,26.17264,0.1413219,0.03149357,0,0,0.3814911
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005210125,39.79569,39.70348,0.2458755,0.2458755,0,0,0,0.2458755,2.11901,0,8.326673E-17,0.005210125,0.2588163,0.2458755,0,0,4.669261,0.3513537,0,0.2536062,-0.2536062,1.303037,21.71725,0.1413219,0.270463,0.0041681,0,0.3565638
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1418344,41.94527,39.40122,0.8403973,0.8403973,1.7,0,0.5202,0.8403973,16.87707,0,0,0.1418344,0,0,0.8596027,0.8166226,4.951046,0.09774753,0.958457,0,0.958457,2.21231,36.87175,0.1414899,0.924437,0.1134675,1.7,0.2395819
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.3971006,47.51027,40.13021,0.6537879,0.6537879,1.7,0,0.5202,0.6537879,60.73845,0,0,0.3971006,0,0,1.046212,0.9939016,3.992589,0.9603588,1.391002,0,1.391002,3.53193,58.86538,0.1416817,0.7191666,0.3176805,1.7,1.357459
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1080785,43.76254,41.80156,0.5297113,0.5297113,1.7,0,0.5202,0.5297113,20.40329,0,0,0.1080785,0,0,1.170289,1.111774,2.601587,2.212261,1.219853,0,1.219853,4.689184,78.15291,0.1418967,0.5826824,0.08646282,1.7,2.320339
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.1887235,47.23183,43.73073,1.048756,1.048756,1.7,0,0.5202,1.048756,17.99499,0,0,0.1887235,0,0,0.6512439,0.6186817,1.381734,3.310128,0.8074052,0,0.8074052,5.455156,90.91908,0.1420351,1.153632,0.1509788,1.7,3.498852
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.7461023,60.81495,45.65989,0.6368664,0.6368664,0,0,0,0.6368664,117.1521,0,0,0.7461023,0.6703857,0.6368664,0,0,0.5743289,4.036793,0.07571663,0,0.07571663,5.526987,92.11626,0.1420243,0.700553,0.5968818,0,4.782895
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,0.9946378,68.83648,47.45571,1.264931,1.264931,0.7937064,0,0.2727818,1.264931,78.63181,0,0,0.9946378,0.4960256,0.4712243,0,0,0.4986123,4.104938,0.4986123,0,0.4986123,6.000012,100,0.1420656,1.391424,0.7957103,1.7,5.099576
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.105564,73.95028,49.27819,0.4319474,0.4319474,0,0,0,0.4319474,255.9487,0.6508821,0,1.105564,0.4546815,0.4319474,0,0,0,4.553689,0,0,0,6.000012,100,0.1420656,0.4751421,0.8844509,0,5.659253
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,0.8660567,69.02236,50.38057,0,0,0,0,0,0,0,0.8660567,0,0.8660567,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1420656,0,0.6928453,0,5.419745
