Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.5794825,62.67785,50.75396,0.5069306,0.5069306,0,0,0,0.5069306,114.312,0.04587135,0,0.5794825,0.5336112,0.5069306,0,0,0,4.553689,0,0,0,6.000012,100,0.1420656,0.5576237,0.463586,0,5.133172
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.5406846,62.40993,51.30515,0.5767062,0.5767062,0,0,0,0.5767062,93.75391,0,1.110223E-16,0.5406846,0.6070592,0.5767062,0,0,0,4.553689,0,0.06637456,-0.06637456,5.930047,98.83392,0.1420656,0.6343769,0.4325477,0,5.094374
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2300202,55.3625,50.86064,1.27156,1.27156,1.123103,0,0.362707,1.27156,18.08961,2.775558E-17,0,0.2300202,0.1562707,0.1484571,0,0,0.07374951,4.487314,0.07374951,0,0.07374951,6.000012,100,0.1420764,1.398716,0.1840161,1.7,4.717335
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.05961858,50.51476,49.38487,1.518904,1.518904,1.462266,0,0.4552987,1.518904,3.925106,1.249001E-16,0,0.05961858,0.05961858,0.05663766,0,0,0,4.553689,0,0,0,6.000012,100,0.1420764,1.670794,0.04769487,1.7,4.613307
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,48.03357,48.03357,1.080334,1.080334,0,0,0,1.080334,0,0,0,0,1.137193,1.080334,0,0,0,4.553689,0,1.137193,-1.137193,4.801305,80.02159,0.1420764,1.188367,0,0,4.553689
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,46.78006,46.78006,0.7635598,0.7635598,0,0,0,0.7635598,0,0,1.110223E-16,0,0.8037471,0.7635598,0,0,1.263548,3.416496,0,0.8037471,-0.8037471,3.954081,65.90122,0.1420764,0.8399158,0,0,3.416496
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,45.40208,45.40208,1.127317,1.127317,0,0,0,1.127317,0,0,2.220446E-16,0,1.18665,1.127317,0,0,2.1566,2.612748,0,1.18665,-1.18665,2.703243,45.05395,0.1420764,1.240049,0,0,2.612748
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,44.20191,44.20191,0.1668947,0.1668947,0,0,0,0.1668947,0,0,2.775558E-17,0,0.1756786,0.1668947,0,0,3.4751,1.426099,0,0.1756786,-0.1756786,2.518061,41.9676,0.1420764,0.1835842,0,0,1.426099
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,43.27733,43.27733,0.3292074,0.3292074,0,0,0,0.3292074,0,0,5.551115E-17,0,0.3465341,0.3292074,0,0,3.670299,1.25042,0,0.3465341,-0.3465341,2.152782,35.87963,0.1420764,0.3621281,0,0,1.25042
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,42.53056,42.53056,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.055336,0.903886,0,0,0,2.152782,35.87963,0.1420764,0,0,0,0.903886
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,41.8549,41.8549,0.2276483,0.2276483,0,0,0,0.2276483,0,0,0,0,0.2396298,0.2276483,0,0,4.055336,0.903886,0,0.2396298,-0.2396298,1.90019,31.66977,0.1420764,0.2504131,0,0,0.903886
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,41.17925,41.17925,0.007997843,0.007997843,0,0,0,0.007997843,0,0,1.734723E-18,0,0.008418782,0.007997843,0,0,4.321592,0.6642562,0,0.008418782,-0.008418782,1.891316,31.52187,0.1420764,0.008797627,0,0,0.6642562
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,40.73474,40.73474,0.153289,0.153289,0,0,0,0.153289,0,0,0,0,0.1613569,0.153289,0,0,4.330946,0.6558374,0,0.1613569,-0.1613569,1.721231,28.68712,0.1420764,0.168618,0,0,0.6558374
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,40.30801,40.30801,0.2028572,0.2028572,0,0,0,0.2028572,0,0,0,0,0.2135339,0.2028572,0,0,4.510231,0.4944805,0,0.2135339,-0.2135339,1.496146,24.93572,0.1420764,0.223143,0,0,0.4944805
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,39.95241,39.95241,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.747491,0.2809466,0,0,0,1.496146,24.93572,0.1420764,0,0,0,0.2809466
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.01926764,40.01826,39.67682,0.1838743,0.1838743,0,0,0,0.1838743,10.4787,0,0,0.01926764,0.1935519,0.1838743,0,0,4.747491,0.2809466,0,0.1742842,-0.1742842,1.312434,21.87386,0.1420764,0.2022617,0.01541411,0,0.3002143
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.2736649,44.36797,39.38344,0.722687,0.722687,1.7,0,0.5202,0.722687,37.86769,0,0,0.2736649,0,0,0.977313,0.9284474,4.941141,0.1066624,1.202112,0,1.202112,2.452858,40.88089,0.1422821,0.7949557,0.2189319,1.7,0.3803272
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.4686394,48.89149,40.10354,0.1926575,0.1926575,1.645289,0,0.5052639,0.1926575,243.25,0,0,0.4686394,0,0,1.452632,1.38,3.739028,1.188563,1.848639,0,1.848639,4.206632,70.11038,0.1423896,0.2119233,0.3749115,1.7,1.657203
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,0.849247,58.81636,41.80156,1.13353,1.13353,1.7,0,0.5202,1.13353,74.92057,0,0,0.849247,0,0,0.5664702,0.5381467,1.890389,2.852339,1.387394,0,1.387394,5.522829,92.04696,0.1425792,1.246883,0.6793976,1.7,3.701586
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.173197,68.97504,43.73073,0.341749,0.341749,0,0,0,0.341749,343.2918,0.3104654,0,1.173197,0.3597358,0.341749,0,0,0.5029953,4.100993,0.5029953,0,0.5029953,6.000012,100,0.1425074,0.3759239,0.9385573,0,5.27419
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.172411,71.28854,45.63322,0.0086101,0.0086101,0,0,0,0.0086101,13616.69,1.163347,0,1.172411,0.009063262,0.0086101,0,0,0,4.553689,0,0,0,6.000012,100,0.1425074,0.00947111,0.9379286,0,5.726099
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.099142,71.52224,47.42904,1.103184,1.103184,0,0,0,1.103184,99.63357,0,0,1.099142,1.161246,1.103184,0,0,0,4.553689,0,0.06210471,-0.06210471,5.934548,98.90894,0.1425074,1.213502,0.8793132,0,5.652831
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.7342124,64.56998,49.26041,0.8895106,0.8895106,0,0,0,0.8895106,82.54116,0,1.110223E-16,0.7342124,0.9363269,0.8895106,0,0,0.06900523,4.491584,0,0.2021146,-0.2021146,5.7215,95.35815,0.1425074,0.9784616,0.5873699,0,5.225797
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.7027316,65.03773,50.33612,0.6962456,0.6962456,0,0,0,0.6962456,100.9316,0,1.110223E-16,0.7027316,0.7328901,0.6962456,0,0,0.293577,4.28947,0,0.03015848,-0.03015848,5.689711,94.82832,0.1425074,0.7658702,0.5621853,0,4.992201
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.7543167,66.6748,50.70951,0.7767878,0.7767878,0,0,0,0.7767878,97.10718,1.110223E-16,0,0.7543167,0.8176714,0.7767878,0,0,0.3270864,4.259311,0,0.06335469,-0.06335469,5.622929,93.71529,0.1425074,0.8544666,0.6034534,0,5.013628
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.6843308,65.63836,51.2607,0.4624998,0.4624998,0,0,0,0.4624998,147.9635,0,0,0.6843308,0.4868419,0.4624998,0,0,0.3974805,4.195957,0.197489,0,0.197489,5.810283,96.83786,0.1424792,0.5087497,0.5474647,0,4.880287
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.3786546,58.42689,50.86064,1.090035,1.090035,0,0,0,1.090035,34.73784,0,0,0.3786546,1.147405,1.090035,0,0,0.1999915,4.373697,0,0.7687507,-0.7687507,4.999949,83.33232,0.1424792,1.199039,0.3029237,0,4.752351
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.06950461,50.67685,49.3582,0.5661875,0.5661875,0,0,0,0.5661875,12.2759,0,0,0.06950461,0.5959868,0.5661875,0,0,1.054159,3.604946,0,0.5264822,-0.5264822,4.444988,74.08298,0.1424792,0.6228063,0.05560369,0,3.674451
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,48.0069,48.0069,0.7828579,0.7828579,0,0,0,0.7828579,0,0,1.110223E-16,0,0.8240609,0.7828579,0,0,1.639139,3.078464,0,0.8240609,-0.8240609,3.576352,59.60574,0.1424792,0.8611436,0,0,3.078464
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,46.78006,46.78006,0.5123023,0.5123023,0,0,0,0.5123023,0,0,1.110223E-16,0,0.5392655,0.5123023,0,0,2.554762,2.254403,0,0.5392655,-0.5392655,3.007916,50.13183,0.1424792,0.5635325,0,0,2.254403
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,45.40208,45.40208,0.3958781,0.3958781,0,0,0,0.3958781,0,0,5.551115E-17,0,0.4167137,0.3958781,0,0,3.153946,1.715137,0,0.4167137,-0.4167137,2.568661,42.81093,0.1424792,0.4354659,0,0,1.715137
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,44.18413,44.18413,0.2606974,0.2606974,0,0,0,0.2606974,0,0,0,0,0.2744183,0.2606974,0,0,3.616962,1.298424,0,0.2744183,-0.2744183,2.279399,37.9899,0.1424792,0.2867671,0,0,1.298424
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,43.27733,43.27733,0.005592291,0.005592291,0,0,0,0.005592291,0,0,8.673617E-19,0,0.005886622,0.005592291,0,0,3.921871,1.024005,0,0.005886622,-0.005886622,2.273194,37.88649,0.1424792,0.00615152,0,0,1.024005
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,42.55723,42.55723,0.07720128,0.07720128,0,0,0,0.07720128,0,0,0,0,0.08126451,0.07720128,0,0,3.928411,1.018119,0,0.08126451,-0.08126451,2.187533,36.45882,0.1424792,0.08492141,0,0,1.018119
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,41.8549,41.8549,0.2243034,0.2243034,0,0,0,0.2243034,0,0,0,0,0.2361089,0.2243034,0,0,4.018705,0.9368541,0,0.2361089,-0.2361089,1.938653,32.31081,0.1424792,0.2467338,0,0,0.9368541
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,41.15258,41.15258,0.1662214,0.1662214,0,0,0,0.1662214,0,0,2.775558E-17,0,0.1749699,0.1662214,0,0,4.281049,0.7007452,0,0.1749699,-0.1749699,1.754218,29.23691,0.1424792,0.1828435,0,0,0.7007452
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,40.73474,40.73474,0.05751262,0.05751262,0,0,0,0.05751262,0,0,6.938894E-18,0,0.0605396,0.05751262,0,0,4.47546,0.5257753,0,0.0605396,-0.0605396,1.690404,28.17334,0.1424792,0.06326388,0,0,0.5257753
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,40.30801,40.30801,0.06759595,0.06759595,0,0,0,0.06759595,0,0,1.387779E-17,0,0.07115363,0.06759595,0,0,4.542726,0.4652357,0,0.07115363,-0.07115363,1.615401,26.9233,0.1424792,0.07435555,0,0,0.4652357
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,39.90796,39.90796,0.04663082,0.04663082,0,0,0,0.04663082,0,0,6.938894E-18,0,0.04908507,0.04663082,0,0,4.621786,0.3940821,0,0.04908507,-0.04908507,1.563661,26.06097,0.1424792,0.0512939,0,0,0.3940821
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,39.65903,39.65903,0.15709,0.15709,0,0,0,0.15709,0,0,0,0,0.1653579,0.15709,0,0,4.676324,0.344997,0,0.1653579,-0.1653579,1.389359,23.15593,0.1424792,0.172799,0,0,0.344997
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06117213,40.44371,39.35677,1.317713,1.317713,1.7,0,0.5202,1.317713,4.642297,0,0,0.06117213,0,0,0.3822874,0.363173,4.860055,0.1796391,0.4243452,0,0.4243452,1.791928,29.8654,0.1425524,1.449484,0.0489377,1.7,0.2408113
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.1829081,43.38768,40.07687,1.055203,1.055203,1.7,0,0.5202,1.055203,17.33393,0,0,0.1829081,0,0,0.6447973,0.6125575,4.43571,0.5615498,0.7954655,0,0.7954655,2.546573,42.44279,0.1426874,1.160723,0.1463265,1.7,0.7444578
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1632249,44.73709,41.75711,0.6788411,0.6788411,1.7,0,0.5202,0.6788411,24.04464,0,0,0.1632249,0,0,1.021159,0.970101,3.640245,1.277469,1.133326,0,1.133326,3.62174,60.36221,0.1428823,0.7467251,0.1305799,1.7,1.440694
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2279665,47.92551,43.67739,0.3688217,0.3688217,1.7,0,0.5202,0.3688217,61.8094,0,0,0.2279665,0,0,1.331178,1.264619,2.506919,2.297462,1.492586,0,1.492586,5.037731,83.96202,0.1430554,0.4057038,0.1823732,1.7,2.525429
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.2846728,50.96425,45.55322,0.360861,0.360861,0,0,0,0.360861,78.8871,0,0,0.2846728,0.3798537,0.360861,0,0,1.014333,3.640789,0,0.09518092,-0.09518092,4.937402,82.28986,0.1430554,0.3969471,0.2277382,0,3.925462
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2310083,51.77234,47.35792,0.8835988,0.8835988,0,0,0,0.8835988,26.14403,0,0,0.2310083,0.930104,0.8835988,0,0,1.120089,3.545609,0,0.6990957,-0.6990957,4.20049,70.00803,0.1430554,0.9719587,0.1848067,0,3.776617
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.3487296,56.06459,49.20707,0.3090046,0.3090046,0,0,0,0.3090046,112.8558,0,0,0.3487296,0.325268,0.3090046,0,0,1.896862,2.846513,0.02346161,0,0.02346161,4.222748,70.37899,0.1430521,0.3399051,0.2789837,0,3.195242
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.2794198,55.76635,50.28278,0.1416181,0.1416181,0,0,0,0.1416181,197.3051,0,0,0.2794198,0.1490717,0.1416181,0,0,1.873401,2.867628,0.1303481,0,0.1303481,4.346407,72.43997,0.1430335,0.15578,0.2235358,0,3.147048
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.2927968,56.42795,50.65617,0.0547328,0.0547328,0,0,0,0.0547328,534.9568,0,0,0.2927968,0.05761347,0.0547328,0,0,1.743053,2.984941,0.2351833,0,0.2351833,4.569521,76.15854,0.1429999,0.06020608,0.2342374,0,3.277738
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1293642,53.72045,51.21625,1.117057,1.117057,0,0,0,1.117057,11.58081,0,2.220446E-16,0.1293642,1.175849,1.117057,0,0,1.507869,3.196606,0,1.046485,-1.046485,3.46643,57.77371,0.1429999,1.228762,0.1034913,0,3.325971
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1620003,53.89354,50.75396,0.8803075,0.8803075,0,0,0,0.8803075,18.40269,0,0,0.1620003,0.9266394,0.8803075,0,0,2.67063,2.150122,0,0.7646392,-0.7646392,2.660429,44.3404,0.1429999,0.9683383,0.1296002,0,2.312122
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.06904125,50.58728,49.27819,1.481942,1.481942,1.7,0,0.5202,1.481942,4.658837,0,0,0.06904125,0,0,0.2180583,0.2071554,3.520229,1.385482,0.2761966,0,0.2761966,2.922452,48.70744,0.1430463,1.630136,0.055233,1.7,1.454524
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,47.93578,47.93578,0.8994915,0.8994915,1.7,0,0.5202,0.8994915,0,0,0,0,0,0,0.8005085,0.7604831,3.244033,1.634059,0.7604831,0,0.7604831,3.64391,60.73171,0.1431799,0.9894407,0,1.7,1.634059
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,46.70893,46.70893,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.48355,2.318494,1.38,0,1.38,4.953093,82.55138,0.1432934,0,0,1.7,2.318494
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,45.35763,45.35763,0.2832979,0.2832979,0,0,0,0.2832979,0,0,0,0,0.2982084,0.2832979,0,0,1.10355,3.560494,0,0.2982084,-0.2982084,4.638753,77.31241,0.1432934,0.3116277,0,0,3.560494
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,44.15746,44.15746,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.434892,3.262286,0,0,0,4.638753,77.31241,0.1432934,0,0,0,3.262286
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,43.25955,43.25955,0.1317344,0.1317344,0,0,0,0.1317344,0,0,0,0,0.1386678,0.1317344,0,0,1.434892,3.262286,0,0.1386678,-0.1386678,4.492585,74.87627,0.1432934,0.1449079,0,0,3.262286
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,42.50389,42.50389,0.1172147,0.1172147,0,0,0,0.1172147,0,0,1.387779E-17,0,0.1233839,0.1172147,0,0,1.588968,3.123618,0,0.1233839,-0.1233839,4.362527,72.70863,0.1432934,0.1289362,0,0,3.123618
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,41.82824,41.82824,0.05795747,0.05795747,0,0,0,0.05795747,0,0,6.938894E-18,0,0.06100786,0.05795747,0,0,1.726061,3.000234,0,0.06100786,-0.06100786,4.298219,71.63684,0.1432934,0.06375322,0,0,3.000234
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,41.1348,41.1348,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.793847,2.939226,0,0,0,4.298219,71.63684,0.1432934,0,0,0,2.939226
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,40.70807,40.70807,0.01073319,0.01073319,0,0,0,0.01073319,0,0,1.734723E-18,0,0.01129809,0.01073319,0,0,1.793847,2.939226,0,0.01129809,-0.01129809,4.28631,71.43835,0.1432934,0.01180651,0,0,2.939226
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,40.28135,40.28135,0.1026446,0.1026446,0,0,0,0.1026446,0,0,1.387779E-17,0,0.1080469,0.1026446,0,0,1.806401,2.927928,0,0.1080469,-0.1080469,4.172418,69.54016,0.1432934,0.112909,0,0,2.927928
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,39.90796,39.90796,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.926453,2.819881,0,0,0,4.172418,69.54016,0.1432934,0,0,0,2.819881
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,39.65903,39.65903,0.09199992,0.09199992,0,0,0,0.09199992,0,0,1.387779E-17,0,0.09684202,0.09199992,0,0,1.926453,2.819881,0,0.09684202,-0.09684202,4.070338,67.83883,0.1432934,0.1011999,0,0,2.819881
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1043667,41.22026,39.35677,0.2376473,0.2376473,0,0,0,0.2376473,43.91666,0,2.775558E-17,0.1043667,0.250155,0.2376473,0,0,2.034055,2.723039,0,0.1457883,-0.1457883,3.916663,65.2776,0.1432934,0.261412,0.0834934,0,2.827406
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2297825,44.24097,40.05909,0.04277951,0.04277951,0,0,0,0.04277951,537.1321,0,0,0.2297825,0.04503106,0.04277951,0,0,2.196042,2.577251,0.1847514,0,0.1847514,4.091934,68.19876,0.1432671,0.04705746,0.183826,0,2.807033
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.5457323,52.18768,41.73044,0.7820767,0.7820767,0,0,0,0.7820767,69.7799,0,1.110223E-16,0.5457323,0.8232386,0.7820767,0,0,2.011291,2.743527,0,0.2775063,-0.2775063,3.799417,63.32348,0.1432671,0.8602843,0.4365858,0,3.289259
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.8940951,61.93568,43.63294,0.7431876,0.7431876,0,0,0,0.7431876,120.3054,0,0,0.8940951,0.7823027,0.7431876,0,0,2.319631,2.466021,0.1117923,0,0.1117923,3.905472,65.09107,0.1432512,0.8175064,0.715276,0,3.360116
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5030608,55.4015,45.55322,0,0,0,0,0,0,0,0,0,0.5030608,0,0,0,0,2.207839,2.566634,0.5030608,0,0.5030608,4.382718,73.04514,0.1431795,0,0.4024486,0,3.069695
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.7163747,62.03247,47.35792,1.346769,1.346769,1.7,0,0.5202,1.346769,53.1921,0,0,0.7163747,0,0,0.353231,0.3355695,1.704778,3.019389,1.051944,0,1.051944,5.38068,89.67781,0.1433414,1.481446,0.5730998,1.7,3.735763
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.434472,57.82655,49.1804,0,0,0,0,0,0,0,0,0,0.434472,0,0,0,0,0.6528339,3.966138,0.434472,0,0.434472,5.792856,96.5474,0.1432795,0,0.3475776,0,4.40061
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3180836,56.50286,50.22944,0,0,0,0,0,0,0,0.09972171,0,0.3180836,0,0,0,0,0.2183619,4.357163,0.2183619,0,0.2183619,6.000012,100,0.1432485,0,0.2544669,0,4.675247
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.5881411,62.71708,50.61172,1.031247,1.031247,0,0,0,1.031247,57.03203,0,0,0.5881411,1.085523,1.031247,0,0,0,4.553689,0,0.4973821,-0.4973821,5.475725,91.2619,0.1432485,1.134372,0.4705129,0,5.14183
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.3857396,58.88605,51.15402,0.9052194,0.9052194,0,0,0,0.9052194,42.61283,0,0,0.3857396,0.9528625,0.9052194,0,0,0.5526468,4.056307,0,0.5671229,-0.5671229,4.877925,81.29859,0.1432485,0.9957413,0.3085917,0,4.442046
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.08954659,52.45509,50.73618,0,0,0,0,0,0,0,0,0,0.08954659,0,0,0,0,1.182783,3.489184,0.08954659,0,0.08954659,4.962876,82.71444,0.1432358,0,0.07163727,0,3.578731
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02620804,49.72788,49.23374,0.5116953,0.5116953,0,0,0,0.5116953,5.121807,0,0,0.02620804,0.5386266,0.5116953,0,0,1.093237,3.569776,0,0.5124186,-0.5124186,4.42274,73.71218,0.1432358,0.5628648,0.02096643,0,3.595984
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,47.90911,47.90911,0.9239404,0.9239404,0,0,0,0.9239404,0,0,1.110223E-16,0,0.9725688,0.9239404,0,0,1.662591,3.057357,0,0.9725688,-0.9725688,3.397562,56.62593,0.1432358,1.016334,0,0,3.057357
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,46.68226,46.68226,0.02340336,0.02340336,0,0,0,0.02340336,0,0,3.469447E-18,0,0.02463512,0.02340336,0,0,2.743223,2.084788,0,0.02463512,-0.02463512,3.371595,56.19313,0.1432358,0.0257437,0,0,2.084788
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,45.30429,45.30429,0.4289899,0.4289899,0,0,0,0.4289899,0,0,5.551115E-17,0,0.4515684,0.4289899,0,0,2.770595,2.060153,0,0.4515684,-0.4515684,2.8956,48.2599,0.1432358,0.4718889,0,0,2.060153
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,44.07745,44.07745,0.03739092,0.03739092,0,0,0,0.03739092,0,0,6.938894E-18,0,0.03935886,0.03739092,0,0,3.272338,1.608585,0,0.03935886,-0.03935886,2.854112,47.56844,0.1432358,0.04113001,0,0,1.608585
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,43.17954,43.17954,0.1774293,0.1774293,0,0,0,0.1774293,0,0,0,0,0.1867677,0.1774293,0,0,3.31607,1.569226,0,0.1867677,-0.1867677,2.657241,44.28727,0.1432358,0.1951723,0,0,1.569226
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,42.45943,42.45943,0.08036462,0.08036462,0,0,0,0.08036462,0,0,1.387779E-17,0,0.08459434,0.08036462,0,0,3.52359,1.382458,0,0.08459434,-0.08459434,2.568071,42.8011,0.1432358,0.08840109,0,0,1.382458
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,41.78378,41.78378,0.003495108,0.003495108,0,0,0,0.003495108,0,0,4.336809E-19,0,0.003679061,0.003495108,0,0,3.617583,1.297864,0,0.003679061,-0.003679061,2.564193,42.73647,0.1432358,0.003844619,0,0,1.297864
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,41.10813,41.10813,0.1986782,0.1986782,0,0,0,0.1986782,0,0,2.775558E-17,0,0.209135,0.1986782,0,0,3.621671,1.294185,0,0.209135,-0.209135,2.343745,39.06235,0.1432358,0.218546,0,0,1.294185
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,40.6814,40.6814,0.07017473,0.07017473,0,0,0,0.07017473,0,0,0,0,0.07386814,0.07017473,0,0,3.854043,1.08505,0,0.07386814,-0.07386814,2.265882,37.76462,0.1432358,0.07719221,0,0,1.08505
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,40.25467,40.25467,0.09165215,0.09165215,0,0,0,0.09165215,0,0,0,0,0.09647595,0.09165215,0,0,3.936119,1.011182,0,0.09647595,-0.09647595,2.164187,36.06971,0.1432358,0.1008174,0,0,1.011182
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,39.88129,39.88129,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0.1673263,0.15896,0,0,4.043314,0.9147059,0,0.1673263,-0.1673263,1.98781,33.13009,0.1432358,0.174856,0,0,0.9147059
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,39.63236,39.63236,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0.1526567,0.1450238,0,0,4.229233,0.7473795,0,0.1526567,-0.1526567,1.826895,30.44819,0.1432358,0.1595262,0,0,0.7473795
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2518334,43.93093,39.35677,0.1328259,0.1328259,0,0,0,0.1328259,189.5967,0,0,0.2518334,0.1398167,0.1328259,0,0,4.398851,0.5947229,0.1120167,0,0.1120167,1.933164,32.21933,0.1432198,0.1461085,0.2014668,0,0.8465563
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.505308,49.57708,40.05909,0.7170056,0.7170056,1.7,0,0.5202,0.7170056,70.47476,0,0,0.505308,0,0,0.9829944,0.9338447,4.286834,0.6955379,1.439153,0,1.439153,3.298464,54.97429,0.1433988,0.7887062,0.4042464,1.7,1.200846
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,0.9262704,60.47425,41.70377,0.3998755,0.3998755,1.7,0,0.5202,0.3998755,231.6397,0,0,0.9262704,0,0,1.300125,1.235118,2.847682,1.990775,2.161389,0,2.161389,5.348937,89.14877,0.1434748,0.439863,0.7410163,1.7,2.917046
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.8869225,61.73716,43.60627,0.04020573,0.04020573,0,0,0,0.04020573,2205.96,0.1583076,0,0.8869225,0.04232182,0.04020573,0,0,0.6862931,3.936025,0.6862931,0,0.6862931,6.000012,100,0.1433775,0.04422631,0.709538,0,4.822948
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.245855,73.17997,45.53543,1.090242,1.090242,0,0,0,1.090242,114.2733,0.09823254,0,1.245855,1.147623,1.090242,0,0,0,4.553689,0,0,0,6.000012,100,0.1433775,1.199266,0.9966844,0,5.799544
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.32539,77.77048,47.33125,0.2784303,0.2784303,0,0,0,0.2784303,476.0222,1.032306,0,1.32539,0.2930846,0.2784303,0,0,0,4.553689,0,0,0,6.000012,100,0.1433775,0.3062734,1.060312,0,5.879079
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.128093,74.41599,49.15373,0.4350721,0.4350721,0,0,0,0.4350721,259.2889,0.6701229,0,1.128093,0.4579706,0.4350721,0,0,0,4.553689,0,0,0,6.000012,100,0.1433775,0.4785793,0.9024748,0,5.681782
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.129335,75.74563,50.20277,0.6666533,0.6666533,0,0,0,0.6666533,169.4037,0.427595,0,1.129335,0.7017403,0.6666533,0,0,0,4.553689,0,0,0,6.000012,100,0.1433775,0.7333187,0.9034683,0,5.683024
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.8614135,69.11227,50.55838,0.1470448,0.1470448,0,0,0,0.1470448,585.8171,0.7066296,0,0.8614135,0.154784,0.1470448,0,0,0,4.553689,0,0,0,6.000012,100,0.1433775,0.1617493,0.6891308,0,5.415102
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.7212613,66.33871,51.10957,1.518009,1.518009,0.8328106,0,0.2834573,1.518009,47.51364,1.110223E-16,0,0.7212613,0.7212613,0.6851982,0,0,0,4.553689,0,0,0,6.000012,100,0.1433775,1.66981,0.577009,1.7,5.27495
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.426517,59.22547,50.65617,0.527811,0.527811,0,0,0,0.527811,80.80866,0,0,0.426517,0.5555905,0.527811,0,0,0,4.553689,0,0.1290735,-0.1290735,5.863956,97.73241,0.1433775,0.5805921,0.3412136,0,4.980206
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.06788012,50.43956,49.15373,1.154192,1.154192,0,0,0,1.154192,5.881181,0,0,0.06788012,1.214939,1.154192,0,0,0.143415,4.424615,0,1.147059,-1.147059,4.65485,77.58069,0.1433775,1.269611,0.05430409,0,4.492496
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,47.8291,47.8291,0.5188968,0.5188968,0,0,0,0.5188968,0,0,1.110223E-16,0,0.5462071,0.5188968,0,0,1.417925,3.277557,0,0.5462071,-0.5462071,4.079098,67.98483,0.1433775,0.5707865,0,0,3.277557
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,46.61114,46.61114,0.502973,0.502973,0,0,0,0.502973,0,0,1.110223E-16,0,0.5294453,0.502973,0,0,2.024822,2.731349,0,0.5294453,-0.5294453,3.521013,58.68344,0.1433775,0.5532703,0,0,2.731349
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,45.25984,45.25984,0.4292106,0.4292106,0,0,0,0.4292106,0,0,5.551115E-17,0,0.4518006,0.4292106,0,0,2.613094,2.201904,0,0.4518006,-0.4518006,3.044774,50.74612,0.1433775,0.4721316,0,0,2.201904
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,44.03299,44.03299,0.07383499,0.07383499,0,0,0,0.07383499,0,0,0,0,0.07772105,0.07383499,0,0,3.115095,1.750103,0,0.07772105,-0.07772105,2.962848,49.38071,0.1433775,0.0812185,0,0,1.750103
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,43.15287,43.15287,0.05941913,0.05941913,0,0,0,0.05941913,0,0,0,0,0.06254645,0.05941913,0,0,3.201452,1.672382,0,0.06254645,-0.06254645,2.896919,48.28188,0.1433775,0.06536105,0,0,1.672382
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,42.43277,42.43277,0.1402144,0.1402144,0,0,0,0.1402144,0,0,2.775558E-17,0,0.1475941,0.1402144,0,0,3.270948,1.609836,0,0.1475941,-0.1475941,2.741341,45.68892,0.1433775,0.1542359,0,0,1.609836
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,41.73044,41.73044,0.07209621,0.07209621,0,0,0,0.07209621,0,0,0,0,0.07589075,0.07209621,0,0,3.434941,1.462242,0,0.07589075,-0.07589075,2.661345,44.35566,0.1433775,0.07930584,0,0,1.462242
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,41.08146,41.08146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.519264,1.386351,0,0,0,2.661345,44.35566,0.1433775,0,0,0,1.386351
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,40.65473,40.65473,0.1035389,0.1035389,0,0,0,0.1035389,0,0,1.387779E-17,0,0.1089883,0.1035389,0,0,3.519264,1.386351,0,0.1089883,-0.1089883,2.546461,42.44093,0.1433775,0.1138928,0,0,1.386351
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,40.25467,40.25467,0.1779577,0.1779577,0,0,0,0.1779577,0,0,0,0,0.1873239,0.1779577,0,0,3.640362,1.277363,0,0.1873239,-0.1873239,2.349004,39.14999,0.1433775,0.1957535,0,0,1.277363
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,39.85462,39.85462,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0.1235031,0.1173279,0,0,3.8485,1.090039,0,0.1235031,-0.1235031,2.218821,36.98027,0.1433775,0.1290607,0,0,1.090039
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,39.60569,39.60569,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0.02605806,0.02475516,0,0,3.985726,0.9665359,0,0.02605806,-0.02605806,2.191353,36.52248,0.1433775,0.02723067,0,0,0.9665359
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.2991523,44.79366,39.3301,0,0,0,0,0,0,0,0,0,0.2991523,0,0,0,0,4.014679,0.9404778,0.2991523,0,0.2991523,2.475154,41.25248,0.1433351,0,0.2393219,0,1.23963
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.6732116,53.00219,40.03242,0.8524102,0.8524102,0,0,0,0.8524102,78.97742,0,0,0.6732116,0.8972739,0.8524102,0,0,3.715527,1.209715,0,0.2240622,-0.2240622,2.238971,37.31612,0.1433351,0.9376512,0.5385693,0,1.882927
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,0.9357681,60.66503,41.6771,1.204999,1.204999,1.7,0,0.5202,1.204999,77.65717,0,0,0.9357681,0,0,0.495001,0.4702509,3.964485,0.9856527,1.406019,0,1.406019,3.572838,59.54718,0.1435178,1.325499,0.7486145,1.7,1.921421
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.085938,66.54195,43.5796,0.8079054,0.8079054,1.7,0,0.5202,0.8079054,134.4139,0,0,1.085938,0,0,0.8920946,0.8474898,2.558466,2.25107,1.933427,0,1.933427,5.407049,90.11729,0.1436254,0.888696,0.86875,1.7,3.337007
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.053282,68.01691,45.50876,0.4177194,0.4177194,0,0,0,0.4177194,252.1505,0,0,1.053282,0.4397046,0.4177194,0,0,0.6250384,3.991154,0.613577,0,0.613577,5.989139,99.81878,0.1435387,0.4594913,0.8426253,0,5.044436
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.167308,73.21243,47.30458,1.28642,1.28642,0.425,0,0.172125,1.28642,90.74076,0.2490879,0,1.167308,0.9067583,0.8614204,0,0,0.01146143,4.543374,0.01146143,0,0.01146143,6.000012,100,0.1435371,1.415062,0.9338461,1.7,5.710681
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.107731,73.83528,49.13595,0.1675312,0.1675312,0,0,0,0.1675312,661.2087,0.9313819,0,1.107731,0.1763486,0.1675312,0,0,0,4.553689,0,0,0,6.000012,100,0.1435371,0.1842843,0.8861844,0,5.661419
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.216764,78.22669,50.18499,0.2781233,0.2781233,0,0,0,0.2781233,437.4909,0.9240029,0,1.216764,0.2927614,0.2781233,0,0,0,4.553689,0,0,0,6.000012,100,0.1435371,0.3059357,0.9734115,0,5.770453
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.7512908,66.40208,50.53171,0.628621,0.628621,0,0,0,0.628621,119.5141,0.0895844,0,0.7512908,0.6617064,0.628621,0,0,0,4.553689,0,0,0,6.000012,100,0.1435371,0.6914831,0.6010326,0,5.30498
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.5211933,61.73739,51.0829,0.4911583,0.4911583,0,0,0,0.4911583,106.1151,0.00418452,0,0.5211933,0.5170087,0.4911583,0,0,0,4.553689,0,0,0,6.000012,100,0.1435371,0.5402741,0.4169546,0,5.074882
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.3619174,57.8601,50.65617,1.432289,1.432289,1.088468,0,0.3532517,1.432289,25.26846,0,0,0.3619174,0.3619174,0.3438216,0,0,0,4.553689,0,0,0,6.000012,100,0.1435371,1.575518,0.2895339,1.7,4.915606
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.06614466,50.40641,49.15373,0,0,0,0,0,0,0,0.06614466,0,0.06614466,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1435371,0,0.05291573,0,4.619833
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,47.8291,47.8291,0.5457931,0.5457931,0,0,0,0.5457931,0,0,0,0,0.5745191,0.5457931,0,0,0,4.553689,0,0.5745191,-0.5745191,5.394416,89.90675,0.1435371,0.6003724,0,0,4.553689
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,46.62893,46.62893,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6383545,3.97917,0,0,0,5.394416,89.90675,0.1435371,0,0,0,3.97917
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,45.25984,45.25984,0.611646,0.611646,0,0,0,0.611646,0,0,0,0,0.6438379,0.611646,0,0,0.6383545,3.97917,0,0.6438379,-0.6438379,4.715751,78.5957,0.1435371,0.6728106,0,0,3.97917
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,44.03299,44.03299,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.35373,3.335332,0,0,0,4.715751,78.5957,0.1435371,0,0,0,3.335332
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,43.13509,43.13509,0.100392,0.100392,0,0,0,0.100392,0,0,1.387779E-17,0,0.1056758,0.100392,0,0,1.35373,3.335332,0,0.1056758,-0.1056758,4.604359,76.73916,0.1435371,0.1104312,0,0,3.335332
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,42.43277,42.43277,0.1121849,0.1121849,0,0,0,0.1121849,0,0,0,0,0.1180893,0.1121849,0,0,1.471148,3.229656,0,0.1180893,-0.1180893,4.479882,74.66455,0.1435371,0.1234033,0,0,3.229656
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,41.75711,41.75711,0.1426722,0.1426722,0,0,0,0.1426722,0,0,0,0,0.1501813,0.1426722,0,0,1.602358,3.111567,0,0.1501813,-0.1501813,4.321577,72.02614,0.1435371,0.1569395,0,0,3.111567
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,41.08146,41.08146,0.05382214,0.05382214,0,0,0,0.05382214,0,0,0,0,0.05665489,0.05382214,0,0,1.769226,2.961385,0,0.05665489,-0.05665489,4.261858,71.03082,0.1435371,0.05920436,0,0,2.961385
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,40.6814,40.6814,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.832176,2.904731,0,0,0,4.261858,71.03082,0.1435371,0,0,0,2.904731
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,40.25467,40.25467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.832176,2.904731,0,0,0,4.261858,71.03082,0.1435371,0,0,0,2.904731
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,39.85462,39.85462,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0.0553803,0.05261128,0,0,1.832176,2.904731,0,0.0553803,-0.0553803,4.203481,70.05788,0.1435371,0.05787241,0,0,2.904731
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,39.60569,39.60569,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0.02747005,0.02609655,0,0,1.89371,2.84935,0,0.02747005,-0.02747005,4.174525,69.57529,0.1435371,0.0287062,0,0,2.84935
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.09489935,40.99549,39.30342,0.6447227,0.6447227,0,0,0,0.6447227,14.71941,0,1.110223E-16,0.09489935,0.6786555,0.6447227,0,0,1.924232,2.82188,0,0.5837561,-0.5837561,3.559192,59.31976,0.1435371,0.709195,0.07591948,0,2.91678
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1581388,42.8858,40.03242,0.2090966,0.2090966,0,0,0,0.2090966,75.62953,0,0,0.1581388,0.2201017,0.2090966,0,0,2.57285,2.238124,0,0.0619629,-0.0619629,3.493878,58.23118,0.1435371,0.2300062,0.126511,0,2.396263
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3406035,48.00988,41.65932,0,0,0,0,0,0,0,0,0,0.3406035,0,0,0,0,2.641697,2.176161,0.3406035,0,0.3406035,3.817003,63.61658,0.143489,0,0.2724828,0,2.516765
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.5513213,54.29278,43.5796,0,0,0,0,0,0,0,0,0,0.5513213,0,0,0,0,2.301094,2.482704,0.5513213,0,0.5513213,4.340032,72.33372,0.1434112,0,0.441057,0,3.034026
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.6959048,59.48905,45.48209,0.2443157,0.2443157,0,0,0,0.2443157,284.8383,0,0,0.6959048,0.2571745,0.2443157,0,0,1.749773,2.978894,0.4387303,0,0.4387303,4.756248,79.27065,0.1433494,0.2687473,0.5567238,0,3.674798
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.629676,59.99606,47.2779,0,0,0,0,0,0,0,0,0,0.629676,0,0,0,0,1.311042,3.373751,0.629676,0,0.629676,5.353611,89.22668,0.1432607,0,0.5037408,0,4.003427
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.5893597,61.10453,49.10928,0,0,0,0,0,0,0,0,0,0.5893597,0,0,0,0,0.6813663,3.940459,0.5893597,0,0.5893597,5.912727,98.54525,0.1431779,0,0.4714878,0,4.529819
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3010183,56.07817,50.15832,0.3161601,0.3161601,0,0,0,0.3161601,95.21072,0,0,0.3010183,0.3328001,0.3161601,0,0,0.09200662,4.470883,0,0.0317818,-0.0317818,5.879226,97.9869,0.1431779,0.3477761,0.2408147,0,4.771901
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.3954027,58.43294,50.53171,0.6740723,0.6740723,0,0,0,0.6740723,58.65879,0,0,0.3954027,0.7095498,0.6740723,0,0,0.1273197,4.439101,0,0.3141471,-0.3141471,5.548086,92.46791,0.1431779,0.7414795,0.3163221,0,4.834504
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.132939,53.62804,51.05622,1.271205,1.271205,1.597466,0,0.4922083,1.271205,10.45771,0,0,0.132939,0,0,0.3262615,0.3099484,0.4763721,4.124954,0.4428874,0,0.4428874,5.968246,99.47056,0.1432503,1.398325,0.1063512,1.7,4.257893
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2083297,54.67017,50.61172,0.5058032,0.5058032,0,0,0,0.5058032,41.18789,0,0,0.2083297,0.5324244,0.5058032,0,0,0.03348473,4.523553,0,0.3240948,-0.3240948,5.62662,93.77681,0.1432503,0.5563836,0.1666638,0,4.731883
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05121753,50.07717,49.10928,0.5399019,0.5399019,0,0,0,0.5399019,9.486453,0,1.110223E-16,0.05121753,0.5683177,0.5399019,0,0,0.39359,4.199458,0,0.5171002,-0.5171002,5.081548,84.6923,0.1432503,0.593892,0.04097402,0,4.250675
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,47.78465,47.78465,0.1539735,0.1539735,0,0,0,0.1539735,0,0,0,0,0.1620773,0.1539735,0,0,0.9681458,3.682358,0,0.1620773,-0.1620773,4.910704,81.8449,0.1432503,0.1693708,0,0,3.682358
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,46.58447,46.58447,0.1229404,0.1229404,0,0,0,0.1229404,0,0,1.387779E-17,0,0.129411,0.1229404,0,0,1.148232,3.52028,0,0.129411,-0.129411,4.774292,79.57138,0.1432503,0.1352345,0,0,3.52028
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,45.23317,45.23317,0.6986487,0.6986487,0,0,0,0.6986487,0,0,1.110223E-16,0,0.7354196,0.6986487,0,0,1.292022,3.390869,0,0.7354196,-0.7354196,3.999092,66.65141,0.1432503,0.7685136,0,0,3.390869
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,44.00632,44.00632,0.09617079,0.09617079,0,0,0,0.09617079,0,0,1.387779E-17,0,0.1012324,0.09617079,0,0,2.109155,2.65545,0,0.1012324,-0.1012324,3.892384,64.87293,0.1432503,0.1057879,0,0,2.65545
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,43.13509,43.13509,0.06308169,0.06308169,0,0,0,0.06308169,0,0,0,0,0.06640177,0.06308169,0,0,2.221635,2.554217,0,0.06640177,-0.06640177,3.82239,63.70638,0.1432503,0.06938986,0,0,2.554217
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,42.40609,42.40609,0.2113386,0.2113386,0,0,0,0.2113386,0,0,2.775558E-17,0,0.2224617,0.2113386,0,0,2.295415,2.487816,0,0.2224617,-0.2224617,3.587895,59.79813,0.1432503,0.2324725,0,0,2.487816
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,41.73044,41.73044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.542594,2.265354,0,0,0,3.587895,59.79813,0.1432503,0,0,0,2.265354
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,41.08146,41.08146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.542594,2.265354,0,0,0,3.587895,59.79813,0.1432503,0,0,0,2.265354
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,40.65473,40.65473,0.1752349,0.1752349,0,0,0,0.1752349,0,0,2.775558E-17,0,0.1844578,0.1752349,0,0,2.542594,2.265354,0,0.1844578,-0.1844578,3.39346,56.55754,0.1432503,0.1927584,0,0,2.265354
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,40.25467,40.25467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.747548,2.080896,0,0,0,3.39346,56.55754,0.1432503,0,0,0,2.080896
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,39.85462,39.85462,0.005779154,0.005779154,0,0,0,0.005779154,0,0,0,0,0.00608332,0.005779154,0,0,2.747548,2.080896,0,0.00608332,-0.00608332,3.387047,56.45067,0.1432503,0.00635707,0,0,2.080896
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,39.60569,39.60569,0.2497036,0.2497036,0,0,0,0.2497036,0,0,2.775558E-17,0,0.2628459,0.2497036,0,0,2.754307,2.074813,0,0.2628459,-0.2628459,3.109983,51.83295,0.1432503,0.274674,0,0,2.074813
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.1839506,42.61691,39.30342,0.7576987,0.7576987,0,0,0,0.7576987,24.27755,0,0,0.1839506,0.7975775,0.7576987,0,0,3.046358,1.811967,0,0.6136269,-0.6136269,2.463164,41.05265,0.1432503,0.8334685,0.1471605,0,1.995918
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.5684881,50.82857,40.03242,0.2282433,0.2282433,0,0,0,0.2282433,249.0711,0,0,0.5684881,0.2402561,0.2282433,0,0,3.728166,1.19834,0.328232,0,0.328232,2.774552,46.24244,0.1432042,0.2510676,0.4547905,0,1.766828
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.6729218,54.74869,41.63265,1.048687,1.048687,0,0,0,1.048687,64.16801,0,2.220446E-16,0.6729218,1.103882,1.048687,0,0,3.399934,1.493749,0,0.4309597,-0.4309597,2.32028,38.67126,0.1432042,1.153556,0.5383375,0,2.166671
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,0.9159827,62.35905,43.55293,0.8475465,0.8475465,0,0,0,0.8475465,108.0746,0,0,0.9159827,0.8921542,0.8475465,0,0,3.878778,1.062789,0.0238285,0,0.0238285,2.342886,39.04802,0.1432009,0.9323012,0.7327862,0,1.978772
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.8814292,63.75651,45.48209,0.2433551,0.2433551,0,0,0,0.2433551,362.1987,0,0,0.8814292,0.2561633,0.2433551,0,0,3.854949,1.084235,0.6252659,0,0.6252659,2.936065,48.93433,0.1431131,0.2676907,0.7051433,0,1.965664
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,0.9721485,68.05848,47.2779,0.7046301,0.7046301,0,0,0,0.7046301,137.9658,0,0,0.9721485,0.7417158,0.7046301,0,0,3.229683,1.646974,0.2304326,0,0.2304326,3.154673,52.57778,0.1430808,0.7750931,0.7777188,0,2.619123
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.7806561,65.49393,49.10928,1.48629,1.48629,1.7,0,0.5202,1.48629,52.52382,0,0,0.7806561,0,0,0.2137105,0.2030249,2.999251,1.854363,0.983681,0,0.983681,4.087875,68.13111,0.1432267,1.634918,0.6245249,1.7,2.635019
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,0.9111888,69.89608,50.15832,0.9514171,0.9514171,1.7,0,0.5202,0.9514171,95.77174,0,0,0.9111888,0,0,0.7485829,0.7111537,2.01557,2.739676,1.622342,0,1.622342,5.626964,93.78255,0.1433776,1.046559,0.728951,1.7,3.650865
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,0.9074823,70.20698,50.50504,0.6415534,0.6415534,0,0,0,0.6415534,141.4508,0,0,0.9074823,0.6753194,0.6415534,0,0,0.3932271,4.199785,0.232163,0,0.232163,5.847213,97.45335,0.1433451,0.7057087,0.7259859,0,5.107267
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.6159001,63.803,51.02956,0.706604,0.706604,0,0,0,0.706604,87.16341,0,0,0.6159001,0.7437937,0.706604,0,0,0.1610642,4.408731,0,0.1278936,-0.1278936,5.712401,95.2065,0.1433451,0.7772644,0.4927201,0,5.024632
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.2698174,55.91203,50.61172,0.05750945,0.05750945,0,0,0,0.05750945,469.1706,0,0,0.2698174,0.06053627,0.05750945,0,0,0.3031681,4.280838,0.2092812,0,0.2092812,5.910943,98.51552,0.1433158,0.0632604,0.215854,0,4.550655
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.06508385,50.34134,49.10928,1.208624,1.208624,0,0,0,1.208624,5.384952,0,2.220446E-16,0.06508385,1.272236,1.208624,0,0,0.09388697,4.469191,0,1.207152,-1.207152,4.638493,77.30805,0.1433158,1.329487,0.05206708,0,4.534275
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,47.75797,47.75797,0.2628098,0.2628098,0,0,0,0.2628098,0,0,0,0,0.2766419,0.2628098,0,0,1.435167,3.262038,0,0.2766419,-0.2766419,4.346887,72.44796,0.1433158,0.2890908,0,0,3.262038
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,46.58447,46.58447,0.2654029,0.2654029,0,0,0,0.2654029,0,0,5.551115E-17,0,0.2793715,0.2654029,0,0,1.742547,2.985396,0,0.2793715,-0.2793715,4.052403,67.53992,0.1433158,0.2919432,0,0,2.985396
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,45.2065,45.2065,0.4609492,0.4609492,0,0,0,0.4609492,0,0,5.551115E-17,0,0.4852097,0.4609492,0,0,2.05296,2.706025,0,0.4852097,-0.4852097,3.540947,59.01567,0.1433158,0.5070441,0,0,2.706025
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,43.97965,43.97965,0.1537638,0.1537638,0,0,0,0.1537638,0,0,2.775558E-17,0,0.1618567,0.1537638,0,0,2.592082,2.220815,0,0.1618567,-0.1618567,3.370335,56.17214,0.1433158,0.1691402,0,0,2.220815
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,43.13509,43.13509,0.07576872,0.07576872,0,0,0,0.07576872,0,0,1.387779E-17,0,0.07975654,0.07576872,0,0,2.771923,2.058959,0,0.07975654,-0.07975654,3.286264,54.77097,0.1433158,0.08334558,0,0,2.058959
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,42.40609,42.40609,0.2767463,0.2767463,0,0,0,0.2767463,0,0,5.551115E-17,0,0.2913119,0.2767463,0,0,2.860541,1.979202,0,0.2913119,-0.2913119,2.979195,49.65314,0.1433158,0.304421,0,0,1.979202
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,41.73044,41.73044,0.2429318,0.2429318,0,0,0,0.2429318,0,0,2.775558E-17,0,0.2557177,0.2429318,0,0,3.184221,1.68789,0,0.2557177,-0.2557177,2.709645,45.16065,0.1433158,0.267225,0,0,1.68789
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,41.08146,41.08146,0.08943162,0.08943162,0,0,0,0.08943162,0,0,0,0,0.09413855,0.08943162,0,0,3.468352,1.432172,0,0.09413855,-0.09413855,2.610414,43.50681,0.1433158,0.09837478,0,0,1.432172
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,40.6814,40.6814,0.1125581,0.1125581,0,0,0,0.1125581,0,0,1.387779E-17,0,0.1184822,0.1125581,0,0,3.57295,1.338034,0,0.1184822,-0.1184822,2.485523,41.42529,0.1433158,0.1238139,0,0,1.338034
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,40.25467,40.25467,0.257882,0.257882,0,0,0,0.257882,0,0,0,0,0.2714547,0.257882,0,0,3.704597,1.219552,0,0.2714547,-0.2714547,2.199384,36.65633,0.1433158,0.2836702,0,0,1.219552
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,39.85462,39.85462,0.02145278,0.02145278,0,0,0,0.02145278,0,0,3.469447E-18,0,0.02258188,0.02145278,0,0,4.006214,0.9480968,0,0.02258188,-0.02258188,2.175581,36.25961,0.1433158,0.02359806,0,0,0.9480968
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,39.60569,39.60569,0.2143018,0.2143018,0,0,0,0.2143018,0,0,0,0,0.2255809,0.2143018,0,0,4.031304,0.9255149,0,0.2255809,-0.2255809,1.937798,32.29656,0.1433158,0.235732,0,0,0.9255149
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3001373,44.78466,39.30342,0,0,0,0,0,0,0,0,0,0.3001373,0,0,0,0,4.28195,0.699934,0.3001373,0,0.3001373,2.222533,37.04214,0.1432737,0,0.2401098,0,1.000071
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.7082899,53.74563,40.03242,0.5680293,0.5680293,0,0,0,0.5680293,124.6925,0,0,0.7082899,0.5979257,0.5680293,0,0,3.981813,0.9700575,0.1103642,0,0.1103642,2.327234,38.78715,0.1432583,0.6248323,0.5666319,0,1.678347
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.8405277,58.39803,41.60598,0.1437171,0.1437171,0,0,0,0.1437171,584.8488,0,0,0.8405277,0.1512812,0.1437171,0,0,3.871449,1.069385,0.6892466,0,0.6892466,2.98111,49.68507,0.1431619,0.1580888,0.6724222,0,1.909913
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.182425,69.00049,43.55293,1.31029,1.31029,1.7,0,0.5202,1.31029,90.24149,0,0,1.182425,0,0,0.3897105,0.370225,3.182202,1.689707,1.55265,0,1.55265,4.454083,74.23457,0.1433222,1.441318,0.9459398,1.7,2.872132
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.11375,69.54656,45.48209,0,0,0.5429494,0,0.2043252,0,0,0,0,1.11375,0,0,0.5429494,0.5158019,1.629552,3.087092,1.629552,0,1.629552,6.000012,100,0.1431298,0,0.8910001,1.7,4.200842
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.24409,75.32832,47.2779,0.1177117,0.1177117,0,0,0,0.1177117,1056.896,1.120183,0,1.24409,0.1239071,0.1177117,0,0,0,4.553689,0,0,0,6.000012,100,0.1431298,0.1294829,0.9952722,0,5.797779
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.108581,73.82584,49.10928,0.08567914,0.08567914,0,0,0,0.08567914,1293.875,1.018392,0,1.108581,0.09018857,0.08567914,0,0,0,4.553689,0,0,0,6.000012,100,0.1431298,0.09424706,0.8868645,0,5.66227
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,0.9341782,70.48022,50.15832,1.012717,1.012717,0,0,0,1.012717,92.24475,0,0,0.9341782,1.066018,1.012717,0,0,0,4.553689,0,0.1318396,-0.1318396,5.861041,97.68382,0.1431298,1.113989,0.7473425,0,5.487867
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.8438614,68.61587,50.50504,1.138647,1.138647,0,0,0,1.138647,74.11086,0,0,0.8438614,1.198576,1.138647,0,0,0.1464885,4.421849,0,0.3547149,-0.3547149,5.487138,91.45213,0.1431298,1.252512,0.6750891,0,5.265711
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.5747169,62.87137,51.02956,0.3091802,0.3091802,0,0,0,0.3091802,185.8841,0,0,0.5747169,0.3254528,0.3091802,0,0,0.5406162,4.067134,0.249264,0,0.249264,5.723611,95.39333,0.1430951,0.3400982,0.4597735,0,4.641851
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.2637633,55.76117,50.58504,0,0,0,0,0,0,0,0,0,0.2637633,0,0,0,0,0.2913521,4.291472,0.2637633,0,0.2637633,5.973839,99.56378,0.1430584,0,0.2110107,0,4.555235
