Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.05418408,50.10676,49.08261,0.2351876,0.2351876,0,0,0,0.2351876,23.03866,0,0,0.05418408,0.2475659,0.2351876,0,0,0.02758878,4.528859,0,0.1933818,-0.1933818,5.769997,96.16642,0.1430584,0.2587063,0.04334726,0,4.583043
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,47.75797,47.75797,0.119164,0.119164,0,0,0,0.119164,0,0,2.775558E-17,0,0.1254358,0.119164,0,0,0.2424574,4.335477,0,0.1254358,-0.1254358,5.637776,93.96274,0.1430584,0.1310804,0,0,4.335477
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,46.53113,46.53113,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3818306,4.210042,0,0,0,5.637776,93.96274,0.1430584,0,0,0,4.210042
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,45.15316,45.15316,0.1199387,0.1199387,0,0,0,0.1199387,0,0,2.775558E-17,0,0.1262513,0.1199387,0,0,0.3818306,4.210042,0,0.1262513,-0.1262513,5.504695,91.74474,0.1430584,0.1319326,0,0,4.210042
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,43.9352,43.9352,0.05636021,0.05636021,0,0,0,0.05636021,0,0,6.938894E-18,0,0.05932653,0.05636021,0,0,0.5221097,4.08379,0,0.05932653,-0.05932653,5.44216,90.70248,0.1430584,0.06199623,0,0,4.08379
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,43.08175,43.08175,0.1172559,0.1172559,0,0,0,0.1172559,0,0,1.387779E-17,0,0.1234273,0.1172559,0,0,0.5880281,4.024464,0,0.1234273,-0.1234273,5.312056,88.53409,0.1430584,0.1289815,0,0,4.024464
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,42.37943,42.37943,0.2259498,0.2259498,0,0,0,0.2259498,0,0,2.775558E-17,0,0.2378419,0.2259498,0,0,0.7251695,3.901036,0,0.2378419,-0.2378419,5.061348,84.35564,0.1430584,0.2485448,0,0,3.901036
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,41.6771,41.6771,0.1319123,0.1319123,0,0,0,0.1319123,0,0,2.775558E-17,0,0.1388551,0.1319123,0,0,0.9894384,3.663194,0,0.1388551,-0.1388551,4.914982,81.91621,0.1430584,0.1451035,0,0,3.663194
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,41.05479,41.05479,0.03313599,0.03313599,0,0,0,0.03313599,0,0,6.938894E-18,0,0.03487999,0.03313599,0,0,1.143722,3.524339,0,0.03487999,-0.03487999,4.878216,81.30343,0.1430584,0.03644959,0,0,3.524339
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,40.62806,40.62806,0.1514862,0.1514862,0,0,0,0.1514862,0,0,0,0,0.1594591,0.1514862,0,0,1.182477,3.489459,0,0.1594591,-0.1594591,4.710131,78.50202,0.1430584,0.1666348,0,0,3.489459
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,40.228,40.228,0.06234021,0.06234021,0,0,0,0.06234021,0,0,1.387779E-17,0,0.06562128,0.06234021,0,0,1.359654,3.33,0,0.06562128,-0.06562128,4.64096,77.34917,0.1430584,0.06857423,0,0,3.33
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,39.82795,39.82795,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0.1264283,0.1201069,0,0,1.432567,3.264379,0,0.1264283,-0.1264283,4.507693,75.12807,0.1430584,0.1321176,0,0,3.264379
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,39.57902,39.57902,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0.04722662,0.04486528,0,0,1.573043,3.137951,0,0.04722662,-0.04722662,4.457911,74.29838,0.1430584,0.04935181,0,0,3.137951
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2211636,43.27723,39.27676,0.8355687,0.8355687,0,0,0,0.8355687,26.46863,0,0,0.2211636,0.8795459,0.8355687,0,0,1.625517,3.090724,0,0.6583824,-0.6583824,3.763916,62.7318,0.1430584,0.9191255,0.1769309,0,3.311888
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2182942,43.97176,40.00575,0.3411517,0.3411517,0,0,0,0.3411517,63.98744,0,5.551115E-17,0.2182942,0.3591071,0.3411517,0,0,2.357053,2.432342,0,0.1408128,-0.1408128,3.615486,60.25798,0.1430584,0.3752669,0.1746354,0,2.650636
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2205421,45.65612,41.60598,0.8006602,0.8006602,0,0,0,0.8006602,27.54503,0,0,0.2205421,0.8428003,0.8006602,0,0,2.513511,2.291529,0,0.6222581,-0.6222581,2.959568,49.32604,0.1430584,0.8807262,0.1764337,0,2.512071
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.780229,59.22917,43.55293,0.6654605,0.6654605,0,0,0,0.6654605,117.2465,0,0,0.780229,0.7004848,0.6654605,0,0,3.204909,1.669271,0.07974424,0,0.07974424,3.03522,50.5869,0.1430473,0.7320065,0.6241832,0,2.4495
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.8045794,61.95455,45.48209,0.6217425,0.6217425,0,0,0,0.6217425,129.4072,0,0,0.8045794,0.6544658,0.6217425,0,0,3.125165,1.741041,0.1501136,0,0.1501136,3.177631,52.9604,0.1430264,0.6839167,0.6436635,0,2.54562
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.8718749,65.58948,47.2779,0.415705,0.415705,0,0,0,0.415705,209.7341,0,0,0.8718749,0.4375842,0.415705,0,0,2.975051,1.876143,0.4342907,0,0.4342907,3.589635,59.82713,0.142966,0.4572755,0.6974999,0,2.748018
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.124978,74.30822,49.13595,0.3311385,0.3311385,0,0,0,0.3311385,339.7303,0,0,1.124978,0.3485668,0.3311385,0,0,2.540761,2.267004,0.7764109,0,0.7764109,4.326203,72.10324,0.1428583,0.3642524,0.8999822,0,3.391982
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.4209345,58.57809,50.15832,0.1958251,0.1958251,0,0,0,0.1958251,214.9543,0,0,0.4209345,0.2061317,0.1958251,0,0,1.76435,2.965774,0.2148028,0,0.2148028,4.529983,75.49957,0.1428285,0.2154077,0.3367476,0,3.386709
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.176507,53.92651,50.50504,2.041966,2.041966,1.7,0,0.5202,2.041966,8.64397,5.551115E-17,0,0.176507,0.3599645,0.3419663,0,0,1.549547,3.159097,0,0.1834576,-0.1834576,4.336602,72.27655,0.1428285,2.246163,0.1412056,1.7,3.335604
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.23991,55.73681,51.02956,1.750948,1.750948,1.7,0,0.5202,1.750948,13.70172,0,0,0.23991,0.05362914,0.05094768,0,0,1.753389,2.975639,0.1862809,0,0.1862809,4.513323,75.2219,0.1428548,1.926042,0.191928,1.7,3.215549
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.2589128,55.66262,50.58504,0.3259974,0.3259974,1.7,0,0.5202,0.3259974,79.42174,0,0,0.2589128,0,0,1.374003,1.305303,1.567108,3.143292,1.564215,0,1.564215,5.997268,99.95427,0.143013,0.3585971,0.2071302,1.7,3.402205
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.06176717,50.25119,49.08261,0.5733691,0.5733691,0,0,0,0.5733691,10.77267,0,1.110223E-16,0.06176717,0.6035464,0.5733691,0,0,0.002892374,4.551086,0,0.5417793,-0.5417793,5.426183,90.4362,0.143013,0.630706,0.04941374,0,4.612853
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,47.7313,47.7313,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6048694,4.009306,0,0,0,5.426183,90.4362,0.143013,0,0,0,4.009306
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,46.50446,46.50446,0.821623,0.821623,0,0,0,0.821623,0,0,0,0,0.8648663,0.821623,0,0,0.6048694,4.009306,0,0.8648663,-0.8648663,4.514534,75.24207,0.143013,0.9037853,0,0,4.009306
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,45.13538,45.13538,1.530598,1.530598,1.7,0,0.5202,1.530598,0,0,0,0,0,0,0.1694023,0.1609322,1.565832,3.14444,0.1609322,0,0.1609322,4.667207,77.78663,0.1430405,1.683657,0,1.7,3.14444
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,43.90853,43.90853,0.1026332,0.1026332,1.555265,0,0.4806873,0.1026332,0,0,0,0,0,0,1.452632,1.38,1.4049,3.289279,1.38,0,1.38,5.97639,99.6063,0.1431813,0.1128965,0,1.7,3.289279
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,43.05508,43.05508,0.1453244,0.1453244,0,0,0,0.1453244,0,0,0,0,0.152973,0.1453244,0,0,0.02489972,4.531279,0,0.152973,-0.152973,5.815142,96.91885,0.1431813,0.1598568,0,0,4.531279
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,42.35275,42.35275,0.2754084,0.2754084,0,0,0,0.2754084,0,0,5.551115E-17,0,0.2899035,0.2754084,0,0,0.1948697,4.378306,0,0.2899035,-0.2899035,5.509557,91.82577,0.1431813,0.3029492,0,0,4.378306
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,41.6771,41.6771,0.0745852,0.0745852,0,0,0,0.0745852,0,0,0,0,0.07851073,0.0745852,0,0,0.5169848,4.088403,0,0.07851073,-0.07851073,5.4268,90.44648,0.1431813,0.08204371,0,0,4.088403
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,41.05479,41.05479,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6042189,4.009892,0,0,0,5.4268,90.44648,0.1431813,0,0,0,4.009892
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,40.62806,40.62806,0.2271963,0.2271963,0,0,0,0.2271963,0,0,0,0,0.239154,0.2271963,0,0,0.6042189,4.009892,0,0.239154,-0.239154,5.174709,86.24498,0.1431813,0.2499159,0,0,4.009892
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,40.228,40.228,0.09767538,0.09767538,0,0,0,0.09767538,0,0,1.387779E-17,0,0.1028162,0.09767538,0,0,0.8699456,3.770738,0,0.1028162,-0.1028162,5.066331,84.43869,0.1431813,0.1074429,0,0,3.770738
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,39.80128,39.80128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9841858,3.667922,0,0,0,5.066331,84.43869,0.1431813,0,0,0,3.667922
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,39.57902,39.57902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9841858,3.667922,0,0,0,5.066331,84.43869,0.1431813,0,0,0,3.667922
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1682307,42.30104,39.27676,1.406298,1.406298,1.7,0,0.5202,1.406298,11.96266,0,0,0.1682307,0,0,0.2937019,0.2790169,0.9841858,3.667922,0.4472475,0,0.4472475,5.490628,91.51028,0.1432524,1.546928,0.1345845,1.7,3.836152
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3137978,45.80048,40.03242,0.3846408,0.3846408,0,0,0,0.3846408,81.58203,0,0,0.3137978,0.404885,0.3846408,0,0,0.5369383,4.070445,0,0.09108727,-0.09108727,5.394613,89.91004,0.1432524,0.4231049,0.2510382,0,4.384242
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.4968374,51.08393,41.63265,0.8923748,0.8923748,0,0,0,0.8923748,55.67587,0,0,0.4968374,0.9393418,0.8923748,0,0,0.6381463,3.979357,0,0.4425044,-0.4425044,4.928173,82.13605,0.1432524,0.9816122,0.3974699,0,4.476194
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.8145279,60.06596,43.60627,0.3896279,0.3896279,0,0,0,0.3896279,209.0528,0,0,0.8145279,0.4101346,0.3896279,0,0,1.129818,3.536853,0.4043933,0,0.4043933,5.311814,88.53005,0.1431964,0.4285907,0.6516224,0,4.351381
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.7414665,60.57097,45.53543,1.19368,1.19368,0,0,0,1.19368,62.11601,0,2.220446E-16,0.7414665,1.256505,1.19368,0,0,0.7254246,3.900807,0,0.5150388,-0.5150388,4.768915,79.48176,0.1431964,1.313048,0.5931732,0,4.642273
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.7395259,62.53293,47.33125,0.5610373,0.5610373,0,0,0,0.5610373,131.814,0,0,0.7395259,0.5905656,0.5610373,0,0,1.29769,3.385768,0.1489603,0,0.1489603,4.910231,81.83702,0.1431758,0.6171411,0.5916207,0,4.125294
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.8709467,67.7575,49.1804,0.6132833,0.6132833,0,0,0,0.6132833,142.0137,0,0,0.8709467,0.6455614,0.6132833,0,0,1.14873,3.519832,0.2253853,0,0.2253853,5.124051,85.40067,0.1431446,0.6746117,0.6967574,0,4.390779
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,0.9620323,71.24828,50.20277,1.288482,1.288482,1.251729,0,0.397822,1.288482,74.66399,0,0,0.9620323,0.03868781,0.03675342,0,0,0.9233445,3.722679,0.9233445,0,0.9233445,6.000012,100,0.1432591,1.41733,0.7696258,1.7,4.684711
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.7070445,65.38679,50.55838,0.5466602,0.5466602,0,0,0,0.5466602,129.339,0.1316128,0,0.7070445,0.5754318,0.5466602,0,0,0,4.553689,0,0,0,6.000012,100,0.1432591,0.6013262,0.5656356,0,5.260734
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.3529695,58.0932,51.05622,0,0,0,0,0,0,0,0.3529695,0,0.3529695,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1432591,0,0.2823756,0,4.906658
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.1997727,54.49902,50.61172,0.6109665,0.6109665,0,0,0,0.6109665,32.69782,0,1.110223E-16,0.1997727,0.6431226,0.6109665,0,0,0,4.553689,0,0.4433499,-0.4433499,5.53268,92.21115,0.1432591,0.6720631,0.1598182,0,4.753462
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05039338,50.03466,49.08261,0.4544478,0.4544478,0,0,0,0.4544478,11.08893,0,5.551115E-17,0.05039338,0.4783661,0.4544478,0,0,0.492611,4.110339,0,0.4279727,-0.4279727,5.081557,84.69245,0.1432591,0.4998925,0.04031471,0,4.160732
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,47.7313,47.7313,0.8080838,0.8080838,0,0,0,0.8080838,0,0,1.110223E-16,0,0.8506146,0.8080838,0,0,0.9681362,3.682366,0,0.8506146,-0.8506146,4.184931,69.74871,0.1432591,0.8888922,0,0,3.682366
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,46.47779,46.47779,0.7747611,0.7747611,0,0,0,0.7747611,0,0,1.110223E-16,0,0.815538,0.7747611,0,0,1.913264,2.831752,0,0.815538,-0.815538,3.325278,55.42119,0.1432591,0.8522373,0,0,2.831752
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,45.1087,45.1087,0.7332075,0.7332075,0,0,0,0.7332075,0,0,1.110223E-16,0,0.7717974,0.7332075,0,0,2.819417,2.016214,0,0.7717974,-0.7717974,2.511732,41.86212,0.1432591,0.8065283,0,0,2.016214
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,43.88186,43.88186,0.03100328,0.03100328,0,0,0,0.03100328,0,0,0,0,0.03263503,0.03100328,0,0,3.67697,1.244416,0,0.03263503,-0.03263503,2.477332,41.28878,0.1432591,0.03410361,0,0,1.244416
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,43.02841,43.02841,0.02794673,0.02794673,0,0,0,0.02794673,0,0,3.469447E-18,0,0.02941761,0.02794673,0,0,3.713231,1.211781,0,0.02941761,-0.02941761,2.446323,40.77197,0.1432591,0.0307414,0,0,1.211781
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,42.35275,42.35275,0.1326366,0.1326366,0,0,0,0.1326366,0,0,2.775558E-17,0,0.1396174,0.1326366,0,0,3.745917,1.182364,0,0.1396174,-0.1396174,2.299154,38.31915,0.1432591,0.1459002,0,0,1.182364
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,41.65932,41.65932,0.05569689,0.05569689,0,0,0,0.05569689,0,0,6.938894E-18,0,0.05862831,0.05569689,0,0,3.901047,1.042746,0,0.05862831,-0.05862831,2.237354,37.28915,0.1432591,0.06126658,0,0,1.042746
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,41.05479,41.05479,0.07329528,0.07329528,0,0,0,0.07329528,0,0,1.387779E-17,0,0.07715292,0.07329528,0,0,3.96619,0.9841179,0,0.07715292,-0.07715292,2.156028,35.93372,0.1432591,0.0806248,0,0,0.9841179
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,40.62806,40.62806,0.1101274,0.1101274,0,0,0,0.1101274,0,0,1.387779E-17,0,0.1159236,0.1101274,0,0,4.051916,0.906965,0,0.1159236,-0.1159236,2.033833,33.89715,0.1432591,0.1211402,0,0,0.906965
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,40.228,40.228,0.07144123,0.07144123,0,0,0,0.07144123,0,0,1.387779E-17,0,0.0752013,0.07144123,0,0,4.180719,0.7910414,0,0.0752013,-0.0752013,1.954564,32.576,0.1432591,0.07858536,0,0,0.7910414
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,39.80128,39.80128,0.03193878,0.03193878,0,0,0,0.03193878,0,0,0,0,0.03361977,0.03193878,0,0,4.264277,0.7158401,0,0.03361977,-0.03361977,1.919126,31.98536,0.1432591,0.03513266,0,0,0.7158401
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,39.57902,39.57902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.301632,0.6822203,0,0,0,1.919126,31.98536,0.1432591,0,0,0,0.6822203
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2224482,43.32844,39.30342,0.5512452,0.5512452,0,0,0,0.5512452,40.35376,0,0,0.2224482,0.580258,0.5512452,0,0,4.301632,0.6822203,0,0.3578099,-0.3578099,1.541961,25.6993,0.1432591,0.6063696,0.1779585,0,0.9046685
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5216275,49.87707,40.03242,0.4959627,0.4959627,1.7,0,0.5202,0.4959627,105.1747,0,0,0.5216275,0,0,1.204037,1.143835,4.699198,0.3244105,1.665463,0,1.665463,3.121958,52.03253,0.143402,0.545559,0.417302,1.7,0.846038
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,0.9021893,59.83481,41.63265,0,0,1.452632,0,0.4526684,0,0,0,0,0.9021893,0,0,1.452632,1.38,3.033735,1.823327,2.282189,0,2.282189,5.287033,88.11703,0.143387,0,0.7217515,1.7,2.725516
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.237125,70.5277,43.60627,0.8836703,0.8836703,0,0,0,0.8836703,139.9985,0,0,1.237125,0.9301792,0.8836703,0,0,0.7515461,3.877297,0.3069454,0,0.3069454,5.578227,92.97026,0.1433447,0.9720373,0.9896997,0,5.114422
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.385837,77.25687,45.55322,0.05764866,0.05764866,0,0,0,0.05764866,2403.936,0.8805532,0,1.385837,0.0606828,0.05764866,0,0,0.4446006,4.153548,0.4446006,0,0.4446006,6.000012,100,0.1432834,0.06341352,1.108669,0,5.539385
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.392839,79.86203,47.35792,0.7060885,0.7060885,0,0,0,0.7060885,197.2613,0.6495882,0,1.392839,0.743251,0.7060885,0,0,0,4.553689,0,0,0,6.000012,100,0.1432834,0.7766973,1.114271,0,5.946528
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,1.420995,83.21855,49.1804,0.3137119,0.3137119,0,0,0,0.3137119,452.9617,1.090772,0,1.420995,0.3302231,0.3137119,0,0,0,4.553689,0,0,0,6.000012,100,0.1432834,0.3450831,1.136796,0,5.974684
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.298776,80.7459,50.22944,0.9534252,0.9534252,0,0,0,0.9534252,136.2221,0.2951705,0,1.298776,1.003605,0.9534252,0,0,0,4.553689,0,0,0,6.000012,100,0.1432834,1.048768,1.039021,0,5.852465
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.118279,75.90888,50.58504,1.058831,1.058831,0,0,0,1.058831,105.6145,0.003720123,0,1.118279,1.114559,1.058831,0,0,0,4.553689,0,0,0,6.000012,100,0.1432834,1.164714,0.8946233,0,5.671968
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.7726259,67.53677,51.0829,0.07563987,0.07563987,0,0,0,0.07563987,1021.453,0.693005,0,0.7726259,0.07962091,0.07563987,0,0,0,4.553689,0,0,0,6.000012,100,0.1432834,0.08320386,0.6181008,0,5.326315
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.2948585,56.44249,50.6295,1.180029,1.180029,0,0,0,1.180029,24.98739,0,0,0.2948585,1.242136,1.180029,0,0,0,4.553689,0,0.9472773,-0.9472773,5.001494,83.35807,0.1432834,1.298032,0.2358868,0,4.848547
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.04900945,50.03519,49.10928,1.378424,1.378424,1.7,0,0.5202,1.378424,3.555469,0,0,0.04900945,0,0,0.3215757,0.3054969,1.05253,3.606412,0.3545064,0,0.3545064,5.337808,88.96329,0.1433419,1.516267,0.03920756,1.7,3.655421
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,47.75797,47.75797,0.9702415,0.9702415,0,0,0,0.9702415,0,0,2.220446E-16,0,1.021307,0.9702415,0,0,0.698024,3.925467,0,1.021307,-1.021307,4.261256,71.0208,0.1433419,1.067266,0,0,3.925467
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,46.47779,46.47779,0.3657086,0.3657086,0,0,0,0.3657086,0,0,5.551115E-17,0,0.3849564,0.3657086,0,0,1.832809,2.90416,0,0.3849564,-0.3849564,3.855477,64.25781,0.1433419,0.4022794,0,0,2.90416
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,45.1087,45.1087,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.260539,2.519204,0,0,0,3.855477,64.25781,0.1433419,0,0,0,2.519204
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,43.85519,43.85519,0.04938175,0.04938175,0,0,0,0.04938175,0,0,0,0,0.05198079,0.04938175,0,0,2.260539,2.519204,0,0.05198079,-0.05198079,3.800684,63.34461,0.1433419,0.05431993,0,0,2.519204
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,42.98396,42.98396,0.04297677,0.04297677,0,0,0,0.04297677,0,0,6.938894E-18,0,0.04523871,0.04297677,0,0,2.318295,2.467223,0,0.04523871,-0.04523871,3.752998,62.54985,0.1433419,0.04727445,0,0,2.467223
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,42.3083,42.3083,0.1362312,0.1362312,0,0,0,0.1362312,0,0,0,0,0.1434013,0.1362312,0,0,2.36856,2.421985,0,0.1434013,-0.1434013,3.60184,60.03055,0.1433419,0.1498543,0,0,2.421985
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,41.63265,41.63265,0.1171405,0.1171405,0,0,0,0.1171405,0,0,1.387779E-17,0,0.1233058,0.1171405,0,0,2.527895,2.278583,0,0.1233058,-0.1233058,3.471864,57.86429,0.1433419,0.1288546,0,0,2.278583
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,41.05479,41.05479,0.07126718,0.07126718,0,0,0,0.07126718,0,0,1.387779E-17,0,0.07501809,0.07126718,0,0,2.664901,2.155277,0,0.07501809,-0.07501809,3.392788,56.54636,0.1433419,0.0783939,0,0,2.155277
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,40.62806,40.62806,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.748255,2.080259,0,0,0,3.392788,56.54636,0.1433419,0,0,0,2.080259
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,40.228,40.228,0.2694857,0.2694857,0,0,0,0.2694857,0,0,5.551115E-17,0,0.2836691,0.2694857,0,0,2.748255,2.080259,0,0.2836691,-0.2836691,3.093775,51.56281,0.1433419,0.2964343,0,0,2.080259
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,39.80128,39.80128,0.07729116,0.07729116,0,0,0,0.07729116,0,0,0,0,0.08135911,0.07729116,0,0,3.063443,1.79659,0,0.08135911,-0.08135911,3.008015,50.13348,0.1433419,0.08502027,0,0,1.79659
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,39.60569,39.60569,0.1339235,0.1339235,0,0,0,0.1339235,0,0,0,0,0.1409721,0.1339235,0,0,3.153842,1.715231,0,0.1409721,-0.1409721,2.859417,47.65686,0.1433419,0.1473158,0,0,1.715231
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1653103,42.27472,39.30342,0.5381857,0.5381857,0,0,0,0.5381857,30.71623,0,0,0.1653103,0.5665112,0.5381857,0,0,3.310478,1.574259,0,0.4012009,-0.4012009,2.436514,40.60849,0.1433419,0.5920042,0.1322483,0,1.739569
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2453048,44.55004,40.07687,0.09354555,0.09354555,0,0,0,0.09354555,262.2303,0,0,0.2453048,0.098469,0.09354555,0,0,3.756256,1.173058,0.1468358,0,0.1468358,2.575815,42.93016,0.1433217,0.1029001,0.1962438,0,1.418363
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5182309,51.56673,41.6771,0,0,0,0,0,0,0,0,0,0.5182309,0,0,0,0,3.609421,1.30521,0.5182309,0,0.5182309,3.067452,51.1241,0.1432503,0,0.4145848,0,1.823441
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4069562,51.43687,43.67739,0.9222152,0.9222152,0,0,0,0.9222152,44.12812,0,1.110223E-16,0.4069562,0.9707528,0.9222152,0,0,3.09119,1.771618,0,0.5637966,-0.5637966,2.473158,41.21922,0.1432503,1.014437,0.3255649,0,2.178574
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.640187,58.42525,45.63322,0.4552585,0.4552585,0,0,0,0.4552585,140.6205,0,0,0.640187,0.4792195,0.4552585,0,0,3.71763,1.207822,0.1609675,0,0.1609675,2.625865,43.76434,0.1432282,0.5007844,0.5121496,0,1.848009
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.6099864,59.75584,47.45571,0.7001359,0.7001359,0,0,0,0.7001359,87.12401,0,1.110223E-16,0.6099864,0.7369851,0.7001359,0,0,3.556663,1.352692,0,0.1269987,-0.1269987,2.491997,41.5332,0.1432282,0.7701495,0.4879891,0,1.962679
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.206479,53.26302,49.27819,0.1084388,0.1084388,0,0,0,0.1084388,190.4107,0,0,0.206479,0.1141461,0.1084388,0,0,3.697773,1.225694,0.0923329,0,0.0923329,2.579592,42.99311,0.1432155,0.1192826,0.1651832,0,1.432173
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.07866868,51.81316,50.30945,0.8493072,0.8493072,0,0,0,0.8493072,9.262689,0,0,0.07866868,0.8940076,0.8493072,0,0,3.60544,1.308793,0,0.815339,-0.815339,1.720149,28.66909,0.1432155,0.934238,0.06293494,0,1.387462
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.2590644,55.76695,50.68284,0.324648,0.324648,0,0,0,0.324648,79.79856,0,0,0.2590644,0.3417347,0.324648,0,0,4.511372,0.4934543,0,0.08267031,-0.08267031,1.633007,27.21672,0.1432155,0.3571128,0.2072515,0,0.7525187
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.3658281,58.53141,51.21625,0,0,0,0,0,0,0,0,0,0.3658281,0,0,0,0,4.603228,0.410784,0.3658281,0,0.3658281,1.980062,33.00097,0.1431652,0,0.2926625,0,0.7766121
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.2758957,56.16515,50.73618,1.055574,1.055574,1.7,0,0.5202,1.055574,26.13703,0,0,0.2758957,0,0,0.644426,0.6122048,4.2374,0.7400293,0.8881004,0,0.8881004,2.822588,47.04304,0.143307,1.161131,0.2207165,1.7,1.015925
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.05936114,50.33072,49.20707,0.5244881,0.5244881,1.7,0,0.5202,0.5244881,11.31792,0,0,0.05936114,0,0,1.175512,1.116736,3.349299,1.53932,1.176098,0,1.176098,3.938332,65.63873,0.1435035,0.5769369,0.04748891,1.7,1.598681
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,47.8291,47.8291,1.010329,1.010329,1.7,0,0.5202,1.010329,0,0,0,0,0,0,0.6896709,0.6551873,2.173202,2.597807,0.6551873,0,0.6551873,4.559897,75.99813,0.1436138,1.111362,0,1.7,2.597807
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,46.53113,46.53113,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.518014,3.187476,1.38,0,1.38,5.86908,97.8178,0.1437223,0,0,1.7,3.187476
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,45.13538,45.13538,0.2399029,0.2399029,0,0,0,0.2399029,0,0,0,0,0.2525293,0.2399029,0,0,0.1380144,4.429476,0,0.2525293,-0.2525293,5.602891,93.38132,0.1437223,0.2638932,0,0,4.429476
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,43.85519,43.85519,0.3144911,0.3144911,0,0,0,0.3144911,0,0,5.551115E-17,0,0.3310433,0.3144911,0,0,0.4186025,4.176947,0,0.3310433,-0.3310433,5.253941,87.5655,0.1437223,0.3459402,0,0,4.176947
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,43.01062,43.01062,0.1484358,0.1484358,0,0,0,0.1484358,0,0,2.775558E-17,0,0.1562482,0.1484358,0,0,0.7864284,3.845903,0,0.1562482,-0.1562482,5.089241,84.8205,0.1437223,0.1632793,0,0,3.845903
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,42.33497,42.33497,0.2114906,0.2114906,0,0,0,0.2114906,0,0,2.775558E-17,0,0.2226217,0.2114906,0,0,0.9600374,3.689655,0,0.2226217,-0.2226217,4.854577,80.90945,0.1437223,0.2326396,0,0,3.689655
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,41.63265,41.63265,0.1344779,0.1344779,0,0,0,0.1344779,0,0,2.775558E-17,0,0.1415557,0.1344779,0,0,1.207395,3.467034,0,0.1415557,-0.1415557,4.705364,78.42258,0.1437223,0.1479257,0,0,3.467034
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,41.05479,41.05479,0.2401426,0.2401426,0,0,0,0.2401426,0,0,0,0,0.2527816,0.2401426,0,0,1.364679,3.325478,0,0.2527816,-0.2527816,4.438909,73.98166,0.1437223,0.2641568,0,0,3.325478
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,40.65473,40.65473,0.1398971,0.1398971,0,0,0,0.1398971,0,0,2.775558E-17,0,0.1472601,0.1398971,0,0,1.645547,3.072696,0,0.1472601,-0.1472601,4.283683,71.39457,0.1437223,0.1538868,0,0,3.072696
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,40.228,40.228,0.2140507,0.2140507,0,0,0,0.2140507,0,0,2.775558E-17,0,0.2253165,0.2140507,0,0,1.80917,2.925436,0,0.2253165,-0.2253165,4.046178,67.43617,0.1437223,0.2354558,0,0,2.925436
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,39.80128,39.80128,0.04448164,0.04448164,0,0,0,0.04448164,0,0,0,0,0.04682278,0.04448164,0,0,2.059521,2.70012,0,0.04682278,-0.04682278,3.996823,66.61358,0.1437223,0.04892981,0,0,2.70012
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,39.60569,39.60569,0.238127,0.238127,0,0,0,0.238127,0,0,0,0,0.25066,0.238127,0,0,2.111547,2.653297,0,0.25066,-0.25066,3.732604,62.20994,0.1437223,0.2619397,0,0,2.653297
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.3045061,44.89504,39.3301,0.2037655,0.2037655,0,0,0,0.2037655,149.4395,0,0,0.3045061,0.21449,0.2037655,0,0,2.390058,2.402637,0.09001613,0,0.09001613,3.818001,63.63322,0.14371,0.224142,0.2436049,0,2.707143
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.6480888,52.52303,40.07687,0.8199092,0.8199092,0,0,0,0.8199092,79.04398,1.110223E-16,0,0.6480888,0.8630623,0.8199092,0,0,2.300042,2.483651,0,0.2149735,-0.2149735,3.591399,59.85653,0.14371,0.9019001,0.518471,0,3.13174
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,0.993539,62.05975,41.70377,0.04177097,0.04177097,0,0,0,0.04177097,2378.539,0,0,0.993539,0.04396944,0.04177097,0,0,2.538901,2.268678,0.9495695,0,0.9495695,4.492239,74.87051,0.1435796,0.04594807,0.7948312,0,3.262217
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.216629,70.09653,43.70406,0,0,0,0,0,0,0,0,0,1.216629,0,0,0,0,1.589332,3.123291,1.216629,0,1.216629,5.646435,94.10706,0.1434129,0,0.9733031,0,4.339919
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.171114,71.28645,45.65989,0.4155637,0.4155637,0,0,0,0.4155637,281.8133,0.3609757,0,1.171114,0.4374355,0.4155637,0,0,0.3727028,4.218256,0.3727028,0,0.3727028,6.000012,100,0.143362,0.4571201,0.9368912,0,5.38937
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.365186,79.20823,47.50905,1.325947,1.325947,0.425,0,0.172125,1.325947,102.9593,0.4168207,0,1.365186,0.9483651,0.9009469,0,0,0,4.553689,0,0,0,6.000012,100,0.143362,1.458542,1.092149,1.7,5.918875
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.322905,80.34557,49.3582,0,0,0,0,0,0,0,1.322905,0,1.322905,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.143362,0,1.058324,0,5.876594
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.080683,74.58497,50.3539,0,0,0,0,0,0,0,1.080683,0,1.080683,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.143362,0,0.8645464,0,5.634372
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.5885359,62.86193,50.73618,0,0,0,0,0,0,0,0.5885359,0,0.5885359,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.143362,0,0.4708287,0,5.142225
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.5286892,62.09536,51.2607,0.3622029,0.3622029,0,0,0,0.3622029,145.9649,0.147423,0,0.5286892,0.3812662,0.3622029,0,0,0,4.553689,0,0,0,6.000012,100,0.143362,0.3984232,0.4229514,0,5.082378
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.1862293,54.42938,50.8073,0.153769,0.153769,0,0,0,0.153769,121.1098,0.02436721,0,0.1862293,0.1618621,0.153769,0,0,0,4.553689,0,0,0,6.000012,100,0.143362,0.1691459,0.1489834,0,4.739918
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.0565542,50.30407,49.23374,1.559327,1.559327,1.5056,0,0.4671288,1.559327,3.626835,9.714451E-17,0,0.0565542,0.0565542,0.05372649,0,0,0,4.553689,0,0,0,6.000012,100,0.143362,1.715259,0.04524336,1.7,4.610243
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,47.8291,47.8291,0.9466436,0.9466436,0,0,0,0.9466436,0,0,0,0,0.9964669,0.9466436,0,0,0,4.553689,0,0.9964669,-0.9964669,4.949644,82.4939,0.143362,1.041308,0,0,4.553689
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,46.50446,46.50446,0.9571037,0.9571037,0,0,0,0.9571037,0,0,1.110223E-16,0,1.007478,0.9571037,0,0,1.107185,3.557222,0,1.007478,-1.007478,3.887669,64.79436,0.143362,1.052814,0,0,3.557222
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,45.1087,45.1087,0.8422965,0.8422965,0,0,0,0.8422965,0,0,1.110223E-16,0,0.8866279,0.8422965,0,0,2.226605,2.549744,0,0.8866279,-0.8866279,2.953081,49.21792,0.143362,0.9265261,0,0,2.549744
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,43.82852,43.82852,0.1096104,0.1096104,0,0,0,0.1096104,0,0,0,0,0.1153794,0.1096104,0,0,3.211747,1.663117,0,0.1153794,-0.1153794,2.831461,47.19092,0.143362,0.1205715,0,0,1.663117
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,42.98396,42.98396,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.339946,1.547737,0,0,0,2.831461,47.19092,0.143362,0,0,0,1.547737
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,42.33497,42.33497,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.339946,1.547737,0,0,0,2.831461,47.19092,0.143362,0,0,0,1.547737
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,41.63265,41.63265,0.1078034,0.1078034,0,0,0,0.1078034,0,0,1.387779E-17,0,0.1134773,0.1078034,0,0,3.339946,1.547737,0,0.1134773,-0.1134773,2.711845,45.19733,0.143362,0.1185837,0,0,1.547737
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,41.08146,41.08146,0.2328357,0.2328357,0,0,0,0.2328357,0,0,2.775558E-17,0,0.2450902,0.2328357,0,0,3.466032,1.43426,0,0.2450902,-0.2450902,2.453497,40.89154,0.143362,0.2561192,0,0,1.43426
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,40.65473,40.65473,0.1530811,0.1530811,0,0,0,0.1530811,0,0,2.775558E-17,0,0.161138,0.1530811,0,0,3.738355,1.18917,0,0.161138,-0.161138,2.283643,38.06064,0.143362,0.1683892,0,0,1.18917
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,40.228,40.228,0.184142,0.184142,0,0,0,0.184142,0,0,0,0,0.1938337,0.184142,0,0,3.917397,1.028032,0,0.1938337,-0.1938337,2.079324,34.65534,0.143362,0.2025562,0,0,1.028032
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,39.82795,39.82795,0.06095811,0.06095811,0,0,0,0.06095811,0,0,6.938894E-18,0,0.06416643,0.06095811,0,0,4.132768,0.8341981,0,0.06416643,-0.06416643,2.011687,33.52805,0.143362,0.06705393,0,0,0.8341981
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,39.63236,39.63236,0.288645,0.288645,0,0,0,0.288645,0,0,5.551115E-17,0,0.3038368,0.288645,0,0,4.204063,0.7700316,0,0.3038368,-0.3038368,1.691415,28.19019,0.143362,0.3175095,0,0,0.7700316
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05168759,40.27421,39.35677,0.09831329,0.09831329,0,0,0,0.09831329,52.57437,0,0,0.05168759,0.1034877,0.09831329,0,0,4.54166,0.4661948,0,0.05180008,-0.05180008,1.636813,27.28016,0.143362,0.1081446,0.04135007,0,0.5178825
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09096357,41.73296,40.10354,0.1791878,0.1791878,0,0,0,0.1791878,50.76437,0,2.775558E-17,0.09096357,0.1886188,0.1791878,0,0,4.599216,0.4143948,0,0.09765521,-0.09765521,1.533875,25.56454,0.143362,0.1971066,0.07277086,0,0.5053583
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2028905,45.42422,41.70377,0.347016,0.347016,1.7,0,0.5202,0.347016,58.46719,0,0,0.2028905,0,0,1.352984,1.285335,4.707722,0.3167396,1.488225,0,1.488225,2.94573,49.0954,0.1435271,0.3817176,0.1623124,1.7,0.5196301
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1580639,46.65211,43.73073,0.526679,0.526679,1.7,0,0.5202,0.526679,30.01143,0,0,0.1580639,0,0,1.173321,1.114655,3.219496,1.656142,1.272719,0,1.272719,4.153137,69.21881,0.1437213,0.5793468,0.1264511,1.7,1.814206
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1002303,47.56781,45.70435,0,0,1.452632,0,0.4526684,0,0,0,0,0.1002303,0,0,1.452632,1.38,1.946777,2.801589,1.48023,0,1.48023,5.557406,92.62326,0.1438153,0,0.08018427,1.7,2.90182
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2174482,51.707,47.5535,0,0,0,0,0,0,0,0,0,0.2174482,0,0,0,0,0.466547,4.133797,0.2174482,0,0.2174482,5.763696,96.06141,0.1437856,0,0.1739586,0,4.351245
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.5657293,60.90074,49.40266,0.3503829,0.3503829,0,0,0,0.3503829,161.4603,0,0,0.5657293,0.3688241,0.3503829,0,0,0.2490988,4.3295,0.1969052,0,0.1969052,5.950497,99.17475,0.1437587,0.3854212,0.4525835,0,4.895229
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.4056521,58.54623,50.43391,0.4081291,0.4081291,0,0,0,0.4081291,99.3931,0,0,0.4056521,0.4296096,0.4081291,0,0,0.05219359,4.506715,0,0.02395742,-0.02395742,5.925243,98.75386,0.1437587,0.448942,0.3245217,0,4.912367
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.228378,55.24688,50.78063,1.553497,1.553497,1.41141,0,0.441415,1.553497,14.7009,1.804112E-16,0,0.228378,0.149565,0.1420868,0,0,0.07881294,4.482757,0.07881294,0,0.07881294,6.000012,100,0.1437695,1.708847,0.1827024,1.7,4.711135
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.1786232,54.78764,51.30515,0.6303634,0.6303634,0,0,0,0.6303634,28.33654,0,1.110223E-16,0.1786232,0.6635404,0.6303634,0,0,0,4.553689,0,0.4849172,-0.4849172,5.488864,91.48089,0.1437695,0.6933997,0.1428986,0,4.732312
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.199656,54.6975,50.8073,0.3734063,0.3734063,0,0,0,0.3734063,53.46884,0,0,0.199656,0.3930593,0.3734063,0,0,0.5387969,4.068772,0,0.1934032,-0.1934032,5.284999,88.08315,0.1437695,0.4107469,0.1597248,0,4.268428
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.056487,50.30279,49.23374,1.154134,1.154134,0,0,0,1.154134,4.894319,0,0,0.056487,1.214878,1.154134,0,0,0.7536894,3.875369,0,1.158391,-1.158391,4.063948,67.73234,0.1437695,1.269547,0.0451896,0,3.931855
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,47.8291,47.8291,0.2455943,0.2455943,0,0,0,0.2455943,0,0,2.775558E-17,0,0.2585203,0.2455943,0,0,2.04079,2.716978,0,0.2585203,-0.2585203,3.791444,63.19061,0.1437695,0.2701537,0,0,2.716978
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,46.53113,46.53113,0.442692,0.442692,0,0,0,0.442692,0,0,0,0,0.4659915,0.442692,0,0,2.328035,2.458457,0,0.4659915,-0.4659915,3.300246,55.00399,0.1437695,0.4869611,0,0,2.458457
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,45.1087,45.1087,0.7215812,0.7215812,0,0,0,0.7215812,0,0,1.110223E-16,0,0.7595592,0.7215812,0,0,2.845803,1.992466,0,0.7595592,-0.7595592,2.4996,41.65992,0.1437695,0.7937393,0,0,1.992466
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,43.82852,43.82852,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.689758,1.232907,0,0,0,2.4996,41.65992,0.1437695,0,0,0,1.232907
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,42.98396,42.98396,0.1103252,0.1103252,0,0,0,0.1103252,0,0,1.387779E-17,0,0.1161318,0.1103252,0,0,3.689758,1.232907,0,0.1161318,-0.1161318,2.377186,39.61969,0.1437695,0.1213578,0,0,1.232907
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,42.33497,42.33497,0.3130825,0.3130825,0,0,0,0.3130825,0,0,5.551115E-17,0,0.3295605,0.3130825,0,0,3.818794,1.116775,0,0.3295605,-0.3295605,2.029799,33.82992,0.1437695,0.3443907,0,0,1.116775
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,41.65932,41.65932,0.04068203,0.04068203,0,0,0,0.04068203,0,0,6.938894E-18,0,0.04282319,0.04068203,0,0,4.184972,0.7872143,0,0.04282319,-0.04282319,1.984659,33.07759,0.1437695,0.04475024,0,0,0.7872143
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,41.10813,41.10813,0.1990055,0.1990055,0,0,0,0.1990055,0,0,2.775558E-17,0,0.2094795,0.1990055,0,0,4.232553,0.7443911,0,0.2094795,-0.2094795,1.763849,29.39742,0.1437695,0.218906,0,0,0.7443911
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,40.6814,40.6814,0.1028257,0.1028257,0,0,0,0.1028257,0,0,1.387779E-17,0,0.1082376,0.1028257,0,0,4.465308,0.5349116,0,0.1082376,-0.1082376,1.649756,27.49588,0.1437695,0.1131083,0,0,0.5349116
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,40.25467,40.25467,0.06864772,0.06864772,0,0,0,0.06864772,0,0,0,0,0.07226075,0.06864772,0,0,4.585572,0.426674,0,0.07226075,-0.07226075,1.573587,26.22639,0.1437695,0.07551249,0,0,0.426674
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,39.85462,39.85462,0.05498871,0.05498871,0,0,0,0.05498871,0,0,6.938894E-18,0,0.05788286,0.05498871,0,0,4.665862,0.3544133,0,0.05788286,-0.05788286,1.512573,25.2095,0.1437695,0.06048758,0,0,0.3544133
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,39.65903,39.65903,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.730176,0.2965304,0,0,0,1.512573,25.2095,0.1437695,0,0,0,0.2965304
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01410588,39.63281,39.38344,0.4911934,0.4911934,1.7,0,0.5202,0.4911934,2.871756,0,0,0.01410588,0,0,1.208807,1.148366,4.730176,0.2965304,1.162472,0,1.162472,2.615391,43.58976,0.1439626,0.5403127,0.0112847,1.7,0.3106363
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1386072,42.62709,40.13021,0.7927374,0.7927374,1.7,0,0.5202,0.7927374,17.48464,0,0,0.1386072,0,0,0.9072626,0.8618995,3.567704,1.342755,1.000507,0,1.000507,3.564555,59.40913,0.1441247,0.8720111,0.1108858,1.7,1.481363
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1263575,44.054,41.75711,0.7825269,0.7825269,1.7,0,0.5202,0.7825269,16.14737,0,0,0.1263575,0,0,0.9174731,0.8715994,2.567197,2.243212,0.997957,0,0.997957,4.5113,75.18818,0.1442865,0.8607796,0.101086,1.7,2.369569
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.3777818,50.96495,43.78407,0.4580135,0.4580135,1.589899,0,0.4901424,0.4580135,82.48269,0,0,0.3777818,0,0,1.131886,1.075291,1.56924,3.141373,1.453073,0,1.453073,5.889806,98.16324,0.1444223,0.5038148,0.3022254,1.7,3.519155
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.314905,51.80321,45.78436,0.9709926,0.9709926,0,0,0,0.9709926,32.43124,0,2.220446E-16,0.314905,1.022097,0.9709926,0,0,0.1161672,4.449139,0,0.7071925,-0.7071925,5.14436,85.73916,0.1444223,1.068092,0.251924,0,4.764043
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.09542655,49.42923,47.63351,0,0,0,0,0,0,0,0,0,0.09542655,0,0,0,0,0.9019367,3.741946,0.09542655,0,0.09542655,5.23489,87.24798,0.1444093,0,0.07634124,0,3.837373
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.2853191,55.05531,49.48267,0.2066353,0.2066353,0,0,0,0.2066353,138.0786,0,0,0.2853191,0.2175108,0.2066353,0,0,0.8065102,3.82783,0.06780823,0,0.06780823,5.299218,88.32012,0.1444,0.2272988,0.2282552,0,4.113149
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.3330042,57.09929,50.50504,0.3606393,0.3606393,0,0,0,0.3606393,92.33719,0,0,0.3330042,0.3796203,0.3606393,0,0,0.7387019,3.888857,0,0.04661611,-0.04661611,5.25008,87.50116,0.1444,0.3967032,0.2664033,0,4.221861
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1706848,54.17474,50.86064,0.6563205,0.6563205,0,0,0,0.6563205,26.00632,0,0,0.1706848,0.6908637,0.6563205,0,0,0.7904976,3.842241,0,0.5201789,-0.5201789,4.701764,78.36256,0.1444,0.7219526,0.1365478,0,4.012926
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.2851122,57.0006,51.35849,0.4992879,0.4992879,0,0,0,0.4992879,57.10376,0,0,0.2851122,0.5255662,0.4992879,0,0,1.368474,3.322062,0,0.240454,-0.240454,4.448303,74.13823,0.1444,0.5492167,0.2280897,0,3.607174
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2119187,54.9981,50.86064,0.5644795,0.5644795,0,0,0,0.5644795,37.54231,0,1.110223E-16,0.2119187,0.594189,0.5644795,0,0,1.635645,3.081608,0,0.3822703,-0.3822703,4.045354,67.42244,0.1444,0.6209275,0.1695349,0,3.293527
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.05572839,50.3331,49.27819,0,0,0,0,0,0,0,0,0,0.05572839,0,0,0,0,2.06039,2.699338,0.05572839,0,0.05572839,4.098223,68.30358,0.1443924,0,0.04458271,0,2.755066
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,47.85577,47.85577,0.2067714,0.2067714,0,0,0,0.2067714,0,0,2.775558E-17,0,0.2176541,0.2067714,0,0,2.004662,2.749493,0,0.2176541,-0.2176541,3.868795,64.47979,0.1443924,0.2274485,0,0,2.749493
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,46.5578,46.5578,0.5691797,0.5691797,0,0,0,0.5691797,0,0,0,0,0.5991365,0.5691797,0,0,2.2465,2.531839,0,0.5991365,-0.5991365,3.23725,53.95406,0.1443924,0.6260977,0,0,2.531839
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,45.13538,45.13538,0.9534827,0.9534827,0,0,0,0.9534827,0,0,2.220446E-16,0,1.003666,0.9534827,0,0,2.912207,1.932703,0,1.003666,-1.003666,2.179293,36.32148,0.1443924,1.048831,0,0,1.932703
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,43.88186,43.88186,0.2305741,0.2305741,0,0,0,0.2305741,0,0,2.775558E-17,0,0.2427096,0.2305741,0,0,4.027391,0.9290368,0,0.2427096,-0.2427096,1.923455,32.05751,0.1443924,0.2536315,0,0,0.9290368
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,43.01062,43.01062,0.1281374,0.1281374,0,0,0,0.1281374,0,0,0,0,0.1348814,0.1281374,0,0,4.297069,0.6863272,0,0.1348814,-0.1348814,1.781277,29.68789,0.1443924,0.1409511,0,0,0.6863272
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,42.35275,42.35275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.446937,0.5514458,0,0,0,1.781277,29.68789,0.1443924,0,0,0,0.5514458
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,41.6771,41.6771,0.05283627,0.05283627,0,0,0,0.05283627,0,0,6.938894E-18,0,0.05561713,0.05283627,0,0,4.446937,0.5514458,0,0.05561713,-0.05561713,1.722652,28.7108,0.1443924,0.0581199,0,0,0.5514458
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,41.15258,41.15258,0.04238657,0.04238657,0,0,0,0.04238657,0,0,6.938894E-18,0,0.04461744,0.04238657,0,0,4.508734,0.4958286,0,0.04461744,-0.04461744,1.675621,27.92696,0.1443924,0.04662523,0,0,0.4958286
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,40.73474,40.73474,0.1630081,0.1630081,0,0,0,0.1630081,0,0,2.775558E-17,0,0.1715875,0.1630081,0,0,4.558309,0.4512112,0,0.1715875,-0.1715875,1.494752,24.91248,0.1443924,0.179309,0,0,0.4512112
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,40.30801,40.30801,0.08224709,0.08224709,0,0,0,0.08224709,0,0,0,0,0.08657588,0.08224709,0,0,4.748961,0.2796237,0,0.08657588,-0.08657588,1.403493,23.3915,0.1443924,0.0904718,0,0,0.2796237
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,39.88129,39.88129,0.008592249,0.008592249,0,0,0,0.008592249,0,0,1.734723E-18,0,0.009044473,0.008592249,0,0,4.845157,0.1930478,0,0.009044473,-0.009044473,1.393959,23.2326,0.1443924,0.009451474,0,0,0.1930478
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,39.67682,39.67682,0.1282686,0.1282686,0,0,0,0.1282686,0,0,2.775558E-17,0,0.1350196,0.1282686,0,0,4.855206,0.1840033,0,0.1350196,-0.1350196,1.251636,20.86055,0.1443924,0.1410955,0,0,0.1840033
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3020067,44.92141,39.40122,0,0,0,0,0,0,0,0,0,0.3020067,0,0,0,0,5.005228,0.04898372,0.3020067,0,0.3020067,1.538144,25.63569,0.1443512,0,0.2416053,0,0.3509904
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.4757181,49.11736,40.18355,0,0,0,0,0,0,0,0,0,0.4757181,0,0,0,0,4.703221,0.3207897,0.4757181,0,0.4757181,1.98945,33.15744,0.1442864,0,0.3805745,0,0.7965078
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.7742808,57.13816,41.80156,0.1842279,0.1842279,0,0,0,0.1842279,420.2843,0,0,0.7742808,0.1939241,0.1842279,0,0,4.227503,0.748936,0.5803567,0,0.5803567,2.540025,42.33366,0.1442073,0.2026507,0.6194246,0,1.523217
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.006194,64.88234,43.85519,0.639561,0.639561,0,0,0,0.639561,157.3258,0,0,1.006194,0.6732221,0.639561,0,0,3.647146,1.271257,0.3329721,0,0.3329721,2.85591,47.59841,0.144162,0.7035171,0.8049554,0,2.277451
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.052517,68.41116,45.85548,1.1833,1.1833,0,0,0,1.1833,88.94762,0,0,1.052517,1.245579,1.1833,0,0,3.314174,1.570932,0,0.1930619,-0.1930619,2.652405,44.20666,0.144162,1.30163,0.842014,0,2.623449
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.162392,73.60522,47.7313,0,0,0,0,0,0,0,0,0,1.162392,0,0,0,0,3.528687,1.37787,1.162392,0,1.162392,3.755147,62.58566,0.1440041,0,0.9299135,0,2.540262
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.340239,81.17635,49.58046,0,0,0,0,0,0,0,0,0,1.340239,0,0,0,0,2.366296,2.424023,1.340239,0,1.340239,5.026609,83.77666,0.1438224,0,1.072191,0,3.764262
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.278327,80.64116,50.6295,0.08573038,0.08573038,0,0,0,0.08573038,1491.102,0.1620284,0,1.278327,0.09024251,0.08573038,0,0,1.026057,3.630238,1.026057,0,1.026057,6.000012,100,0.1436836,0.09430341,1.022662,0,4.908566
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.067206,74.9857,50.9851,0.4011056,0.4011056,0,0,0,0.4011056,266.0662,0.6449898,0,1.067206,0.4222164,0.4011056,0,0,0,4.553689,0,0,0,6.000012,100,0.1436836,0.4412161,0.853765,0,5.620895
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,0.7928427,68.45209,51.45628,0.9562017,0.9562017,0,0,0,0.9562017,82.91585,0,0,0.7928427,1.006528,0.9562017,0,0,0,4.553689,0,0.2136854,-0.2136854,5.774768,96.24594,0.1436836,1.051822,0.6342742,0,5.346532
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.3562528,58.05923,50.95844,0.09631616,0.09631616,0,0,0,0.09631616,369.8785,0.01743912,0,0.3562528,0.1013854,0.09631616,0,0,0.2374282,4.340003,0.2374282,0,0.2374282,6.000012,100,0.1436515,0.1059478,0.2850022,0,4.696256
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.05468806,50.39383,49.3582,1.123357,1.123357,0,0,0,1.123357,4.86827,0,0,0.05468806,1.182481,1.123357,0,0,0,4.553689,0,1.127793,-1.127793,4.811213,80.18673,0.1436515,1.235693,0.04375045,0,4.608377
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,47.90911,47.90911,0.09395976,0.09395976,0,0,0,0.09395976,0,0,1.387779E-17,0,0.09890502,0.09395976,0,0,1.253104,3.425896,0,0.09890502,-0.09890502,4.706958,78.44915,0.1436515,0.1033557,0,0,3.425896
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,46.58447,46.58447,0.158751,0.158751,0,0,0,0.158751,0,0,0,0,0.1671063,0.158751,0,0,1.362998,3.326991,0,0.1671063,-0.1671063,4.530813,75.5134,0.1436515,0.1746261,0,0,3.326991
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,45.15316,45.15316,0.1346785,0.1346785,0,0,0,0.1346785,0,0,2.775558E-17,0,0.1417669,0.1346785,0,0,1.548672,3.159884,0,0.1417669,-0.1417669,4.381378,73.02281,0.1436515,0.1481464,0,0,3.159884
