Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,43.88186,43.88186,0.2073105,0.2073105,0,0,0,0.2073105,0,0,2.775558E-17,0,0.2182216,0.2073105,0,0,1.70619,3.018117,0,0.2182216,-0.2182216,4.151352,69.18906,0.1436515,0.2280416,0,0,3.018117
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,43.02841,43.02841,0.1091182,0.1091182,0,0,0,0.1091182,0,0,1.387779E-17,0,0.1148613,0.1091182,0,0,1.948659,2.799896,0,0.1148613,-0.1148613,4.030277,67.17116,0.1436515,0.1200301,0,0,2.799896
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,42.37943,42.37943,0.07737863,0.07737863,0,0,0,0.07737863,0,0,1.387779E-17,0,0.08145119,0.07737863,0,0,2.076283,2.685035,0,0.08145119,-0.08145119,3.94442,65.7402,0.1436515,0.0851165,0,0,2.685035
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,41.6771,41.6771,0.06467336,0.06467336,0,0,0,0.06467336,0,0,1.387779E-17,0,0.06807722,0.06467336,0,0,2.166784,2.603583,0,0.06807722,-0.06807722,3.872661,64.54421,0.1436515,0.07114069,0,0,2.603583
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,41.15258,41.15258,0.1004717,0.1004717,0,0,0,0.1004717,0,0,1.387779E-17,0,0.1057597,0.1004717,0,0,2.242425,2.535506,0,0.1057597,-0.1057597,3.76118,62.68621,0.1436515,0.1105189,0,0,2.535506
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,40.73474,40.73474,0.2553235,0.2553235,0,0,0,0.2553235,0,0,5.551115E-17,0,0.2687616,0.2553235,0,0,2.359936,2.429746,0,0.2687616,-0.2687616,3.47788,57.96456,0.1436515,0.2808559,0,0,2.429746
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,40.30801,40.30801,0.1733859,0.1733859,0,0,0,0.1733859,0,0,2.775558E-17,0,0.1825114,0.1733859,0,0,2.65856,2.160985,0,0.1825114,-0.1825114,3.285496,54.75817,0.1436515,0.1907244,0,0,2.160985
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,39.88129,39.88129,0.002440783,0.002440783,0,0,0,0.002440783,0,0,0,0,0.002569245,0.002440783,0,0,2.861351,1.978473,0,0.002569245,-0.002569245,3.282788,54.71303,0.1436515,0.002684861,0,0,1.978473
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,39.70348,39.70348,0.1488594,0.1488594,0,0,0,0.1488594,0,0,2.775558E-17,0,0.1566941,0.1488594,0,0,2.864205,1.975904,0,0.1566941,-0.1566941,3.117618,51.9602,0.1436515,0.1637453,0,0,1.975904
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2676813,44.27385,39.40122,0.4334432,0.4334432,0,0,0,0.4334432,61.75695,0,0,0.2676813,0.4562561,0.4334432,0,0,3.03831,1.81921,0,0.1885747,-0.1885747,2.918843,48.64729,0.1436515,0.4767876,0.2141451,0,2.086891
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.4642189,48.90728,40.20133,0,0,0,0,0,0,0,0,0,0.4642189,0,0,0,0,3.247837,1.630635,0.4642189,0,0.4642189,3.35924,55.98722,0.1435888,0,0.3713751,0,2.094854
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.5219654,51.80479,41.82824,0.2375922,0.2375922,0,0,0,0.2375922,219.6897,0,0,0.5219654,0.250097,0.2375922,0,0,2.783618,2.048432,0.2718684,0,0.2718684,3.617157,60.28582,0.1435522,0.2613514,0.4175723,0,2.570398
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.739526,58.68509,43.88186,0.01276999,0.01276999,0,0,0,0.01276999,5791.125,0,0,0.739526,0.01344209,0.01276999,0,0,2.51175,2.293114,0.7260839,0,0.7260839,4.30598,71.7662,0.1434543,0.01404699,0.5916208,0,3.03264
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,0.9295893,65.43831,45.93549,0.2255922,0.2255922,0,0,0,0.2255922,412.0662,0,0,0.9295893,0.2374655,0.2255922,0,0,1.785666,2.946589,0.6921238,0,0.6921238,4.962587,82.70961,0.1433611,0.2481515,0.7436715,0,3.876179
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.071564,71.22173,47.78465,0,0,0,0,0,0,0,0,0,1.071564,0,0,0,0,1.093542,3.569501,1.071564,0,1.071564,5.979162,99.6525,0.1432171,0,0.8572515,0,4.641065
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.5402575,60.61954,49.66047,0.9034599,0.9034599,0,0,0,0.9034599,59.79872,0,1.110223E-16,0.5402575,0.9510104,0.9034599,0,0,0.02197784,4.533909,0,0.410753,-0.410753,5.54619,92.43632,0.1432171,0.9938059,0.432206,0,5.074166
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,0.9238162,70.83076,50.68284,1.476534,1.476534,1.053361,0,0.3436674,1.476534,62.56652,0,0,0.9238162,0.4454462,0.4231738,0,0,0.47837,4.123156,0.47837,0,0.47837,6.000012,100,0.1432821,1.624188,0.739053,1.7,5.046972
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.6576263,64.74094,51.01178,0.6571227,0.6571227,0,0,0,0.6571227,100.0766,0,1.110223E-16,0.6576263,0.6917081,0.6571227,0,0,0,4.553689,0,0.0340818,-0.0340818,5.964087,99.40125,0.1432821,0.722835,0.5261011,0,5.211315
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4124152,59.83005,51.50962,0,0,0,0,0,0,0,0.3745465,0,0.4124152,0,0,0,0,0.03786866,4.519607,0.03786866,0,0.03786866,6.000012,100,0.143277,0,0.3299321,0,4.932022
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.2163582,55.2154,50.9851,0,0,0,0,0,0,0,0.2163582,0,0.2163582,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.143277,0,0.1730865,0,4.770047
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05222679,50.34691,49.3582,0.6615123,0.6615123,0,0,0,0.6615123,7.89506,0,0,0.05222679,0.6963288,0.6615123,0,0,0,4.553689,0,0.6441019,-0.6441019,5.321069,88.6843,0.143277,0.7276635,0.04178143,0,4.605916
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,47.90911,47.90911,0.7488202,0.7488202,0,0,0,0.7488202,0,0,1.110223E-16,0,0.7882318,0.7488202,0,0,0.7156688,3.909587,0,0.7882318,-0.7882318,4.4902,74.83651,0.143277,0.8237022,0,0,3.909587
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,46.58447,46.58447,0.342852,0.342852,0,0,0,0.342852,0,0,5.551115E-17,0,0.3608969,0.342852,0,0,1.591482,3.121355,0,0.3608969,-0.3608969,4.109781,68.49622,0.143277,0.3771372,0,0,3.121355
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,45.15316,45.15316,1.010772,1.010772,0,0,0,1.010772,0,0,2.220446E-16,0,1.06397,1.010772,0,0,1.992478,2.760458,0,1.06397,-1.06397,2.988258,49.8042,0.143277,1.111849,0,0,2.760458
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,43.88186,43.88186,0.1986787,0.1986787,0,0,0,0.1986787,0,0,2.775558E-17,0,0.2091355,0.1986787,0,0,3.174667,1.696488,0,0.2091355,-0.2091355,2.76781,46.13007,0.143277,0.2185466,0,0,1.696488
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,43.02841,43.02841,0.2303657,0.2303657,0,0,0,0.2303657,0,0,2.775558E-17,0,0.2424902,0.2303657,0,0,3.40704,1.487353,0,0.2424902,-0.2424902,2.512203,41.86996,0.143277,0.2534023,0,0,1.487353
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,42.37943,42.37943,0.04530045,0.04530045,0,0,0,0.04530045,0,0,0,0,0.04768469,0.04530045,0,0,3.676474,1.244863,0,0.04768469,-0.04768469,2.461939,41.03223,0.143277,0.0498305,0,0,1.244863
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,41.70377,41.70377,0.03533785,0.03533785,0,0,0,0.03533785,0,0,0,0,0.03719774,0.03533785,0,0,3.729457,1.197178,0,0.03719774,-0.03719774,2.422729,40.37873,0.143277,0.03887163,0,0,1.197178
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,41.17925,41.17925,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.770787,1.15998,0,0,0,2.422729,40.37873,0.143277,0,0,0,1.15998
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,40.75253,40.75253,0.163963,0.163963,0,0,0,0.163963,0,0,2.775558E-17,0,0.1725927,0.163963,0,0,3.770787,1.15998,0,0.1725927,-0.1725927,2.2408,37.3466,0.143277,0.1803593,0,0,1.15998
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,40.30801,40.30801,0.1823723,0.1823723,0,0,0,0.1823723,0,0,2.775558E-17,0,0.1919709,0.1823723,0,0,3.962557,0.9873874,0,0.1919709,-0.1919709,2.038445,33.97402,0.143277,0.2006095,0,0,0.9873874
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,39.90796,39.90796,0.1549722,0.1549722,0,0,0,0.1549722,0,0,0,0,0.1631286,0.1549722,0,0,4.175858,0.7954166,0,0.1631286,-0.1631286,1.866493,31.10814,0.143277,0.1704694,0,0,0.7954166
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,39.70348,39.70348,0.07752668,0.07752668,0,0,0,0.07752668,0,0,1.387779E-17,0,0.08160703,0.07752668,0,0,4.357112,0.632288,0,0.08160703,-0.08160703,1.780471,29.67446,0.143277,0.08527935,0,0,0.632288
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2035832,43.10638,39.42789,1.357039,1.357039,1.7,0,0.5202,1.357039,15.00202,0,0,0.2035832,0,0,0.3429614,0.3258133,4.447787,0.5506809,0.5293965,0,0.5293965,2.282701,38.04494,0.1433583,1.492743,0.1628666,1.7,0.7542642
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.5353882,50.36466,40.228,0.2824027,0.2824027,1.7,0,0.5202,0.2824027,189.5833,0,0,0.5353882,0,0,1.417597,1.346717,3.91839,1.027138,1.882106,0,1.882106,4.068223,67.80358,0.1434676,0.3106429,0.4283106,1.7,1.562526
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.6176247,53.84754,41.88157,0.1340897,0.1340897,1.586721,0,0.4892749,0.1340897,460.6058,2.220446E-16,0,0.6176247,0,0,1.452632,1.38,2.036284,2.721033,1.997625,0,1.997625,5.963336,99.38874,0.143529,0.1474986,0.4940998,1.7,3.338658
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.6855963,57.60249,43.97965,0,0,0,0,0,0,0,0.6469365,0,0.6855963,0,0,0,0,0.03865976,4.518895,0.03865976,0,0.03865976,6.000012,100,0.1435239,0,0.548477,0,5.204492
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.129799,70.63916,46.03328,1.016723,1.016723,0,0,0,1.016723,111.1217,0.05956464,0,1.129799,1.070235,1.016723,0,0,0,4.553689,0,0,0,6.000012,100,0.1435239,1.118395,0.9038393,0,5.683488
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.249009,76.30434,47.93578,0,0,0,0,0,0,0,1.249009,0,1.249009,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1435239,0,0.9992072,0,5.802698
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.098878,74.40955,49.80272,1.091382,1.091382,0,0,0,1.091382,100.6868,0,0,1.098878,1.148823,1.091382,0,0,0,4.553689,0,0.04994559,-0.04994559,5.947365,99.12255,0.1435239,1.200521,0.8791023,0,5.652567
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.7668589,67.05556,50.78063,0.1996186,0.1996186,0,0,0,0.1996186,384.1621,0.501239,0,0.7668589,0.2101248,0.1996186,0,0,0.0554951,4.503743,0.0554951,0,0.0554951,6.000012,100,0.1435164,0.2195804,0.6134871,0,5.270602
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3123001,57.3302,51.13624,0.3563947,0.3563947,0,0,0,0.3563947,87.6276,0,0,0.3123001,0.3751523,0.3563947,0,0,0,4.553689,0,0.06285218,-0.06285218,5.93376,98.89581,0.1435164,0.3920342,0.2498401,0,4.865989
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.0835783,53.16601,51.55408,0.4794993,0.4794993,0,0,0,0.4794993,17.43033,0,0,0.0835783,0.5047361,0.4794993,0,0,0.06983576,4.490837,0,0.4211578,-0.4211578,5.48982,91.49683,0.1435164,0.5274493,0.06686264,0,4.574415
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1144511,53.26504,51.05622,0.07410478,0.07410478,0,0,0,0.07410478,154.445,0,0,0.1144511,0.07800503,0.07410478,0,0,0.5377889,4.069679,0.03644612,0,0.03644612,5.524396,92.07309,0.1435116,0.08151525,0.09156092,0,4.18413
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01612181,49.73331,49.42933,1.285658,1.285658,1.7,0,0.5202,1.285658,1.253974,0,0,0.01612181,0,0,0.4143425,0.3936253,0.5013428,4.10248,0.4097472,0,0.4097472,5.913117,98.55175,0.1435783,1.414223,0.01289745,1.7,4.118602
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,47.95356,47.95356,0.5038055,0.5038055,0,0,0,0.5038055,0,0,1.110223E-16,0,0.5303215,0.5038055,0,0,0.09159565,4.471253,0,0.5303215,-0.5303215,5.354109,89.23497,0.1435783,0.554186,0,0,4.471253
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,46.62893,46.62893,1.331849,1.331849,1.7,0,0.5202,1.331849,0,0,0,0,0,0,0.3681505,0.349743,0.6808418,3.940931,0.349743,0,0.349743,5.685904,94.76488,0.1436356,1.465034,0,1.7,3.940931
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,45.2065,45.2065,0.3771173,0.3771173,0,0,0,0.3771173,0,0,5.551115E-17,0,0.3969656,0.3771173,0,0,0.3310988,4.2557,0,0.3969656,-0.3969656,5.267466,87.79092,0.1436356,0.414829,0,0,4.2557
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,43.90853,43.90853,0.2515876,0.2515876,0,0,0,0.2515876,0,0,0,0,0.2648291,0.2515876,0,0,0.7721716,3.858734,0,0.2648291,-0.2648291,4.988311,83.13836,0.1436356,0.2767464,0,0,3.858734
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,43.05508,43.05508,0.1552916,0.1552916,0,0,0,0.1552916,0,0,2.775558E-17,0,0.1634648,0.1552916,0,0,1.066426,3.593905,0,0.1634648,-0.1634648,4.816004,80.26658,0.1436356,0.1708207,0,0,3.593905
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,42.43277,42.43277,0.1898902,0.1898902,0,0,0,0.1898902,0,0,2.775558E-17,0,0.1998844,0.1898902,0,0,1.248054,3.430441,0,0.1998844,-0.1998844,4.605308,76.75497,0.1436356,0.2088792,0,0,3.430441
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,41.73044,41.73044,0.05844176,0.05844176,0,0,0,0.05844176,0,0,6.938894E-18,0,0.06151764,0.05844176,0,0,1.470147,3.230556,0,0.06151764,-0.06151764,4.540462,75.67422,0.1436356,0.06428593,0,0,3.230556
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,41.23259,41.23259,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.5385,3.169039,0,0,0,4.540462,75.67422,0.1436356,0,0,0,3.169039
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,40.77919,40.77919,0.007570857,0.007570857,0,0,0,0.007570857,0,0,8.673617E-19,0,0.007969324,0.007570857,0,0,1.5385,3.169039,0,0.007969324,-0.007969324,4.532062,75.53422,0.1436356,0.008327943,0,0,3.169039
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,40.35247,40.35247,0.1238817,0.1238817,0,0,0,0.1238817,0,0,1.387779E-17,0,0.1304017,0.1238817,0,0,1.547355,3.161069,0,0.1304017,-0.1304017,4.394607,73.24329,0.1436356,0.1362698,0,0,3.161069
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,39.93463,39.93463,0.1236978,0.1236978,0,0,0,0.1236978,0,0,2.775558E-17,0,0.1302082,0.1236978,0,0,1.692246,3.030668,0,0.1302082,-0.1302082,4.257355,70.95577,0.1436356,0.1360676,0,0,3.030668
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,39.73016,39.73016,0.004638166,0.004638166,0,0,0,0.004638166,0,0,0,0,0.004882279,0.004638166,0,0,1.836922,2.900459,0,0.004882279,-0.004882279,4.252209,70.87,0.1436356,0.005101982,0,0,2.900459
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3330093,45.56659,39.45456,0.3673759,0.3673759,0,0,0,0.3673759,90.64539,0,0,0.3330093,0.3867115,0.3673759,0,0,1.842347,2.895577,0,0.05370215,-0.05370215,4.195601,69.92655,0.1436356,0.4041135,0.2664075,0,3.228586
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.6270221,52.27664,40.25467,0.3316692,0.3316692,0,0,0,0.3316692,189.0504,0,0,0.6270221,0.3491255,0.3316692,0,0,1.902016,2.841875,0.2778966,0,0.2778966,4.459238,74.32047,0.1435984,0.3648362,0.5016177,0,3.468897
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.6665,54.94268,41.93491,0.4268411,0.4268411,0,0,0,0.4268411,156.1471,0,0,0.6665,0.4493064,0.4268411,0,0,1.624119,3.091982,0.2171936,0,0.2171936,4.665285,77.7546,0.1435693,0.4695252,0.5332,0,3.758482
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.5687864,55.14912,44.03299,0,0,0,0,0,0,0,0,0,0.5687864,0,0,0,0,1.406925,3.287456,0.5687864,0,0.5687864,5.204884,86.74789,0.1434932,0,0.4550292,0,3.856242
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,0.9125497,65.22019,46.1044,0.2385532,0.2385532,0,0,0,0.2385532,382.5352,0,0,0.9125497,0.2511086,0.2385532,0,0,0.8381391,3.799364,0.6614411,0,0.6614411,5.832382,97.20617,0.1434049,0.2624085,0.7300398,0,4.711914
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.7369592,63.22975,48.0069,0.3288743,0.3288743,0,0,0,0.3288743,224.0853,0.2140777,0,0.7369592,0.3461835,0.3288743,0,0,0.1766979,4.394661,0.1766979,0,0.1766979,6.000012,100,0.1433813,0.3617618,0.5895674,0,5.13162
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,0.8085359,67.07068,49.90939,0.1550612,0.1550612,0,0,0,0.1550612,521.4301,0.6453136,0,0.8085359,0.1632224,0.1550612,0,0,0,4.553689,0,0,0,6.000012,100,0.1433813,0.1705674,0.6468288,0,5.362225
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.6855401,65.241,50.87842,0.556725,0.556725,0,0,0,0.556725,123.138,0.09951375,0,0.6855401,0.5860264,0.556725,0,0,0,4.553689,0,0,0,6.000012,100,0.1433813,0.6123976,0.5484321,0,5.239229
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,0.9107258,71.1208,51.21625,0.2918711,0.2918711,0,0,0,0.2918711,312.0301,0.603493,0,0.9107258,0.3072328,0.2918711,0,0,0,4.553689,0,0,0,6.000012,100,0.1433813,0.3210582,0.7285806,0,5.464415
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.4549082,60.90686,51.66076,0.2153521,0.2153521,0,0,0,0.2153521,211.2392,0.2282217,0,0.4549082,0.2266865,0.2153521,0,0,0,4.553689,0,0,0,6.000012,100,0.1433813,0.2368874,0.3639265,0,5.008597
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.2781065,56.59806,51.10957,0,0,0,0,0,0,0,0.2781065,0,0.2781065,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1433813,0,0.2224852,0,4.831795
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.04223655,50.2551,49.456,0,0,0,0,0,0,0,0.04223655,0,0.04223655,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1433813,0,0.03378924,0,4.595925
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,47.98023,47.98023,0.8425009,0.8425009,0,0,0,0.8425009,0,0,1.110223E-16,0,0.8868431,0.8425009,0,0,0,4.553689,0,0.8868431,-0.8868431,5.065197,84.41978,0.1433813,0.926751,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,46.62893,46.62893,0.7421791,0.7421791,0,0,0,0.7421791,0,0,1.110223E-16,0,0.7812411,0.7421791,0,0,0.9853812,3.666846,0,0.7812411,-0.7812411,4.241697,70.69481,0.1433813,0.816397,0,0,3.666846
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,45.17982,45.17982,0.2369889,0.2369889,0,0,0,0.2369889,0,0,2.775558E-17,0,0.249462,0.2369889,0,0,1.853427,2.885605,0,0.249462,-0.249462,3.978741,66.31222,0.1433813,0.2606878,0,0,2.885605
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,43.88186,43.88186,0.1344011,0.1344011,0,0,0,0.1344011,0,0,2.775558E-17,0,0.1414748,0.1344011,0,0,2.130607,2.636143,0,0.1414748,-0.1414748,3.829613,63.82676,0.1433813,0.1478412,0,0,2.636143
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,43.05508,43.05508,0.1064466,0.1064466,0,0,0,0.1064466,0,0,1.387779E-17,0,0.1120491,0.1064466,0,0,2.287801,2.494668,0,0.1120491,-0.1120491,3.711503,61.85826,0.1433813,0.1170913,0,0,2.494668
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,42.43277,42.43277,0.1441723,0.1441723,0,0,0,0.1441723,0,0,2.775558E-17,0,0.1517603,0.1441723,0,0,2.4123,2.382619,0,0.1517603,-0.1517603,3.551534,59.19211,0.1433813,0.1585895,0,0,2.382619
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,41.73044,41.73044,0.09090745,0.09090745,0,0,0,0.09090745,0,0,1.387779E-17,0,0.09569206,0.09090745,0,0,2.580923,2.230859,0,0.09569206,-0.09569206,3.450665,57.51097,0.1433813,0.09999821,0,0,2.230859
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,41.25926,41.25926,0.1200996,0.1200996,0,0,0,0.1200996,0,0,1.387779E-17,0,0.1264207,0.1200996,0,0,2.687247,2.135166,0,0.1264207,-0.1264207,3.317406,55.29,0.1433813,0.1321096,0,0,2.135166
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,40.80586,40.80586,0.02371757,0.02371757,0,0,0,0.02371757,0,0,0,0,0.02496586,0.02371757,0,0,2.827715,2.008746,0,0.02496586,-0.02496586,3.29109,54.85139,0.1433813,0.02608932,0,0,2.008746
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,40.35247,40.35247,0.2193016,0.2193016,0,0,0,0.2193016,0,0,0,0,0.2308438,0.2193016,0,0,2.855454,1.98378,0,0.2308438,-0.2308438,3.047759,50.79589,0.1433813,0.2412318,0,0,1.98378
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,39.95241,39.95241,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0.009392637,0.008923005,0,0,3.111948,1.752936,0,0.009392637,-0.009392637,3.037858,50.63087,0.1433813,0.009815305,0,0,1.752936
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01767795,40.07021,39.75682,0,0,0,0,0,0,0,0,0,0.01767795,0,0,0,0,3.122384,1.743544,0.01767795,0,0.01767795,3.054629,50.91039,0.1433789,0,0.01414236,0,1.761221
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.1360685,41.92149,39.48123,0.1615806,0.1615806,0,0,0,0.1615806,84.21091,0,2.775558E-17,0.1360685,0.1700849,0.1615806,0,0,3.104706,1.759454,0,0.03401635,-0.03401635,3.018773,50.31278,0.1433789,0.1777387,0.1088548,0,1.895522
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1306082,42.60716,40.25467,0.6581042,0.6581042,0,0,0,0.6581042,19.84612,0,0,0.1306082,0.6927413,0.6581042,0,0,3.142502,1.725437,0,0.5621331,-0.5621331,2.426233,40.43713,0.1433789,0.7239146,0.1044865,0,1.856045
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1332476,44.37985,41.9527,1.421389,1.421389,1.7,0,0.5202,1.421389,9.374462,0,0,0.1332476,0,0,0.2786106,0.2646801,3.767094,1.163304,0.3979277,0,0.3979277,2.80374,46.72891,0.1434402,1.563528,0.1065981,1.7,1.296552
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.3539498,50.79795,44.07745,0.6473235,0.6473235,1.7,0,0.5202,0.6473235,54.67896,0,0,0.3539498,0,0,1.052676,1.000043,3.369167,1.521439,1.353992,0,1.353992,4.08825,68.13737,0.1436191,0.7120559,0.2831598,1.7,1.875389
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.4661155,55.30342,46.18441,0.2054445,0.2054445,1.658076,0,0.5087548,0.2054445,226.8814,2.220446E-16,0,0.4661155,0,0,1.452632,1.38,2.015174,2.740032,1.846115,0,1.846115,5.839629,97.32696,0.1437201,0.225989,0.3728924,1.7,3.206148
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.4900361,57.85872,48.10469,0.120536,0.120536,0,0,0,0.120536,406.5473,0.1940974,0,0.4900361,0.12688,0.120536,0,0,0.1690586,4.401536,0.1690586,0,0.1690586,6.000012,100,0.1436976,0.1325897,0.3920288,0,4.891572
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2224181,54.33026,50.00719,0.4893624,0.4893624,0,0,0,0.4893624,45.45059,0,0,0.2224181,0.5151184,0.4893624,0,0,0,4.553689,0,0.2927002,-0.2927002,5.691479,94.85779,0.1436976,0.5382987,0.1779345,0,4.776107
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.4151203,59.35978,51.01178,0.01123011,0.01123011,0,0,0,0.01123011,3696.494,0.07807665,0,0.4151203,0.01182117,0.01123011,0,0,0.3252225,4.260989,0.3252225,0,0.3252225,6.000012,100,0.1436543,0.01235312,0.3320962,0,4.676109
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.3599761,58.50185,51.30515,0.3683924,0.3683924,0,0,0,0.3683924,97.71539,0,0,0.3599761,0.3877815,0.3683924,0,0,0,4.553689,0,0.0278054,-0.0278054,5.970703,99.51151,0.1436543,0.4052317,0.2879809,0,4.913665
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2009125,55.69965,51.75855,0.1553496,0.1553496,0,0,0,0.1553496,129.3293,0.006491744,0,0.2009125,0.1635258,0.1553496,0,0,0.0308949,4.525884,0.0308949,0,0.0308949,6.000012,100,0.1436501,0.1708845,0.16073,0,4.726796
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.1874166,54.83579,51.18069,0.104784,0.104784,0,0,0,0.104784,178.86,0.07711765,0,0.1874166,0.1102989,0.104784,0,0,0,4.553689,0,0,0,6.000012,100,0.1436501,0.1152624,0.1499332,0,4.741106
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.04900724,50.46448,49.53601,0.652546,0.652546,0,0,0,0.652546,7.510159,0,0,0.04900724,0.6868905,0.652546,0,0,0,4.553689,0,0.6378832,-0.6378832,5.327624,88.79356,0.1436501,0.7178006,0.03920579,0,4.602696
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,48.03357,48.03357,0.05961711,0.05961711,0,0,0,0.05961711,0,0,1.387779E-17,0,0.06275485,0.05961711,0,0,0.7087592,3.915806,0,0.06275485,-0.06275485,5.261475,87.69107,0.1436501,0.06557882,0,0,3.915806
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,46.68226,46.68226,0.4623381,0.4623381,0,0,0,0.4623381,0,0,0,0,0.4866717,0.4623381,0,0,0.7784868,3.853051,0,0.4866717,-0.4866717,4.748477,79.14114,0.1436501,0.5085719,0,0,3.853051
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,45.23317,45.23317,0.6029141,0.6029141,0,0,0,0.6029141,0,0,1.110223E-16,0,0.6346464,0.6029141,0,0,1.319233,3.366379,0,0.6346464,-0.6346464,4.079502,67.99155,0.1436501,0.6632055,0,0,3.366379
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,43.9352,43.9352,0.1220869,0.1220869,0,0,0,0.1220869,0,0,1.387779E-17,0,0.1285126,0.1220869,0,0,2.024396,2.731733,0,0.1285126,-0.1285126,3.944037,65.73383,0.1436501,0.1342956,0,0,2.731733
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,43.08175,43.08175,0.2337216,0.2337216,0,0,0,0.2337216,0,0,2.775558E-17,0,0.2460227,0.2337216,0,0,2.167187,2.60322,0,0.2460227,-0.2460227,3.684707,61.41166,0.1436501,0.2570937,0,0,2.60322
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,42.45943,42.45943,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.440546,2.357198,0,0,0,3.684707,61.41166,0.1436501,0,0,0,2.357198
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,41.75711,41.75711,0.2904933,0.2904933,0,0,0,0.2904933,0,0,5.551115E-17,0,0.3057824,0.2904933,0,0,2.440546,2.357198,0,0.3057824,-0.3057824,3.362384,56.03962,0.1436501,0.3195426,0,0,2.357198
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,41.27704,41.27704,0.2129367,0.2129367,0,0,0,0.2129367,0,0,2.775558E-17,0,0.2241439,0.2129367,0,0,2.780304,2.051415,0,0.2241439,-0.2241439,3.126115,52.10182,0.1436501,0.2342304,0,0,2.051415
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,40.83253,40.83253,0.1245675,0.1245675,0,0,0,0.1245675,0,0,0,0,0.1311237,0.1245675,0,0,3.029353,1.827271,0,0.1311237,-0.1311237,2.987899,49.79821,0.1436501,0.1370242,0,0,1.827271
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,40.37914,40.37914,0.2108679,0.2108679,0,0,0,0.2108679,0,0,2.775558E-17,0,0.2219662,0.2108679,0,0,3.175046,1.696147,0,0.2219662,-0.2219662,2.753926,45.89867,0.1436501,0.2319547,0,0,1.696147
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,39.97908,39.97908,0.1715201,0.1715201,0,0,0,0.1715201,0,0,0,0,0.1805475,0.1715201,0,0,3.421675,1.474181,0,0.1805475,-0.1805475,2.563612,42.72678,0.1436501,0.1886722,0,0,1.474181
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01622993,40.08902,39.80128,0.08702236,0.08702236,0,0,0,0.08702236,18.6503,0,1.387779E-17,0.01622993,0.09160248,0.08702236,0,0,3.622284,1.293634,0,0.07537255,-0.07537255,2.484162,41.40262,0.1436501,0.0957246,0.01298394,0,1.309864
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1057993,41.39909,39.5079,0.5941454,0.5941454,0,0,0,0.5941454,17.80696,0,0,0.1057993,0.6254162,0.5941454,0,0,3.706031,1.218261,0,0.519617,-0.519617,1.936438,32.2739,0.1436501,0.65356,0.0846394,0,1.32406
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.2262773,44.43109,40.30801,1.281261,1.281261,1.7,0,0.5202,1.281261,17.66051,0,0,0.2262773,0,0,0.4187391,0.3978022,4.283383,0.6986442,0.6240795,0,0.6240795,2.528492,42.14145,0.1437452,1.409387,0.1810218,1.7,0.9249214
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.7039516,55.85597,42.03271,0.7976052,0.7976052,1.7,0,0.5202,0.7976052,88.25816,0,0,0.7039516,0,0,0.9023948,0.8572751,3.659304,1.260316,1.561227,0,1.561227,4.009602,66.82656,0.1438954,0.8773657,0.5631613,1.7,1.964267
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.6002173,55.98027,44.18413,1.50508,1.50508,1.7,0,0.5202,1.50508,39.87943,0,0,0.6002173,0,0,0.19492,0.185174,2.098077,2.66542,0.7853914,0,0.7853914,4.754689,79.24466,0.1440055,1.655588,0.4801739,1.7,3.265637
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1504469,49.13453,46.30888,0.3023105,0.3023105,1.52572,0,0.4726215,0.3023105,49.76569,0,0,0.1504469,0,0,1.223409,1.162239,1.312686,3.372272,1.312686,0,1.312686,6.000012,100,0.1441392,0.3325416,0.1203575,1.7,3.522719
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3287668,54.63221,48.22915,0.4515544,0.4515544,0,0,0,0.4515544,72.80779,0,0,0.3287668,0.4753204,0.4515544,0,0,0,4.553689,0,0.1465536,-0.1465536,5.845531,97.42532,0.1441392,0.4967098,0.2630134,0,4.882456
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.476468,59.76683,50.15832,0.631341,0.631341,0,0,0,0.631341,75.46921,0,0,0.476468,0.6645694,0.631341,0,0,0.1628373,4.407135,0,0.1881014,-0.1881014,5.647254,94.12072,0.1441392,0.6944751,0.3811744,0,4.883604
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.5096163,61.53979,51.13624,0.5599353,0.5599353,0,0,0,0.5599353,91.01343,0,0,0.5096163,0.5894055,0.5599353,0,0,0.3718389,4.219034,0,0.07978927,-0.07978927,5.563149,92.71897,0.1441392,0.6159288,0.407693,0,4.72865
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.4916899,61.49045,51.45628,0.1959914,0.1959914,0,0,0,0.1959914,250.8733,0,0,0.4916899,0.2063067,0.1959914,0,0,0.4604937,4.139245,0.2853832,0,0.2853832,5.833888,97.23126,0.1441013,0.2155905,0.3933519,0,4.630935
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4062894,60.06653,51.85634,0,0,0,0,0,0,0,0.231179,0,0.4062894,0,0,0,0,0.1751105,4.39609,0.1751105,0,0.1751105,6.000012,100,0.144078,0,0.3250315,0,4.802379
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.159553,54.36255,51.2607,0.3792945,0.3792945,0,0,0,0.3792945,42.06572,0,0,0.159553,0.3992574,0.3792945,0,0,0,4.553689,0,0.2397044,-0.2397044,5.747341,95.78883,0.144078,0.417224,0.1276424,0,4.713242
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.04765105,50.48335,49.58046,0.7298153,0.7298153,0,0,0,0.7298153,6.529193,0,1.110223E-16,0.04765105,0.7682266,0.7298153,0,0,0.2663382,4.313984,0,0.7205756,-0.7205756,4.987788,83.12963,0.144078,0.8027968,0.03812084,0,4.361636
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,48.07802,48.07802,1.148512,1.148512,0,0,0,1.148512,0,0,2.220446E-16,0,1.20896,1.148512,0,0,1.066978,3.593409,0,1.20896,-1.20896,3.713432,61.89042,0.144078,1.263363,0,0,3.593409
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,46.68226,46.68226,0.4199463,0.4199463,0,0,0,0.4199463,0,0,5.551115E-17,0,0.4420488,0.4199463,0,0,2.410267,2.384449,0,0.4420488,-0.4420488,3.247472,54.12442,0.144078,0.461941,0,0,2.384449
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,45.25984,45.25984,0.06908672,0.06908672,0,0,0,0.06908672,0,0,0,0,0.07272287,0.06908672,0,0,2.901432,1.9424,0,0.07272287,-0.07272287,3.170815,52.84682,0.144078,0.0759954,0,0,1.9424
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,43.95298,43.95298,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.982235,1.869677,0,0,0,3.170815,52.84682,0.144078,0,0,0,1.869677
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,43.10842,43.10842,0.1730816,0.1730816,0,0,0,0.1730816,0,0,2.775558E-17,0,0.1821912,0.1730816,0,0,2.982235,1.869677,0,0.1821912,-0.1821912,2.978769,49.64605,0.144078,0.1903898,0,0,1.869677
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,42.47721,42.47721,0.04320836,0.04320836,0,0,0,0.04320836,0,0,0,0,0.04548249,0.04320836,0,0,3.18467,1.687486,0,0.04548249,-0.04548249,2.930826,48.84701,0.144078,0.0475292,0,0,1.687486
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,41.80156,41.80156,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.235206,1.642004,0,0,0,2.930826,48.84701,0.144078,0,0,0,1.642004
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,41.30371,41.30371,0.3197497,0.3197497,0,0,0,0.3197497,0,0,5.551115E-17,0,0.3365787,0.3197497,0,0,3.235206,1.642004,0,0.3365787,-0.3365787,2.576041,42.93393,0.144078,0.3517247,0,0,1.642004
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,40.8592,40.8592,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.609182,1.305425,0,0,0,2.576041,42.93393,0.144078,0,0,0,1.305425
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,40.43248,40.43248,0.09028198,0.09028198,0,0,0,0.09028198,0,0,1.387779E-17,0,0.09503366,0.09028198,0,0,3.609182,1.305425,0,0.09503366,-0.09503366,2.475867,41.26437,0.144078,0.09931017,0,0,1.305425
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,40.00575,40.00575,0.09690832,0.09690832,0,0,0,0.09690832,0,0,1.387779E-17,0,0.1020088,0.09690832,0,0,3.714775,1.210391,0,0.1020088,-0.1020088,2.36834,39.47226,0.144078,0.1065992,0,0,1.210391
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.0131738,40.06147,39.82795,0,0,0,0,0,0,0,0,0,0.0131738,0,0,0,0,3.828118,1.108383,0.0131738,0,0.0131738,2.380838,39.68055,0.1440762,0,0.01053904,0,1.121556
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1587455,42.38994,39.53457,1.092965,1.092965,1.7,0,0.5202,1.092965,14.52429,0,0,0.1587455,0,0,0.6070345,0.5766828,3.814944,1.120239,0.7354283,0,0.7354283,3.078526,51.30867,0.1441905,1.202262,0.1269964,1.7,1.278985
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4330732,48.45022,40.35247,1.06063,1.06063,1.7,0,0.5202,1.06063,40.83168,0,0,0.4330732,0,0,0.6393696,0.6074011,3.079516,1.782125,1.040474,0,1.040474,4.065607,67.75999,0.144346,1.166693,0.3464585,1.7,2.215198
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6347568,54.42233,42.07716,1.030858,1.030858,1.7,0,0.5202,1.030858,61.57557,0,0,0.6347568,0,0,0.6691418,0.6356847,2.039042,2.718551,1.270442,0,1.270442,5.270854,87.84739,0.1445324,1.133944,0.5078055,1.7,3.353308
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.8376879,61.3618,44.28192,0.3391246,0.3391246,0,0,0,0.3391246,247.0148,0,0,0.8376879,0.3569733,0.3391246,0,0,0.7686002,3.861949,0.4807146,0,0.4807146,5.7269,95.44814,0.1444685,0.373037,0.6701503,0,4.699636
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.008711,67.95236,46.40667,0.03411248,0.03411248,0,0,0,0.03411248,2957.014,0.6849172,0,1.008711,0.03590787,0.03411248,0,0,0.2878855,4.294592,0.2878855,0,0.2878855,6.000012,100,0.1444302,0.03752372,0.8069685,0,5.303303
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.4412746,57.09141,48.35361,0.4578758,0.4578758,0,0,0,0.4578758,96.37429,0,0,0.4412746,0.4819745,0.4578758,0,0,0,4.553689,0,0.04069997,-0.04069997,5.95711,99.28497,0.1444302,0.5036634,0.3530197,0,4.994964
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.6025048,62.68063,50.28278,0.161916,0.161916,0,0,0,0.161916,372.1095,0.3868447,0,0.6025048,0.1704379,0.161916,0,0,0.04522219,4.512989,0.04522219,0,0.04522219,6.000012,100,0.1444242,0.1781076,0.4820038,0,5.115494
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.5470853,62.50434,51.2607,0.3056721,0.3056721,0,0,0,0.3056721,178.9778,0.2253253,0,0.5470853,0.3217601,0.3056721,0,0,0,4.553689,0,0,0,6.000012,100,0.1444242,0.3362393,0.4376683,0,5.100774
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.4506255,60.75699,51.60742,0.1400558,0.1400558,0,0,0,0.1400558,321.7472,0.3031984,0,0.4506255,0.1474271,0.1400558,0,0,0,4.553689,0,0,0,6.000012,100,0.1444242,0.1540613,0.3605004,0,5.004314
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.350329,59.03697,52.00747,0.2355029,0.2355029,0,0,0,0.2355029,148.7579,0.1024313,0,0.350329,0.2478977,0.2355029,0,0,0,4.553689,0,0,0,6.000012,100,0.1444242,0.2590531,0.2802632,0,4.904018
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.3754393,58.93082,51.40294,1.222249,1.222249,0,0,0,1.222249,30.71708,0,0,0.3754393,1.286578,1.222249,0,0,0,4.553689,0,0.9111389,-0.9111389,5.039587,83.99295,0.1444242,1.344474,0.3003515,0,4.929128
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.04853658,50.62545,49.70492,0.4456301,0.4456301,0,0,0,0.4456301,10.89167,0,0,0.04853658,0.4690843,0.4456301,0,0,1.012377,3.64255,0,0.4205477,-0.4205477,4.596291,76.6047,0.1444242,0.4901931,0.03882926,0,3.691087
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,48.15803,48.15803,0.9606538,0.9606538,0,0,0,0.9606538,0,0,2.220446E-16,0,1.011214,0.9606538,0,0,1.479652,3.222002,0,1.011214,-1.011214,3.530377,58.8395,0.1444242,1.056719,0,0,3.222002
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,46.7356,46.7356,0.3517897,0.3517897,0,0,0,0.3517897,0,0,5.551115E-17,0,0.370305,0.3517897,0,0,2.603224,2.210788,0,0.370305,-0.370305,3.140042,52.33392,0.1444242,0.3869687,0,0,2.210788
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,45.30429,45.30429,0.3801288,0.3801288,0,0,0,0.3801288,0,0,0,0,0.4001356,0.3801288,0,0,3.014673,1.840483,0,0.4001356,-0.4001356,2.718262,45.30427,0.1444242,0.4181417,0,0,1.840483
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,43.97965,43.97965,0.1687838,0.1687838,0,0,0,0.1687838,0,0,2.775558E-17,0,0.1776672,0.1687838,0,0,3.459269,1.440347,0,0.1776672,-0.1776672,2.530984,42.18298,0.1444242,0.1856622,0,0,1.440347
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,43.13509,43.13509,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.656677,1.26268,0,0,0,2.530984,42.18298,0.1444242,0,0,0,1.26268
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,42.50389,42.50389,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.656677,1.26268,0,0,0,2.530984,42.18298,0.1444242,0,0,0,1.26268
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,41.80156,41.80156,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.656677,1.26268,0,0,0,2.530984,42.18298,0.1444242,0,0,0,1.26268
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,41.33038,41.33038,0.08090573,0.08090573,0,0,0,0.08090573,0,0,0,0,0.08516392,0.08090573,0,0,3.656677,1.26268,0,0.08516392,-0.08516392,2.441213,40.68681,0.1444242,0.0889963,0,0,1.26268
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,40.87699,40.87699,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.751303,1.177516,0,0,0,2.441213,40.68681,0.1444242,0,0,0,1.177516
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,40.43248,40.43248,0.1629838,0.1629838,0,0,0,0.1629838,0,0,0,0,0.1715619,0.1629838,0,0,3.751303,1.177516,0,0.1715619,-0.1715619,2.260371,37.67278,0.1444242,0.1792822,0,0,1.177516
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,40.03242,40.03242,0.04695719,0.04695719,0,0,0,0.04695719,0,0,6.938894E-18,0,0.04942862,0.04695719,0,0,3.941927,1.005954,0,0.04942862,-0.04942862,2.208269,36.80441,0.1444242,0.0516529,0,0,1.005954
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.009633677,39.99865,39.82795,0,0,0,0,0,0,0,0,0,0.009633677,0,0,0,0,3.996848,0.9565257,0.009633677,0,0.009633677,2.217408,36.95673,0.1444229,0,0.007706942,0,0.9661593
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02490653,39.99366,39.55235,1.105568,1.105568,1.7,0,0.5202,1.105568,2.252826,0,0,0.02490653,0,0,0.5944318,0.5647102,3.987214,0.965196,0.5896168,0,0.5896168,2.776768,46.27937,0.144517,1.216125,0.01992522,1.7,0.9901025
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.06329669,41.51138,40.37914,1.074212,1.074212,1.7,0,0.5202,1.074212,5.892381,0,0,0.06329669,0,0,0.6257876,0.5944982,3.397598,1.495851,0.6577949,0,0.6577949,3.400807,56.68,0.1446208,1.181634,0.05063735,1.7,1.559148
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.08949369,43.78114,42.15717,0.6449445,0.6449445,1.7,0,0.5202,0.6449445,13.87618,0,0,0.08949369,0,0,1.055055,1.002303,2.739803,2.087867,1.091796,0,1.091796,4.436576,73.94278,0.1447933,0.709439,0.07159495,1.7,2.17736
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.1808738,47.71909,44.35304,0,0,1.452632,0,0.4526684,0,0,0,0,0.1808738,0,0,1.452632,1.38,1.648006,3.070483,1.560874,0,1.560874,5.917351,98.62231,0.1448718,0,0.144699,1.7,3.251357
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.2665941,51.59287,46.50446,0.2820141,0.2820141,0,0,0,0.2820141,94.5322,0,0,0.2665941,0.2968569,0.2820141,0,0,0.08713264,4.47527,0,0.03026281,-0.03026281,5.885451,98.09065,0.1448718,0.3102155,0.2132753,0,4.741864
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.2567607,53.4207,48.4603,0.1132217,0.1132217,0,0,0,0.1132217,226.7769,0.01682197,0,0.2567607,0.1191807,0.1132217,0,0,0.120758,4.445007,0.120758,0,0.120758,6.000012,100,0.1448558,0.1245439,0.2054086,0,4.701767
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1156881,52.63055,50.40725,1.082511,1.082511,0,0,0,1.082511,10.68702,0,2.220446E-16,0.1156881,1.139485,1.082511,0,0,0,4.553689,0,1.023797,-1.023797,4.920835,82.01376,0.1448558,1.190762,0.09255049,0,4.669377
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.06226953,52.55459,51.35849,0.3771422,0.3771422,0,0,0,0.3771422,16.51089,0,5.551115E-17,0.06226953,0.3969918,0.3771422,0,0,1.137552,3.529892,0,0.3347222,-0.3347222,4.568007,76.1333,0.1448558,0.4148564,0.04981563,0,3.592162
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.1922563,55.47071,51.70521,0.6354147,0.6354147,0,0,0,0.6354147,30.25683,0,0,0.1922563,0.6688576,0.6354147,0,0,1.509465,3.19517,0,0.4766012,-0.4766012,4.065626,67.76029,0.1448558,0.6989561,0.1538051,0,3.387426
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.1356146,54.74855,52.10527,0.3322211,0.3322211,0,0,0,0.3322211,40.82059,0,5.551115E-17,0.1356146,0.3497064,0.3322211,0,0,2.039022,2.718569,0,0.2140918,-0.2140918,3.839953,63.99909,0.1448558,0.3654432,0.1084917,0,2.854183
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.04612063,52.39459,51.50962,1.191198,1.191198,0,0,0,1.191198,3.871785,0,0,0.04612063,1.253893,1.191198,0,0,2.276902,2.504477,0,1.207772,-1.207772,2.566849,42.78074,0.1448558,1.310318,0.0368965,0,2.550598
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.04438961,50.62682,49.78493,0.2541298,0.2541298,0,0,0,0.2541298,17.4673,0,0,0.04438961,0.267505,0.2541298,0,0,3.618871,1.296705,0,0.2231154,-0.2231154,2.331665,38.86101,0.1448558,0.2795427,0.03551169,0,1.341095
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,48.20248,48.20248,0.8377463,0.8377463,0,0,0,0.8377463,0,0,1.110223E-16,0,0.8818382,0.8377463,0,0,3.866777,1.07359,0,0.8818382,-0.8818382,1.402126,23.36872,0.1448558,0.9215209,0,0,1.07359
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,46.78006,46.78006,0.7545441,0.7545441,1.7,0,0.5202,0.7545441,0,0,0,0,0,0,0.9454558,0.8981831,4.846597,0.1917515,0.8981831,0,0.8981831,2.254217,37.57022,0.1449993,0.8299986,0,1.7,0.1917515
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,45.33096,45.33096,1.057673,1.057673,1.7,0,0.5202,1.057673,0,0,0,0,0,0,0.6423267,0.6102103,3.948414,1.000116,0.6102103,0,0.6102103,2.833114,47.21847,0.1450966,1.163441,0,1.7,1.000116
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,44.00632,44.00632,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.338204,1.549306,1.38,0,1.38,4.142297,69.03814,0.1451985,0,0,1.7,1.549306
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,43.17954,43.17954,0.1425058,0.1425058,1.595137,0,0.4915725,0.1425058,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.958204,2.791306,1.38,0,1.38,5.45148,90.85781,0.1453396,0.1567564,0,1.7,2.791306
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,42.55723,42.55723,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5782038,4.033306,0,0,0,5.45148,90.85781,0.1453396,0,0,0,4.033306
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,41.8549,41.8549,0.1052379,0.1052379,0,0,0,0.1052379,0,0,0,0,0.1107768,0.1052379,0,0,0.5782038,4.033306,0,0.1107768,-0.1107768,5.334711,88.91167,0.1453396,0.1157617,0,0,4.033306
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,41.35706,41.35706,0.02068219,0.02068219,0,0,0,0.02068219,0,0,0,0,0.02177072,0.02068219,0,0,0.7012891,3.922529,0,0.02177072,-0.02177072,5.311762,88.5292,0.1453396,0.02275041,0,0,3.922529
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,40.90366,40.90366,0.04272524,0.04272524,0,0,0,0.04272524,0,0,6.938894E-18,0,0.04497394,0.04272524,0,0,0.7254788,3.900758,0,0.04497394,-0.04497394,5.264356,87.73909,0.1453396,0.04699776,0,0,3.900758
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,40.47693,40.47693,0.09602133,0.09602133,0,0,0,0.09602133,0,0,0,0,0.1010751,0.09602133,0,0,0.7754498,3.855784,0,0.1010751,-0.1010751,5.157813,85.96338,0.1453396,0.1056235,0,0,3.855784
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,40.05909,40.05909,0.01057151,0.01057151,0,0,0,0.01057151,0,0,1.734723E-18,0,0.01112791,0.01057151,0,0,0.8877555,3.754709,0,0.01112791,-0.01112791,5.146083,85.76788,0.1453396,0.01162867,0,0,3.754709
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007107005,40.00723,39.88129,0.1267206,0.1267206,0,0,0,0.1267206,5.608407,0,0,0.007107005,0.1333901,0.1267206,0,0,0.9001198,3.743581,0,0.1262831,-0.1262831,5.012969,83.54932,0.1453396,0.1393926,0.005685604,0,3.750688
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03690267,40.23387,39.57902,0.09926009,0.09926009,0,0,0,0.09926009,37.17775,0,1.387779E-17,0.03690267,0.1044843,0.09926009,0,0,1.040434,3.617298,0,0.06758164,-0.06758164,4.941732,82.36204,0.1453396,0.1091861,0.02952213,0,3.654201
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.111083,42.40405,40.40581,0.8486425,0.8486425,0,0,0,0.8486425,13.08949,0,1.110223E-16,0.111083,0.8933079,0.8486425,0,0,1.115525,3.549716,0,0.7822249,-0.7822249,4.117195,68.61977,0.1453396,0.9335067,0.08886638,0,3.660799
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.1928936,45.74605,42.20162,0.7961076,0.7961076,0,0,0,0.7961076,24.22959,0,1.110223E-16,0.1928936,0.838008,0.7961076,0,0,1.984664,2.767492,0,0.6451144,-0.6451144,3.437184,57.28629,0.1453396,0.8757183,0.1543149,0,2.960385
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05313671,45.43416,44.45972,0.130699,0.130699,0,0,0,0.130699,40.6558,0,0,0.05313671,0.1375779,0.130699,0,0,2.701458,2.122377,0,0.08444117,-0.08444117,3.348176,55.80281,0.1453396,0.1437689,0.04250937,0,2.175514
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1020457,48.5651,46.65559,0.1330646,0.1330646,0,0,0,0.1330646,76.68885,0,0,0.1020457,0.140068,0.1330646,0,0,2.795281,2.037936,0,0.03802228,-0.03802228,3.308096,55.13483,0.1453396,0.146371,0.08163655,0,2.139982
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.2875262,54.21341,48.62921,0.5891503,0.5891503,0,0,0,0.5891503,48.80354,0,1.110223E-16,0.2875262,0.6201583,0.5891503,0,0,2.837528,1.999914,0,0.332632,-0.332632,2.957472,49.2911,0.1453396,0.6480654,0.230021,0,2.28744
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3270575,57.0877,50.61172,0.4403265,0.4403265,0,0,0,0.4403265,74.27612,0,0,0.3270575,0.4635016,0.4403265,0,0,3.207119,1.667282,0,0.1364441,-0.1364441,2.813647,46.89402,0.1453396,0.4843592,0.261646,0,1.994339
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.349422,58.54167,51.55408,1.054992,1.054992,0,0,0,1.054992,33.12081,0,0,0.349422,1.110518,1.054992,0,0,3.358724,1.530838,0,0.7610961,-0.7610961,2.011381,33.52295,0.1453396,1.160491,0.2795376,0,1.88026
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.3117003,58.12526,51.90968,0.6268072,0.6268072,0,0,0,0.6268072,49.72827,0,0,0.3117003,0.659797,0.6268072,0,0,4.204386,0.7697414,0,0.3480966,-0.3480966,1.644455,27.40753,0.1453396,0.6894879,0.2493603,0,1.081442
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1299198,54.84364,52.30974,0.6417713,0.6417713,1.7,0,0.5202,0.6417713,20.24393,0,0,0.1299198,0,0,1.058229,1.005317,4.59116,0.4216447,1.135237,0,1.135237,2.721435,45.35717,0.145516,0.7059484,0.1039358,1.7,0.5515645
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1691907,54.96323,51.66076,0.6110424,0.6110424,1.7,0,0.5202,0.6110424,27.68886,0,0,0.1691907,0,0,1.088958,1.03451,3.455923,1.443358,1.2037,0,1.2037,3.863366,64.38931,0.1457017,0.6721466,0.1353525,1.7,1.612549
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.03770922,50.65137,49.93607,0.1428296,0.1428296,1.595461,0,0.4916609,0.1428296,26.40154,2.220446E-16,0,0.03770922,0,0,1.452632,1.38,2.252223,2.526688,1.417709,0,1.417709,5.208323,86.80521,0.1458368,0.1571126,0.03016738,1.7,2.564398
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,48.30916,48.30916,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8345136,3.802627,0,0,0,5.208323,86.80521,0.1458368,0,0,0,3.802627
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,46.87785,46.87785,1.058201,1.058201,0,0,0,1.058201,0,0,0,0,1.113896,1.058201,0,0,0.8345136,3.802627,0,1.113896,-1.113896,4.034173,67.23609,0.1458368,1.164021,0,0,3.802627
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,45.40208,45.40208,0.6448442,0.6448442,0,0,0,0.6448442,0,0,1.110223E-16,0,0.6787834,0.6448442,0,0,2.072176,2.688731,0,0.6787834,-0.6787834,3.318673,55.31111,0.1458368,0.7093286,0,0,2.688731
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,44.07745,44.07745,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.82638,2.009947,0,0,0,3.318673,55.31111,0.1458368,0,0,0,2.009947
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,43.23288,43.23288,0.02714232,0.02714232,0,0,0,0.02714232,0,0,0,0,0.02857086,0.02714232,0,0,2.82638,2.009947,0,0.02857086,-0.02857086,3.288557,54.80917,0.1458368,0.02985655,0,0,2.009947
