Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,42.61057,42.61057,0.2543715,0.2543715,0,0,0,0.2543715,0,0,5.551115E-17,0,0.2677594,0.2543715,0,0,2.858125,1.981377,0,0.2677594,-0.2677594,3.006313,50.10513,0.1458368,0.2798086,0,0,1.981377
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,41.88157,41.88157,0.2086128,0.2086128,0,0,0,0.2086128,0,0,0,0,0.2195925,0.2086128,0,0,3.155635,1.713617,0,0.2195925,-0.2195925,2.774843,46.24728,0.1458368,0.2294741,0,0,1.713617
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,41.4015,41.4015,0.07867888,0.07867888,0,0,0,0.07867888,0,0,1.387779E-17,0,0.08281987,0.07867888,0,0,3.399627,1.494025,0,0.08281987,-0.08281987,2.687543,44.79229,0.1458368,0.08654676,0,0,1.494025
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,40.957,40.957,0.05234614,0.05234614,0,0,0,0.05234614,0,0,6.938894E-18,0,0.0551012,0.05234614,0,0,3.491649,1.411205,0,0.0551012,-0.0551012,2.629461,43.82426,0.1458368,0.05758075,0,0,1.411205
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,40.5036,40.5036,0.1377586,0.1377586,0,0,0,0.1377586,0,0,0,0,0.1450091,0.1377586,0,0,3.552873,1.356104,0,0.1450091,-0.1450091,2.476608,41.27672,0.1458368,0.1515345,0,0,1.356104
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,40.10354,40.10354,0.1234856,0.1234856,0,0,0,0.1234856,0,0,1.387779E-17,0,0.1299848,0.1234856,0,0,3.713994,1.211094,0,0.1299848,-0.1299848,2.339592,38.99312,0.1458368,0.1358342,0,0,1.211094
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.01965994,40.28361,39.93463,0,0,0,0,0,0,0,0,0,0.01965994,0,0,0,0,3.858421,1.08111,0.01965994,0,0.01965994,2.358243,39.30397,0.1458342,0,0.01572796,0,1.10077
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.2874139,44.91218,39.65903,0.2410887,0.2410887,0,0,0,0.2410887,119.215,0,0,0.2874139,0.2537776,0.2410887,0,0,3.838762,1.098804,0.03363624,0,0.03363624,2.390153,39.83581,0.1458297,0.2651976,0.2299311,0,1.386217
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.6600002,53.20971,40.47693,0.9081045,0.9081045,0,0,0,0.9081045,72.67888,0,0,0.6600002,0.9558994,0.9081045,0,0,3.805125,1.129076,0,0.2958993,-0.2958993,2.078248,34.6374,0.1458297,0.9989149,0.5280001,0,1.789076
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.839987,59.17945,42.3083,0.2438123,0.2438123,0,0,0,0.2438123,344.5219,0,0,0.839987,0.2566446,0.2438123,0,0,4.133902,0.833177,0.5833424,0,0.5833424,2.631655,43.86083,0.1457524,0.2681936,0.6719896,0,1.673164
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.8551224,62.11041,44.58418,0.07949593,0.07949593,0,0,0,0.07949593,1075.681,0,0,0.8551224,0.08367992,0.07949593,0,0,3.55056,1.358185,0.7714425,0,0.7714425,3.36351,56.05839,0.1456502,0.08744552,0.6840979,0,2.213308
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.8482989,64.48454,46.80672,0.620641,0.620641,0,0,0,0.620641,136.6811,0,0,0.8482989,0.6533063,0.620641,0,0,2.779117,2.052483,0.1949926,0,0.1949926,3.548496,59.14148,0.1456244,0.6827051,0.6786391,0,2.900782
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.838187,66.52901,48.80701,0,0,0,0,0,0,0,0,0,0.838187,0,0,0,0,2.584125,2.227977,0.838187,0,0.838187,4.34367,72.39436,0.1455136,0,0.6705496,0,3.066164
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.5909965,62.93678,50.75396,0,0,0,0,0,0,0,0,0,0.5909965,0,0,0,0,1.745938,2.982345,0.5909965,0,0.5909965,4.904339,81.73882,0.1454356,0,0.4727972,0,3.573342
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.5500633,63.11142,51.75855,0.225535,0.225535,0,0,0,0.225535,243.8926,0,0,0.5500633,0.2374053,0.225535,0,0,1.154941,3.514242,0.312658,0,0.312658,5.200952,86.68236,0.1453944,0.2480885,0.4400506,0,4.064305
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.6051071,64.73771,52.10527,0.8163846,0.8163846,0,0,0,0.8163846,74.12035,0,0,0.6051071,0.8593522,0.8163846,0,0,0.8422832,3.795634,0,0.2542451,-0.2542451,4.932954,82.21574,0.1453944,0.898023,0.4840856,0,4.400741
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.4149685,60.94168,52.50533,0.6995206,0.6995206,0,0,0,0.6995206,59.32185,0,1.110223E-16,0.4149685,0.7363374,0.6995206,0,0,1.124778,3.541389,0,0.3213689,-0.3213689,4.594202,76.56987,0.1453944,0.7694727,0.3319748,0,3.956357
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1487092,54.70058,51.803,0.5159593,0.5159593,0,0,0,0.5159593,28.82189,0,0,0.1487092,0.543115,0.5159593,0,0,1.481854,3.22002,0,0.3944058,-0.3944058,4.178462,69.64088,0.1453944,0.5675552,0.1189674,0,3.368729
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03019868,50.60653,50.03386,0,0,0,0,0,0,0,0,0,0.03019868,0,0,0,0,1.920083,2.825614,0.03019868,0,0.03019868,4.20711,70.11836,0.1453904,0,0.02415894,0,2.855813
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,48.40696,48.40696,0.5702917,0.5702917,0,0,0,0.5702917,0,0,1.110223E-16,0,0.600307,0.5702917,0,0,1.889884,2.852793,0,0.600307,-0.600307,3.574331,59.57207,0.1453904,0.6273209,0,0,2.852793
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,46.93119,46.93119,1.657056,1.657056,1.7,0,0.5202,1.657056,0,0,0,0,0,0,0.04294387,0.04079668,2.556892,2.252486,0.04079668,0,0.04079668,3.613034,60.21712,0.1453968,1.822762,0,1.7,2.252486
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,45.45542,45.45542,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.516095,2.289203,1.38,0,1.38,4.922217,82.03679,0.1454974,0,0,1.7,2.289203
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,44.13079,44.13079,0.01077623,0.01077623,0,0,0,0.01077623,0,0,1.734723E-18,0,0.01134341,0.01077623,0,0,1.136096,3.531203,0,0.01134341,-0.01134341,4.91026,81.83751,0.1454974,0.01185386,0,0,3.531203
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,43.27733,43.27733,0.01996111,0.01996111,0,0,0,0.01996111,0,0,3.469447E-18,0,0.02101169,0.01996111,0,0,1.148699,3.51986,0,0.02101169,-0.02101169,4.888112,81.46837,0.1454974,0.02195722,0,0,3.51986
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,42.65502,42.65502,0.2326389,0.2326389,0,0,0,0.2326389,0,0,2.775558E-17,0,0.2448831,0.2326389,0,0,1.172046,3.498848,0,0.2448831,-0.2448831,4.629982,77.16622,0.1454974,0.2559028,0,0,3.498848
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,41.93491,41.93491,0.06838363,0.06838363,0,0,0,0.06838363,0,0,1.387779E-17,0,0.07198277,0.06838363,0,0,1.444138,3.253965,0,0.07198277,-0.07198277,4.554106,75.90161,0.1454974,0.07522199,0,0,3.253965
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,41.45485,41.45485,0.1412466,0.1412466,0,0,0,0.1412466,0,0,2.775558E-17,0,0.1486806,0.1412466,0,0,1.524119,3.181982,0,0.1486806,-0.1486806,4.397383,73.28957,0.1454974,0.1553712,0,0,3.181982
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,41.02812,41.02812,0.05360175,0.05360175,0,0,0,0.05360175,0,0,6.938894E-18,0,0.05642289,0.05360175,0,0,1.689319,3.033301,0,0.05642289,-0.05642289,4.337908,72.29832,0.1454974,0.05896192,0,0,3.033301
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,40.58361,40.58361,0.1564462,0.1564462,0,0,0,0.1564462,0,0,0,0,0.1646802,0.1564462,0,0,1.752012,2.976878,0,0.1646802,-0.1646802,4.16432,69.40519,0.1454974,0.1720908,0,0,2.976878
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,40.15688,40.15688,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0.1811642,0.172106,0,0,1.93499,2.812198,0,0.1811642,-0.1811642,3.973356,66.22247,0.1454974,0.1893166,0,0,2.812198
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01566161,40.25704,39.97908,0.1550492,0.1550492,0,0,0,0.1550492,10.10106,0,0,0.01566161,0.1632097,0.1550492,0,0,2.136283,2.631034,0,0.147548,-0.147548,3.817827,63.63031,0.1454974,0.1705541,0.01252929,0,2.646696
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2140045,43.5546,39.67682,0,0,0,0,0,0,0,0,0,0.2140045,0,0,0,0,2.300225,2.483486,0.2140045,0,0.2140045,4.020849,67.01402,0.1454692,0,0.1712036,0,2.69749
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6045395,52.10828,40.53027,0.6731214,0.6731214,0,0,0,0.6731214,89.81136,0,0,0.6045395,0.7085488,0.6731214,0,0,2.086221,2.67609,0,0.1040094,-0.1040094,3.911213,65.18676,0.1454692,0.7404335,0.4836316,0,3.28063
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5085158,52.14761,42.40609,0.6264434,0.6264434,0,0,0,0.6264434,81.17506,0,0,0.5085158,0.6594141,0.6264434,0,0,2.201787,2.572081,0,0.1508983,-0.1508983,3.752153,62.53576,0.1454692,0.6890877,0.4068126,0,3.080596
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.7839974,60.61103,44.70864,1.650122,1.650122,1.7,0,0.5202,1.650122,47.51147,0,0,0.7839974,0,0,0.04987785,0.04738396,2.369452,2.421182,0.8313813,0,0.8313813,4.54087,75.68102,0.1455779,1.815134,0.6271979,1.7,3.20518
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.134747,71.86805,46.93119,0,0,0.425,0,0.172125,0,0,0.0004494975,0,1.134747,0,0,0.4245505,0.403323,1.53807,3.169425,1.53807,0,1.53807,6.000012,100,0.1453756,0,0.9077979,1.7,4.304173
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.256307,77.7538,48.90481,0.5010136,0.5010136,0,0,0,0.5010136,250.753,0.7289239,0,1.256307,0.5273828,0.5010136,0,0,0,4.553689,0,0,0,6.000012,100,0.1453756,0.551115,1.005045,0,5.809996
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.012468,73.37708,50.87842,0,0,0,0,0,0,0,1.012468,0,1.012468,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1453756,0,0.8099742,0,5.566157
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.012471,74.55247,51.85634,0.8050514,0.8050514,0,0,0,0.8050514,125.7648,0.1650489,0,1.012471,0.8474225,0.8050514,0,0,0,4.553689,0,0,0,6.000012,100,0.1453756,0.8855565,0.8099772,0,5.56616
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,0.8001122,69.48287,52.20306,0.2281534,0.2281534,0,0,0,0.2281534,350.6905,0.5599508,0,0.8001122,0.2401615,0.2281534,0,0,0,4.553689,0,0,0,6.000012,100,0.1453756,0.2509688,0.6400898,0,5.353801
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.5098288,63.1363,52.612,0.8662243,0.8662243,0,0,0,0.8662243,58.85644,0,0,0.5098288,0.9118151,0.8662243,0,0,0,4.553689,0,0.4019863,-0.4019863,5.576281,92.93784,0.1453756,0.9528468,0.407863,0,5.063518
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1605862,55.09135,51.95413,0.8252938,0.8252938,0,0,0,0.8252938,19.45807,0,0,0.1605862,0.8687303,0.8252938,0,0,0.4466515,4.151702,0,0.7081441,-0.7081441,4.829832,80.49703,0.1453756,0.9078231,0.128469,0,4.312289
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.0234178,50.57564,50.13165,0.7142681,0.7142681,0,0,0,0.7142681,3.278572,0,0,0.0234178,0.7518612,0.7142681,0,0,1.233478,3.443558,0,0.7284434,-0.7284434,4.061985,67.69962,0.1453756,0.785695,0.01873424,0,3.466976
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,48.47808,48.47808,0.1291025,0.1291025,0,0,0,0.1291025,0,0,2.775558E-17,0,0.1358973,0.1291025,0,0,2.04286,2.715115,0,0.1358973,-0.1358973,3.918737,65.31215,0.1453756,0.1420127,0,0,2.715115
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,46.98453,46.98453,0.2558418,0.2558418,0,0,0,0.2558418,0,0,5.551115E-17,0,0.2693072,0.2558418,0,0,2.193857,2.579218,0,0.2693072,-0.2693072,3.634862,60.58091,0.1453756,0.281426,0,0,2.579218
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,45.50876,45.50876,0.3794778,0.3794778,0,0,0,0.3794778,0,0,5.551115E-17,0,0.3994504,0.3794778,0,0,2.493087,2.309911,0,0.3994504,-0.3994504,3.213804,53.5633,0.1453756,0.4174256,0,0,2.309911
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,44.15746,44.15746,0.1707493,0.1707493,0,0,0,0.1707493,0,0,2.775558E-17,0,0.1797361,0.1707493,0,0,2.936921,1.91046,0,0.1797361,-0.1797361,3.024346,50.40566,0.1453756,0.1878242,0,0,1.91046
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,43.304,43.304,0.10391,0.10391,0,0,0,0.10391,0,0,1.387779E-17,0,0.109379,0.10391,0,0,3.136627,1.730724,0,0.109379,-0.109379,2.90905,48.48407,0.1453756,0.114301,0,0,1.730724
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,42.68169,42.68169,0.2248837,0.2248837,0,0,0,0.2248837,0,0,2.775558E-17,0,0.2367197,0.2248837,0,0,3.25816,1.621345,0,0.2367197,-0.2367197,2.659526,44.32534,0.1453756,0.2473721,0,0,1.621345
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,41.9527,41.9527,0.0279108,0.0279108,0,0,0,0.0279108,0,0,3.469447E-18,0,0.02937979,0.0279108,0,0,3.521182,1.384625,0,0.02937979,-0.02937979,2.628557,43.80919,0.1453756,0.03070188,0,0,1.384625
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,41.48152,41.48152,0.1496061,0.1496061,0,0,0,0.1496061,0,0,2.775558E-17,0,0.1574801,0.1496061,0,0,3.553826,1.355246,0,0.1574801,-0.1574801,2.462558,41.04256,0.1453756,0.1645667,0,0,1.355246
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,41.02812,41.02812,0.05971404,0.05971404,0,0,0,0.05971404,0,0,6.938894E-18,0,0.06285688,0.05971404,0,0,3.728804,1.197766,0,0.06285688,-0.06285688,2.396301,39.93827,0.1453756,0.06568544,0,0,1.197766
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,40.61028,40.61028,0.05229358,0.05229358,0,0,0,0.05229358,0,0,0,0,0.05504587,0.05229358,0,0,3.798645,1.134909,0,0.05504587,-0.05504587,2.338278,38.97122,0.1453756,0.05752294,0,0,1.134909
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,40.20133,40.20133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.859807,1.079863,0,0,0,2.338278,38.97122,0.1453756,0,0,0,1.079863
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02122509,40.38275,40.00575,0.05817012,0.05817012,0,0,0,0.05817012,36.48797,0,6.938894E-18,0.02122509,0.06123171,0.05817012,0,0,3.859807,1.079863,0,0.04000661,-0.04000661,2.296107,38.26838,0.1453756,0.06398714,0.01698008,0,1.101088
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2098848,43.53276,39.73016,0.1607368,0.1607368,0,0,0,0.1607368,130.5768,0,0,0.2098848,0.1691966,0.1607368,0,0,3.904258,1.039856,0.04068825,0,0.04068825,2.334707,38.91171,0.1453702,0.1768104,0.1679079,0,1.249741
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.2847534,45.81839,40.58361,0.8068895,0.8068895,0,0,0,0.8068895,35.29026,0,1.110223E-16,0.2847534,0.8493573,0.8068895,0,0,3.86357,1.076476,0,0.5646039,-0.5646039,1.739563,28.99265,0.1453702,0.8875784,0.2278027,0,1.361229
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.5921797,53.95872,42.47721,1.071566,1.071566,1.7,0,0.5202,1.071566,55.26299,0,0,0.5921797,0,0,0.6284335,0.5970118,4.490908,0.5118717,1.189192,0,1.189192,2.867729,47.79538,0.1455403,1.178723,0.4737438,1.7,1.104051
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4178639,52.8486,44.80644,0.8068162,0.8068162,1.7,0,0.5202,0.8068162,51.79171,0,0,0.4178639,0,0,0.8931838,0.8485246,3.301717,1.582144,1.266389,0,1.266389,4.06913,67.8187,0.1457228,0.8874978,0.3342911,1.7,2.000008
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.2881911,52.56506,47.02898,0.90712,0.90712,1.7,0,0.5202,0.90712,31.76989,0,0,0.2881911,0,0,0.79288,0.753236,2.035328,2.721894,1.041427,0,1.041427,5.057115,84.28508,0.1458775,0.997832,0.2305528,1.7,3.010085
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.3101641,55.08852,49.02927,0,0,0,0,0,0,0,0,0,0.3101641,0,0,0,0,0.9939009,3.659178,0.3101641,0,0.3101641,5.351362,89.18919,0.1458368,0,0.2481313,0,3.969342
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.6273946,64.04583,51.01178,0,0,0,0,0,0,0,0,0,0.6273946,0,0,0,0,0.6837368,3.938326,0.6273946,0,0.6273946,5.946561,99.10915,0.1457545,0,0.5019157,0,4.565721
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.5723786,63.88516,52.00747,0.2369123,0.2369123,0,0,0,0.2369123,241.5994,0.2666551,0,0.5723786,0.2493813,0.2369123,0,0,0.0563422,4.502981,0.0563422,0,0.0563422,6.000012,100,0.1457471,0.2606035,0.4579029,0,5.07536
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4088039,60.64839,52.35419,0.1779969,0.1779969,0,0,0,0.1779969,229.6691,0.2214387,0,0.4088039,0.1873651,0.1779969,0,0,0,4.553689,0,0,0,6.000012,100,0.1457471,0.1957965,0.3270431,0,4.962493
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3079737,58.92932,52.75425,0.0696557,0.0696557,0,0,0,0.0696557,442.1371,0.2346519,0,0.3079737,0.07332179,0.0696557,0,0,0,4.553689,0,0,0,6.000012,100,0.1457471,0.07662127,0.2463789,0,4.861662
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.1453524,54.89672,52.06081,1.078552,1.078552,0,0,0,1.078552,13.47663,0,0,0.1453524,1.135318,1.078552,0,0,0,4.553689,0,0.9899653,-0.9899653,4.956497,82.60812,0.1457471,1.186407,0.1162819,0,4.699041
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.03892452,50.99614,50.25611,0.2844595,0.2844595,0,0,0,0.2844595,13.68368,0,5.551115E-17,0.03892452,0.2994311,0.2844595,0,0,1.099961,3.563724,0,0.2605066,-0.2605066,4.681899,78.03149,0.1457471,0.3129055,0.03113962,0,3.602648
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,48.58476,48.58476,0.7300488,0.7300488,0,0,0,0.7300488,0,0,1.110223E-16,0,0.7684724,0.7300488,0,0,1.389413,3.303217,0,0.7684724,-0.7684724,3.871858,64.53084,0.1457471,0.8030537,0,0,3.303217
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,47.02898,47.02898,0.5828927,0.5828927,0,0,0,0.5828927,0,0,0,0,0.6135713,0.5828927,0,0,2.243271,2.534745,0,0.6135713,-0.6135713,3.225097,53.75151,0.1457471,0.641182,0,0,2.534745
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,45.55322,45.55322,0.3853924,0.3853924,0,0,0,0.3853924,0,0,5.551115E-17,0,0.4056762,0.3853924,0,0,2.925017,1.921173,0,0.4056762,-0.4056762,2.797477,46.62452,0.1457471,0.4239316,0,0,1.921173
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,44.18413,44.18413,0.02370179,0.02370179,0,0,0,0.02370179,0,0,3.469447E-18,0,0.02494925,0.02370179,0,0,3.375769,1.515497,0,0.02494925,-0.02494925,2.771178,46.18621,0.1457471,0.02607197,0,0,1.515497
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,43.35734,43.35734,0.151543,0.151543,0,0,0,0.151543,0,0,0,0,0.159519,0.151543,0,0,3.40349,1.490548,0,0.159519,-0.159519,2.60303,43.38375,0.1457471,0.1666973,0,0,1.490548
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,42.70836,42.70836,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.580733,1.331029,0,0,0,2.60303,43.38375,0.1457471,0,0,0,1.331029
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,41.97937,41.97937,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.580733,1.331029,0,0,0,2.60303,43.38375,0.1457471,0,0,0,1.331029
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,41.53485,41.53485,0.1411189,0.1411189,0,0,0,0.1411189,0,0,2.775558E-17,0,0.1485462,0.1411189,0,0,3.580733,1.331029,0,0.1485462,-0.1485462,2.446449,40.77406,0.1457471,0.1552307,0,0,1.331029
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,41.08146,41.08146,0.03594213,0.03594213,0,0,0,0.03594213,0,0,0,0,0.03783382,0.03594213,0,0,3.745785,1.182483,0,0.03783382,-0.03783382,2.406568,40.10939,0.1457471,0.03953634,0,0,1.182483
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,40.62806,40.62806,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.787822,1.144649,0,0,0,2.406568,40.10939,0.1457471,0,0,0,1.144649
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,40.20133,40.20133,0.06701364,0.06701364,0,0,0,0.06701364,0,0,0,0,0.07054067,0.06701364,0,0,3.787822,1.144649,0,0.07054067,-0.07054067,2.332212,38.87012,0.1457471,0.073715,0,0,1.144649
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02346129,40.44931,40.03242,0.05883544,0.05883544,0,0,0,0.05883544,39.87612,0,0,0.02346129,0.06193205,0.05883544,0,0,3.866201,1.074108,0,0.03847076,-0.03847076,2.29166,38.19426,0.1457471,0.06471898,0.01876903,0,1.09757
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1254224,42.00738,39.75682,0.3154758,0.3154758,0,0,0,0.3154758,39.7566,0,5.551115E-17,0.1254224,0.3320798,0.3154758,0,0,3.908946,1.035638,0,0.2066574,-0.2066574,2.073824,34.56367,0.1457471,0.3470234,0.1003379,0,1.16106
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3268094,46.65039,40.61028,0.1676607,0.1676607,0,0,0,0.1676607,194.9231,0,0,0.3268094,0.1764849,0.1676607,0,0,4.138565,0.8289802,0.1503244,0,0.1503244,2.216434,36.9405,0.1457274,0.1844268,0.2614475,0,1.15579
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.5010289,52.15584,42.55723,0.720459,0.720459,0,0,0,0.720459,69.54301,0,0,0.5010289,0.758378,0.720459,0,0,3.988241,0.9642722,0,0.257349,-0.257349,1.945165,32.41935,0.1457274,0.792505,0.4008231,0,1.465301
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.6539324,57.92657,44.90423,0.4100507,0.4100507,0,0,0,0.4100507,159.476,0,0,0.6539324,0.4316323,0.4100507,0,0,4.274184,0.7069232,0.2223,0,0.2223,2.156057,35.93422,0.1456982,0.4510558,0.5231459,0,1.360856
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3222173,53.37659,47.15344,0.1310065,0.1310065,0,0,0,0.1310065,245.9552,0,0,0.3222173,0.1379015,0.1310065,0,0,4.051884,0.9069932,0.1843157,0,0.1843157,2.330914,38.8485,0.145674,0.1441071,0.2577738,0,1.22921
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.201554,53.01944,49.13595,0,0,0,0,0,0,0,0,0,0.201554,0,0,0,0,3.867568,1.072877,0.201554,0,0.201554,2.522125,42.03534,0.1456476,0,0.1612432,0,1.274431
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.4197733,59.59123,51.13624,0.6815557,0.6815557,0,0,0,0.6815557,61.59045,0,0,0.4197733,0.7174271,0.6815557,0,0,3.666014,1.254276,0,0.2976538,-0.2976538,2.208371,36.8061,0.1456476,0.7497113,0.3358186,0,1.674049
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.207186,56.23753,52.15861,0.07072791,0.07072791,0,0,0,0.07072791,292.9339,0,0,0.207186,0.07445043,0.07072791,0,0,3.996741,0.9566221,0.1327356,0,0.1327356,2.334295,38.90483,0.1456303,0.0778007,0.1657488,0,1.163808
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.2695954,57.82589,52.46087,0,0,0,0,0,0,0,0,0,0.2695954,0,0,0,0,3.864005,1.076084,0.2695954,0,0.2695954,2.590055,43.1675,0.145595,0,0.2156763,0,1.34568
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.2614877,58.11946,52.90538,0.00249208,0.00249208,0,0,0,0.00249208,10492.75,0,0,0.2614877,0.002623243,0.00249208,0,0,3.59441,1.31872,0.2588645,0,0.2588645,2.835636,47.2605,0.1455611,0.002741288,0.2091902,0,1.580208
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.07251851,53.60578,52.20306,0.780304,0.780304,0,0,0,0.780304,9.293624,0,0,0.07251851,0.8213726,0.780304,0,0,3.335546,1.551698,0,0.7488541,-0.7488541,2.046274,34.1045,0.1455611,0.8583344,0.05801481,0,1.624217
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.03721128,51.06166,50.3539,1.323802,1.323802,1.7,0,0.5202,1.323802,2.810941,0,0,0.03721128,0,0,0.3761981,0.3573882,4.167605,0.802844,0.3945995,0,0.3945995,2.420624,40.34365,0.1456216,1.456182,0.02976903,1.7,0.8400552
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,48.65588,48.65588,0.4654291,0.4654291,1.7,0,0.5202,0.4654291,0,0,0,0,0,0,1.234571,1.172842,3.773006,1.157984,1.172842,0,1.172842,3.53328,58.88789,0.1458045,0.5119721,0,1.7,1.157984
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,47.10899,47.10899,0.9448743,0.9448743,1.7,0,0.5202,0.9448743,0,0,0,0,0,0,0.7551256,0.7173694,2.600164,2.213542,0.7173694,0,0.7173694,4.213837,70.23047,0.1459161,1.039362,0,1.7,2.213542
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,45.60655,45.60655,1.483926,1.483926,1.7,0,0.5202,1.483926,0,0,0,0,0,0,0.2160736,0.20527,1.882794,2.859174,0.20527,0,0.20527,4.408573,73.47607,0.145948,1.632319,0,1.7,2.859174
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,44.22858,44.22858,0.1617921,0.1617921,1.614424,0,0.4968377,0.1617921,0,0,0,0,0,0,1.452632,1.38,1.677524,3.043917,1.38,0,1.38,5.717756,95.29574,0.1460908,0.1779713,0,1.7,3.043917
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,43.38401,43.38401,0.04627355,0.04627355,0,0,0,0.04627355,0,0,0,0,0.048709,0.04627355,0,0,0.2975244,4.285917,0,0.048709,-0.048709,5.666412,94.44001,0.1460908,0.05090091,0,0,4.285917
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,42.75281,42.75281,0.2170749,0.2170749,0,0,0,0.2170749,0,0,2.775558E-17,0,0.2284999,0.2170749,0,0,0.3516455,4.237208,0,0.2284999,-0.2284999,5.425552,90.42568,0.1460908,0.2387824,0,0,4.237208
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,42.03271,42.03271,0.02840202,0.02840202,0,0,0,0.02840202,0,0,0,0,0.02989686,0.02840202,0,0,0.6055342,4.008708,0,0.02989686,-0.02989686,5.394038,89.90045,0.1460908,0.03124222,0,0,4.008708
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,41.57931,41.57931,0.09326734,0.09326734,0,0,0,0.09326734,0,0,1.387779E-17,0,0.09817614,0.09326734,0,0,0.6387529,3.978811,0,0.09817614,-0.09817614,5.290551,88.17567,0.1460908,0.1025941,0,0,3.978811
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,41.1348,41.1348,0.02211746,0.02211746,0,0,0,0.02211746,0,0,0,0,0.02328154,0.02211746,0,0,0.7478375,3.880635,0,0.02328154,-0.02328154,5.26601,87.76666,0.1460908,0.02432921,0,0,3.880635
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,40.65473,40.65473,0.03989686,0.03989686,0,0,0,0.03989686,0,0,0,0,0.0419967,0.03989686,0,0,0.7737059,3.857354,0,0.0419967,-0.0419967,5.221742,87.02885,0.1460908,0.04388655,0,0,3.857354
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,40.25467,40.25467,0.2159083,0.2159083,0,0,0,0.2159083,0,0,2.775558E-17,0,0.2272719,0.2159083,0,0,0.8203689,3.815357,0,0.2272719,-0.2272719,4.982176,83.0361,0.1460908,0.2374991,0,0,3.815357
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02364514,40.49715,40.07687,0.08243952,0.08243952,0,0,0,0.08243952,28.6818,0,0,0.02364514,0.08677844,0.08243952,0,0,1.072893,3.588085,0,0.0631333,-0.0631333,4.915628,81.92696,0.1460908,0.09068347,0.01891611,0,3.61173
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.2845634,44.98703,39.78349,0.9680704,0.9680704,0,0,0,0.9680704,29.3949,0,0,0.2845634,1.019022,0.9680704,0,0,1.143041,3.524952,0,0.7344581,-0.7344581,4.141441,69.02388,0.1460908,1.064878,0.2276507,0,3.809515
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.6159903,52.48118,40.65473,0.6913851,0.6913851,0,0,0,0.6913851,89.09512,0,0,0.6159903,0.7277738,0.6913851,0,0,1.959106,2.790493,0,0.1117834,-0.1117834,4.023611,67.06004,0.1460908,0.7605236,0.4927923,0,3.406484
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,0.9069217,61.11494,42.65502,0,0,0,0,0,0,0,0,0,0.9069217,0,0,0,0,2.08331,2.67871,0.9069217,0,0.9069217,4.883992,81.39971,0.1459722,0,0.7255374,0,3.585632
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.04319,67.18934,45.02869,1.157014,1.157014,0,0,0,1.157014,90.16227,0,0,1.04319,1.21791,1.157014,0,0,1.176388,3.49494,0,0.1747194,-0.1747194,4.699822,78.33021,0.1459722,1.272715,0.8345521,0,4.53813
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.130917,72.22198,47.30458,0.4125137,0.4125137,0,0,0,0.4125137,274.1525,0,0,1.130917,0.434225,0.4125137,0,0,1.370521,3.32022,0.6966916,0,0.6966916,5.360762,89.34585,0.1458812,0.4537651,0.9047333,0,4.451137
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.382133,82.16735,49.33154,1.331749,1.331749,0.6588603,0,0.2359689,1.331749,103.7833,0,0,1.382133,0.7083042,0.672889,0,0,0.673829,3.947243,0.673829,0,0.673829,6.000012,100,0.1458568,1.464924,1.105707,1.7,5.329376
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,1.398774,85.39224,51.30515,0.3151556,0.3151556,0,0,0,0.3151556,443.8361,1.067032,0,1.398774,0.3317428,0.3151556,0,0,0,4.553689,0,0,0,6.000012,100,0.1458568,0.3466712,1.11902,0,5.952463
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.283706,83.06724,52.35419,0.3007838,0.3007838,0,0,0,0.3007838,426.787,0.9670914,0,1.283706,0.3166145,0.3007838,0,0,0,4.553689,0,0,0,6.000012,100,0.1458568,0.3308621,1.026965,0,5.837395
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.047839,76.48904,52.65646,0.1969108,0.1969108,0,0,0,0.1969108,532.1389,0.8405646,0,1.047839,0.2072746,0.1969108,0,0,0,4.553689,0,0,0,6.000012,100,0.1458568,0.2166019,0.8382713,0,5.601528
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.608682,65.9241,53.10986,0.1236331,0.1236331,0,0,0,0.1236331,492.3293,0.4785419,0,0.608682,0.1301401,0.1236331,0,0,0,4.553689,0,0,0,6.000012,100,0.1458568,0.1359964,0.4869456,0,5.162371
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.3282342,58.93579,52.35419,0,0,0,0,0,0,0,0.3282342,0,0.3282342,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1458568,0,0.2625873,0,4.881923
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03395266,51.1512,50.50504,0.5666956,0.5666956,0,0,0,0.5666956,5.99134,0,1.110223E-16,0.03395266,0.5965217,0.5666956,0,0,0,4.553689,0,0.562569,-0.562569,5.407012,90.11669,0.1458568,0.6233651,0.02716213,0,4.587642
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,48.78034,48.78034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6250767,3.99112,0,0,0,5.407012,90.11669,0.1458568,0,0,0,3.99112
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,47.20678,47.20678,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6250767,3.99112,0,0,0,5.407012,90.11669,0.1458568,0,0,0,3.99112
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,45.67768,45.67768,1.060218,1.060218,0,0,0,1.060218,0,0,0,0,1.116019,1.060218,0,0,0.6250767,3.99112,0,1.116019,-1.116019,4.230624,70.51027,0.1458568,1.16624,0,0,3.99112
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,44.30859,44.30859,0.1767589,0.1767589,0,0,0,0.1767589,0,0,2.775558E-17,0,0.1860619,0.1767589,0,0,1.865098,2.8751,0,0.1860619,-0.1860619,4.034498,67.24149,0.1458568,0.1944347,0,0,2.8751
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,43.45514,43.45514,0.03835167,0.03835167,0,0,0,0.03835167,0,0,6.938894E-18,0,0.04037018,0.03835167,0,0,2.071834,2.689039,0,0.04037018,-0.04037018,3.991944,66.53226,0.1458568,0.04218684,0,0,2.689039
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,42.80615,42.80615,0.06066735,0.06066735,0,0,0,0.06066735,0,0,0,0,0.06386036,0.06066735,0,0,2.116689,2.648668,0,0.06386036,-0.06386036,3.924629,65.41035,0.1458568,0.06673408,0,0,2.648668
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,42.07716,42.07716,0.1336221,0.1336221,0,0,0,0.1336221,0,0,0,0,0.1406548,0.1336221,0,0,2.187645,2.584808,0,0.1406548,-0.1406548,3.776366,62.93931,0.1458568,0.1469843,0,0,2.584808
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,41.63265,41.63265,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.343929,2.444153,0,0,0,3.776366,62.93931,0.1458568,0,0,0,2.444153
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,41.17925,41.17925,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.343929,2.444153,0,0,0,3.776366,62.93931,0.1458568,0,0,0,2.444153
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,40.70807,40.70807,0.2593206,0.2593206,0,0,0,0.2593206,0,0,5.551115E-17,0,0.272969,0.2593206,0,0,2.343929,2.444153,0,0.272969,-0.272969,3.488631,58.14374,0.1458568,0.2852526,0,0,2.444153
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,40.30801,40.30801,0.1255927,0.1255927,0,0,0,0.1255927,0,0,0,0,0.1322028,0.1255927,0,0,2.647228,2.171184,0,0.1322028,-0.1322028,3.349277,55.82118,0.1458568,0.138152,0,0,2.171184
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.0172699,40.41034,40.10354,0.07047797,0.07047797,0,0,0,0.07047797,24.50397,0,0,0.0172699,0.07418734,0.07047797,0,0,2.79412,2.038981,0,0.05691744,-0.05691744,3.289281,54.82124,0.1458568,0.07752577,0.01381592,0,2.056251
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2697135,44.75256,39.82795,0,0,0,0,0,0,0,0,0,0.2697135,0,0,0,0,2.857361,1.982064,0.2697135,0,0.2697135,3.545154,59.08578,0.1458216,0,0.2157708,0,2.251777
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.610598,52.42677,40.70807,0.7555659,0.7555659,0,0,0,0.7555659,80.81334,0,1.110223E-16,0.610598,0.7953325,0.7555659,0,0,2.587648,2.224806,0,0.1847345,-0.1847345,3.350427,55.84033,0.1458216,0.8311225,0.4884784,0,2.835404
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,0.9493513,62.22597,42.75281,0.3468261,0.3468261,0,0,0,0.3468261,273.7254,0,0,0.9493513,0.3650801,0.3468261,0,0,2.792908,2.040071,0.5842712,0,0.5842712,3.904715,65.07845,0.1457455,0.3815087,0.7594811,0,2.989423
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.024863,66.87575,45.15316,0.6903735,0.6903735,0,0,0,0.6903735,148.4505,0,0,1.024863,0.7267089,0.6903735,0,0,2.208637,2.565916,0.2981543,0,0.2981543,4.187569,69.79268,0.1457067,0.7594109,0.8198906,0,3.590779
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,0.9895309,68.7068,47.45571,0.3173659,0.3173659,0,0,0,0.3173659,311.795,0,0,0.9895309,0.3340693,0.3173659,0,0,1.910483,2.834255,0.6554615,0,0.6554615,4.809394,80.15641,0.1456215,0.3491025,0.7916247,0,3.823785
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.05241,72.76296,49.48267,0.8070205,0.8070205,0,0,0,0.8070205,130.4069,0,0,1.05241,0.8494953,0.8070205,0,0,1.255021,3.42417,0.2029148,0,0.2029148,5.001896,83.36477,0.1455951,0.8877226,0.8419281,0,4.47658
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.031487,74.6486,51.50962,0,0,0,0,0,0,0,0,0,1.031487,0,0,0,0,1.052106,3.606793,1.031487,0,1.031487,5.980451,99.67398,0.1454613,0,0.8251895,0,4.63828
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.042755,76.1643,52.50533,0.4639536,0.4639536,0,0,0,0.4639536,224.7541,0.5337631,0,1.042755,0.4883722,0.4639536,0,0,0.02061951,4.535131,0.02061951,0,0.02061951,6.000012,100,0.1454586,0.510349,0.8342039,0,5.577886
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.006549,75.60216,52.86093,0.2098929,0.2098929,0,0,0,0.2098929,479.5536,0.7856092,0,1.006549,0.2209399,0.2098929,0,0,0,4.553689,0,0,0,6.000012,100,0.1454586,0.2308822,0.8052393,0,5.560238
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.7303852,68.97735,53.26099,0.6490755,0.6490755,0,0,0,0.6490755,112.527,0.04714786,0,0.7303852,0.6832374,0.6490755,0,0,0,4.553689,0,0,0,6.000012,100,0.1454586,0.7139831,0.5843082,0,5.284074
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3156036,58.82904,52.50533,0.6523935,0.6523935,0,0,0,0.6523935,48.37626,0,0,0.3156036,0.68673,0.6523935,0,0,0,4.553689,0,0.3711264,-0.3711264,5.60881,93.47999,0.1454586,0.7176329,0.2524829,0,4.869293
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03426963,51.33583,50.68284,0.1741405,0.1741405,0,0,0,0.1741405,19.67929,0,2.775558E-17,0.03426963,0.1833058,0.1741405,0,0,0.4123627,4.182562,0,0.1490362,-0.1490362,5.451713,90.86169,0.1454586,0.1915546,0.0274157,0,4.216832
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,48.90481,48.90481,0.7476293,0.7476293,0,0,0,0.7476293,0,0,1.110223E-16,0,0.7869782,0.7476293,0,0,0.5779585,4.033526,0,0.7869782,-0.7869782,4.622165,77.03592,0.1454586,0.8223922,0,0,4.033526
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,47.30458,47.30458,0.1994717,0.1994717,0,0,0,0.1994717,0,0,2.775558E-17,0,0.2099702,0.1994717,0,0,1.452379,3.246548,0,0.2099702,-0.2099702,4.400836,73.34713,0.1454586,0.2194189,0,0,3.246548
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,45.78436,45.78436,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.685679,3.036578,0,0,0,4.400836,73.34713,0.1454586,0,0,0,3.036578
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,44.40638,44.40638,0.01397847,0.01397847,0,0,0,0.01397847,0,0,1.734723E-18,0,0.01471417,0.01397847,0,0,1.685679,3.036578,0,0.01471417,-0.01471417,4.385326,73.08863,0.1454586,0.01537631,0,0,3.036578
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,43.55293,43.55293,0.002580973,0.002580973,0,0,0,0.002580973,0,0,4.336809E-19,0,0.002716814,0.002580973,0,0,1.702028,3.021864,0,0.002716814,-0.002716814,4.382463,73.0409,0.1454586,0.00283907,0,0,3.021864
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,42.90394,42.90394,0.1897678,0.1897678,0,0,0,0.1897678,0,0,0,0,0.1997555,0.1897678,0,0,1.705047,3.019147,0,0.1997555,-0.1997555,4.171902,69.53156,0.1454586,0.2087445,0,0,3.019147
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,42.15717,42.15717,0.0872805,0.0872805,0,0,0,0.0872805,0,0,1.387779E-17,0,0.09187421,0.0872805,0,0,1.926997,2.819391,0,0.09187421,-0.09187421,4.075058,67.9175,0.1454586,0.09600855,0,0,2.819391
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,41.6771,41.6771,0.04057776,0.04057776,0,0,0,0.04057776,0,0,0,0,0.04271343,0.04057776,0,0,2.02908,2.727517,0,0.04271343,-0.04271343,4.030034,67.1671,0.1454586,0.04463554,0,0,2.727517
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,41.23259,41.23259,0.08925485,0.08925485,0,0,0,0.08925485,0,0,1.387779E-17,0,0.09395247,0.08925485,0,0,2.076539,2.684804,0,0.09395247,-0.09395247,3.930999,65.51653,0.1454586,0.09818033,0,0,2.684804
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,40.75253,40.75253,0.08368344,0.08368344,0,0,0,0.08368344,0,0,1.387779E-17,0,0.08808783,0.08368344,0,0,2.180931,2.590851,0,0.08808783,-0.08808783,3.838147,63.96898,0.1454586,0.09205178,0,0,2.590851
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,40.35247,40.35247,0.1717402,0.1717402,0,0,0,0.1717402,0,0,2.775558E-17,0,0.1807792,0.1717402,0,0,2.278806,2.502763,0,0.1807792,-0.1807792,3.647589,60.79302,0.1454586,0.1889142,0,0,2.502763
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.0229278,40.56459,40.15688,0.2013254,0.2013254,0,0,0,0.2013254,11.38843,0,2.775558E-17,0.0229278,0.2119215,0.2013254,0,0,2.479672,2.321984,0,0.1889937,-0.1889937,3.448372,57.47275,0.1454586,0.221458,0.01834224,0,2.344912
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.275496,44.91676,39.88129,0,0,0,0,0,0,0,0,0,0.275496,0,0,0,0,2.689665,2.132991,0.275496,0,0.275496,3.70973,61.82871,0.1454229,0,0.2203968,0,2.408486
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.6909274,54.19655,40.77919,0.2945301,0.2945301,0,0,0,0.2945301,234.5863,0,0,0.6909274,0.3100317,0.2945301,0,0,2.414169,2.380937,0.3808956,0,0.3808956,4.07108,67.85119,0.1453735,0.3239831,0.5527419,0,3.071864
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.088836,65.75459,42.85949,1.403317,1.403317,1.7,0,0.5202,1.403317,77.59013,0,0,1.088836,0,0,0.2966825,0.2818484,2.033273,2.723743,1.370684,0,1.370684,5.371425,89.52357,0.1455404,1.543649,0.8710688,1.7,3.812579
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.226043,72.34136,45.30429,0.740781,0.740781,0,0,0,0.740781,165.5068,0,0,1.226043,0.7797695,0.740781,0,0,0.662589,3.957359,0.4462738,0,0.4462738,5.794797,96.57977,0.1454826,0.8148591,0.9808346,0,5.183402
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.375921,79.70374,47.63351,0.9525728,0.9525728,0,0,0,0.9525728,144.4426,0.1568979,0,1.375921,1.002708,0.9525728,0,0,0.2163152,4.359005,0.2163152,0,0.2163152,6.000012,100,0.1454546,1.04783,1.100737,0,5.734927
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.223867,77.76744,49.66047,0,0,0,0,0,0,0,1.223867,0,1.223867,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1454546,0,0.9790933,0,5.777555
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,0.987121,73.63875,51.66076,0.4418895,0.4418895,0,0,0,0.4418895,223.3864,0.5219742,0,0.987121,0.4651468,0.4418895,0,0,0,4.553689,0,0,0,6.000012,100,0.1454546,0.4860784,0.7896968,0,5.54081
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,0.9815603,74.74456,52.7098,0.4568028,0.4568028,0,0,0,0.4568028,214.8761,0.5007153,0,0.9815603,0.4808451,0.4568028,0,0,0,4.553689,0,0,0,6.000012,100,0.1454546,0.5024831,0.7852483,0,5.535249
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.6064987,65.8149,53.05651,0.1600714,0.1600714,0,0,0,0.1600714,378.8926,0.4380025,0,0.6064987,0.1684962,0.1600714,0,0,0,4.553689,0,0,0,6.000012,100,0.1454546,0.1760785,0.485199,0,5.160188
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.5342771,64.59947,53.45657,0.3198565,0.3198565,0,0,0,0.3198565,167.0365,0.1975861,0,0.5342771,0.336691,0.3198565,0,0,0,4.553689,0,0,0,6.000012,100,0.1454546,0.3518421,0.4274217,0,5.087966
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2256871,57.18141,52.7098,0.000126088,0.000126088,0,0,0,0.000126088,178991.7,0.2255544,0,0.2256871,0.0001327242,0.000126088,0,0,0,4.553689,0,0,0,6.000012,100,0.1454546,0.0001386968,0.1805497,0,4.779376
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.0319559,51.44331,50.83397,0.4479527,0.4479527,0,0,0,0.4479527,7.133765,0,1.110223E-16,0.0319559,0.4715292,0.4479527,0,0,0,4.553689,0,0.4395733,-0.4395733,5.536661,92.2775,0.1454546,0.492748,0.02556472,0,4.585645
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,49.05594,49.05594,0.5382403,0.5382403,0,0,0,0.5382403,0,0,1.110223E-16,0,0.5665687,0.5382403,0,0,0.4884148,4.114116,0,0.5665687,-0.5665687,4.939445,82.32392,0.1454546,0.5920643,0,0,4.114116
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,47.40237,47.40237,0.434255,0.434255,0,0,0,0.434255,0,0,5.551115E-17,0,0.4571106,0.434255,0,0,1.117936,3.547547,0,0.4571106,-0.4571106,4.457608,74.29332,0.1454546,0.4776805,0,0,3.547547
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,45.88215,45.88215,0.1270922,0.1270922,0,0,0,0.1270922,0,0,2.775558E-17,0,0.1337813,0.1270922,0,0,1.625836,3.090436,0,0.1337813,-0.1337813,4.31659,71.94303,0.1454546,0.1398014,0,0,3.090436
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,44.4775,44.4775,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.774482,2.956655,0,0,0,4.31659,71.94303,0.1454546,0,0,0,2.956655
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,43.63294,43.63294,0.07500959,0.07500959,0,0,0,0.07500959,0,0,0,0,0.07895747,0.07500959,0,0,1.774482,2.956655,0,0.07895747,-0.07895747,4.233362,70.55589,0.1454546,0.08251055,0,0,2.956655
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,42.95728,42.95728,0.006833051,0.006833051,0,0,0,0.006833051,0,0,8.673617E-19,0,0.007192685,0.006833051,0,0,1.862213,2.877697,0,0.007192685,-0.007192685,4.22578,70.42953,0.1454546,0.007516356,0,0,2.877697
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,42.20162,42.20162,0.250041,0.250041,0,0,0,0.250041,0,0,5.551115E-17,0,0.263201,0.250041,0,0,1.870204,2.870505,0,0.263201,-0.263201,3.948342,65.80556,0.1454546,0.2750451,0,0,2.870505
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,41.73044,41.73044,0.1427127,0.1427127,0,0,0,0.1427127,0,0,2.775558E-17,0,0.1502239,0.1427127,0,0,2.16265,2.607304,0,0.1502239,-0.1502239,3.789992,63.16641,0.1454546,0.156984,0,0,2.607304
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,41.27704,41.27704,0.1141492,0.1141492,0,0,0,0.1141492,0,0,0,0,0.120157,0.1141492,0,0,2.329566,2.45708,0,0.120157,-0.120157,3.663335,61.05547,0.1454546,0.1255641,0,0,2.45708
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,40.80586,40.80586,0.06342866,0.06342866,0,0,0,0.06342866,0,0,1.387779E-17,0,0.06676701,0.06342866,0,0,2.463073,2.336923,0,0.06676701,-0.06676701,3.592957,59.8825,0.1454546,0.06977153,0,0,2.336923
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,40.40581,40.40581,0.01775411,0.01775411,0,0,0,0.01775411,0,0,3.469447E-18,0,0.01868853,0.01775411,0,0,2.537259,2.270156,0,0.01868853,-0.01868853,3.573257,59.55417,0.1454546,0.01952952,0,0,2.270156
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02147237,40.5832,40.20133,0.04129203,0.04129203,0,0,0,0.04129203,52.00123,0,0,0.02147237,0.0434653,0.04129203,0,0,2.558024,2.251467,0,0.02199293,-0.02199293,3.550075,59.16779,0.1454546,0.04542124,0.01717789,0,2.27294
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3227094,45.8691,39.93463,1.046556,1.046556,0,0,0,1.046556,30.83536,0,2.220446E-16,0.3227094,1.101638,1.046556,0,0,2.582461,2.229475,0,0.7789288,-0.7789288,2.729012,45.48344,0.1454546,1.151212,0.2581675,0,2.552184
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.6114814,52.58011,40.83253,0.7364451,0.7364451,0,0,0,0.7364451,83.0315,0,0,0.6114814,0.7752053,0.7364451,0,0,3.447937,1.450546,0,0.163724,-0.163724,2.556432,42.60711,0.1454546,0.8100896,0.4891851,0,2.062027
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.025419,64.2981,42.95728,0,0,0,0,0,0,0,0,0,1.025419,0,0,0,0,3.629853,1.286822,1.025419,0,1.025419,3.52923,58.82038,0.1453221,0,0.8203353,0,2.312241
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.094406,68.97823,45.42875,0.4147972,0.4147972,0,0,0,0.4147972,263.8412,0,0,1.094406,0.4366286,0.4147972,0,0,2.604433,2.209699,0.6577774,0,0.6577774,4.153252,69.22073,0.1452372,0.4562769,0.8755248,0,3.304105
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.357063,79.32294,47.78465,0.985914,0.985914,0,0,0,0.985914,137.6452,0,0,1.357063,1.037804,0.985914,0,0,1.946656,2.801699,0.3192588,0,0.3192588,4.456128,74.26865,0.1451961,1.084505,1.08565,0,4.158762
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,1.435123,84.57626,49.82938,0.09734106,0.09734106,0,0,0,0.09734106,1474.325,0,0,1.435123,0.1024643,0.09734106,0,0,1.627397,3.089031,1.332659,0,1.332659,5.720399,95.33979,0.1450245,0.1070752,1.148099,0,4.524155
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.300283,83.00388,51.90968,0.2201236,0.2201236,0,0,0,0.2201236,590.7058,0.7738361,0,1.300283,0.2317091,0.2201236,0,0,0.294738,4.288425,0.294738,0,0.294738,6.000012,100,0.1449866,0.242136,1.040227,0,5.588708
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.191644,81.01676,52.95872,0.8816149,0.8816149,0,0,0,0.8816149,135.166,0.2636281,0,1.191644,0.9280156,0.8816149,0,0,0,4.553689,0,0,0,6.000012,100,0.1449866,0.9697763,0.953315,0,5.745333
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.6955368,68.13714,53.26099,0.7663143,0.7663143,0,0,0,0.7663143,90.76392,0,0,0.6955368,0.8066466,0.7663143,0,0,0,4.553689,0,0.1111098,-0.1111098,5.882892,98.048,0.1449866,0.8429457,0.5564294,0,5.249226
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.5913833,66.12928,53.66105,0.4868125,0.4868125,0,0,0,0.4868125,121.4807,0,0,0.5913833,0.5124342,0.4868125,0,0,0.1234553,4.442579,0.07894917,0,0.07894917,5.95779,99.2963,0.1449765,0.5354937,0.4731067,0,5.033963
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.2968355,58.80772,52.86093,0.7719444,0.7719444,0,0,0,0.7719444,38.45296,0,0,0.2968355,0.8125731,0.7719444,0,0,0.04450614,4.513633,0,0.5157375,-0.5157375,5.414155,90.23573,0.1449765,0.8491389,0.2374684,0,4.810469
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.02926799,51.54355,50.9851,0.09848446,0.09848446,0,0,0,0.09848446,29.71838,0,1.387779E-17,0.02926799,0.1036679,0.09848446,0,0,0.6175479,3.997896,0,0.07439987,-0.07439987,5.33573,88.92866,0.1449765,0.1083329,0.02341439,0,4.027164
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,49.15373,49.15373,0.001482193,0.001482193,0,0,0,0.001482193,0,0,2.168404E-19,0,0.001560203,0.001482193,0,0,0.7002144,3.923496,0,0.001560203,-0.001560203,5.334085,88.90125,0.1449765,0.001630412,0,0,3.923496
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,47.48238,47.48238,0.7488133,0.7488133,0,0,0,0.7488133,0,0,1.110223E-16,0,0.7882245,0.7488133,0,0,0.7019479,3.921936,0,0.7882245,-0.7882245,4.503224,75.05359,0.1449765,0.8236946,0,0,3.921936
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,45.95327,45.95327,0.3871531,0.3871531,0,0,0,0.3871531,0,0,5.551115E-17,0,0.4075295,0.3871531,0,0,1.577753,3.133711,0,0.4075295,-0.4075295,4.07365,67.89404,0.1449765,0.4258684,0,0,3.133711
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,44.53085,44.53085,0.09143525,0.09143525,0,0,0,0.09143525,0,0,0,0,0.09624764,0.09143525,0,0,2.030564,2.726182,0,0.09624764,-0.09624764,3.972196,66.20314,0.1449765,0.1005788,0,0,2.726182
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,43.67739,43.67739,0.1779473,0.1779473,0,0,0,0.1779473,0,0,2.775558E-17,0,0.187313,0.1779473,0,0,2.137505,2.629934,0,0.187313,-0.187313,3.774751,62.9124,0.1449765,0.195742,0,0,2.629934
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,43.01062,43.01062,0.1046187,0.1046187,0,0,0,0.1046187,0,0,1.387779E-17,0,0.1101249,0.1046187,0,0,2.345631,2.442621,0,0.1101249,-0.1101249,3.658669,60.9777,0.1449765,0.1150805,0,0,2.442621
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,42.25496,42.25496,0.1723006,0.1723006,0,0,0,0.1723006,0,0,0,0,0.181369,0.1723006,0,0,2.467992,2.332496,0,0.181369,-0.181369,3.467489,57.79138,0.1449765,0.1895306,0,0,2.332496
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,41.75711,41.75711,0.1798371,0.1798371,0,0,0,0.1798371,0,0,2.775558E-17,0,0.1893022,0.1798371,0,0,2.669513,2.151127,0,0.1893022,-0.1893022,3.267948,54.46568,0.1449765,0.1978208,0,0,2.151127
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,41.30371,41.30371,0.1782112,0.1782112,0,0,0,0.1782112,0,0,2.775558E-17,0,0.1875908,0.1782112,0,0,2.879849,1.961825,0,0.1875908,-0.1875908,3.07021,51.17006,0.1449765,0.1960323,0,0,1.961825
