Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,40.83253,40.83253,0.106565,0.106565,0,0,0,0.106565,0,0,0,0,0.1121737,0.106565,0,0,3.088283,1.774234,0,0.1121737,-0.1121737,2.951968,49.19937,0.1449765,0.1172215,0,0,1.774234
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,40.40581,40.40581,0.06794706,0.06794706,0,0,0,0.06794706,0,0,0,0,0.07152322,0.06794706,0,0,3.21292,1.662061,0,0.07152322,-0.07152322,2.876576,47.94284,0.1449765,0.07474177,0,0,1.662061
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02102109,40.57516,40.20133,0.1713913,0.1713913,0,0,0,0.1713913,12.26497,0,0,0.02102109,0.1804119,0.1713913,0,0,3.292391,1.590537,0,0.1593908,-0.1593908,2.708563,45.14263,0.1449765,0.1885304,0.01681687,0,1.611558
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3217465,45.8507,39.93463,0.1031719,0.1031719,0,0,0,0.1031719,311.8547,0,0,0.3217465,0.108602,0.1031719,0,0,3.469491,1.431147,0.2131445,0,0.2131445,2.91077,48.51274,0.1449491,0.1134891,0.2573972,0,1.752893
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.5452947,51.26224,40.87699,0.7681522,0.7681522,0,0,0,0.7681522,70.98785,0,1.110223E-16,0.5452947,0.8085812,0.7681522,0,0,3.256347,1.622977,0,0.2632866,-0.2632866,2.633242,43.88727,0.1449491,0.8449674,0.4362358,0,2.168271
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,0.8424921,60.08171,43.05508,0.9241707,0.9241707,0,0,0,0.9241707,91.16196,0,1.110223E-16,0.8424921,0.9728113,0.9241707,0,0,3.548887,1.35969,0,0.1303192,-0.1303192,2.495873,41.5978,0.1449491,1.016588,0.6739937,0,2.202182
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.03834,67.75348,45.60655,0.859298,0.859298,0,0,0,0.859298,120.8359,0,0,1.03834,0.9045242,0.859298,0,0,3.693687,1.229371,0.1338158,0,0.1338158,2.622822,43.71361,0.1449319,0.9452278,0.830672,0,2.267711
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.282613,77.37552,48.0069,1.714919,1.714919,1.7,0,0.5202,1.714919,74.79144,0,0,1.282613,0.01570472,0.01491949,0,0,3.559871,1.349805,1.266908,0,1.266908,3.824717,63.74515,0.1450925,1.886411,1.02609,1.7,2.632418
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.227092,78.37148,50.06053,0.8955659,0.8955659,1.7,0,0.5202,0.8955659,137.0186,0,0,1.227092,0,0,0.8044341,0.7642124,2.292963,2.490023,1.991305,0,1.991305,5.713834,95.23038,0.1451789,0.9851224,0.9816738,1.7,3.717115
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,0.9358749,72.87874,52.15861,0.4488061,0.4488061,0,0,0,0.4488061,208.5254,0.1617894,0,0.9358749,0.4724275,0.4488061,0,0,0.3016579,4.282197,0.3016579,0,0.3016579,6.000012,100,0.1451402,0.4936868,0.7486999,0,5.218071
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.036387,76.8428,53.20765,0.4933718,0.4933718,0,0,0,0.4933718,210.062,0.5170481,0,1.036387,0.5193387,0.4933718,0,0,0,4.553689,0,0,0,6.000012,100,0.1451402,0.542709,0.8291094,0,5.590076
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.027422,76.96168,53.50991,0.1438698,0.1438698,0,0,0,0.1438698,714.1327,0.8759797,0,1.027422,0.1514419,0.1438698,0,0,0,4.553689,0,0,0,6.000012,100,0.1451402,0.1582568,0.8219373,0,5.58111
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.7053146,69.04044,53.85663,0.1022592,0.1022592,0,0,0,0.1022592,689.7324,0.5976734,0,0.7053146,0.1076412,0.1022592,0,0,0,4.553689,0,0,0,6.000012,100,0.1451402,0.1124851,0.5642517,0,5.259004
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.295192,58.97725,53.05651,0.8623835,0.8623835,0,0,0,0.8623835,34.22978,0,1.110223E-16,0.295192,0.9077721,0.8623835,0,0,0,4.553689,0,0.6125801,-0.6125801,5.354296,89.23808,0.1451402,0.9486218,0.2361536,0,4.848881
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.02925026,51.73952,51.18069,0.8169367,0.8169367,0,0,0,0.8169367,3.580481,0,0,0.02925026,0.8599333,0.8169367,0,0,0.6806446,3.941109,0,0.8306831,-0.8306831,4.478679,74.6445,0.1451402,0.8986303,0.02340021,0,3.970359
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,49.33154,49.33154,1.133748,1.133748,0,0,0,1.133748,0,0,2.220446E-16,0,1.193419,1.133748,0,0,1.603626,3.110426,0,1.193419,-1.193419,3.220705,53.67831,0.1451402,1.247123,0,0,3.110426
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,47.63351,47.63351,0.8861137,0.8861137,0,0,0,0.8861137,0,0,1.110223E-16,0,0.9327513,0.8861137,0,0,2.929647,1.917007,0,0.9327513,-0.9327513,2.237499,37.29157,0.1451402,0.9747251,0,0,1.917007
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,46.05995,46.05995,1.375032,1.375032,1.7,0,0.5202,1.375032,0,0,0,0,0,0,0.3249683,0.3087199,3.966037,0.9842553,0.3087199,0,0.3087199,2.530376,42.17285,0.1451877,1.512535,0,1.7,0.9842553
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,44.62864,44.62864,0.1744753,0.1744753,1.627107,0,0.5003002,0.1744753,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.657317,1.262103,1.38,0,1.38,3.839559,63.99252,0.1453326,0.1919229,0,1.7,1.262103
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,43.78407,43.78407,0.2626788,0.2626788,1.7,0,0.5202,0.2626788,0,0,0,0,0,0,1.437321,1.365455,2.277318,2.504103,1.365455,0,1.365455,5.134943,85.58222,0.1454985,0.2889467,0,1.7,2.504103
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,43.08175,43.08175,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9118623,3.733013,0,0,0,5.134943,85.58222,0.1454985,0,0,0,3.733013
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,42.3083,42.3083,0.1539325,0.1539325,0,0,0,0.1539325,0,0,2.775558E-17,0,0.1620342,0.1539325,0,0,0.9118623,3.733013,0,0.1620342,-0.1620342,4.964144,82.73557,0.1454985,0.1693258,0,0,3.733013
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,41.80156,41.80156,0.1386018,0.1386018,0,0,0,0.1386018,0,0,0,0,0.1458967,0.1386018,0,0,1.0919,3.570979,0,0.1458967,-0.1458967,4.810356,80.17244,0.1454985,0.152462,0,0,3.570979
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,41.35706,41.35706,0.04737552,0.04737552,0,0,0,0.04737552,0,0,6.938894E-18,0,0.04986897,0.04737552,0,0,1.254008,3.425082,0,0.04986897,-0.04986897,4.757789,79.29633,0.1454985,0.05211307,0,0,3.425082
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,40.8592,40.8592,0.2878392,0.2878392,0,0,0,0.2878392,0,0,0,0,0.3029886,0.2878392,0,0,1.309418,3.375213,0,0.3029886,-0.3029886,4.438411,73.97337,0.1454985,0.3166231,0,0,3.375213
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,40.43248,40.43248,0.1432723,0.1432723,0,0,0,0.1432723,0,0,2.775558E-17,0,0.150813,0.1432723,0,0,1.646072,3.072224,0,0.150813,-0.150813,4.27944,71.32386,0.1454985,0.1575996,0,0,3.072224
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01295159,40.45816,40.228,0,0,0,0,0,0,0,0,0,0.01295159,0,0,0,0,1.813642,2.921411,0.01295159,0,0.01295159,4.291728,71.52865,0.1454968,0,0.01036127,0,2.934363
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.3633284,46.66824,39.95241,1.276988,1.276988,1.7,0,0.5202,1.276988,28.45199,0,0,0.3633284,0,0,0.4230123,0.4018617,1.80069,2.933068,0.7651901,0,0.7651901,5.017651,83.62734,0.1456039,1.404686,0.2906627,1.7,3.296396
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.7217534,55.02415,40.93033,0.03316971,0.03316971,0,0,0,0.03316971,2175.941,0,0,0.7217534,0.03491548,0.03316971,0,0,1.0355,3.621739,0.6868379,0,0.6868379,5.669242,94.48717,0.145516,0.03648668,0.5774027,0,4.343493
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.036294,64.82729,43.17954,1.16113,1.16113,0,0,0,1.16113,89.24876,0,0,1.036294,1.222242,1.16113,0,0,0.3486621,4.239893,0,0.185948,-0.185948,5.473236,91.22041,0.145516,1.277243,0.8290353,0,5.276187
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.21698,72.69074,45.78436,0,0,0,0,0,0,0,0.6617086,0,1.21698,0,0,0,0,0.555271,4.053945,0.555271,0,0.555271,6.000012,100,0.1454449,0,0.9735837,0,5.270925
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.394964,81.03458,48.1847,0.3388053,0.3388053,0,0,0,0.3388053,411.7302,1.038327,0,1.394964,0.3566372,0.3388053,0,0,0,4.553689,0,0,0,6.000012,100,0.1454449,0.3726859,1.115971,0,5.948653
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.244821,79.18111,50.28278,0,0,0,0,0,0,0,1.244821,0,1.244821,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1454449,0,0.9958566,0,5.79851
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.179967,79.89828,52.35419,0.9835886,0.9835886,0,0,0,0.9835886,119.9655,0.1446109,0,1.179967,1.035356,0.9835886,0,0,0,4.553689,0,0,0,6.000012,100,0.1454449,1.081947,0.9439738,0,5.733656
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,0.8645493,72.55139,53.45657,0.1969844,0.1969844,0,0,0,0.1969844,438.8924,0.6571974,0,0.8645493,0.207352,0.1969844,0,0,0,4.553689,0,0,0,6.000012,100,0.1454449,0.2166828,0.6916395,0,5.418238
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.7150105,69.16528,53.75883,0.4273746,0.4273746,0,0,0,0.4273746,167.303,0.2651425,0,0.7150105,0.449868,0.4273746,0,0,0,4.553689,0,0,0,6.000012,100,0.1454449,0.4701121,0.5720084,0,5.2687
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.5281875,65.16557,54.10555,0.4001484,0.4001484,0,0,0,0.4001484,131.9979,0.1069786,0,0.5281875,0.4212089,0.4001484,0,0,0,4.553689,0,0,0,6.000012,100,0.1454449,0.4401633,0.4225499,0,5.081876
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.2832656,58.9411,53.26099,0,0,0,0,0,0,0,0.2832656,0,0.2832656,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1454449,0,0.2266125,0,4.836955
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.02758077,51.88594,51.35849,0,0,0,0,0,0,0,0.02758077,0,0.02758077,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1454449,0,0.02206461,0,4.58127
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,49.48267,49.48267,0.7378947,0.7378947,0,0,0,0.7378947,0,0,1.110223E-16,0,0.7767313,0.7378947,0,0,0,4.553689,0,0.7767313,-0.7767313,5.181265,86.35425,0.1454449,0.8116842,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,47.7313,47.7313,1.054828,1.054828,0,0,0,1.054828,0,0,0,0,1.110345,1.054828,0,0,0.8630348,3.776958,0,1.110345,-1.110345,4.010859,66.84751,0.1454449,1.160311,0,0,3.776958
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,46.18441,46.18441,1.344131,1.344131,1.7,0,0.5202,1.344131,0,0,0,0,0,0,0.3558685,0.3380751,2.096752,2.666612,0.3380751,0,0.3380751,4.331585,72.19293,0.1454966,1.478545,0,1.7,2.666612
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,44.73532,44.73532,0.1800553,0.1800553,1.632687,0,0.5018235,0.1800553,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.758677,2.97088,1.38,0,1.38,5.640768,94.01261,0.1456419,0.1980608,0,1.7,2.97088
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,43.85519,43.85519,0.0891785,0.0891785,0,0,0,0.0891785,0,0,1.387779E-17,0,0.0938721,0.0891785,0,0,0.3786767,4.21288,0,0.0938721,-0.0938721,5.541818,92.36345,0.1456419,0.09809635,0,0,4.21288
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,43.15287,43.15287,0.01364088,0.01364088,0,0,0,0.01364088,0,0,1.734723E-18,0,0.01435882,0.01364088,0,0,0.482979,4.119008,0,0.01435882,-0.01435882,5.526682,92.11119,0.1456419,0.01500497,0,0,4.119008
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,42.37943,42.37943,0.1385037,0.1385037,0,0,0,0.1385037,0,0,0,0,0.1457933,0.1385037,0,0,0.4989333,4.104649,0,0.1457933,-0.1457933,5.373003,89.54987,0.1456419,0.152354,0,0,4.104649
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,41.8549,41.8549,0.201077,0.201077,0,0,0,0.201077,0,0,0,0,0.21166,0.201077,0,0,0.6609259,3.958856,0,0.21166,-0.21166,5.149893,85.83138,0.1456419,0.2211847,0,0,3.958856
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,41.38372,41.38372,0.05914122,0.05914122,0,0,0,0.05914122,0,0,6.938894E-18,0,0.06225392,0.05914122,0,0,0.8961037,3.747196,0,0.06225392,-0.06225392,5.084272,84.73769,0.1456419,0.06505535,0,0,3.747196
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,40.87699,40.87699,0.2457316,0.2457316,0,0,0,0.2457316,0,0,2.775558E-17,0,0.2586649,0.2457316,0,0,0.9652747,3.684942,0,0.2586649,-0.2586649,4.811615,80.19343,0.1456419,0.2703048,0,0,3.684942
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,40.47693,40.47693,0.159357,0.159357,0,0,0,0.159357,0,0,0,0,0.1677442,0.159357,0,0,1.25268,3.426277,0,0.1677442,-0.1677442,4.634798,77.24647,0.1456419,0.1752927,0,0,3.426277
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02007177,40.63843,40.28135,0.3229281,0.3229281,0,0,0,0.3229281,6.215553,0,5.551115E-17,0.02007177,0.3399243,0.3229281,0,0,1.439062,3.258533,0,0.3198525,-0.3198525,4.297643,71.62724,0.1456419,0.3552209,0.01605741,0,3.278605
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.2833948,45.16722,39.97908,1.226462,1.226462,0,0,0,1.226462,23.1067,0,2.220446E-16,0.2833948,1.291012,1.226462,0,0,1.794454,2.93868,0,1.007618,-1.007618,3.235521,53.92524,0.1456419,1.349108,0.2267158,0,3.222075
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.7174723,54.99075,40.98367,1.041432,1.041432,0,0,0,1.041432,68.89288,0,0,0.7174723,1.096244,1.041432,0,0,2.914029,1.931063,0,0.3787716,-0.3787716,2.836261,47.27092,0.1456419,1.145575,0.5739778,0,2.648535
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.021397,64.60749,43.304,0.5307065,0.5307065,0,0,0,0.5307065,192.4598,0,0,1.021397,0.5586385,0.5307065,0,0,3.334887,1.552291,0.4627584,0,0.4627584,3.275272,54.58775,0.1455828,0.5837772,0.8171175,0,2.573688
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.230407,73.27403,45.95327,1.076679,1.076679,0,0,0,1.076679,114.278,0,0,1.230407,1.133346,1.076679,0,0,2.872128,1.968773,0.09706057,0,0.09706057,3.367352,56.12241,0.1455704,1.184347,0.9843256,0,3.19918
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.401034,81.48994,48.38029,0.7505615,0.7505615,0,0,0,0.7505615,186.6647,0,0,1.401034,0.7900648,0.7505615,0,0,2.775068,2.056128,0.6109688,0,0.6109688,3.946968,65.78266,0.1454924,0.8256177,1.120827,0,3.457162
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,1.434703,85.45985,50.47837,0.4634584,0.4634584,0,0,0,0.4634584,309.5646,0,0,1.434703,0.4878509,0.4634584,0,0,2.164099,2.606,0.9468521,0,0.9468521,4.84523,80.75368,0.1453716,0.5098042,1.147762,0,4.040703
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.248728,82.24254,52.55866,1.009123,1.009123,0,0,0,1.009123,123.7439,0,0,1.248728,1.062234,1.009123,0,0,1.217247,3.458167,0.1864933,0,0.1864933,5.022153,83.70239,0.1453479,1.110035,0.9989821,0,4.706894
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,0.9309141,74.5246,53.66105,0.6506761,0.6506761,0,0,0,0.6506761,143.0687,0,0,0.9309141,0.6849223,0.6506761,0,0,1.030753,3.626011,0.2459918,0,0.2459918,5.255522,87.59185,0.1453166,0.7157438,0.7447313,0,4.556925
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.6275005,67.29454,53.95442,0.141328,0.141328,0,0,0,0.141328,444.0029,0,0,0.6275005,0.1487664,0.141328,0,0,0.7847617,3.847404,0.4787342,0,0.4787342,5.709689,95.16129,0.1452556,0.1554608,0.5020005,0,4.474904
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.4763527,64.21821,54.31003,1.154853,1.154853,0,0,0,1.154853,41.24789,0,0,0.4763527,1.215635,1.154853,0,0,0.3060275,4.278264,0,0.7392825,-0.7392825,4.930417,82.17345,0.1452556,1.270339,0.3810821,0,4.754617
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2312791,58.06664,53.45657,1.0691,1.0691,0,0,0,1.0691,21.63306,0,2.220446E-16,0.2312791,1.125368,1.0691,0,0,1.127452,3.538982,0,0.8940892,-0.8940892,3.987964,66.46593,0.1452556,1.17601,0.1850232,0,3.770261
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02549688,52.04218,51.55408,0.34856,0.34856,0,0,0,0.34856,7.314917,0,5.551115E-17,0.02549688,0.3669052,0.34856,0,0,2.120885,2.644892,0,0.3414084,-0.3414084,3.628088,60.46801,0.1452556,0.383416,0.0203975,0,2.670389
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,49.6338,49.6338,0.784853,0.784853,0,0,0,0.784853,0,0,1.110223E-16,0,0.826161,0.784853,0,0,2.500227,2.303484,0,0.826161,-0.826161,2.757238,45.95387,0.1452556,0.8633382,0,0,2.303484
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,47.85577,47.85577,0.102572,0.102572,0,0,0,0.102572,0,0,0,0,0.1079706,0.102572,0,0,3.418184,1.477323,0,0.1079706,-0.1079706,2.643427,44.05703,0.1452556,0.1128292,0,0,1.477323
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,46.28221,46.28221,0.02929689,0.02929689,0,0,0,0.02929689,0,0,3.469447E-18,0,0.03083883,0.02929689,0,0,3.538152,1.369353,0,0.03083883,-0.03083883,2.61092,43.51524,0.1452556,0.03222658,0,0,1.369353
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,44.83311,44.83311,0.1493561,0.1493561,0,0,0,0.1493561,0,0,2.775558E-17,0,0.157217,0.1493561,0,0,3.572417,1.338514,0,0.157217,-0.157217,2.445199,40.75323,0.1452556,0.1642917,0,0,1.338514
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,43.95298,43.95298,0.2647769,0.2647769,0,0,0,0.2647769,0,0,5.551115E-17,0,0.2787125,0.2647769,0,0,3.747102,1.181297,0,0.2787125,-0.2787125,2.15141,35.85676,0.1452556,0.2912546,0,0,1.181297
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,43.23288,43.23288,0.1235439,0.1235439,0,0,0,0.1235439,0,0,0,0,0.1300462,0.1235439,0,0,4.056783,0.9025843,0,0.1300462,-0.1300462,2.014329,33.57208,0.1452556,0.1358983,0,0,0.9025843
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,42.43277,42.43277,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.201279,0.7725381,0,0,0,2.014329,33.57208,0.1452556,0,0,0,0.7725381
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,41.90825,41.90825,0.1279619,0.1279619,0,0,0,0.1279619,0,0,0,0,0.1346968,0.1279619,0,0,4.201279,0.7725381,0,0.1346968,-0.1346968,1.872346,31.20571,0.1452556,0.1407581,0,0,0.7725381
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,41.4015,41.4015,0.2045547,0.2045547,0,0,0,0.2045547,0,0,0,0,0.2153207,0.2045547,0,0,4.350942,0.6378413,0,0.2153207,-0.2153207,1.645378,27.42292,0.1452556,0.2250102,0,0,0.6378413
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,40.90366,40.90366,0.155891,0.155891,0,0,0,0.155891,0,0,2.775558E-17,0,0.1640958,0.155891,0,0,4.590187,0.4225206,0,0.1640958,-0.1640958,1.472406,24.54005,0.1452556,0.1714801,0,0,0.4225206
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,40.47693,40.47693,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.772516,0.2584248,0,0,0,1.472406,24.54005,0.1452556,0,0,0,0.2584248
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009146239,40.44386,40.28135,0.1805823,0.1805823,0,0,0,0.1805823,5.06486,0,0,0.009146239,0.1900866,0.1805823,0,0,4.772516,0.2584248,0,0.1809403,-0.1809403,1.281678,21.36126,0.1452556,0.1986405,0.007316991,0,0.2675711
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1187444,42.13823,40.00575,0,0,0,0,0,0,0,0,0,0.1187444,0,0,0,0,4.97356,0.07748448,0.1187444,0,0.1187444,1.394329,23.23877,0.1452405,0,0.09499555,0,0.1962289
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1069553,42.94086,41.01034,0.2302134,0.2302134,1.682845,0,0.5155167,0.2302134,46.45921,2.220446E-16,0,0.1069553,0,0,1.452632,1.38,4.854816,0.1843545,1.486955,0,1.486955,2.804979,46.74955,0.1453853,0.2532347,0.08556426,1.7,0.2913098
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3477441,49.96869,43.40179,0.5724223,0.5724223,1.7,0,0.5202,0.5724223,60.74958,0,0,0.3477441,0,0,1.127578,1.071199,3.367861,1.522614,1.418943,0,1.418943,4.151106,69.18497,0.1455429,0.6296645,0.2781953,1.7,1.870358
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.1764529,49.42477,46.1044,0.6068493,0.6068493,1.7,0,0.5202,0.6068493,29.0769,0,0,0.1764529,0,0,1.093151,1.038493,1.948918,2.799663,1.214946,0,1.214946,5.303705,88.39491,0.1457223,0.6675342,0.1411624,1.7,2.976116
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.09485941,50.35396,48.55809,1.283478,1.283478,1.7,0,0.5202,1.283478,7.39081,0,0,0.09485941,0,0,0.4165221,0.395696,0.7339717,3.893115,0.4905554,0,0.4905554,5.769087,96.15126,0.145794,1.411826,0.07588753,1.7,3.987974
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.117227,52.91328,50.65617,1.107295,1.107295,0,0,0,1.107295,10.58679,0,0,0.117227,1.165573,1.107295,0,0,0.2434162,4.334614,0,1.048346,-1.048346,4.664033,77.73373,0.145794,1.218024,0.09378158,0,4.451841
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1265923,55.22965,52.75425,0.6628458,0.6628458,0,0,0,0.6628458,19.0983,0,0,0.1265923,0.6977325,0.6628458,0,0,1.408245,3.286268,0,0.5711402,-0.5711402,4.061998,67.69984,0.145794,0.7291304,0.1012738,0,3.41286
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1276623,56.42649,53.90997,1.151322,1.151322,0,0,0,1.151322,11.08833,0,0,0.1276623,1.211917,1.151322,0,0,2.042846,2.715128,0,1.084255,-1.084255,2.919093,48.65145,0.145794,1.266454,0.1021298,0,2.84279
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2105618,58.36453,54.15889,0.4239607,0.4239607,0,0,0,0.4239607,49.66541,0,0,0.2105618,0.4462744,0.4239607,0,0,3.247574,1.630873,0,0.2357126,-0.2357126,2.67063,44.51041,0.145794,0.4663568,0.1684494,0,1.841434
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.06641739,55.80942,54.50561,0.5636874,0.5636874,0,0,0,0.5636874,11.78266,0,0,0.06641739,0.5933551,0.5636874,0,0,3.509476,1.39516,0,0.5269378,-0.5269378,2.115189,35.25308,0.145794,0.6200562,0.05313391,0,1.461577
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.03658878,54.37241,53.66105,1.184468,1.184468,1.7,0,0.5202,1.184468,3.089047,0,0,0.03658878,0,0,0.5155319,0.4897553,4.094963,0.8682224,0.5263441,0,0.5263441,2.614523,43.57529,0.1458726,1.302915,0.02927102,1.7,0.9048111
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.01778319,52.04565,51.70521,0,0,1.452632,0,0.4526684,0,0,0,0,0.01778319,0,0,1.452632,1.38,3.568619,1.341932,1.397783,0,1.397783,3.940577,65.67615,0.1459665,0,0.01422655,1.7,1.359715
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,49.80272,49.80272,0.5503991,0.5503991,1.7,0,0.5202,0.5503991,0,0,0,0,0,0,1.149601,1.092121,2.170836,2.599937,1.092121,0,1.092121,4.976653,82.94405,0.1461311,0.6054391,0,1.7,2.599937
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,47.95356,47.95356,0.7246155,0.7246155,0,0,0,0.7246155,0,0,1.110223E-16,0,0.7627531,0.7246155,0,0,1.078715,3.582846,0,0.7627531,-0.7627531,4.172641,69.54388,0.1461311,0.797077,0,0,3.582846
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,46.35333,46.35333,0.8968019,0.8968019,0,0,0,0.8968019,0,0,1.110223E-16,0,0.944002,0.8968019,0,0,1.926218,2.820092,0,0.944002,-0.944002,3.177575,52.95948,0.1461311,0.9864821,0,0,2.820092
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,44.87756,44.87756,0.1998691,0.1998691,0,0,0,0.1998691,0,0,2.775558E-17,0,0.2103885,0.1998691,0,0,2.975109,1.876091,0,0.2103885,-0.2103885,2.955806,49.26334,0.1461311,0.219856,0,0,1.876091
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,44.00632,44.00632,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.208874,1.665702,0,0,0,2.955806,49.26334,0.1461311,0,0,0,1.665702
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,43.27733,43.27733,0.01194214,0.01194214,0,0,0,0.01194214,0,0,0,0,0.01257067,0.01194214,0,0,3.208874,1.665702,0,0.01257067,-0.01257067,2.942556,49.0425,0.1461311,0.01313636,0,0,1.665702
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,42.47721,42.47721,0.2145629,0.2145629,0,0,0,0.2145629,0,0,2.775558E-17,0,0.2258556,0.2145629,0,0,3.222842,1.653131,0,0.2258556,-0.2258556,2.704483,45.07463,0.1461311,0.2360192,0,0,1.653131
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,41.93491,41.93491,0.09810144,0.09810144,0,0,0,0.09810144,0,0,0,0,0.1032647,0.09810144,0,0,3.473793,1.427276,0,0.1032647,-0.1032647,2.595633,43.26046,0.1461311,0.1079116,0,0,1.427276
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,41.42818,41.42818,0.04046663,0.04046663,0,0,0,0.04046663,0,0,6.938894E-18,0,0.04259646,0.04046663,0,0,3.588531,1.324011,0,0.04259646,-0.04259646,2.550732,42.51212,0.1461311,0.0445133,0,0,1.324011
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,40.93033,40.93033,0.0966334,0.0966334,0,0,0,0.0966334,0,0,0,0,0.1017194,0.0966334,0,0,3.63586,1.281415,0,0.1017194,-0.1017194,2.44351,40.72509,0.1461311,0.1062967,0,0,1.281415
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,40.5036,40.5036,0.2924265,0.2924265,0,0,0,0.2924265,0,0,0,0,0.3078174,0.2924265,0,0,3.748882,1.179695,0,0.3078174,-0.3078174,2.119042,35.3173,0.1461311,0.3216692,0,0,1.179695
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01299676,40.53909,40.30801,0,0,0,0,0,0,0,0,0,0.01299676,0,0,0,0,4.090901,0.8718778,0.01299676,0,0.01299676,2.131372,35.5228,0.1461295,0,0.01039741,0,0.8848746
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1136535,42.07263,40.03242,0.3821245,0.3821245,0,0,0,0.3821245,29.74255,0,5.551115E-17,0.1136535,0.4022363,0.3821245,0,0,4.077905,0.8835749,0,0.2885827,-0.2885827,1.827179,30.45293,0.1461295,0.4203369,0.09092283,0,0.9972284
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.2919358,46.47081,41.08146,0,0,0,0,0,0,0,0,0,0.2919358,0,0,0,0,4.398552,0.5949922,0.2919358,0,0.2919358,2.104134,35.06883,0.1460924,0,0.2335486,0,0.886928
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.3932101,51.01158,43.53514,0.2820489,0.2820489,0,0,0,0.2820489,139.412,0,0,0.3932101,0.2968936,0.2820489,0,0,4.106616,0.8577344,0.09631649,0,0.09631649,2.195508,36.59172,0.1460802,0.3102538,0.3145681,0,1.250944
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.4888639,55.85514,46.25554,0.302381,0.302381,0,0,0,0.302381,161.6715,0,0,0.4888639,0.3182957,0.302381,0,0,4.0103,0.9444192,0.1705682,0,0.1705682,2.357323,39.28864,0.1460585,0.3326191,0.3910911,0,1.433283
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1236132,51.08743,48.73589,0.3607701,0.3607701,0,0,0,0.3607701,34.2637,0,0,0.1236132,0.379758,0.3607701,0,0,3.839731,1.097931,0,0.2561448,-0.2561448,2.087322,34.78864,0.1460585,0.3968471,0.09889054,0,1.221544
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.1725682,54.21215,50.86064,0.3666577,0.3666577,0,0,0,0.3666577,47.06519,0,0,0.1725682,0.3859555,0.3666577,0,0,4.124337,0.8417857,0,0.2133874,-0.2133874,1.862392,31.03981,0.1460585,0.4033235,0.1380545,0,1.014354
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3081699,59.20264,53.01206,1.552602,1.552602,1.7,0,0.5202,1.552602,19.84861,0,0,0.3081699,0,0,0.1473977,0.1400278,4.361434,0.6283984,0.4481978,0,0.4481978,2.28759,38.12643,0.1461176,1.707862,0.2465359,1.7,0.9365683
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.2831501,59.77132,54.0611,0.3678956,0.3678956,1.7,0,0.5202,0.3678956,76.96479,0,0,0.2831501,0,0,1.332104,1.265499,3.913236,1.031776,1.548649,0,1.548649,3.756768,62.61267,0.1462569,0.4046852,0.2265201,1.7,1.314927
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2051665,58.45488,54.35448,0.2786884,0.2786884,1.7,0,0.5202,0.2786884,73.61859,0,0,0.2051665,0,0,1.421312,1.350246,2.364587,2.425561,1.555413,0,1.555413,5.232362,87.20586,0.1463949,0.3065573,0.1641332,1.7,2.630727
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2007694,58.73016,54.71008,0.7862193,0.7862193,0,0,0,0.7862193,25.53605,0,0,0.2007694,0.8275993,0.7862193,0,0,0.8091744,3.825432,0,0.6268299,-0.6268299,4.571625,76.1936,0.1463949,0.8648413,0.1606155,0,4.026201
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.1202819,56.17023,53.80329,0.2055884,0.2055884,0,0,0,0.2055884,58.50619,0,2.775558E-17,0.1202819,0.2164089,0.2055884,0,0,1.505652,3.198602,0,0.09612691,-0.09612691,4.470298,74.50482,0.1463949,0.2261473,0.09622556,0,3.318884
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.01361378,52.17052,51.90968,0.4945096,0.4945096,0,0,0,0.4945096,2.752986,0,1.665335E-16,0.01361378,0.5205364,0.4945096,0,0,1.61246,3.102475,0,0.5069227,-0.5069227,3.935955,65.59912,0.1463949,0.5439606,0.01089102,0,3.116089
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,49.95385,49.95385,0.4915895,0.4915895,0,0,0,0.4915895,0,0,5.551115E-17,0,0.5174626,0.4915895,0,0,2.175707,2.595552,0,0.5174626,-0.5174626,3.390501,56.50824,0.1463949,0.5407485,0,0,2.595552
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,48.10469,48.10469,0.4256584,0.4256584,0,0,0,0.4256584,0,0,5.551115E-17,0,0.4480615,0.4256584,0,0,2.750666,2.07809,0,0.4480615,-0.4480615,2.918203,48.63662,0.1463949,0.4682243,0,0,2.07809
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,46.46001,46.46001,1.258002,1.258002,1.7,0,0.5202,1.258002,0,0,0,0,0,0,0.4419979,0.4198979,3.248512,1.630028,0.4198979,0,0.4198979,3.316553,55.27578,0.1464578,1.383802,0,1.7,1.630028
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,44.95757,44.95757,0.05431568,0.05431568,1.506947,0,0.4674966,0.05431568,0,0,0,0,0,0,1.452632,1.38,2.828614,2.007936,1.38,0,1.38,4.625736,77.09545,0.1465669,0.05974724,0,1.7,2.007936
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,44.03299,44.03299,0.129998,0.129998,1.58263,0,0.4881579,0.129998,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.448614,3.249937,1.38,0,1.38,5.934919,98.91512,0.1466956,0.1429978,0,1.7,3.249937
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,43.304,43.304,0.1442283,0.1442283,0,0,0,0.1442283,0,0,0,0,0.1518193,0.1442283,0,0,0.06861383,4.491937,0,0.1518193,-0.1518193,5.774888,96.24793,0.1466956,0.1586511,0,0,4.491937
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,42.50389,42.50389,0.1185229,0.1185229,0,0,0,0.1185229,0,0,1.387779E-17,0,0.1247609,0.1185229,0,0,0.2373019,4.340117,0,0.1247609,-0.1247609,5.643378,94.05611,0.1466956,0.1303752,0,0,4.340117
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,41.97937,41.97937,0.2682958,0.2682958,0,0,0,0.2682958,0,0,5.551115E-17,0,0.2824167,0.2682958,0,0,0.3759252,4.215356,0,0.2824167,-0.2824167,5.345685,89.09457,0.1466956,0.2951254,0,0,4.215356
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,41.48152,41.48152,0.02633639,0.02633639,0,0,0,0.02633639,0,0,3.469447E-18,0,0.02772251,0.02633639,0,0,0.6897215,3.93294,0,0.02772251,-0.02772251,5.316463,88.60754,0.1466956,0.02897003,0,0,3.93294
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,40.98367,40.98367,0.2606793,0.2606793,0,0,0,0.2606793,0,0,5.551115E-17,0,0.2743993,0.2606793,0,0,0.7205243,3.905217,0,0.2743993,-0.2743993,5.02722,83.78684,0.1466956,0.2867473,0,0,3.905217
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,40.55694,40.55694,0.3095782,0.3095782,0,0,0,0.3095782,0,0,5.551115E-17,0,0.3258718,0.3095782,0,0,1.025412,3.630818,0,0.3258718,-0.3258718,4.683722,78.06187,0.1466956,0.340536,0,0,3.630818
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.02811424,40.8533,40.35247,0.1144514,0.1144514,0,0,0,0.1144514,24.56435,0,1.387779E-17,0.02811424,0.1204752,0.1144514,0,0,1.387492,3.304946,0,0.09236091,-0.09236091,4.586364,76.43925,0.1466956,0.1258965,0.02249139,0,3.33306
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1796177,43.32687,40.07687,0.3337803,0.3337803,0,0,0,0.3337803,53.81316,0,5.551115E-17,0.1796177,0.3513476,0.3337803,0,0,1.490115,3.212585,0,0.1717299,-0.1717299,4.405345,73.42227,0.1466956,0.3671583,0.1436941,0,3.392203
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.540322,51.43721,41.1348,0.2365168,0.2365168,0,0,0,0.2365168,228.4497,0,0,0.540322,0.2489651,0.2365168,0,0,1.680926,3.040855,0.2913569,0,0.2913569,4.681751,78.02902,0.1466587,0.2601685,0.4322576,0,3.581177
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.7371444,58.3553,43.63294,0.3621391,0.3621391,0,0,0,0.3621391,203.5528,0,0,0.7371444,0.3811991,0.3621391,0,0,1.38957,3.303077,0.3559453,0,0.3559453,5.01943,83.657,0.1466136,0.398353,0.5897155,0,4.040221
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,0.8569525,64.23325,46.40667,0,0,0,0,0,0,0,0,0,0.8569525,0,0,0,0,1.033624,3.623427,0.8569525,0,0.8569525,5.832407,97.20658,0.1465051,0,0.6855621,0,4.48038
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,0.9739702,70.02178,48.90481,0.504086,0.504086,0,0,0,0.504086,193.2151,0.2666816,0,0.9739702,0.5306169,0.504086,0,0,0.1766716,4.394684,0.1766716,0,0.1766716,6.000012,100,0.1464828,0.5544946,0.7791762,0,5.368655
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.150264,77.39909,51.05622,0,0,0,0,0,0,0,1.150264,0,1.150264,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1464828,0,0.920211,0,5.703953
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.048935,77.19229,53.20765,0,0,0,0,0,0,0,1.048935,0,1.048935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1464828,0,0.8391477,0,5.602623
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,0.9656187,76.22965,54.31003,0,0,0,0,0,0,0,0.9656187,0,0.9656187,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1464828,0,0.772495,0,5.519308
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.5262049,65.61238,54.55895,0.5953336,0.5953336,0,0,0,0.5953336,88.38826,0,0,0.5262049,0.6266669,0.5953336,0,0,0,4.553689,0,0.100462,-0.100462,5.894116,98.23507,0.1464828,0.6548669,0.420964,0,5.079894
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.4232339,63.67546,54.90567,0.4969462,0.4969462,0,0,0,0.4969462,85.16695,0,5.551115E-17,0.4232339,0.5231013,0.4969462,0,0,0.1116244,4.453227,0,0.09986736,-0.09986736,5.788846,96.48058,0.1464828,0.5466408,0.3385871,0,4.876461
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3256238,60.6127,54.00776,0.9871678,0.9871678,0,0,0,0.9871678,32.98566,0,0,0.3256238,1.039124,0.9871678,0,0,0.2225881,4.35336,0,0.7135003,-0.7135003,5.036751,83.94569,0.1464828,1.085885,0.2604991,0,4.678983
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.01940344,52.43322,52.06081,0,0,0,0,0,0,0,0,0,0.01940344,0,0,0,0,1.015366,3.639859,0.01940344,0,0.01940344,5.055159,84.25248,0.1464803,0,0.01552275,0,3.659263
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,50.10498,50.10498,0.1209849,0.1209849,0,0,0,0.1209849,0,0,2.775558E-17,0,0.1273525,0.1209849,0,0,0.9959627,3.657322,0,0.1273525,-0.1273525,4.920918,82.01513,0.1464803,0.1330834,0,0,3.657322
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,48.20248,48.20248,0.6528918,0.6528918,0,0,0,0.6528918,0,0,0,0,0.6872545,0.6528918,0,0,1.137465,3.52997,0,0.6872545,-0.6872545,4.196487,69.94132,0.1464803,0.718181,0,0,3.52997
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,46.5578,46.5578,1.193456,1.193456,0,0,0,1.193456,0,0,2.220446E-16,0,1.256269,1.193456,0,0,1.901082,2.842716,0,1.256269,-1.256269,2.872263,47.87096,0.1464803,1.312801,0,0,2.842716
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,45.02869,45.02869,0.1543287,0.1543287,0,0,0,0.1543287,0,0,0,0,0.1624513,0.1543287,0,0,3.296937,1.586446,0,0.1624513,-0.1624513,2.701025,45.01699,0.1464803,0.1697616,0,0,1.586446
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,44.07745,44.07745,0.1691843,0.1691843,0,0,0,0.1691843,0,0,0,0,0.1780887,0.1691843,0,0,3.477438,1.423995,0,0.1780887,-0.1780887,2.513303,41.88829,0.1464803,0.1861027,0,0,1.423995
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,43.35734,43.35734,0.1678655,0.1678655,0,0,0,0.1678655,0,0,2.775558E-17,0,0.1767005,0.1678655,0,0,3.675314,1.245906,0,0.1767005,-0.1767005,2.327044,38.78399,0.1464803,0.184652,0,0,1.245906
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,42.53056,42.53056,0.1794137,0.1794137,0,0,0,0.1794137,0,0,2.775558E-17,0,0.1888565,0.1794137,0,0,3.871648,1.069206,0,0.1888565,-0.1888565,2.127972,35.46613,0.1464803,0.197355,0,0,1.069206
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,42.00603,42.00603,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.081489,0.8803491,0,0,0,2.127972,35.46613,0.1464803,0,0,0,0.8803491
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,41.50819,41.50819,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.081489,0.8803491,0,0,0,2.127972,35.46613,0.1464803,0,0,0,0.8803491
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,40.98367,40.98367,0.05296595,0.05296595,0,0,0,0.05296595,0,0,6.938894E-18,0,0.05575363,0.05296595,0,0,4.081489,0.8803491,0,0.05575363,-0.05575363,2.069202,34.48664,0.1464803,0.05826255,0,0,0.8803491
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,40.55694,40.55694,0.2037047,0.2037047,0,0,0,0.2037047,0,0,0,0,0.214426,0.2037047,0,0,4.143437,0.8245955,0,0.214426,-0.214426,1.843178,30.71956,0.1464803,0.2240752,0,0,0.8245955
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01354704,40.5934,40.35247,0.06617169,0.06617169,0,0,0,0.06617169,20.47256,0,0,0.01354704,0.06965441,0.06617169,0,0,4.381688,0.6101695,0,0.05610737,-0.05610737,1.784035,29.73386,0.1464803,0.07278886,0.01083763,0,0.6237165
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.2835045,45.27044,40.07687,0.381901,0.381901,0,0,0,0.381901,74.23509,0,0,0.2835045,0.402001,0.381901,0,0,4.44403,0.5540621,0,0.1184965,-0.1184965,1.659129,27.65209,0.1464803,0.4200911,0.2268036,0,0.8375666
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.4613131,49.85783,41.15258,0.6981773,0.6981773,1.7,0,0.5202,0.6981773,66.07391,0,0,0.4613131,0,0,1.001823,0.9517315,4.575693,0.4355656,1.413045,0,1.413045,2.999661,49.99424,0.1466353,0.7679951,0.3690504,1.7,0.8968787
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.3629472,50.64167,43.7574,0,0,1.452632,0,0.4526684,0,0,0,0,0.3629472,0,0,1.452632,1.38,3.162648,1.707306,1.742947,0,1.742947,4.653165,77.5526,0.1466836,0,0.2903577,1.7,2.070253
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.6924426,60.63179,46.58447,0.5402619,0.5402619,1.231157,0,0.3922059,0.5402619,128.1679,0,0,0.6924426,0,0,0.6908953,0.6563506,1.419701,3.275958,1.348793,0,1.348793,5.932743,98.87885,0.1467237,0.5942881,0.5539541,1.7,3.968401
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.7667547,65.1647,49.10928,0,0,0,0,0,0,0,0.6958471,0,0.7667547,0,0,0,0,0.07090767,4.489872,0.07090767,0,0.07090767,6.000012,100,0.1467148,0,0.6134038,0,5.256627
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,0.7914003,68.19411,51.2607,0.267332,0.267332,0,0,0,0.267332,296.0364,0.5099981,0,0.7914003,0.2814022,0.267332,0,0,0,4.553689,0,0,0,6.000012,100,0.1467148,0.2940653,0.6331202,0,5.345089
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.6552379,67.33729,53.40323,0.4080067,0.4080067,0,0,0,0.4080067,160.5949,0.2257572,0,0.6552379,0.4294807,0.4080067,0,0,0,4.553689,0,0,0,6.000012,100,0.1467148,0.4488074,0.5241904,0,5.208927
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.2848841,60.27057,54.50561,0.6375322,0.6375322,0,0,0,0.6375322,44.68544,0,0,0.2848841,0.6710865,0.6375322,0,0,0,4.553689,0,0.3862024,-0.3862024,5.592919,93.21513,0.1467148,0.7012854,0.2279073,0,4.838573
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.2629968,60.12457,54.80788,0.2711267,0.2711267,0,0,0,0.2711267,97.00141,0,0,0.2629968,0.2853966,0.2711267,0,0,0.4291138,4.167487,0,0.02239981,-0.02239981,5.569307,92.8216,0.1467148,0.2982394,0.2103974,0,4.430483
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.3228858,61.70946,55.11014,0.8847255,0.8847255,0,0,0,0.8847255,36.49559,0,0,0.3228858,0.93129,0.8847255,0,0,0.4540025,4.145087,0,0.6084042,-0.6084042,4.927993,82.13306,0.1467148,0.973198,0.2583086,0,4.467973
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.07436472,55.61682,54.15889,0.8859897,0.8859897,0,0,0,0.8859897,8.393407,0,1.110223E-16,0.07436472,0.9326207,0.8859897,0,0,1.130007,3.536683,0,0.858256,-0.858256,4.023312,67.05506,0.1467148,0.9745886,0.05949178,0,3.611047
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,52.2564,52.2564,0.1357757,0.1357757,0,0,0,0.1357757,0,0,0,0,0.1429218,0.1357757,0,0,2.083625,2.678427,0,0.1429218,-0.1429218,3.872659,64.54419,0.1467148,0.1493533,0,0,2.678427
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,50.28278,50.28278,0.3788972,0.3788972,0,0,0,0.3788972,0,0,5.551115E-17,0,0.3988392,0.3788972,0,0,2.242427,2.535505,0,0.3988392,-0.3988392,3.452246,57.53731,0.1467148,0.4167869,0,0,2.535505
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,48.35361,48.35361,0.2914158,0.2914158,0,0,0,0.2914158,0,0,0,0,0.3067535,0.2914158,0,0,2.685581,2.136666,0,0.3067535,-0.3067535,3.128899,52.14821,0.1467148,0.3205574,0,0,2.136666
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,46.68226,46.68226,0.5202444,0.5202444,0,0,0,0.5202444,0,0,0,0,0.5476257,0.5202444,0,0,3.026419,1.829912,0,0.5476257,-0.5476257,2.551651,42.52743,0.1467148,0.5722689,0,0,1.829912
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,45.13538,45.13538,0.1459296,0.1459296,0,0,0,0.1459296,0,0,2.775558E-17,0,0.1536101,0.1459296,0,0,3.634892,1.282286,0,0.1536101,-0.1536101,2.389732,39.82878,0.1467148,0.1605226,0,0,1.282286
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,44.18413,44.18413,0.1823671,0.1823671,0,0,0,0.1823671,0,0,2.775558E-17,0,0.1919653,0.1823671,0,0,3.80557,1.128676,0,0.1919653,-0.1919653,2.187382,36.4563,0.1467148,0.2006038,0,0,1.128676
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,43.42846,43.42846,0.1406894,0.1406894,0,0,0,0.1406894,0,0,0,0,0.1480941,0.1406894,0,0,4.018865,0.9367109,0,0.1480941,-0.1480941,2.031277,33.85456,0.1467148,0.1547583,0,0,0.9367109
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,42.61057,42.61057,0.04833791,0.04833791,0,0,0,0.04833791,0,0,0,0,0.05088201,0.04833791,0,0,4.183414,0.7886167,0,0.05088201,-0.05088201,1.977643,32.96065,0.1467148,0.0531717,0,0,0.7886167
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,42.05938,42.05938,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.239949,0.7377347,0,0,0,1.977643,32.96065,0.1467148,0,0,0,0.7377347
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,41.55264,41.55264,0.1446998,0.1446998,0,0,0,0.1446998,0,0,2.775558E-17,0,0.1523156,0.1446998,0,0,4.239949,0.7377347,0,0.1523156,-0.1523156,1.817088,30.28474,0.1467148,0.1591698,0,0,0.7377347
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,41.01034,41.01034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.409189,0.5854191,0,0,0,1.817088,30.28474,0.1467148,0,0,0,0.5854191
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,40.61028,40.61028,0.1321151,0.1321151,0,0,0,0.1321151,0,0,0,0,0.1390685,0.1321151,0,0,4.409189,0.5854191,0,0.1390685,-0.1390685,1.670497,27.84157,0.1467148,0.1453266,0,0,0.5854191
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.03903816,41.07554,40.37914,0.06926347,0.06926347,0,0,0,0.06926347,56.36183,0,0,0.03903816,0.07290891,0.06926347,0,0,4.563709,0.4463506,0,0.03387075,-0.03387075,1.634794,27.24652,0.1467148,0.07618981,0.03123053,0,0.4853888
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4014996,47.54012,40.07687,0.3793272,0.3793272,0,0,0,0.3793272,105.8452,0,0,0.4014996,0.3992918,0.3793272,0,0,4.601344,0.4124799,0.002207836,0,0.002207836,1.636889,27.28143,0.1467145,0.4172599,0.3211997,0,0.8139795
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.8298348,57.6764,41.17925,0,0,0,0,0,0,0,0,0,0.8298348,0,0,0,0,4.599135,0.4144669,0.8298348,0,0.8298348,2.424139,40.40224,0.1466099,0,0.6638678,0,1.244302
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,0.9788956,64.216,43.85519,0.5565289,0.5565289,0,0,0,0.5565289,175.893,0,0,0.9788956,0.58582,0.5565289,0,0,3.769301,1.161318,0.3930757,0,0.3930757,2.797044,46.6173,0.1465604,0.6121818,0.7831165,0,2.140214
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.225074,74.12881,46.75339,0.8643349,0.8643349,0,0,0,0.8643349,141.736,0,0,1.225074,0.9098263,0.8643349,0,0,3.376225,1.515086,0.3152478,0,0.3152478,3.096114,51.6018,0.1465208,0.9507684,0.9800592,0,2.74016
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.365563,81.60519,49.30486,0.8045238,0.8045238,0,0,0,0.8045238,169.7355,0,0,1.365563,0.8468671,0.8045238,0,0,3.060977,1.798809,0.5186954,0,0.5186954,3.588192,59.80307,0.1464556,0.8849761,1.09245,0,3.164372
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.34991,83.98836,51.45628,0.4683661,0.4683661,0,0,0,0.4683661,288.2169,0,0,1.34991,0.4930169,0.4683661,0,0,2.542282,2.265635,0.8568934,0,0.8568934,4.401112,73.35172,0.146348,0.5152026,1.079928,0,3.615546
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.232185,83.09438,53.6077,0,0,0,0,0,0,0,0,0,1.232185,0,0,0,0,1.685389,3.036839,1.232185,0,1.232185,5.570065,92.83424,0.1461935,0,0.9857482,0,4.269024
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,0.9913543,77.47041,54.75454,0.6078361,0.6078361,0,0,0,0.6078361,163.0957,0,0,0.9913543,0.6398275,0.6078361,0,0,0.4532034,4.145806,0.3515269,0,0.3515269,5.903553,98.39236,0.1461495,0.6686198,0.7930835,0,5.13716
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,0.8984706,75.25968,55.01235,0.5303001,0.5303001,0,0,0,0.5303001,169.4268,0.2385834,0,0.8984706,0.5582106,0.5303001,0,0,0.1016765,4.46218,0.1016765,0,0.1016765,6.000012,100,0.1461368,0.5833301,0.7187765,0,5.360651
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.5799809,67.66872,55.30573,0.1931971,0.1931971,0,0,0,0.1931971,300.2016,0.3766155,0,0.5799809,0.2033654,0.1931971,0,0,0,4.553689,0,0,0,6.000012,100,0.1461368,0.2125168,0.4639847,0,5.13367
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2023442,58.39688,54.35448,0.07002433,0.07002433,0,0,0,0.07002433,288.9627,0.1286344,0,0.2023442,0.07370982,0.07002433,0,0,0,4.553689,0,0,0,6.000012,100,0.1461368,0.07702675,0.1618753,0,4.756033
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,52.40753,52.40753,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1461368,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,50.43391,50.43391,0.4177,0.4177,0,0,0,0.4177,0,0,5.551115E-17,0,0.4396842,0.4177,0,0,0,4.553689,0,0.4396842,-0.4396842,5.536544,92.27555,0.1461368,0.45947,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,48.47808,48.47808,0.8006926,0.8006926,0,0,0,0.8006926,0,0,1.110223E-16,0,0.8428342,0.8006926,0,0,0.488538,4.114005,0,0.8428342,-0.8428342,4.648119,77.46849,0.1461368,0.8807618,0,0,4.114005
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,46.78006,46.78006,1.069443,1.069443,0,0,0,1.069443,0,0,2.220446E-16,0,1.12573,1.069443,0,0,1.42502,3.27117,0,1.12573,-1.12573,3.461495,57.69147,0.1461368,1.176388,0,0,3.27117
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,45.2065,45.2065,0.0000527784,0.0000527784,0,0,0,0.0000527784,0,0,6.776264E-21,0,0.00005555621,0.0000527784,0,0,2.675832,2.145441,0,0.00005555621,-0.00005555621,3.461437,57.6905,0.1461368,0.00005805623,0,0,2.145441
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,44.25525,44.25525,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.675893,2.145385,0,0,0,3.461437,57.6905,0.1461368,0,0,0,2.145385
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,43.4818,43.4818,0.06254687,0.06254687,0,0,0,0.06254687,0,0,0,0,0.06583881,0.06254687,0,0,2.675893,2.145385,0,0.06583881,-0.06583881,3.392036,56.53383,0.1461368,0.06880156,0,0,2.145385
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,42.65502,42.65502,0.1275799,0.1275799,0,0,0,0.1275799,0,0,0,0,0.1342946,0.1275799,0,0,2.749048,2.079546,0,0.1342946,-0.1342946,3.250478,54.17452,0.1461368,0.1403379,0,0,2.079546
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,42.10383,42.10383,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.898264,1.945252,0,0,0,3.250478,54.17452,0.1461368,0,0,0,1.945252
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,41.57931,41.57931,0.0957667,0.0957667,0,0,0,0.0957667,0,0,1.387779E-17,0,0.1008071,0.0957667,0,0,2.898264,1.945252,0,0.1008071,-0.1008071,3.144218,52.40352,0.1461368,0.1053434,0,0,1.945252
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,41.02812,41.02812,0.2796092,0.2796092,0,0,0,0.2796092,0,0,0,0,0.2943255,0.2796092,0,0,3.010272,1.844445,0,0.2943255,-0.2943255,2.833971,47.23276,0.1461368,0.3075702,0,0,1.844445
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,40.61028,40.61028,0.09172137,0.09172137,0,0,0,0.09172137,0,0,0,0,0.09654881,0.09172137,0,0,3.3373,1.550119,0,0.09654881,-0.09654881,2.7322,45.53658,0.1461368,0.1008935,0,0,1.550119
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.04915438,41.257,40.37914,0.2071942,0.2071942,0,0,0,0.2071942,23.72382,0,0,0.04915438,0.2180992,0.2071942,0,0,3.444576,1.45357,0,0.1689448,-0.1689448,2.554116,42.56852,0.1461368,0.2279136,0.0393235,0,1.502725
