Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3526303,46.59175,40.07687,0.1082933,0.1082933,0,0,0,0.1082933,325.6252,0,0,0.3526303,0.113993,0.1082933,0,0,3.632293,1.284625,0.2386373,0,0.2386373,2.780508,46.3417,0.1461069,0.1191226,0.2821042,0,1.637256
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.5989423,52.72355,41.20592,0.530005,0.530005,0,0,0,0.530005,113.0069,0,0,0.5989423,0.5579,0.530005,0,0,3.393656,1.499399,0.04104232,0,0.04104232,2.819444,46.99064,0.1461018,0.5830055,0.4791539,0,2.098341
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.7901749,59.90263,43.95298,0.9222107,0.9222107,0,0,0,0.9222107,85.68269,0,0,0.7901749,0.9707481,0.9222107,0,0,3.352613,1.536337,0,0.1805732,-0.1805732,2.629103,43.81829,0.1461018,1.014432,0.6321399,0,2.326512
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,0.9530397,67.14344,46.90452,0.4792523,0.4792523,0,0,0,0.4792523,198.8597,0,0,0.9530397,0.5044761,0.4792523,0,0,3.55325,1.355764,0.4485636,0,0.4485636,3.054648,50.91069,0.1460457,0.5271775,0.7624317,0,2.308804
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,0.996877,71.29845,49.48267,0.5042053,0.5042053,0,0,0,0.5042053,197.7125,0,0,0.996877,0.5307424,0.5042053,0,0,3.104686,1.759471,0.4661345,0,0.4661345,3.496862,58.28091,0.1459875,0.5546258,0.7975016,0,2.756348
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.13016,77.57845,51.66076,0.1876162,0.1876162,0,0,0,0.1876162,602.3785,0,0,1.13016,0.1974907,0.1876162,0,0,2.638552,2.178992,0.932669,0,0.932669,4.38167,73.02768,0.1458711,0.2063778,0.9041278,0,3.309152
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.070173,78.5223,53.80329,0.2575965,0.2575965,0,0,0,0.2575965,415.4455,0,0,1.070173,0.2711542,0.2575965,0,0,1.705883,3.018394,0.7990187,0,0.7990187,5.139685,85.66125,0.1457715,0.2833561,0.8561383,0,4.088567
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.083345,80.33241,54.95901,0.6894497,0.6894497,0,0,0,0.6894497,157.1319,0,0,1.083345,0.7257366,0.6894497,0,0,0.9068642,3.737511,0.3576085,0,0.3576085,5.478942,91.31552,0.145727,0.7583947,0.866676,0,4.820856
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,0.9048547,75.6605,55.20794,1.097531,1.097531,0,0,0,1.097531,82.4446,0,2.220446E-16,0.9048547,1.155295,1.097531,0,0,0.5492557,4.059359,0,0.2504407,-0.2504407,5.214955,86.91573,0.145727,1.207284,0.7238837,0,4.964213
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.5314773,66.7084,55.45686,0,0,0,0,0,0,0,0,0,0.5314773,0,0,0,0,0.8275231,3.808918,0.5314773,0,0.5314773,5.719158,95.31911,0.1456609,0,0.4251819,0,4.340395
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.2842527,60.25726,54.50561,0.6419572,0.6419572,0,0,0,0.6419572,44.27908,0,0,0.2842527,0.6757445,0.6419572,0,0,0.2960458,4.287248,0,0.3914917,-0.3914917,5.30649,88.44132,0.1456609,0.706153,0.2274022,0,4.5715
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,52.55866,52.55866,0.7270405,0.7270405,0,0,0,0.7270405,0,0,1.110223E-16,0,0.7653057,0.7270405,0,0,0.7310365,3.895756,0,0.7653057,-0.7653057,4.499787,74.9963,0.1456609,0.7997445,0,0,3.895756
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,50.55838,50.55838,0.3379572,0.3379572,0,0,0,0.3379572,0,0,5.551115E-17,0,0.3557444,0.3379572,0,0,1.581376,3.13045,0,0.3557444,-0.3557444,4.124799,68.74651,0.1456609,0.3717529,0,0,3.13045
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,48.58476,48.58476,0.4569878,0.4569878,0,0,0,0.4569878,0,0,5.551115E-17,0,0.4810398,0.4569878,0,0,1.976648,2.774706,0,0.4810398,-0.4810398,3.617739,60.29553,0.1456609,0.5026866,0,0,2.774706
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,46.87785,46.87785,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.511136,2.293666,0,0,0,3.617739,60.29553,0.1456609,0,0,0,2.293666
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,45.27762,45.27762,0.06021045,0.06021045,0,0,0,0.06021045,0,0,0,0,0.06337942,0.06021045,0,0,2.511136,2.293666,0,0.06337942,-0.06337942,3.550931,59.18206,0.1456609,0.0662315,0,0,2.293666
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,44.30859,44.30859,0.1190564,0.1190564,0,0,0,0.1190564,0,0,1.387779E-17,0,0.1253226,0.1190564,0,0,2.581558,2.230287,0,0.1253226,-0.1253226,3.418829,56.98038,0.1456609,0.1309621,0,0,2.230287
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,43.55293,43.55293,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.720805,2.104964,0,0,0,3.418829,56.98038,0.1456609,0,0,0,2.104964
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,42.70836,42.70836,0.1040075,0.1040075,0,0,0,0.1040075,0,0,1.387779E-17,0,0.1094816,0.1040075,0,0,2.720805,2.104964,0,0.1094816,-0.1094816,3.303426,55.05698,0.1456609,0.1144083,0,0,2.104964
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,42.1305,42.1305,0.04188432,0.04188432,0,0,0,0.04188432,0,0,6.938894E-18,0,0.04408876,0.04188432,0,0,2.842452,1.995483,0,0.04408876,-0.04408876,3.256952,54.28242,0.1456609,0.04607275,0,0,1.995483
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,41.60598,41.60598,0.03516859,0.03516859,0,0,0,0.03516859,0,0,6.938894E-18,0,0.03701957,0.03516859,0,0,2.891439,1.951394,0,0.03701957,-0.03701957,3.21793,53.63206,0.1456609,0.03868545,0,0,1.951394
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,41.05479,41.05479,0.108966,0.108966,0,0,0,0.108966,0,0,1.387779E-17,0,0.114701,0.108966,0,0,2.932572,1.914374,0,0.114701,-0.114701,3.097025,51.61697,0.1456609,0.1198626,0,0,1.914374
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,40.62806,40.62806,0.09118936,0.09118936,0,0,0,0.09118936,0,0,1.387779E-17,0,0.0959888,0.09118936,0,0,3.060017,1.799673,0,0.0959888,-0.0959888,2.995843,49.93063,0.1456609,0.1003083,0,0,1.799673
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03505428,41.03097,40.40581,0.09063905,0.09063905,0,0,0,0.09063905,38.67459,0,1.387779E-17,0.03505428,0.09540953,0.09063905,0,0,3.166672,1.703684,0,0.06035525,-0.06035525,2.932224,48.87029,0.1456609,0.09970295,0.02804343,0,1.738739
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.09552766,41.8156,40.10354,0.6943603,0.6943603,0,0,0,0.6943603,13.75765,0,1.110223E-16,0.09552766,0.7309055,0.6943603,0,0,3.233733,1.643329,0,0.6353778,-0.6353778,2.262476,37.70787,0.1456609,0.7637963,0.07642213,0,1.738857
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2585416,45.99076,41.23259,0.2469468,0.2469468,0,0,0,0.2469468,104.6953,0,0,0.2585416,0.259944,0.2469468,0,0,3.939708,1.007951,0,0.00140241,-0.00140241,2.260998,37.68323,0.1456609,0.2716414,0.2068332,0,1.266493
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1693758,47.21936,44.07745,0.6144925,0.6144925,0,0,0,0.6144925,27.56353,0,0,0.1693758,0.6468342,0.6144925,0,0,3.941267,1.006549,0,0.4774584,-0.4774584,1.757713,29.29515,0.1456609,0.6759418,0.1355006,0,1.175925
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.366238,54.16632,47.05565,1.10821,1.10821,1.7,0,0.5202,1.10821,33.0477,0,0,0.366238,0,0,0.5917897,0.5622002,4.471776,0.5290905,0.9284382,0,0.9284382,2.638507,43.97502,0.1457887,1.219031,0.2929904,1.7,0.8953285
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.4293163,58.24625,49.67825,0.7160926,0.7160926,1.7,0,0.5202,0.7160926,59.95261,0,0,0.4293163,0,0,0.9839073,0.9347119,3.543338,1.364685,1.364028,0,1.364028,3.932537,65.54216,0.1459487,0.787702,0.343453,1.7,1.794001
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.051574,75.61757,51.85634,0.242007,0.242007,1.429097,0,0.4462435,0.242007,434.5222,0,0,1.051574,0,0,1.18709,1.127736,2.17931,2.59231,2.17931,0,2.17931,6.000012,100,0.1459372,0.2662077,0.8412591,1.7,3.643884
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,0.8861822,73.81798,54.0611,1.254391,1.254391,0,0,0,1.254391,70.64643,0,0,0.8861822,1.320411,1.254391,0,0,0,4.553689,0,0.434229,-0.434229,5.542295,92.37139,0.1459372,1.37983,0.7089458,0,5.439871
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.5615237,67.07323,55.15459,0.6893823,0.6893823,0,0,0,0.6893823,81.45318,0,0,0.5615237,0.7256655,0.6893823,0,0,0.4824767,4.11946,0,0.1641417,-0.1641417,5.369274,89.48772,0.1459372,0.7583205,0.449219,0,4.680984
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.3520593,62.64616,55.40352,0.2966328,0.2966328,0,0,0,0.2966328,118.6852,0,0,0.3520593,0.312245,0.2966328,0,0,0.6648564,3.955318,0.03981428,0,0.03981428,5.407045,90.11723,0.1459323,0.3262961,0.2816474,0,4.307377
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.4039563,64.05396,55.66133,0.9316095,0.9316095,0,0,0,0.9316095,43.36112,0,1.110223E-16,0.4039563,0.9806415,0.9316095,0,0,0.6250421,3.991151,0,0.5766852,-0.5766852,4.799165,79.98593,0.1459323,1.02477,0.3231651,0,4.395107
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.2598597,59.95731,54.71008,0.7012454,0.7012454,0,0,0,0.7012454,37.05688,0,0,0.2598597,0.7381531,0.7012454,0,0,1.265803,3.414466,0,0.4782934,-0.4782934,4.295,71.58319,0.1459323,0.77137,0.2078878,0,3.674325
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,52.75425,52.75425,0.7226688,0.7226688,0,0,0,0.7226688,0,0,1.110223E-16,0,0.760704,0.7226688,0,0,1.797241,2.936172,0,0.760704,-0.760704,3.493147,58.21901,0.1459323,0.7949358,0,0,2.936172
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,50.70951,50.70951,0.5002652,0.5002652,0,0,0,0.5002652,0,0,1.110223E-16,0,0.5265949,0.5002652,0,0,2.642467,2.175468,0,0.5265949,-0.5265949,2.938068,48.9677,0.1459323,0.5502917,0,0,2.175468
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,48.73589,48.73589,0.3126605,0.3126605,0,0,0,0.3126605,0,0,0,0,0.3291163,0.3126605,0,0,3.227573,1.648873,0,0.3291163,-0.3291163,2.591149,43.18572,0.1459323,0.3439266,0,0,1.648873
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,47.02898,47.02898,0.1530621,0.1530621,0,0,0,0.1530621,0,0,2.775558E-17,0,0.161118,0.1530621,0,0,3.593258,1.319757,0,0.161118,-0.161118,2.421315,40.35518,0.1459323,0.1683683,0,0,1.319757
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,45.40208,45.40208,0.05361972,0.05361972,0,0,0,0.05361972,0,0,6.938894E-18,0,0.05644181,0.05361972,0,0,3.772278,1.158639,0,0.05644181,-0.05644181,2.36182,39.36359,0.1459323,0.05898169,0,0,1.158639
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,44.43305,44.43305,0.3179583,0.3179583,0,0,0,0.3179583,0,0,0,0,0.334693,0.3179583,0,0,3.834991,1.102197,0,0.334693,-0.334693,2.009023,33.48365,0.1459323,0.3497542,0,0,1.102197
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,43.65961,43.65961,0.2028834,0.2028834,0,0,0,0.2028834,0,0,2.775558E-17,0,0.2135615,0.2028834,0,0,4.206872,0.7675043,0,0.2135615,-0.2135615,1.783909,29.73176,0.1459323,0.2231717,0,0,0.7675043
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,42.80615,42.80615,0.1803377,0.1803377,0,0,0,0.1803377,0,0,0,0,0.1898291,0.1803377,0,0,4.444162,0.5539429,0,0.1898291,-0.1898291,1.583812,26.39681,0.1459323,0.1983714,0,0,0.5539429
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,42.18384,42.18384,0.08199593,0.08199593,0,0,0,0.08199593,0,0,0,0,0.08631151,0.08199593,0,0,4.655084,0.3641137,0,0.08631151,-0.08631151,1.492832,24.88048,0.1459323,0.09019553,0,0,0.3641137
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,41.65932,41.65932,0.1458739,0.1458739,0,0,0,0.1458739,0,0,2.775558E-17,0,0.1535515,0.1458739,0,0,4.750985,0.2778022,0,0.1535515,-0.1535515,1.330974,22.18286,0.1459323,0.1604613,0,0,0.2778022
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,41.10813,41.10813,0.1121733,0.1121733,1.564805,0,0.4832917,0.1121733,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.921598,0.1242507,1.38,0,1.38,2.640157,44.00253,0.1460549,0.1233907,0,1.7,0.1242507
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,40.65473,40.65473,0.06321197,0.06321197,1.515844,0,0.4699253,0.06321197,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.541598,1.366251,1.38,0,1.38,3.94934,65.8222,0.1461646,0.06953316,0,1.7,1.366251
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06005595,41.50672,40.43248,0.1269295,0.1269295,1.579561,0,0.4873202,0.1269295,47.31442,2.220446E-16,0,0.06005595,0,0,1.452632,1.38,2.161598,2.608251,1.440056,0,1.440056,5.315497,88.59144,0.146283,0.1396224,0.04804476,1.7,2.668307
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.3772829,47.09658,40.10354,1.007466,1.007466,0,0,0,1.007466,37.44871,0,0,0.3772829,1.06049,1.007466,0,0,0.7215421,3.904301,0,0.6832074,-0.6832074,4.595333,76.58874,0.146283,1.108212,0.3018263,0,4.281584
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.7808252,56.69715,41.27704,0.2405107,0.2405107,0,0,0,0.2405107,324.653,0,0,0.7808252,0.2531692,0.2405107,0,0,1.480661,3.221094,0.527656,0,0.527656,5.095912,84.93169,0.1462176,0.2645618,0.6246601,0,4.001919
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.066259,66.76651,44.18413,0.07119537,0.07119537,0,0,0,0.07119537,1497.652,0.0383109,0,1.066259,0.0749425,0.07119537,0,0,0.9530054,3.695984,0.9530054,0,0.9530054,6.000012,100,0.1460997,0.07831491,0.853007,0,4.762243
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.108471,71.50066,47.20678,0.5272283,0.5272283,0,0,0,0.5272283,210.245,0.5534942,0,1.108471,0.5549772,0.5272283,0,0,0,4.553689,0,0,0,6.000012,100,0.1460997,0.5799512,0.8867771,0,5.66216
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.287563,79.91582,49.85605,0.03876287,0.03876287,0,0,0,0.03876287,3321.64,1.24676,0,1.287563,0.04080302,0.03876287,0,0,0,4.553689,0,0,0,6.000012,100,0.1460997,0.04263915,1.03005,0,5.841252
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.237501,81.25175,52.06081,0.07737785,0.07737785,0,0,0,0.07737785,1599.296,1.156051,0,1.237501,0.08145037,0.07737785,0,0,0,4.553689,0,0,0,6.000012,100,0.1460997,0.08511563,0.9900008,0,5.79119
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.198542,82.893,54.25669,0.3301843,0.3301843,0,0,0,0.3301843,362.992,0.8509801,0,1.198542,0.3475624,0.3301843,0,0,0,4.553689,0,0,0,6.000012,100,0.1460997,0.3632028,0.9588341,0,5.752232
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.039321,79.55631,55.35907,0.475016,0.475016,0,0,0,0.475016,218.797,0.5393039,0,1.039321,0.5000169,0.475016,0,0,0,4.553689,0,0,0,6.000012,100,0.1460997,0.5225176,0.8314566,0,5.593009
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,0.9289864,76.78451,55.60799,0,0,0,0,0,0,0,0.9289864,0,0.9289864,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1460997,0,0.7431892,0,5.482676
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.6771845,70.60123,55.85691,0.6025081,0.6025081,0,0,0,0.6025081,112.3942,0.04296541,0,0.6771845,0.6342191,0.6025081,0,0,0,4.553689,0,0,0,6.000012,100,0.1460997,0.6627589,0.5417476,0,5.230874
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.2948971,60.85283,54.86122,0,0,0,0,0,0,0,0.2948971,0,0.2948971,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1460997,0,0.2359177,0,4.848586
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,52.90538,52.90538,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1460997,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,50.86064,50.86064,0.01877658,0.01877658,0,0,0,0.01877658,0,0,3.469447E-18,0,0.01976482,0.01877658,0,0,0,4.553689,0,0.01976482,-0.01976482,5.979178,99.65277,0.1460997,0.02065424,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,48.86036,48.86036,0.8800598,0.8800598,0,0,0,0.8800598,0,0,1.110223E-16,0,0.9263788,0.8800598,0,0,0.02196091,4.533924,0,0.9263788,-0.9263788,5.002689,83.37798,0.1460997,0.9680659,0,0,4.533924
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,47.13566,47.13566,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.051271,3.607545,0,0,0,5.002689,83.37798,0.1460997,0,0,0,3.607545
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,45.50876,45.50876,0.07579356,0.07579356,0,0,0,0.07579356,0,0,0,0,0.07978269,0.07579356,0,0,1.051271,3.607545,0,0.07978269,-0.07978269,4.918591,81.97635,0.1460997,0.08337292,0,0,3.607545
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,44.53085,44.53085,0.1288744,0.1288744,0,0,0,0.1288744,0,0,0,0,0.1356573,0.1288744,0,0,1.139918,3.527763,0,0.1356573,-0.1356573,4.775595,79.59309,0.1460997,0.1417619,0,0,3.527763
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,43.73073,43.73073,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.290648,3.392105,0,0,0,4.775595,79.59309,0.1460997,0,0,0,3.392105
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,42.85949,42.85949,0.1882024,0.1882024,0,0,0,0.1882024,0,0,0,0,0.1981078,0.1882024,0,0,1.290648,3.392105,0,0.1981078,-0.1981078,4.566772,76.1127,0.1460997,0.2070226,0,0,3.392105
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,42.22829,42.22829,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.510768,3.193998,0,0,0,4.566772,76.1127,0.1460997,0,0,0,3.193998
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,41.70377,41.70377,0.1205233,0.1205233,0,0,0,0.1205233,0,0,1.387779E-17,0,0.1268667,0.1205233,0,0,1.510768,3.193998,0,0.1268667,-0.1268667,4.433042,73.88389,0.1460997,0.1325757,0,0,3.193998
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,41.1348,41.1348,0.2118452,0.2118452,0,0,0,0.2118452,0,0,2.775558E-17,0,0.2229949,0.2118452,0,0,1.651731,3.067131,0,0.2229949,-0.2229949,4.197985,69.96628,0.1460997,0.2330297,0,0,3.067131
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,40.70807,40.70807,0.1332154,0.1332154,0,0,0,0.1332154,0,0,2.775558E-17,0,0.1402267,0.1332154,0,0,1.899503,2.844136,0,0.1402267,-0.1402267,4.050173,67.50275,0.1460997,0.1465369,0,0,2.844136
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.04732731,41.30463,40.45915,0.07414272,0.07414272,0,0,0,0.07414272,63.83273,0,0,0.04732731,0.07804496,0.07414272,0,0,2.055311,2.703909,0,0.03071765,-0.03071765,4.017794,66.9631,0.1460997,0.08155698,0.03786185,0,2.751236
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.2853547,45.38829,40.15688,1.459811,1.459811,1.7,0,0.5202,1.459811,19.54737,0,0,0.2853547,0,0,0.2401891,0.2281797,2.089442,2.673192,0.5135344,0,0.5135344,4.504975,75.08277,0.1461674,1.605792,0.2282838,1.7,2.958546
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.6204371,53.27874,41.30371,0.8083094,0.8083094,1.7,0,0.5202,0.8083094,76.75738,0,0,0.6204371,0,0,0.8916906,0.847106,1.575907,3.135372,1.467543,0,1.467543,5.897209,98.28662,0.1463129,0.8891404,0.4963497,1.7,3.75581
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.025371,65.85844,44.28192,0.1939741,0.1939741,0,0,0,0.1939741,528.6125,0.7128242,0,1.025371,0.2041833,0.1939741,0,0,0.108364,4.456161,0.108364,0,0.108364,6.000012,100,0.1462995,0.2133715,0.8202971,0,5.481533
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.246912,75.54414,47.38459,0.7873742,0.7873742,0,0,0,0.7873742,158.3634,0.4180972,0,1.246912,0.8288149,0.7873742,0,0,0,4.553689,0,0,0,6.000012,100,0.1462995,0.8661116,0.9975297,0,5.800601
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.107819,74.93914,50.03386,0.4253117,0.4253117,0,0,0,0.4253117,260.4723,0.6601228,0,1.107819,0.4476965,0.4253117,0,0,0,4.553689,0,0,0,6.000012,100,0.1462995,0.4678429,0.8862554,0,5.661508
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.069444,76.53556,52.20306,0.256541,0.256541,0,0,0,0.256541,416.8704,0.7994004,0,1.069444,0.2700432,0.256541,0,0,0,4.553689,0,0,0,6.000012,100,0.1462995,0.2821952,0.8555549,0,5.623133
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.214149,83.64151,54.46116,0.7363778,0.7363778,0,0,0,0.7363778,164.8812,0.4390139,0,1.214149,0.7751346,0.7363778,0,0,0,4.553689,0,0,0,6.000012,100,0.1462995,0.8100156,0.9713188,0,5.767838
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.197636,84.6134,55.60799,1.337344,1.337344,0.425,0,0.172125,1.337344,89.55331,0.2372738,0,1.197636,0.9603618,0.9123437,0,0,0,4.553689,0,0,0,6.000012,100,0.1462995,1.471078,0.9581085,1.7,5.751325
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,0.9572766,77.79227,55.80358,0.7840981,0.7840981,0,0,0,0.7840981,122.0863,0.1319101,0,0.9572766,0.8253664,0.7840981,0,0,0,4.553689,0,0,0,6.000012,100,0.1462995,0.8625079,0.7658213,0,5.510965
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.6032656,69.04914,56.06139,0.8247836,0.8247836,0,0,0,0.8247836,73.14229,0,1.110223E-16,0.6032656,0.8681933,0.8247836,0,0,0,4.553689,0,0.2649277,-0.2649277,5.720754,95.3457,0.1462995,0.907262,0.4826125,0,5.156955
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.350009,62.23675,55.0568,0.219446,0.219446,0,0,0,0.219446,159.4966,0,0,0.350009,0.2309958,0.219446,0,0,0.2943641,4.288761,0.1190132,0,0.1190132,5.83366,97.22746,0.1462848,0.2413906,0.2800072,0,4.63877
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,53.05651,53.05651,0.9882454,0.9882454,0,0,0,0.9882454,0,0,1.110223E-16,0,1.040258,0.9882454,0,0,0.1753509,4.395873,0,1.040258,-1.040258,4.737131,78.95203,0.1462848,1.08707,0,0,4.395873
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,51.02956,51.02956,0.2846107,0.2846107,0,0,0,0.2846107,0,0,5.551115E-17,0,0.2995902,0.2846107,0,0,1.331194,3.355615,0,0.2995902,-0.2995902,4.421335,73.68877,0.1462848,0.3130718,0,0,3.355615
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,49.01149,49.01149,0.1255905,0.1255905,0,0,0,0.1255905,0,0,0,0,0.1322005,0.1255905,0,0,1.664072,3.056025,0,0.1322005,-0.1322005,4.281983,71.36625,0.1462848,0.1381495,0,0,3.056025
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,47.26012,47.26012,0.3265722,0.3265722,0,0,0,0.3265722,0,0,0,0,0.3437602,0.3265722,0,0,1.810961,2.923824,0,0.3437602,-0.3437602,3.919628,65.32701,0.1462848,0.3592294,0,0,2.923824
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,45.60655,45.60655,0.2188138,0.2188138,0,0,0,0.2188138,0,0,2.775558E-17,0,0.2303303,0.2188138,0,0,2.192917,2.580064,0,0.2303303,-0.2303303,3.676839,61.28053,0.1462848,0.2406951,0,0,2.580064
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,44.61086,44.61086,0.1772455,0.1772455,0,0,0,0.1772455,0,0,0,0,0.1865742,0.1772455,0,0,2.448839,2.349734,0,0.1865742,-0.1865742,3.480172,58.00276,0.1462848,0.1949701,0,0,2.349734
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,43.80185,43.80185,0.05664814,0.05664814,0,0,0,0.05664814,0,0,6.938894E-18,0,0.05962962,0.05664814,0,0,2.656144,2.163159,0,0.05962962,-0.05962962,3.417317,56.95517,0.1462848,0.06231296,0,0,2.163159
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,42.90394,42.90394,0.1037888,0.1037888,0,0,0,0.1037888,0,0,1.387779E-17,0,0.1092513,0.1037888,0,0,2.722399,2.10353,0,0.1092513,-0.1092513,3.302156,55.03583,0.1462848,0.1141676,0,0,2.10353
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,42.28163,42.28163,0.09877367,0.09877367,0,0,0,0.09877367,0,0,0,0,0.1039723,0.09877367,0,0,2.84379,1.994278,0,0.1039723,-0.1039723,3.19256,53.20922,0.1462848,0.108651,0,0,1.994278
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,41.73044,41.73044,0.04597607,0.04597607,0,0,0,0.04597607,0,0,6.938894E-18,0,0.04839586,0.04597607,0,0,2.959314,1.890306,0,0.04839586,-0.04839586,3.141546,52.359,0.1462848,0.05057368,0,0,1.890306
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,41.15258,41.15258,0.1933132,0.1933132,0,0,0,0.1933132,0,0,2.775558E-17,0,0.2034876,0.1933132,0,0,3.013088,1.84191,0,0.2034876,-0.2034876,2.927052,48.78409,0.1462848,0.2126445,0,0,1.84191
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,40.70807,40.70807,0.08632185,0.08632185,0,0,0,0.08632185,0,0,1.387779E-17,0,0.09086511,0.08632185,0,0,3.239185,1.638423,0,0.09086511,-0.09086511,2.831271,47.18776,0.1462848,0.09495404,0,0,1.638423
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.04983794,41.34974,40.45915,0.1422661,0.1422661,0,0,0,0.1422661,35.03149,0,0,0.04983794,0.1497538,0.1422661,0,0,3.340146,1.547557,0,0.09991587,-0.09991587,2.725951,45.43242,0.1462848,0.1564927,0.03987036,0,1.597395
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2279555,44.27987,40.13021,0.9188496,0.9188496,0,0,0,0.9188496,24.80879,0,2.220446E-16,0.2279555,0.9672102,0.9188496,0,0,3.451164,1.447642,0,0.7392547,-0.7392547,1.946708,32.44506,0.1462848,1.010735,0.1823644,0,1.675597
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.665062,54.27926,41.35706,0.1963734,0.1963734,0,0,0,0.1963734,338.6721,0,0,0.665062,0.2067089,0.1963734,0,0,4.272558,0.708387,0.458353,0,0.458353,2.38154,39.69225,0.1462282,0.2160108,0.5320495,0,1.373449
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.6535906,57.37304,44.40638,0.3168276,0.3168276,0,0,0,0.3168276,206.2922,0,0,0.6535906,0.3335027,0.3168276,0,0,3.814205,1.120905,0.3200879,0,0.3200879,2.685202,44.75327,0.1461887,0.3485104,0.5228724,0,1.774495
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.052361,70.43954,47.5535,0.5470305,0.5470305,0,0,0,0.5470305,192.3771,0,0,1.052361,0.5758216,0.5470305,0,0,3.494117,1.408984,0.4765397,0,0.4765397,3.137287,52.28801,0.1461299,0.6017335,0.841889,0,2.461345
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.100825,74.9862,50.22944,0.8947666,0.8947666,0,0,0,0.8947666,123.0293,0,0,1.100825,0.9418595,0.8947666,0,0,3.017577,1.83787,0.1589658,0,0.1589658,3.288095,54.80148,0.1461103,0.9842433,0.8806602,0,2.938695
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.228102,81.48195,52.46087,0.7934077,0.7934077,0,0,0,0.7934077,154.7883,0,0,1.228102,0.835166,0.7934077,0,0,2.858611,1.980939,0.392936,0,0.392936,3.660867,61.01433,0.1460619,0.8727485,0.9824816,0,3.209041
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.003494,77.68897,54.65674,0.3187753,0.3187753,0,0,0,0.3187753,314.7968,0,0,1.003494,0.3355529,0.3187753,0,0,2.465675,2.334581,0.6679414,0,0.6679414,4.294532,71.57539,0.1459797,0.3506528,0.8027955,0,3.338075
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.6662159,70.2746,55.80358,0.2844861,0.2844861,0,0,0,0.2844861,234.1822,0,0,0.6662159,0.2994591,0.2844861,0,0,1.797734,2.935728,0.3667568,0,0.3667568,4.642468,77.37431,0.1459346,0.3129347,0.5329727,0,3.601944
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.5394005,67.49142,56.00805,0.5067116,0.5067116,0,0,0,0.5067116,106.4512,0,0,0.5394005,0.5333806,0.5067116,0,0,1.430977,3.26581,0.006019799,0,0.006019799,4.648179,77.46949,0.1459339,0.5573828,0.4315204,0,3.80521
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.156393,59.40294,56.25697,0.9340944,0.9340944,0,0,0,0.9340944,16.74274,0,0,0.156393,0.9832572,0.9340944,0,0,1.424957,3.271227,0,0.8268642,-0.8268642,3.776587,62.943,0.1459339,1.027504,0.1251144,0,3.42762
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.07141596,56.67138,55.26127,0.6716262,0.6716262,0,0,0,0.6716262,10.63329,0,2.220446E-16,0.07141596,0.706975,0.6716262,0,0,2.343695,2.444363,0,0.635559,-0.635559,3.106649,51.77739,0.1459339,0.7387888,0.05713277,0,2.515779
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,53.26099,53.26099,0.1544976,0.1544976,0,0,0,0.1544976,0,0,2.775558E-17,0,0.162629,0.1544976,0,0,3.049872,1.808804,0,0.162629,-0.162629,2.935223,48.92029,0.1459339,0.1699473,0,0,1.808804
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,51.21625,51.21625,0.9320349,0.9320349,0,0,0,0.9320349,0,0,1.110223E-16,0,0.9810894,0.9320349,0,0,3.230571,1.646175,0,0.9810894,-0.9810894,1.901064,31.68434,0.1459339,1.025238,0,0,1.646175
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,49.15373,49.15373,1.151971,1.151971,1.7,0,0.5202,1.151971,0,0,0,0,0,0,0.5480294,0.5206279,4.32067,0.6650857,0.5206279,0,0.5206279,2.394975,39.91618,0.1460099,1.267168,0,1.7,0.6650857
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,47.40237,47.40237,1.618616,1.618616,1.7,0,0.5202,1.618616,0,0,0,0,0,0,0.08138349,0.07731432,3.800042,1.133651,0.07731432,0,0.07731432,2.468322,41.13862,0.1460212,1.780478,0,1.7,1.133651
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,45.73102,45.73102,0.2483201,0.2483201,1.7,0,0.5202,0.2483201,0,0,0,0,0,0,1.45168,1.379096,3.722728,1.203234,1.379096,0,1.379096,3.776647,62.944,0.1461771,0.2731521,0,1.7,1.203234
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,44.68198,44.68198,0.1943309,0.1943309,1.646963,0,0.5057207,0.1943309,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.343632,2.44442,1.38,0,1.38,5.08583,84.76367,0.146319,0.213764,0,1.7,2.44442
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,43.88186,43.88186,0.1765897,0.1765897,0,0,0,0.1765897,0,0,2.775558E-17,0,0.1858839,0.1765897,0,0,0.9636322,3.68642,0,0.1858839,-0.1858839,4.889892,81.49803,0.146319,0.1942486,0,0,3.68642
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,42.98396,42.98396,0.1005647,0.1005647,0,0,0,0.1005647,0,0,1.387779E-17,0,0.1058576,0.1005647,0,0,1.17017,3.500536,0,0.1058576,-0.1058576,4.778308,79.63831,0.146319,0.1106212,0,0,3.500536
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,42.3083,42.3083,0.1709485,0.1709485,0,0,0,0.1709485,0,0,2.775558E-17,0,0.1799458,0.1709485,0,0,1.287789,3.394679,0,0.1799458,-0.1799458,4.588628,76.47698,0.146319,0.1880434,0,0,3.394679
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,41.75711,41.75711,0.04824638,0.04824638,0,0,0,0.04824638,0,0,6.938894E-18,0,0.05078566,0.04824638,0,0,1.487729,3.214733,0,0.05078566,-0.05078566,4.535095,75.58477,0.146319,0.05307102,0,0,3.214733
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,41.15258,41.15258,0.0171655,0.0171655,0,0,0,0.0171655,0,0,0,0,0.01806894,0.0171655,0,0,1.544158,3.163947,0,0.01806894,-0.01806894,4.516049,75.26733,0.146319,0.01888205,0,0,3.163947
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,40.70807,40.70807,0.1874088,0.1874088,0,0,0,0.1874088,0,0,2.775558E-17,0,0.1972725,0.1874088,0,0,1.564234,3.145878,0,0.1972725,-0.1972725,4.308105,71.80162,0.146319,0.2061497,0,0,3.145878
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.04597201,41.2803,40.45915,0,0,0,0,0,0,0,0,0,0.04597201,0,0,0,0,1.783426,2.948606,0.04597201,0,0.04597201,4.351718,72.5285,0.1463134,0,0.0367776,0,2.994578
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2313864,44.34404,40.13021,0,0,0,0,0,0,0,0,0,0.2313864,0,0,0,0,1.737454,2.98998,0.2313864,0,0.2313864,4.571231,76.18703,0.1462849,0,0.1851091,0,3.221367
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5041594,50.96692,41.38372,0,0,0,0,0,0,0,0,0,0.5041594,0,0,0,0,1.506068,3.198228,0.5041594,0,0.5041594,5.049519,84.15847,0.146223,0,0.4033275,0,3.702388
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.8139681,61.06653,44.50417,0.2305212,0.2305212,0,0,0,0.2305212,353.099,0,0,0.8139681,0.2426539,0.2305212,0,0,1.001908,3.651972,0.5713142,0,0.5713142,5.591515,93.19173,0.1461529,0.2535733,0.6511745,0,4.46594
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,0.9890475,69.02011,47.7313,0.1461207,0.1461207,0,0,0,0.1461207,676.8701,0.4046424,0,0.9890475,0.1538113,0.1461207,0,0,0.4305939,4.166154,0.4305939,0,0.4305939,6.000012,100,0.1461001,0.1607328,0.791238,0,5.155202
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.232364,79.00436,50.43391,0.9873621,0.9873621,0,0,0,0.9873621,124.8138,0.1930356,0,1.232364,1.039329,0.9873621,0,0,0,4.553689,0,0,0,6.000012,100,0.1461001,1.086098,0.9858913,0,5.786053
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,0.9949935,75.04257,52.65646,1.023751,1.023751,0,0,0,1.023751,97.19101,0,0,0.9949935,1.077632,1.023751,0,0,0,4.553689,0,0.0826387,-0.0826387,5.912903,98.54819,0.1461001,1.126126,0.7959948,0,5.548682
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.4553878,64.34155,54.86122,1.31988,1.31988,0.974491,0,0.322136,1.31988,34.50222,1.387779E-17,0,0.4553878,0.363567,0.3453887,0,0,0.09182078,4.47105,0.09182078,0,0.09182078,6.000012,100,0.146111,1.451868,0.3643102,1.7,4.926438
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.7066292,71.49419,56.00805,0.514377,0.514377,0,0,0,0.514377,137.3757,0.1651798,0,0.7066292,0.5414495,0.514377,0,0,0,4.553689,0,0,0,6.000012,100,0.146111,0.5658147,0.5653034,0,5.260318
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,0.7636067,73.1428,56.20363,0.2577443,0.2577443,0,0,0,0.2577443,296.2653,0.4922969,0,0.7636067,0.2713097,0.2577443,0,0,0,4.553689,0,0,0,6.000012,100,0.146111,0.2835187,0.6108853,0,5.317296
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.6965628,71.75635,56.46144,0.4071953,0.4071953,0,0,0,0.4071953,171.0636,0.2679362,0,0.6965628,0.4286266,0.4071953,0,0,0,4.553689,0,0,0,6.000012,100,0.146111,0.4479148,0.5572502,0,5.250252
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.293905,61.39753,55.40352,0.6527117,0.6527117,0,0,0,0.6527117,45.02831,0,0,0.293905,0.687065,0.6527117,0,0,0,4.553689,0,0.39316,-0.39316,5.585585,93.0929,0.146111,0.7179829,0.235124,0,4.847594
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,53.40323,53.40323,0.1584012,0.1584012,0,0,0,0.1584012,0,0,0,0,0.1667381,0.1584012,0,0,0.4368444,4.160529,0,0.1667381,-0.1667381,5.409828,90.16361,0.146111,0.1742413,0,0,4.160529
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,51.30515,51.30515,0.5525104,0.5525104,0,0,0,0.5525104,0,0,1.110223E-16,0,0.5815899,0.5525104,0,0,0.622109,3.993791,0,0.5815899,-0.5815899,4.796778,79.94614,0.146111,0.6077614,0,0,3.993791
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,49.27819,49.27819,0.0599601,0.0599601,0,0,0,0.0599601,0,0,6.938894E-18,0,0.06311589,0.0599601,0,0,1.26832,3.412201,0,0.06311589,-0.06311589,4.730248,78.83731,0.146111,0.06595611,0,0,3.412201
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,47.50905,47.50905,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.338449,3.349085,0,0,0,4.730248,78.83731,0.146111,0,0,0,3.349085
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,45.80214,45.80214,0.04763385,0.04763385,0,0,0,0.04763385,0,0,6.938894E-18,0,0.0501409,0.04763385,0,0,1.338449,3.349085,0,0.0501409,-0.0501409,4.677395,77.95643,0.146111,0.05239724,0,0,3.349085
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,44.77977,44.77977,0.117732,0.117732,0,0,0,0.117732,0,0,0,0,0.1239284,0.117732,0,0,1.394161,3.298944,0,0.1239284,-0.1239284,4.546763,75.77923,0.146111,0.1295052,0,0,3.298944
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,43.95298,43.95298,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.531859,3.175016,0,0,0,4.546763,75.77923,0.146111,0,0,0,3.175016
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,43.02841,43.02841,0.2277535,0.2277535,0,0,0,0.2277535,0,0,2.775558E-17,0,0.2397405,0.2277535,0,0,1.531859,3.175016,0,0.2397405,-0.2397405,4.294054,71.56743,0.146111,0.2505288,0,0,3.175016
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,42.33497,42.33497,0.1733934,0.1733934,0,0,0,0.1733934,0,0,0,0,0.1825194,0.1733934,0,0,1.798237,2.935275,0,0.1825194,-0.1825194,4.101662,68.36089,0.146111,0.1907327,0,0,2.935275
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,41.78378,41.78378,0.3033182,0.3033182,0,0,0,0.3033182,0,0,0,0,0.3192824,0.3033182,0,0,2.001037,2.752756,0,0.3192824,-0.3192824,3.765109,62.75169,0.146111,0.3336501,0,0,2.752756
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,41.17925,41.17925,0.1138876,0.1138876,0,0,0,0.1138876,0,0,1.387779E-17,0,0.1198817,0.1138876,0,0,2.355795,2.433474,0,0.1198817,-0.1198817,3.638742,60.64558,0.146111,0.1252763,0,0,2.433474
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,40.70807,40.70807,0.2184479,0.2184479,0,0,0,0.2184479,0,0,2.775558E-17,0,0.2299452,0.2184479,0,0,2.488997,2.313592,0,0.2299452,-0.2299452,3.396359,56.60587,0.146111,0.2402927,0,0,2.313592
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.05799856,41.46968,40.43248,0.2104651,0.2104651,0,0,0,0.2104651,27.55733,0,2.775558E-17,0.05799856,0.2215422,0.2104651,0,0,2.744491,2.083647,0,0.1635436,-0.1635436,3.223969,53.7327,0.146111,0.2315116,0.04639885,0,2.141645
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.36537,46.8657,40.10354,0,0,0,0,0,0,0,0,0,0.36537,0,0,0,0,2.926207,1.920103,0.36537,0,0.36537,3.570589,59.5097,0.1460663,0,0.292296,0,2.285473
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.6846992,54.69814,41.35706,0.8347626,0.8347626,0,0,0,0.8347626,82.02323,0,0,0.6846992,0.8786974,0.8347626,0,0,2.560837,2.248936,0,0.1939982,-0.1939982,3.366097,56.10151,0.1460663,0.9182388,0.5477594,0,2.933635
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.6878624,58.31887,44.58418,0.6643633,0.6643633,0,0,0,0.6643633,103.5371,0,0,0.6878624,0.6993298,0.6643633,0,0,2.77639,2.054938,0,0.01146739,-0.01146739,3.354009,55.90004,0.1460663,0.7307997,0.5502899,0,2.7428
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.039064,70.45522,47.85577,0,0,0,0,0,0,0,0,0,1.039064,0,0,0,0,2.789132,2.04347,1.039064,0,1.039064,4.339752,72.32906,0.1459391,0,0.8312513,0,3.082535
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,0.8701264,69.36026,50.58504,0.5923498,0.5923498,0,0,0,0.5923498,146.894,0,0,0.8701264,0.6235262,0.5923498,0,0,1.750067,2.978628,0.2466002,0,0.2466002,4.573698,76.22814,0.145909,0.6515848,0.6961011,0,3.848755
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.264861,83.07055,52.80759,0.3008181,0.3008181,0,0,0,0.3008181,420.4737,0,0,1.264861,0.3166506,0.3008181,0,0,1.503467,3.200568,0.9482104,0,0.9482104,5.473249,91.22063,0.1457932,0.3308999,1.011889,0,4.465429
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.233013,85.01414,55.0568,0,0,0,0,0,0,0,0.6777557,0,1.233013,0,0,0,0,0.5552569,4.053958,0.5552569,0,0.5552569,6.000012,100,0.1457254,0,0.98641,0,5.28697
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.153596,84.00922,56.20363,0,0,0,0,0,0,0,1.153596,0,1.153596,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1457254,0,0.9228767,0,5.707285
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,0.8575952,75.81496,56.40811,0.6086819,0.6086819,0,0,0,0.6086819,140.8938,0.2168775,0,0.8575952,0.6407177,0.6086819,0,0,0,4.553689,0,0,0,6.000012,100,0.1457254,0.66955,0.6860762,0,5.411284
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.4419167,65.91544,56.61258,0.5668197,0.5668197,0,0,0,0.5668197,77.96426,0,0,0.4419167,0.5966523,0.5668197,0,0,0,4.553689,0,0.1547356,-0.1547356,5.836906,97.28158,0.1457254,0.6235017,0.3535334,0,4.995605
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2225634,60.10674,55.60799,0,0,0,0,0,0,0,0.05063502,0,0.2225634,0,0,0,0,0.1719284,4.398953,0.1719284,0,0.1719284,6.000012,100,0.1457045,0,0.1780508,0,4.621517
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,53.55436,53.55436,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1457045,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,51.45628,51.45628,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1457045,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,49.38487,49.38487,0.921436,0.921436,0,0,0,0.921436,0,0,1.110223E-16,0,0.9699326,0.921436,0,0,0,4.553689,0,0.9699326,-0.9699326,4.977613,82.96005,0.1457045,1.013579,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,47.60684,47.60684,0.1945927,0.1945927,0,0,0,0.1945927,0,0,0,0,0.2048344,0.1945927,0,0,1.077703,3.583756,0,0.2048344,-0.2048344,4.761699,79.36149,0.1457045,0.214052,0,0,3.583756
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,45.88215,45.88215,0.07770029,0.07770029,0,0,0,0.07770029,0,0,1.387779E-17,0,0.08178977,0.07770029,0,0,1.305297,3.378922,0,0.08178977,-0.08178977,4.675485,77.92459,0.1457045,0.08547031,0,0,3.378922
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,44.85978,44.85978,0.03265597,0.03265597,0,0,0,0.03265597,0,0,6.938894E-18,0,0.0343747,0.03265597,0,0,1.396174,3.297132,0,0.0343747,-0.0343747,4.639251,77.32069,0.1457045,0.03592157,0,0,3.297132
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,44.00632,44.00632,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.434368,3.262758,0,0,0,4.639251,77.32069,0.1457045,0,0,0,3.262758
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,43.08175,43.08175,0.1882131,0.1882131,0,0,0,0.1882131,0,0,2.775558E-17,0,0.1981191,0.1882131,0,0,1.434368,3.262758,0,0.1981191,-0.1981191,4.430415,73.8401,0.1457045,0.2070344,0,0,3.262758
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,42.37943,42.37943,0.07249928,0.07249928,0,0,0,0.07249928,0,0,0,0,0.07631503,0.07249928,0,0,1.654501,3.064638,0,0.07631503,-0.07631503,4.349972,72.49938,0.1457045,0.0797492,0,0,3.064638
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,41.78378,41.78378,0.05634497,0.05634497,0,0,0,0.05634497,0,0,0,0,0.0593105,0.05634497,0,0,1.739295,2.988323,0,0.0593105,-0.0593105,4.287453,71.45741,0.1457045,0.06197947,0,0,2.988323
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,41.17925,41.17925,0.1009585,0.1009585,0,0,0,0.1009585,0,0,0,0,0.1062721,0.1009585,0,0,1.805196,2.929013,0,0.1062721,-0.1062721,4.175433,69.5904,0.1457045,0.1110543,0,0,2.929013
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,40.70807,40.70807,0.151972,0.151972,0,0,0,0.151972,0,0,0,0,0.1599705,0.151972,0,0,1.923276,2.822741,0,0.1599705,-0.1599705,4.006809,66.78001,0.1457045,0.1671692,0,0,2.822741
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004511095,40.51267,40.43248,0.1618991,0.1618991,0,0,0,0.1618991,2.786363,0,2.775558E-17,0.004511095,0.1704201,0.1618991,0,0,2.101021,2.66277,0,0.165909,-0.165909,3.831925,63.8653,0.1457045,0.178089,0.003608876,0,2.667281
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.03808444,40.7549,40.07687,1.129092,1.129092,0,0,0,1.129092,3.373015,0,2.220446E-16,0.03808444,1.188518,1.129092,0,0,2.285364,2.496861,0,1.150433,-1.150433,2.619262,43.65428,0.1457045,1.242001,0.03046755,0,2.534946
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.008505948,41.5359,41.38372,1.014388,1.014388,0,0,0,1.014388,0.83853,0,2.220446E-16,0.008505948,1.067777,1.014388,0,0,3.563623,1.346428,0,1.059271,-1.059271,1.502692,25.04482,0.1457045,1.115827,0.006804759,0,1.354934
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.06809412,45.93472,44.68198,0.8686007,0.8686007,1.7,0,0.5202,0.8686007,7.83952,0,0,0.06809412,0,0,0.8313993,0.7898293,4.740591,0.2871569,0.8579234,0,0.8579234,2.31659,38.60976,0.1458272,0.9554608,0.0544753,1.7,0.3552511
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2473124,52.79152,48.03357,0,0,1.452632,0,0.4526684,0,0,0,0,0.2473124,0,0,1.452632,1.38,3.882668,1.059288,1.627312,0,1.627312,3.860394,64.33978,0.1458893,0,0.19785,1.7,1.3066
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.1776713,54.2044,50.75396,0.3594858,0.3594858,1.7,0,0.5202,0.3594858,49.42373,0,0,0.1776713,0,0,1.340514,1.273489,2.255355,2.523869,1.45116,0,1.45116,5.237085,87.28458,0.1460353,0.3954344,0.142137,1.7,2.70154
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.2723482,58.45515,53.01206,0.566364,0.566364,0,0,0,0.566364,48.08713,0,0,0.2723482,0.5961726,0.566364,0,0,0.8041955,3.829913,0,0.3238245,-0.3238245,4.895744,81.59557,0.1460353,0.6230004,0.2178786,0,4.102261
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1451793,58.1569,55.26127,0.4001811,0.4001811,0,0,0,0.4001811,36.2784,0,0,0.1451793,0.4212433,0.4001811,0,0,1.164,3.506088,0,0.276064,-0.276064,4.604747,76.74564,0.1460353,0.4401993,0.1161435,0,3.651268
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.06194232,57.63921,56.40811,0.03698726,0.03698726,0,0,0,0.03698726,167.4693,0,0,0.06194232,0.03893396,0.03698726,0,0,1.470738,3.230025,0.02300835,0,0.02300835,4.626575,77.10943,0.1460325,0.04068599,0.04955385,0,3.291967
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.2324827,61.35243,56.61258,0.572782,0.572782,0,0,0,0.572782,40.58834,0,0,0.2324827,0.6029284,0.572782,0,0,1.44773,3.250732,0,0.3704457,-0.3704457,4.236091,70.60137,0.1460325,0.6300602,0.1859861,0,3.483215
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1267251,59.41082,56.8615,0.5609111,0.5609111,0,0,0,0.5609111,22.59272,0,1.110223E-16,0.1267251,0.5904327,0.5609111,0,0,1.859336,2.880286,0,0.4637076,-0.4637076,3.7473,62.45488,0.1460325,0.6170022,0.1013801,0,3.007011
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.08080573,57.40706,55.80358,0,0,0,0,0,0,0,0,0,0.08080573,0,0,0,0,2.374567,2.416579,0.08080573,0,0.08080573,3.823959,63.73252,0.1460226,0,0.06464458,0,2.497385
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,53.75883,53.75883,1.012185,1.012185,0,0,0,1.012185,0,0,2.220446E-16,0,1.065458,1.012185,0,0,2.293761,2.489304,0,1.065458,-1.065458,2.700868,45.01438,0.1460226,1.113403,0,0,2.489304
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,51.66076,51.66076,1.444527,1.444527,1.7,0,0.5202,1.444527,0,0,0,0,0,0,0.2554735,0.2426998,3.477603,1.423846,0.2426998,0,0.2426998,2.931113,48.8518,0.1460577,1.588979,0,1.7,1.423846
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,49.53601,49.53601,0.5226653,0.5226653,1.7,0,0.5202,0.5226653,0,0,0,0,0,0,1.177335,1.118468,3.234903,1.642276,1.118468,0,1.118468,3.992185,66.53629,0.146219,0.5749318,0,1.7,1.642276
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,47.70464,47.70464,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.116435,2.648897,1.38,0,1.38,5.301368,88.35596,0.1463104,0,0,1.7,2.648897
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,45.97994,45.97994,0.1433477,0.1433477,0,0,0,0.1433477,0,0,0,0,0.1508924,0.1433477,0,0,0.7364351,3.890898,0,0.1508924,-0.1508924,5.142314,85.70506,0.1463104,0.1576825,0,0,3.890898
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,44.9309,44.9309,0.1711102,0.1711102,0,0,0,0.1711102,0,0,2.775558E-17,0,0.180116,0.1711102,0,0,0.9040932,3.740005,0,0.180116,-0.180116,4.952455,82.54075,0.1463104,0.1882212,0,0,3.740005
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,44.05967,44.05967,0.02684217,0.02684217,0,0,0,0.02684217,0,0,0,0,0.02825492,0.02684217,0,0,1.104222,3.559889,0,0.02825492,-0.02825492,4.922672,82.04436,0.1463104,0.02952639,0,0,3.559889
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,43.13509,43.13509,0.02856568,0.02856568,0,0,0,0.02856568,0,0,3.469447E-18,0,0.03006914,0.02856568,0,0,1.135616,3.531634,0,0.03006914,-0.03006914,4.890976,81.51611,0.1463104,0.03142225,0,0,3.531634
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,42.40609,42.40609,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.169027,3.501565,0,0,0,4.890976,81.51611,0.1463104,0,0,0,3.501565
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,41.82824,41.82824,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.169027,3.501565,0,0,0,4.890976,81.51611,0.1463104,0,0,0,3.501565
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,41.20592,41.20592,0.0661239,0.0661239,0,0,0,0.0661239,0,0,0,0,0.06960411,0.0661239,0,0,1.169027,3.501565,0,0.06960411,-0.06960411,4.817607,80.29329,0.1463104,0.07273629,0,0,3.501565
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,40.70807,40.70807,0.04370546,0.04370546,0,0,0,0.04370546,0,0,6.938894E-18,0,0.04600575,0.04370546,0,0,1.246364,3.431961,0,0.04600575,-0.04600575,4.769113,79.48505,0.1463104,0.04807601,0,0,3.431961
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.0187338,40.7393,40.40581,0.2611195,0.2611195,0,0,0,0.2611195,7.174417,0,0,0.0187338,0.2748626,0.2611195,0,0,1.297482,3.385955,0,0.2561288,-0.2561288,4.499129,74.98534,0.1463104,0.2872314,0.01498704,0,3.404689
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.1838152,43.38629,40.05909,0.6871769,0.6871769,0,0,0,0.6871769,26.74933,0,0,0.1838152,0.7233441,0.6871769,0,0,1.58207,3.129826,0,0.5395289,-0.5395289,3.930416,65.5068,0.1463104,0.7558946,0.1470522,0,3.313642
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.4428787,49.73436,41.38372,0,0,0,0,0,0,0,0,0,0.4428787,0,0,0,0,2.181546,2.590297,0.4428787,0,0.4428787,4.350567,72.50931,0.1462566,0,0.3543029,0,3.033176
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.5274502,55.05484,44.7531,0.5504161,0.5504161,0,0,0,0.5504161,95.82753,0,0,0.5274502,0.5793854,0.5504161,0,0,1.738667,2.988888,0,0.0519352,-0.0519352,4.295823,71.5969,0.1462566,0.6054577,0.4219601,0,3.516338
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,0.8293224,65.54356,48.13136,0.4990541,0.4990541,0,0,0,0.4990541,166.1789,0,0,0.8293224,0.5253201,0.4990541,0,0,1.796373,2.936953,0.3040023,0,0.3040023,4.584225,76.40359,0.1462196,0.5489595,0.6634579,0,3.766275
