Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.5000458,61.05218,50.87842,0.8411168,0.8411168,0,0,0,0.8411168,59.45021,0,1.110223E-16,0.5000458,0.8853861,0.8411168,0,0,1.492371,3.210555,0,0.3853404,-0.3853404,4.17804,69.63387,0.1462196,0.9252285,0.4000366,0,3.710601
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,0.8981531,73.01483,53.10986,1.195866,1.195866,0,0,0,1.195866,75.10481,0,0,0.8981531,1.258807,1.195866,0,0,1.920527,2.825215,0,0.3606535,-0.3606535,3.797878,63.29784,0.1462196,1.315453,0.7185225,0,3.723368
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,0.7823319,72.7016,55.40352,0.9896914,0.9896914,0,0,0,0.9896914,79.04806,0,1.110223E-16,0.7823319,1.04178,0.9896914,0,0,2.321253,2.464561,0,0.2594486,-0.2594486,3.524395,58.7398,0.1462196,1.088661,0.6258655,0,3.246893
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.5752112,68.93258,56.55924,0.08790817,0.08790817,0,0,0,0.08790817,654.332,0,0,0.5752112,0.09253491,0.08790817,0,0,2.609529,2.205113,0.4826763,0,0.4826763,3.982302,66.37157,0.146161,0.09669898,0.460169,0,2.780324
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3084275,63.17677,56.80816,0.4173075,0.4173075,0,0,0,0.4173075,73.90893,0,5.551115E-17,0.3084275,0.4392711,0.4173075,0,0,2.126853,2.639521,0,0.1308435,-0.1308435,3.844381,64.07289,0.146161,0.4590383,0.246742,0,2.947949
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.2812169,62.80428,57.01264,0.5585933,0.5585933,0,0,0,0.5585933,50.34377,0,1.110223E-16,0.2812169,0.5879929,0.5585933,0,0,2.272235,2.508678,0,0.306776,-0.306776,3.521011,58.6834,0.146161,0.6144525,0.2249735,0,2.789895
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1419401,58.79815,55.95471,0.4055281,0.4055281,0,0,0,0.4055281,35.00131,0,5.551115E-17,0.1419401,0.4268716,0.4055281,0,0,2.613097,2.201902,0,0.2849315,-0.2849315,3.220666,53.67767,0.146161,0.4460809,0.1135521,0,2.343842
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,53.90997,53.90997,0.6340373,0.6340373,0,0,0,0.6340373,0,0,1.110223E-16,0,0.6674077,0.6340373,0,0,2.929687,1.91697,0,0.6674077,-0.6674077,2.517157,41.95253,0.146161,0.697441,0,0,1.91697
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,51.803,51.803,1.016957,1.016957,0,0,0,1.016957,0,0,0,0,1.070481,1.016957,0,0,3.671252,1.249563,0,1.070481,-1.070481,1.388771,23.14613,0.146161,1.118653,0,0,1.249563
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,49.6338,49.6338,0.6829111,0.6829111,1.7,0,0.5202,0.6829111,0,0,0,0,0,0,1.017089,0.9662344,4.860675,0.1790812,0.9662344,0,0.9662344,2.305421,38.42361,0.1462999,0.7512022,0,1.7,0.1790812
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,47.80243,47.80243,0.4921758,0.4921758,1.7,0,0.5202,0.4921758,0,0,0,0,0,0,1.207824,1.147433,3.894441,1.048692,1.147433,0,1.147433,3.393972,56.56608,0.1464645,0.5413933,0,1.7,1.048692
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,46.03328,46.03328,0.3043752,0.3043752,1.7,0,0.5202,0.3043752,0,0,0,0,0,0,1.395625,1.325844,2.747008,2.081382,1.325844,0,1.325844,4.651777,77.52946,0.1466241,0.3348128,0,1.7,2.081382
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,44.95757,44.95757,0.1216258,0.1216258,1.574257,0,0.4858723,0.1216258,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.421164,3.274641,1.38,0,1.38,5.96096,99.34914,0.1467451,0.1337884,0,1.7,3.274641
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,44.05967,44.05967,0.1268944,0.1268944,0,0,0,0.1268944,0,0,0,0,0.1335731,0.1268944,0,0,0.04116424,4.516641,0,0.1335731,-0.1335731,5.820162,97.0025,0.1467451,0.1395839,0,0,4.516641
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,43.13509,43.13509,0.02024542,0.02024542,0,0,0,0.02024542,0,0,0,0,0.02131096,0.02024542,0,0,0.1895788,4.383068,0,0.02131096,-0.02131096,5.797698,96.62811,0.1467451,0.02226996,0,0,4.383068
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,42.37943,42.37943,0.07033891,0.07033891,0,0,0,0.07033891,0,0,0,0,0.07404096,0.07033891,0,0,0.2132576,4.361757,0,0.07404096,-0.07404096,5.719652,95.32735,0.1467451,0.0773728,0,0,4.361757
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,41.80156,41.80156,0.06473934,0.06473934,0,0,0,0.06473934,0,0,0,0,0.06814668,0.06473934,0,0,0.2955253,4.287716,0,0.06814668,-0.06814668,5.647819,94.13013,0.1467451,0.07121328,0,0,4.287716
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,41.17925,41.17925,0.1393012,0.1393012,0,0,0,0.1393012,0,0,2.775558E-17,0,0.1466328,0.1393012,0,0,0.3712439,4.21957,0,0.1466328,-0.1466328,5.493255,91.55406,0.1467451,0.1532313,0,0,4.21957
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,40.65473,40.65473,0.1836272,0.1836272,0,0,0,0.1836272,0,0,2.775558E-17,0,0.1932918,0.1836272,0,0,0.5341692,4.072937,0,0.1932918,-0.1932918,5.289507,88.15828,0.1467451,0.2019899,0,0,4.072937
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003324275,40.41152,40.35247,0.0608481,0.0608481,0,0,0,0.0608481,5.463236,0,1.387779E-17,0.003324275,0.06405063,0.0608481,0,0,0.7489378,3.879645,0,0.06072636,-0.06072636,5.225496,87.09142,0.1467451,0.06693291,0.00265942,0,3.882969
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.0344145,40.61791,40.00575,0.04287142,0.04287142,0,0,0,0.04287142,80.27376,0,0,0.0344145,0.04512781,0.04287142,0,0,0.8164116,3.818918,0,0.01071331,-0.01071331,5.214203,86.90321,0.1467451,0.04715856,0.0275316,0,3.853333
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07157561,42.64658,41.35706,0,0,0,0,0,0,0,0,0,0.07157561,0,0,0,0,0.8283153,3.808205,0.07157561,0,0.07157561,5.282106,88.03492,0.1467364,0,0.05726049,0,3.879781
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.149542,47.58703,44.80644,0.9264085,0.9264085,0,0,0,0.9264085,16.14212,0,0,0.149542,0.9751668,0.9264085,0,0,0.7567396,3.872623,0,0.8256248,-0.8256248,4.411821,73.5302,0.1467364,1.019049,0.1196336,0,4.022165
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1157487,50.47559,48.28249,0.4678566,0.4678566,0,0,0,0.4678566,24.74021,0,5.551115E-17,0.1157487,0.4924806,0.4678566,0,0,1.674101,3.046999,0,0.3767319,-0.3767319,4.01471,66.91171,0.1467364,0.5146422,0.09259897,0,3.162747
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.1836481,54.63297,51.05622,0,0,0,0,0,0,0,0,0,0.1836481,0,0,0,0,2.092691,2.670267,0.1836481,0,0.1836481,4.188934,69.81544,0.1467141,0,0.1469185,0,2.853915
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.09016518,55.06661,53.30544,0.7945297,0.7945297,0,0,0,0.7945297,11.34824,0,0,0.09016518,0.8363471,0.7945297,0,0,1.909043,2.83555,0,0.7461819,-0.7461819,3.40239,56.70638,0.1467141,0.8739827,0.07213214,0,2.925715
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.1696436,59.01136,55.60799,0.7184041,0.7184041,0,0,0,0.7184041,23.61395,0,0,0.1696436,0.7562149,0.7184041,0,0,2.738134,2.089368,0,0.5865713,-0.5865713,2.784089,46.40139,0.1467141,0.7902445,0.1357149,0,2.259012
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3183507,63.33565,56.75482,0.2504763,0.2504763,0,0,0,0.2504763,127.0981,0,0,0.3183507,0.2636593,0.2504763,0,0,3.38988,1.502797,0.0546914,0,0.0546914,2.835974,47.26614,0.1467075,0.275524,0.2546805,0,1.821147
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.1822854,60.65792,56.9593,0,0,0,0,0,0,0,0,0,0.1822854,0,0,0,0,3.335189,1.552019,0.1822854,0,0.1822854,3.008905,50.14832,0.1466854,0,0.1458283,0,1.734304
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.116167,59.54733,57.20822,0,0,0,0,0,0,0,0,0,0.116167,0,0,0,0,3.152903,1.716076,0.116167,0,0.116167,3.119111,51.98508,0.1466713,0,0.09293358,0,1.832243
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.05168458,57.12952,56.10584,0.8197495,0.8197495,0,0,0,0.8197495,6.304924,0,1.110223E-16,0.05168458,0.8628942,0.8197495,0,0,3.036736,1.820626,0,0.8112097,-0.8112097,2.264021,37.7336,0.1466713,0.9017245,0.04134767,0,1.872311
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,54.0611,54.0611,1.166688,1.166688,1.7,0,0.5202,1.166688,0,0,0,0,0,0,0.5333121,0.5066465,3.938081,1.009416,0.5066465,0,0.5066465,2.744668,45.74437,0.1467436,1.283357,0,1.7,1.009416
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,51.95413,51.95413,0.1637567,0.1637567,1.616388,0,0.497374,0.1637567,0,0,0,0,0,0,1.452632,1.38,3.431434,1.465398,1.38,0,1.38,4.053851,67.56404,0.1468748,0.1801324,0,1.7,1.465398
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,49.75826,49.75826,0.009912843,0.009912843,1.462544,0,0.4553746,0.009912843,0,0,0,0,0,0,1.452632,1.38,2.051434,2.707398,1.38,0,1.38,5.363034,89.38372,0.1469672,0.01090413,0,1.7,2.707398
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,47.90911,47.90911,0.1867929,0.1867929,0,0,0,0.1867929,0,0,2.775558E-17,0,0.1966241,0.1867929,0,0,0.671434,3.949398,0,0.1966241,-0.1966241,5.155774,85.92939,0.1469672,0.2054722,0,0,3.949398
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,46.1044,46.1044,0.2064701,0.2064701,0,0,0,0.2064701,0,0,2.775558E-17,0,0.217337,0.2064701,0,0,0.8899053,3.752774,0,0.217337,-0.217337,4.926681,82.11118,0.1469672,0.2271172,0,0,3.752774
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,45.01091,45.01091,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.131391,3.535437,0,0,0,4.926681,82.11118,0.1469672,0,0,0,3.535437
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,44.10411,44.10411,0.08373452,0.08373452,0,0,0,0.08373452,0,0,1.387779E-17,0,0.0881416,0.08373452,0,0,1.131391,3.535437,0,0.0881416,-0.0881416,4.833771,80.56269,0.1469672,0.09210797,0,0,3.535437
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,43.15287,43.15287,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.229326,3.447296,0,0,0,4.833771,80.56269,0.1469672,0,0,0,3.447296
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,42.37943,42.37943,0.2749088,0.2749088,0,0,0,0.2749088,0,0,5.551115E-17,0,0.2893777,0.2749088,0,0,1.229326,3.447296,0,0.2893777,-0.2893777,4.52874,75.47885,0.1469672,0.3023997,0,0,3.447296
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,41.78378,41.78378,0.04058089,0.04058089,0,0,0,0.04058089,0,0,6.938894E-18,0,0.04271673,0.04058089,0,0,1.550857,3.157918,0,0.04271673,-0.04271673,4.483713,74.72839,0.1469672,0.04463898,0,0,3.157918
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,41.1348,41.1348,0.1763561,0.1763561,0,0,0,0.1763561,0,0,2.775558E-17,0,0.185638,0.1763561,0,0,1.59832,3.115201,0,0.185638,-0.185638,4.288033,71.46708,0.1469672,0.1939917,0,0,3.115201
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,40.61028,40.61028,0.1704224,0.1704224,0,0,0,0.1704224,0,0,0,0,0.179392,0.1704224,0,0,1.804584,2.929563,0,0.179392,-0.179392,4.098938,68.31548,0.1469672,0.1874646,0,0,2.929563
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.06974471,41.52907,40.28135,0.2015504,0.2015504,0,0,0,0.2015504,34.60411,0,2.775558E-17,0.06974471,0.2121583,0.2015504,0,0,2.003909,2.750171,0,0.1424136,-0.1424136,3.94882,65.81354,0.1469672,0.2217054,0.05579577,0,2.819916
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4133654,47.62254,39.93463,1.019758,1.019758,0,0,0,1.019758,40.53564,0,2.220446E-16,0.4133654,1.073429,1.019758,0,0,2.162146,2.607758,0,0.6600641,-0.6600641,3.253052,54.21742,0.1469672,1.121734,0.3306924,0,3.021123
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.7428499,55.95377,41.35706,0.7169708,0.7169708,0,0,0,0.7169708,103.6095,0,0,0.7428499,0.7547061,0.7169708,0,0,2.89555,1.947694,0,0.01185621,-0.01185621,3.240554,54.00913,0.1469672,0.7886679,0.5942799,0,2.690543
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,0.8559294,62.46352,44.87756,1.007457,1.007457,0,0,0,1.007457,84.95943,0,0,0.8559294,1.060481,1.007457,0,0,2.908724,1.935837,0,0.2045513,-0.2045513,3.024938,50.41553,0.1469672,1.108202,0.6847435,0,2.791767
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,0.9347816,68.47549,48.43363,0.8087259,0.8087259,0,0,0,0.8087259,115.587,0,0,0.9347816,0.8512904,0.8087259,0,0,3.136003,1.731286,0.08349118,0,0.08349118,3.104145,51.73565,0.1469571,0.8895985,0.7478253,0,2.666068
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.106789,76.36633,51.21625,1.074576,1.074576,0,0,0,1.074576,102.9978,0,0,1.106789,1.131132,1.074576,0,0,3.052512,1.806428,0,0.02434321,-0.02434321,3.078485,51.30798,0.1469571,1.182033,0.8854312,0,2.913217
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.153475,80.57693,53.50991,0.8982279,0.8982279,0,0,0,0.8982279,128.4168,0,0,1.153475,0.9455031,0.8982279,0,0,3.07956,1.782085,0.2079721,0,0.2079721,3.275784,54.5963,0.1469319,0.9880507,0.9227802,0,2.93556
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.191673,84.67978,55.80358,0.2791929,0.2791929,0,0,0,0.2791929,426.8279,0,0,1.191673,0.2938872,0.2791929,0,0,2.871588,1.96926,0.8977858,0,0.8977858,4.127499,68.79151,0.1468232,0.3071121,0.9533384,0,3.160933
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.055539,82.00421,56.9593,0.8893645,0.8893645,0,0,0,0.8893645,118.6847,0,0,1.055539,0.9361732,0.8893645,0,0,1.973802,2.777267,0.1193663,0,0.1193663,4.24074,70.67886,0.1468087,0.978301,0.8444316,0,3.832807
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,0.8349963,76.08936,57.15488,0.2393493,0.2393493,0,0,0,0.2393493,348.8609,0,0,0.8349963,0.2519467,0.2393493,0,0,1.854436,2.884697,0.5830496,0,0.5830496,4.793869,79.89766,0.1467382,0.2632843,0.667997,0,3.719693
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.5170695,68.4911,57.4038,0.6929141,0.6929141,0,0,0,0.6929141,74.62245,0,0,0.5170695,0.7293833,0.6929141,0,0,1.271386,3.409441,0,0.2123138,-0.2123138,4.570071,76.16769,0.1467382,0.7622055,0.4136556,0,3.926511
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.2530562,61.47397,56.31031,0.9894905,0.9894905,0,0,0,0.9894905,25.57439,0,1.110223E-16,0.2530562,1.041569,0.9894905,0,0,1.50729,3.197128,0,0.7885128,-0.7885128,3.738905,62.31496,0.1467382,1.08844,0.2024449,0,3.450184
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,54.20335,54.20335,1.695576,1.695576,1.7,0,0.5202,1.695576,0,0,0,0,0,0,0.004424186,0.004202977,2.383416,2.408615,0.004202977,0,0.004202977,3.742893,62.38142,0.1467388,1.865133,0,1.7,2.408615
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,52.06081,52.06081,0.4117483,0.4117483,1.7,0,0.5202,0.4117483,0,0,0,0,0,0,1.288252,1.223839,2.379213,2.412398,1.223839,0,1.223839,4.903928,81.73198,0.1469093,0.4529231,0,1.7,2.412398
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,49.88272,49.88272,0.1037924,0.1037924,0,0,0,0.1037924,0,0,0,0,0.1092552,0.1037924,0,0,1.155374,3.513853,0,0.1092552,-0.1092552,4.788764,79.81256,0.1469093,0.1141717,0,0,3.513853
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,48.0069,48.0069,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.276768,3.404598,0,0,0,4.788764,79.81256,0.1469093,0,0,0,3.404598
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,46.18441,46.18441,0.03242934,0.03242934,0,0,0,0.03242934,0,0,0,0,0.03413615,0.03242934,0,0,1.276768,3.404598,0,0.03413615,-0.03413615,4.75278,79.21285,0.1469093,0.03567228,0,0,3.404598
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,45.08204,45.08204,0.2190625,0.2190625,0,0,0,0.2190625,0,0,2.775558E-17,0,0.2305921,0.2190625,0,0,1.314697,3.370461,0,0.2305921,-0.2305921,4.509715,75.16177,0.1469093,0.2409688,0,0,3.370461
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,44.15746,44.15746,0.006852786,0.006852786,0,0,0,0.006852786,0,0,8.673617E-19,0,0.007213458,0.006852786,0,0,1.570911,3.139869,0,0.007213458,-0.007213458,4.502111,75.03504,0.1469093,0.007538064,0,0,3.139869
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,43.17954,43.17954,0.1056269,0.1056269,0,0,0,0.1056269,0,0,1.387779E-17,0,0.1111863,0.1056269,0,0,1.578926,3.132656,0,0.1111863,-0.1111863,4.384911,73.0817,0.1469093,0.1161896,0,0,3.132656
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,42.40609,42.40609,0.1002889,0.1002889,0,0,0,0.1002889,0,0,0,0,0.1055673,0.1002889,0,0,1.702466,3.02147,0,0.1055673,-0.1055673,4.273633,71.22707,0.1469093,0.1103178,0,0,3.02147
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,41.78378,41.78378,0.067918,0.067918,0,0,0,0.067918,0,0,1.387779E-17,0,0.07149263,0.067918,0,0,1.819763,2.915902,0,0.07149263,-0.07149263,4.198273,69.97108,0.1469093,0.0747098,0,0,2.915902
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,41.1348,41.1348,0.03132744,0.03132744,0,0,0,0.03132744,0,0,0,0,0.03297625,0.03132744,0,0,1.899199,2.844409,0,0.03297625,-0.03297625,4.163513,69.39175,0.1469093,0.03446018,0,0,2.844409
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,40.58361,40.58361,0.04168881,0.04168881,0,0,0,0.04168881,0,0,6.938894E-18,0,0.04388295,0.04168881,0,0,1.93584,2.811433,0,0.04388295,-0.04388295,4.117257,68.6208,0.1469093,0.04585769,0,0,2.811433
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04166879,40.99764,40.25467,0.03944871,0.03944871,0,0,0,0.03944871,105.6278,0,0,0.04166879,0.04152495,0.03944871,0,0,1.984598,2.76755,0.0001438372,0,0.0001438372,4.117393,68.62308,0.1469093,0.04339358,0.03333503,0,2.809219
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.3953373,47.21455,39.88129,0.8051004,0.8051004,0,0,0,0.8051004,49.1041,0,0,0.3953373,0.8474741,0.8051004,0,0,1.984455,2.76768,0,0.4521368,-0.4521368,3.640799,60.67986,0.1469093,0.8856104,0.3162698,0,3.163017
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.7365469,55.81654,41.35706,0.4512161,0.4512161,0,0,0,0.4512161,163.2359,0,0,0.7365469,0.4749643,0.4512161,0,0,2.486829,2.315543,0.2615826,0,0.2615826,3.888958,64.81584,0.1468777,0.4963377,0.5892375,0,3.05209
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.026479,66.68479,44.95757,0.3943109,0.3943109,0,0,0,0.3943109,260.3223,0,0,1.026479,0.4150641,0.3943109,0,0,2.225246,2.550967,0.6114151,0,0.6114151,4.468997,74.48314,0.1468038,0.433742,0.8211834,0,3.577447
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,0.9517174,69.07874,48.58476,0.1590871,0.1590871,0,0,0,0.1590871,598.2367,0,0,0.9517174,0.1674601,0.1590871,0,0,1.613831,3.101241,0.7842573,0,0.7842573,5.213009,86.88332,0.1467092,0.1749958,0.7613739,0,4.052958
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.079526,75.83576,51.40294,0.5411656,0.5411656,0,0,0,0.5411656,199.4816,0,0,1.079526,0.569648,0.5411656,0,0,0.8295738,3.807073,0.5098776,0,0.5098776,5.696722,94.94517,0.1466478,0.5952822,0.8636205,0,4.886598
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.317139,85.88524,53.66105,0.1869677,0.1869677,0,0,0,0.1869677,704.4739,0.8006346,0,1.317139,0.1968081,0.1869677,0,0,0.3196962,4.265963,0.3196962,0,0.3196962,6.000012,100,0.1466093,0.2056645,1.053711,0,5.583101
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,0.9595167,78.03571,55.95471,0.8447171,0.8447171,0,0,0,0.8447171,113.5903,0.0703408,0,0.9595167,0.8891759,0.8447171,0,0,0,4.553689,0,0,0,6.000012,100,0.1466093,0.9291888,0.7676134,0,5.513206
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.05918,82.29977,57.11043,1.297942,1.297942,0.425,0,0.172125,1.297942,81.60457,0.1402937,0,1.05918,0.9188861,0.8729417,0,0,0,4.553689,0,0,0,6.000012,100,0.1466093,1.427736,0.8473438,1.7,5.612869
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,0.8235078,76.02416,57.35935,0.3802092,0.3802092,0,0,0,0.3802092,216.5933,0.4232876,0,0.8235078,0.4002202,0.3802092,0,0,0,4.553689,0,0,0,6.000012,100,0.1466093,0.4182302,0.6588063,0,5.377197
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.5574849,69.6055,57.55494,0.4304055,0.4304055,0,0,0,0.4304055,129.5255,0.1044265,0,0.5574849,0.4530584,0.4304055,0,0,0,4.553689,0,0,0,6.000012,100,0.1466093,0.473446,0.4459879,0,5.111174
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2161458,60.85302,56.46144,0.4228191,0.4228191,0,0,0,0.4228191,51.12016,0,5.551115E-17,0.2161458,0.4450728,0.4228191,0,0,0,4.553689,0,0.2289269,-0.2289269,5.758702,95.97817,0.1466093,0.4651011,0.1729167,0,4.769835
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,54.35448,54.35448,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2543633,4.324762,0,0,0,5.758702,95.97817,0.1466093,0,0,0,4.324762
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,52.20306,52.20306,0.2334274,0.2334274,0,0,0,0.2334274,0,0,2.775558E-17,0,0.245713,0.2334274,0,0,0.2543633,4.324762,0,0.245713,-0.245713,5.499698,91.66145,0.1466093,0.2567701,0,0,4.324762
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,49.98051,49.98051,1.267636,1.267636,1.7,0,0.5202,1.267636,0,0,0,0,0,0,0.4323643,0.4107461,0.5273777,4.079049,0.4107461,0,0.4107461,5.889366,98.1559,0.1466675,1.394399,0,1.7,4.079049
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,48.10469,48.10469,0.552246,0.552246,0,0,0,0.552246,0,0,0,0,0.5813116,0.552246,0,0,0.1166316,4.44872,0,0.5813116,-0.5813116,5.276609,87.94331,0.1466675,0.6074706,0,0,4.44872
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,46.25554,46.25554,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7625334,3.867409,0,0,0,5.276609,87.94331,0.1466675,0,0,0,3.867409
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,45.1087,45.1087,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7625334,3.867409,0,0,0,5.276609,87.94331,0.1466675,0,0,0,3.867409
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,44.18413,44.18413,0.2179663,0.2179663,0,0,0,0.2179663,0,0,2.775558E-17,0,0.2294382,0.2179663,0,0,0.7625334,3.867409,0,0.2294382,-0.2294382,5.03476,83.9125,0.1466675,0.2397629,0,0,3.867409
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,43.17954,43.17954,0.06300173,0.06300173,0,0,0,0.06300173,0,0,0,0,0.06631761,0.06300173,0,0,1.017465,3.637971,0,0.06631761,-0.06631761,4.964855,82.74742,0.1466675,0.0693019,0,0,3.637971
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,42.40609,42.40609,0.07829619,0.07829619,0,0,0,0.07829619,0,0,1.387779E-17,0,0.08241704,0.07829619,0,0,1.091151,3.571653,0,0.08241704,-0.08241704,4.87798,81.29951,0.1466675,0.08612581,0,0,3.571653
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,41.78378,41.78378,0.1806169,0.1806169,0,0,0,0.1806169,0,0,0,0,0.1901231,0.1806169,0,0,1.182726,3.489236,0,0.1901231,-0.1901231,4.677573,77.95939,0.1466675,0.1986786,0,0,3.489236
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,41.08146,41.08146,0.01948736,0.01948736,0,0,0,0.01948736,0,0,0,0,0.02051301,0.01948736,0,0,1.393973,3.299113,0,0.02051301,-0.02051301,4.65595,77.59901,0.1466675,0.0214361,0,0,3.299113
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,40.5036,40.5036,0.139232,0.139232,0,0,0,0.139232,0,0,2.775558E-17,0,0.14656,0.139232,0,0,1.416766,3.2786,0,0.14656,-0.14656,4.501462,75.02422,0.1466675,0.1531552,0,0,3.2786
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.08374099,41.68312,40.18355,0.2930408,0.2930408,0,0,0,0.2930408,28.57656,0,0,0.08374099,0.308464,0.2930408,0,0,1.57961,3.13204,0,0.224723,-0.224723,4.264584,71.07625,0.1466675,0.3223449,0.06699279,0,3.215781
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4034234,47.28809,39.80128,0.805893,0.805893,0,0,0,0.805893,50.05918,0,1.110223E-16,0.4034234,0.8483084,0.805893,0,0,1.829302,2.907317,0,0.444885,-0.444885,3.795633,63.26043,0.1466675,0.8864823,0.3227387,0,3.31074
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.7765858,56.6335,41.30371,0.4319316,0.4319316,0,0,0,0.4319316,179.7937,0,0,0.7765858,0.4546648,0.4319316,0,0,2.323619,2.462432,0.321921,0,0.321921,4.101035,68.35044,0.1466288,0.4751247,0.6212686,0,3.239017
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,0.8994437,63.64412,45.01091,0.7619374,0.7619374,0,0,0,0.7619374,118.0469,0,0,0.8994437,0.8020393,0.7619374,0,0,2.001698,2.752161,0.09740437,0,0.09740437,4.19344,69.89053,0.146617,0.8381311,0.719555,0,3.651604
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,0.8924046,67.711,48.68255,0,0,0,0,0,0,0,0,0,0.8924046,0,0,0,0,1.904294,2.839825,0.8924046,0,0.8924046,5.04005,84.00066,0.1465097,0,0.7139237,0,3.732229
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.7667886,67.87936,51.50962,0,0,0,0,0,0,0,0,0,0.7667886,0,0,0,0,1.011889,3.642989,0.7667886,0,0.7667886,5.767489,96.12463,0.1464177,0,0.6134309,0,4.409777
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,0.9497491,75.196,53.80329,0.2418135,0.2418135,0,0,0,0.2418135,392.761,0.4501081,0,0.9497491,0.2545405,0.2418135,0,0,0.2451005,4.333098,0.2451005,0,0.2451005,6.000012,100,0.1463883,0.2659948,0.7597992,0,5.282847
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,0.9591489,78.20723,56.10584,1.401488,1.401488,0.4902966,0,0.189951,1.401488,68.4379,0,0,0.9591489,0.9591489,0.9111915,0,0,0,4.553689,0,0,0,6.000012,100,0.1463883,1.541637,0.7673191,1.7,5.512838
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,0.9293629,78.82175,57.30602,0.4464823,0.4464823,0,0,0,0.4464823,208.1522,0.4593815,0,0.9293629,0.4699814,0.4464823,0,0,0,4.553689,0,0,0,6.000012,100,0.1463883,0.4911305,0.7434903,0,5.483052
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.7328166,73.85235,57.51049,0.08985986,0.08985986,0,0,0,0.08985986,815.5106,0.6382273,0,0.7328166,0.09458932,0.08985986,0,0,0,4.553689,0,0,0,6.000012,100,0.1463883,0.09884585,0.5862533,0,5.286506
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.4978625,68.3724,57.70607,0.7562687,0.7562687,0,0,0,0.7562687,65.83143,0,0,0.4978625,0.7960723,0.7562687,0,0,0,4.553689,0,0.2982098,-0.2982098,5.685671,94.761,0.1463883,0.8318955,0.39829,0,5.051551
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.1707225,60.0624,56.61258,0.537777,0.537777,0,0,0,0.537777,31.74597,0,0,0.1707225,0.566081,0.537777,0,0,0.3313442,4.255479,0,0.3953585,-0.3953585,5.268927,87.81527,0.1463883,0.5915547,0.136578,0,4.426202
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,54.46116,54.46116,0.3133088,0.3133088,0,0,0,0.3133088,0,0,5.551115E-17,0,0.3297987,0.3133088,0,0,0.7706314,3.860121,0,0.3297987,-0.3297987,4.921288,82.02131,0.1463883,0.3446397,0,0,3.860121
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,52.30974,52.30974,0.6139235,0.6139235,0,0,0,0.6139235,0,0,1.110223E-16,0,0.6462353,0.6139235,0,0,1.137074,3.530322,0,0.6462353,-0.6462353,4.240097,70.66814,0.1463883,0.6753159,0,0,3.530322
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,50.06053,50.06053,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.855114,2.884087,0,0,0,4.240097,70.66814,0.1463883,0,0,0,2.884087
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,48.15803,48.15803,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.855114,2.884087,0,0,0,4.240097,70.66814,0.1463883,0,0,0,2.884087
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,46.30888,46.30888,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.855114,2.884087,0,0,0,4.240097,70.66814,0.1463883,0,0,0,2.884087
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,45.13538,45.13538,0.1626185,0.1626185,0,0,0,0.1626185,0,0,0,0,0.1711774,0.1626185,0,0,1.855114,2.884087,0,0.1711774,-0.1711774,4.05966,67.66087,0.1463883,0.1788803,0,0,2.884087
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,44.18413,44.18413,0.1232913,0.1232913,0,0,0,0.1232913,0,0,1.387779E-17,0,0.1297804,0.1232913,0,0,2.045311,2.712909,0,0.1297804,-0.1297804,3.922859,65.38086,0.1463883,0.1356205,0,0,2.712909
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,43.20621,43.20621,0.104944,0.104944,0,0,0,0.104944,0,0,1.387779E-17,0,0.1104673,0.104944,0,0,2.189511,2.583129,0,0.1104673,-0.1104673,3.806417,63.44015,0.1463883,0.1154383,0,0,2.583129
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,42.40609,42.40609,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.312253,2.472661,0,0,0,3.806417,63.44015,0.1463883,0,0,0,2.472661
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,41.78378,41.78378,0.1621227,0.1621227,0,0,0,0.1621227,0,0,2.775558E-17,0,0.1706555,0.1621227,0,0,2.312253,2.472661,0,0.1706555,-0.1706555,3.62653,60.44204,0.1463883,0.178335,0,0,2.472661
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,41.08146,41.08146,0.2836894,0.2836894,0,0,0,0.2836894,0,0,0,0,0.2986204,0.2836894,0,0,2.50187,2.302006,0,0.2986204,-0.2986204,3.311756,55.19583,0.1463883,0.3120583,0,0,2.302006
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,40.47693,40.47693,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.83367,2.003386,0,0,0,3.311756,55.19583,0.1463883,0,0,0,2.003386
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05316621,41.07866,40.13021,0.01856448,0.01856448,0,0,0,0.01856448,286.3868,0,0,0.05316621,0.01954155,0.01856448,0,0,2.83367,2.003386,0.03362465,0,0.03362465,3.343656,55.72748,0.1463843,0.02042092,0.04253297,0,2.056552
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.345614,46.12286,39.75682,0.2731199,0.2731199,0,0,0,0.2731199,126.543,0,0,0.345614,0.2874946,0.2731199,0,0,2.800045,2.033648,0.05811946,0,0.05811946,3.398793,56.64643,0.1463773,0.3004318,0.2764913,0,2.379262
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.6728252,54.33738,41.25926,0,0,0,0,0,0,0,0,0,0.6728252,0,0,0,0,2.741926,2.085955,0.6728252,0,0.6728252,4.03709,67.28471,0.1462966,0,0.5382602,0,2.75878
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,0.9172314,64.08999,45.02869,0.634733,0.634733,0,0,0,0.634733,144.5067,0,0,0.9172314,0.6681399,0.634733,0,0,2.069101,2.691498,0.2490914,0,0.2490914,4.273399,71.22318,0.1462668,0.6982062,0.7337851,0,3.608729
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.016418,70.9705,48.78034,0,0,0,0,0,0,0,0,0,1.016418,0,0,0,0,1.82001,2.91568,1.016418,0,1.016418,5.237659,87.29414,0.1461452,0,0.8131347,0,3.932099
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.325756,83.48392,51.66076,0.1352802,0.1352802,0,0,0,0.1352802,980.0073,0.3797643,0,1.325756,0.1424002,0.1352802,0,0,0.8035912,3.830457,0.8035912,0,0.8035912,6.000012,100,0.1460492,0.1488082,1.060604,0,5.156212
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.358067,87.6562,53.95442,0,0,0,0,0,0,0,1.358067,0,1.358067,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1460492,0,1.086453,0,5.911756
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.310944,89.27286,56.31031,0.9975058,0.9975058,0,0,0,0.9975058,131.4222,0.2609377,0,1.310944,1.050006,0.9975058,0,0,0,4.553689,0,0,0,6.000012,100,0.1460492,1.097256,1.048755,0,5.864633
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.138834,85.15796,57.45715,0,0,0,0,0,0,0,1.138834,0,1.138834,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1460492,0,0.9110668,0,5.692523
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,0.9571968,80.02787,57.66162,0.5525957,0.5525957,0,0,0,0.5525957,173.2183,0.3755172,0,0.9571968,0.5816796,0.5525957,0,0,0,4.553689,0,0,0,6.000012,100,0.1460492,0.6078553,0.7657574,0,5.510886
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.612551,71.31756,57.91055,0.5903041,0.5903041,0,0,0,0.5903041,103.7687,0,0,0.612551,0.6213727,0.5903041,0,0,0,4.553689,0,0.00882169,-0.00882169,5.990713,99.84502,0.1460492,0.6493344,0.4900408,0,5.16624
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.2464806,61.79554,56.75482,0.08458395,0.08458395,0,0,0,0.08458395,291.4035,0.147643,0,0.2464806,0.08903574,0.08458395,0,0,0.009801878,4.544867,0.009801878,0,0.009801878,6.000012,100,0.146048,0.09304235,0.1971845,0,4.791348
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,54.61229,54.61229,0.7680389,0.7680389,0,0,0,0.7680389,0,0,1.110223E-16,0,0.808462,0.7680389,0,0,0,4.553689,0,0.808462,-0.808462,5.147818,85.7968,0.146048,0.8448428,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,52.40753,52.40753,0.2381026,0.2381026,0,0,0,0.2381026,0,0,5.551115E-17,0,0.2506343,0.2381026,0,0,0.8982911,3.745227,0,0.2506343,-0.2506343,4.883626,81.39361,0.146048,0.2619129,0,0,3.745227
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,50.18499,50.18499,0.1611058,0.1611058,0,0,0,0.1611058,0,0,2.775558E-17,0,0.1695851,0.1611058,0,0,1.176774,3.494593,0,0.1695851,-0.1695851,4.704868,78.41431,0.146048,0.1772164,0,0,3.494593
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,48.22915,48.22915,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.365202,3.325007,0,0,0,4.704868,78.41431,0.146048,0,0,0,3.325007
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,46.35333,46.35333,0.1660768,0.1660768,0,0,0,0.1660768,0,0,2.775558E-17,0,0.1748177,0.1660768,0,0,1.365202,3.325007,0,0.1748177,-0.1748177,4.520594,75.34309,0.146048,0.1826845,0,0,3.325007
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,45.17982,45.17982,0.07470419,0.07470419,0,0,0,0.07470419,0,0,0,0,0.07863598,0.07470419,0,0,1.559443,3.15019,0,0.07863598,-0.07863598,4.437705,73.96159,0.146048,0.0821746,0,0,3.15019
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,44.22858,44.22858,0.06037564,0.06037564,0,0,0,0.06037564,0,0,1.387779E-17,0,0.0635533,0.06037564,0,0,1.646817,3.071554,0,0.0635533,-0.0635533,4.370713,72.84508,0.146048,0.06641321,0,0,3.071554
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,43.23288,43.23288,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.717432,3.008001,0,0,0,4.370713,72.84508,0.146048,0,0,0,3.008001
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,42.40609,42.40609,0.3046816,0.3046816,0,0,0,0.3046816,0,0,5.551115E-17,0,0.3207174,0.3046816,0,0,1.717432,3.008001,0,0.3207174,-0.3207174,4.032648,67.21066,0.146048,0.3351497,0,0,3.008001
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,41.75711,41.75711,0.1197917,0.1197917,0,0,0,0.1197917,0,0,1.387779E-17,0,0.1260965,0.1197917,0,0,2.073784,2.687283,0,0.1260965,-0.1260965,3.89973,64.99537,0.146048,0.1317709,0,0,2.687283
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,41.02812,41.02812,0.1406075,0.1406075,0,0,0,0.1406075,0,0,0,0,0.1480079,0.1406075,0,0,2.213892,2.561187,0,0.1480079,-0.1480079,3.743716,62.39514,0.146048,0.1546682,0,0,2.561187
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,40.43248,40.43248,0.1292593,0.1292593,0,0,0,0.1292593,0,0,2.775558E-17,0,0.1360624,0.1292593,0,0,2.378345,2.413179,0,0.1360624,-0.1360624,3.600294,60.00478,0.146048,0.1421853,0,0,2.413179
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.01898752,40.41419,40.07687,0.1855711,0.1855711,0,0,0,0.1855711,10.23194,0,0,0.01898752,0.195338,0.1855711,0,0,2.529525,2.277116,0,0.1763504,-0.1763504,3.414404,56.90662,0.146048,0.2041282,0.01519002,0,2.296104
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3032774,45.25887,39.70348,0.7222613,0.7222613,0,0,0,0.7222613,41.98999,0,0,0.3032774,0.760275,0.7222613,0,0,2.72547,2.100766,0,0.4569975,-0.4569975,2.932686,48.87801,0.146048,0.7944874,0.2426219,0,2.404043
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.636511,53.56821,41.25926,0,0,0,0,0,0,0,0,0,0.636511,0,0,0,0,3.233245,1.643768,0.636511,0,0.636511,3.536534,58.94211,0.1459721,0,0.5092089,0,2.280279
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.043977,67.3043,45.1087,0,0,0,0,0,0,0,0,0,1.043977,0,0,0,0,2.596734,2.216628,1.043977,0,1.043977,4.526937,75.4488,0.1458477,0,0.8351813,0,3.260605
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,0.9983266,70.64889,48.90481,0.4786741,0.4786741,0,0,0,0.4786741,208.5608,0,0,0.9983266,0.5038674,0.4786741,0,0,1.552758,3.156207,0.4944592,0,0.4944592,4.996022,83.26687,0.1457888,0.5265415,0.7986613,0,4.154534
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.282361,82.30008,51.803,0.6646158,0.6646158,0,0,0,0.6646158,192.9477,0,0,1.282361,0.6995955,0.6646158,0,0,1.058298,3.60122,0.5827651,0,0.5827651,5.548882,92.48117,0.1457196,0.7310773,1.025888,0,4.883581
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.288604,85.5465,54.10555,0.7760049,0.7760049,0,0,0,0.7760049,166.0562,0,0,1.288604,0.8168472,0.7760049,0,0,0.4755333,4.125709,0.4717568,0,0.4717568,5.996429,99.94028,0.1456635,0.8536053,1.030883,0,5.414313
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.085954,82.21762,56.40811,0.4450492,0.4450492,0,0,0,0.4450492,244.0077,0.6137047,0,1.085954,0.4684728,0.4450492,0,0,0.003776558,4.55029,0.003776558,0,0.003776558,6.000012,100,0.1456631,0.4895541,0.8687633,0,5.636244
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,0.8095363,75.94558,57.60828,0,0,0,0,0,0,0,0.8095363,0,0.8095363,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1456631,0,0.647629,0,5.363225
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.640745,71.89651,57.81275,0.9741681,0.9741681,0,0,0,0.9741681,65.77356,0,1.110223E-16,0.640745,1.02544,0.9741681,0,0,0,4.553689,0,0.384695,-0.384695,5.594508,93.24161,0.1456631,1.071585,0.512596,0,5.194434
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.2752286,63.71282,58.00834,0,0,0,0,0,0,0,0,0,0.2752286,0,0,0,0,0.4274389,4.168994,0.2752286,0,0.2752286,5.855613,97.59335,0.1456304,0,0.2201829,0,4.444222
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.1971545,60.86762,56.8615,0.4833294,0.4833294,0,0,0,0.4833294,40.79092,0,0,0.1971545,0.5087678,0.4833294,0,0,0.1522103,4.4167,0,0.3116133,-0.3116133,5.527143,92.11887,0.1456304,0.5316623,0.1577236,0,4.613854
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,54.71008,54.71008,1.179878,1.179878,0,0,0,1.179878,0,0,2.220446E-16,0,1.241977,1.179878,0,0,0.4984472,4.105086,0,1.241977,-1.241977,4.217985,70.29961,0.1456304,1.297866,0,0,4.105086
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,52.50533,52.50533,0.9767329,0.9767329,0,0,0,0.9767329,0,0,1.110223E-16,0,1.02814,0.9767329,0,0,1.878421,2.86311,0,1.02814,-1.02814,3.13423,52.23707,0.1456304,1.074406,0,0,2.86311
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,50.25611,50.25611,1.105227,1.105227,0,0,0,1.105227,0,0,0,0,1.163397,1.105227,0,0,3.020799,1.83497,0,1.163397,-1.163397,1.907902,31.79831,0.1456304,1.21575,0,0,1.83497
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,48.30916,48.30916,0.9208012,0.9208012,1.7,0,0.5202,0.9208012,0,0,0,0,0,0,0.7791988,0.7402388,4.313462,0.6715728,0.7402388,0,0.7402388,2.610155,43.50249,0.1457351,1.012881,0,1.7,0.6715728
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,46.40667,46.40667,0.08525942,0.08525942,1.537891,0,0.4759443,0.08525942,0,0,0,0,0,0,1.452632,1.38,3.573224,1.337788,1.38,0,1.38,3.919338,65.32216,0.1458461,0.09378537,0,1.7,1.337788
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,45.2065,45.2065,0.04979543,0.04979543,1.502427,0,0.4662626,0.04979543,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.193223,2.579788,1.38,0,1.38,5.22852,87.14183,0.1459482,0.05477498,0,1.7,2.579788
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,44.22858,44.22858,0.1130923,0.1130923,0,0,0,0.1130923,0,0,0,0,0.1190446,0.1130923,0,0,0.8132235,3.821788,0,0.1190446,-0.1190446,5.103036,85.05044,0.1459482,0.1244016,0,0,3.821788
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,43.20621,43.20621,0.06325907,0.06325907,0,0,0,0.06325907,0,0,0,0,0.0665885,0.06325907,0,0,0.9454952,3.702743,0,0.0665885,-0.0665885,5.032846,83.8806,0.1459482,0.06958498,0,0,3.702743
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,42.37943,42.37943,0.1340979,0.1340979,0,0,0,0.1340979,0,0,2.775558E-17,0,0.1411557,0.1340979,0,0,1.019482,3.636155,0,0.1411557,-0.1411557,4.884055,81.40075,0.1459482,0.1475077,0,0,3.636155
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,41.70377,41.70377,0.1030882,0.1030882,0,0,0,0.1030882,0,0,1.387779E-17,0,0.1085139,0.1030882,0,0,1.176322,3.494999,0,0.1085139,-0.1085139,4.769671,79.49436,0.1459482,0.113397,0,0,3.494999
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,41.01034,41.01034,0.1379155,0.1379155,0,0,0,0.1379155,0,0,0,0,0.1451742,0.1379155,0,0,1.296893,3.386485,0,0.1451742,-0.1451742,4.616644,76.94392,0.1459482,0.151707,0,0,3.386485
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,40.37914,40.37914,0.05008141,0.05008141,0,0,0,0.05008141,0,0,6.938894E-18,0,0.05271727,0.05008141,0,0,1.458198,3.241311,0,0.05271727,-0.05271727,4.561075,76.01777,0.1459482,0.05508955,0,0,3.241311
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02718193,40.48887,40.00575,0.13817,0.13817,0,0,0,0.13817,19.67281,0,2.775558E-17,0.02718193,0.1454421,0.13817,0,0,1.516773,3.188594,0,0.1182602,-0.1182602,4.436418,73.94016,0.1459482,0.151987,0.02174554,0,3.215776
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1765245,42.78886,39.60569,0.5914565,0.5914565,0,0,0,0.5914565,29.84572,0,0,0.1765245,0.6225858,0.5914565,0,0,1.648173,3.070333,0,0.4460613,-0.4460613,3.966228,66.10367,0.1459482,0.6506021,0.1412196,0,3.246858
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.504969,50.76512,41.17925,0.5508182,0.5508182,0,0,0,0.5508182,91.67616,0,1.110223E-16,0.504969,0.5798087,0.5508182,0,0,2.143796,2.624272,0,0.07483963,-0.07483963,3.88734,64.78887,0.1459482,0.6059,0.4039752,0,3.129241
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.053082,67.56666,45.13538,0.4344673,0.4344673,0,0,0,0.4344673,242.3846,0,0,1.053082,0.457334,0.4344673,0,0,2.226952,2.549433,0.5957477,0,0.5957477,4.452516,74.20846,0.1458776,0.4779141,0.8424654,0,3.602514
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,0.957188,69.68766,48.98482,0.6048128,0.6048128,0,0,0,0.6048128,158.2619,0,0,0.957188,0.636645,0.6048128,0,0,1.631204,3.085606,0.320543,0,0.320543,4.75661,79.27667,0.1458396,0.6652941,0.7657504,0,4.042794
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.051173,75.67148,51.90968,0.534978,0.534978,0,0,0,0.534978,196.4891,0,0,1.051173,0.5631347,0.534978,0,0,1.310661,3.374094,0.4880388,0,0.4880388,5.219604,86.99323,0.1457818,0.5884758,0.8409388,0,4.425268
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.087529,79.58114,54.25669,0.4765639,0.4765639,0,0,0,0.4765639,228.2021,0,0,1.087529,0.5016462,0.4765639,0,0,0.8226221,3.813329,0.5858828,0,0.5858828,5.775422,96.25683,0.1457125,0.5242203,0.8700232,0,4.900858
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.218656,86.52782,56.55924,0.2901636,0.2901636,0,0,0,0.2901636,419.9892,0.6764809,0,1.218656,0.3054354,0.2901636,0,0,0.2367393,4.340623,0.2367393,0,0.2367393,6.000012,100,0.1456845,0.3191799,0.9749244,0,5.559279
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.6452121,71.88703,57.70607,0.5499987,0.5499987,0,0,0,0.5499987,117.3116,0.06626607,0,0.6452121,0.578946,0.5499987,0,0,0,4.553689,0,0,0,6.000012,100,0.1456845,0.6049986,0.5161697,0,5.198901
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.653172,72.3113,57.91055,0.2175288,0.2175288,0,0,0,0.2175288,300.2692,0.4241943,0,0.653172,0.2289777,0.2175288,0,0,0,4.553689,0,0,0,6.000012,100,0.1456845,0.2392817,0.5225376,0,5.206861
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.2861284,64.05061,58.10613,0.3007623,0.3007623,0,0,0,0.3007623,95.1344,0,0,0.2861284,0.3165919,0.3007623,0,0,0,4.553689,0,0.03046349,-0.03046349,5.967901,99.46481,0.1456845,0.3308386,0.2289028,0,4.839818
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1406496,59.79623,56.9593,0,0,0,0,0,0,0,0.1068013,0,0.1406496,0,0,0,0,0.03384832,4.523225,0.03384832,0,0.03384832,6.000012,100,0.1456805,0,0.1125197,0,4.663875
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,54.75454,54.75454,0.1362549,0.1362549,0,0,0,0.1362549,0,0,0,0,0.1434262,0.1362549,0,0,0,4.553689,0,0.1434262,-0.1434262,5.848827,97.48026,0.1456805,0.1498804,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,52.612,52.612,0.5137653,0.5137653,0,0,0,0.5137653,0,0,1.110223E-16,0,0.5408055,0.5137653,0,0,0.1593625,4.410263,0,0.5408055,-0.5408055,5.278769,87.97929,0.1456805,0.5651418,0,0,4.410263
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,50.33612,50.33612,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7602575,3.869457,0,0,0,5.278769,87.97929,0.1456805,0,0,0,3.869457
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,48.38029,48.38029,0.796852,0.796852,0,0,0,0.796852,0,0,1.110223E-16,0,0.8387915,0.796852,0,0,0.7602575,3.869457,0,0.8387915,-0.8387915,4.394604,73.24326,0.1456805,0.8765372,0,0,3.869457
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,46.43334,46.43334,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.692248,3.030666,0,0,0,4.394604,73.24326,0.1456805,0,0,0,3.030666
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,45.23317,45.23317,0.09750031,0.09750031,0,0,0,0.09750031,0,0,1.387779E-17,0,0.1026319,0.09750031,0,0,1.692248,3.030666,0,0.1026319,-0.1026319,4.286421,71.44021,0.1456805,0.1072503,0,0,3.030666
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,44.22858,44.22858,0.05082002,0.05082002,0,0,0,0.05082002,0,0,6.938894E-18,0,0.05349476,0.05082002,0,0,1.806284,2.928034,0,0.05349476,-0.05349476,4.230032,70.5004,0.1456805,0.05590202,0,0,2.928034
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,43.20621,43.20621,0.1087104,0.1087104,0,0,0,0.1087104,0,0,1.387779E-17,0,0.114432,0.1087104,0,0,1.865722,2.874539,0,0.114432,-0.114432,4.109411,68.49004,0.1456805,0.1195814,0,0,2.874539
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,42.35275,42.35275,0.2201969,0.2201969,0,0,0,0.2201969,0,0,2.775558E-17,0,0.2317862,0.2201969,0,0,1.992869,2.760107,0,0.2317862,-0.2317862,3.865086,64.41798,0.1456805,0.2422166,0,0,2.760107
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,41.6771,41.6771,0.1148762,0.1148762,0,0,0,0.1148762,0,0,1.387779E-17,0,0.1209224,0.1148762,0,0,2.250409,2.528321,0,0.1209224,-0.1209224,3.737623,62.29359,0.1456805,0.1263639,0,0,2.528321
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,40.93033,40.93033,0.002921937,0.002921937,0,0,0,0.002921937,0,0,4.336809E-19,0,0.003075723,0.002921937,0,0,2.384767,2.407398,0,0.003075723,-0.003075723,3.734381,62.23956,0.1456805,0.00321413,0,0,2.407398
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,40.30801,40.30801,0.2724697,0.2724697,0,0,0,0.2724697,0,0,5.551115E-17,0,0.2868102,0.2724697,0,0,2.388185,2.404323,0,0.2868102,-0.2868102,3.432056,57.20082,0.1456805,0.2997167,0,0,2.404323
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04082559,40.63424,39.90796,0,0,0,0,0,0,0,0,0,0.04082559,0,0,0,0,2.706863,2.117512,0.04082559,0,0.04082559,3.470787,57.84633,0.1456757,0,0.03266048,0,2.158338
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2557696,44.16034,39.5079,0.618488,0.618488,0,0,0,0.618488,41.354,0,0,0.2557696,0.65104,0.618488,0,0,2.666037,2.154255,0,0.3952705,-0.3952705,3.054135,50.90215,0.1456757,0.6803368,0.2046156,0,2.410025
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4139048,48.86853,41.10813,0,0,0,0,0,0,0,0,0,0.4139048,0,0,0,0,3.105227,1.758985,0.4139048,0,0.4139048,3.4468,57.44655,0.1456268,0,0.3311238,0,2.17289
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,0.8720388,63.13675,45.13538,1.159623,1.159623,0,0,0,1.159623,75.2002,0,0,0.8720388,1.220656,1.159623,0,0,2.691322,2.131499,0,0.3486169,-0.3486169,3.079325,51.32199,0.1456268,1.275585,0.697631,0,3.003538
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,0.9733383,70.18414,49.05594,0.3006704,0.3006704,0,0,0,0.3006704,323.7227,0,0,0.9733383,0.3164952,0.3006704,0,0,3.078674,1.782882,0.6568431,0,0.6568431,3.702461,61.70757,0.1455493,0.3307375,0.7786707,0,2.756221
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.4552289,61.2843,52.00747,1.040393,1.040393,0,0,0,1.040393,43.7555,0,0,0.4552289,1.09515,1.040393,0,0,2.421831,2.374041,0,0.6399211,-0.6399211,3.027925,50.46532,0.1455493,1.144432,0.3641832,0,2.82927
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,0.8403445,72.97247,54.35448,1.517385,1.517385,1.7,0,0.5202,1.517385,55.38109,0,0,0.8403445,0,0,0.1826146,0.1734839,3.132854,1.73412,1.013828,0,1.013828,3.989727,66.49532,0.1456707,1.669124,0.6722756,1.7,2.574465
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,0.9065605,77.48569,56.71037,0.7438105,0.7438105,1.7,0,0.5202,0.7438105,121.8806,0,0,0.9065605,0,0,0.9561895,0.90838,2.119026,2.646566,1.81494,0,1.81494,5.711531,95.19199,0.1457697,0.8181916,0.7252484,1.7,3.553126
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.5874553,70.71147,57.91055,0.8892797,0.8892797,0,0,0,0.8892797,66.05968,0,0,0.5874553,0.9360839,0.8892797,0,0,0.3040855,4.280012,0,0.3486286,-0.3486286,5.344044,89.06723,0.1457697,0.9782076,0.4699642,0,4.867467
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.4825919,68.40313,58.06168,0.5141419,0.5141419,0,0,0,0.5141419,93.86357,0,0,0.4825919,0.5412019,0.5141419,0,0,0.6914505,3.931383,0,0.05861004,-0.05861004,5.282264,88.03756,0.1457697,0.565556,0.3860735,0,4.413975
