Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.4805915,68.56809,58.25726,0.7733766,0.7733766,0,0,0,0.7733766,62.14198,0,0,0.4805915,0.8140807,0.7733766,0,0,0.7565728,3.872773,0,0.3334891,-0.3334891,4.930736,82.17876,0.1457697,0.8507143,0.3844732,0,4.353365
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.2599514,62.39553,57.05709,0,0,0,0,0,0,0,0,0,0.2599514,0,0,0,0,1.127116,3.539284,0.2599514,0,0.2599514,5.177347,86.28895,0.145739,0,0.2079611,0,3.799236
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,54.86122,54.86122,0.6751371,0.6751371,0,0,0,0.6751371,0,0,0,0,0.7106707,0.6751371,0,0,0.8671649,3.773241,0,0.7106707,-0.7106707,4.428235,73.80376,0.145739,0.7426508,0,0,3.773241
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,52.65646,52.65646,0.6155305,0.6155305,0,0,0,0.6155305,0,0,1.110223E-16,0,0.6479268,0.6155305,0,0,1.656799,3.06257,0,0.6479268,-0.6479268,3.74526,62.42087,0.145739,0.6770835,0,0,3.06257
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,50.38057,50.38057,0.5877259,0.5877259,0,0,0,0.5877259,0,0,0,0,0.6186588,0.5877259,0,0,2.376718,2.414643,0,0.6186588,-0.6186588,3.093136,51.55217,0.145739,0.6464985,0,0,2.414643
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,48.40696,48.40696,0.9890965,0.9890965,0,0,0,0.9890965,0,0,2.220446E-16,0,1.041154,0.9890965,0,0,3.064116,1.795984,0,1.041154,-1.041154,1.995663,33.26099,0.145739,1.088006,0,0,1.795984
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,46.43334,46.43334,0.07748906,0.07748906,0,0,0,0.07748906,0,0,1.387779E-17,0,0.08156743,0.07748906,0,0,4.220954,0.7548301,0,0.08156743,-0.08156743,1.909683,31.828,0.145739,0.08523796,0,0,0.7548301
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,45.2065,45.2065,0.07362967,0.07362967,0,0,0,0.07362967,0,0,1.387779E-17,0,0.07750491,0.07362967,0,0,4.311585,0.6732626,0,0.07750491,-0.07750491,1.827986,30.46638,0.145739,0.08099264,0,0,0.6732626
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,44.20191,44.20191,0.3357452,0.3357452,0,0,0,0.3357452,0,0,5.551115E-17,0,0.353416,0.3357452,0,0,4.397701,0.5957577,0,0.353416,-0.353416,1.455453,24.2575,0.145739,0.3693198,0,0,0.5957577
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,43.17954,43.17954,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.790386,0.2423417,0,0,0,1.455453,24.2575,0.145739,0,0,0,0.2423417
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,42.33497,42.33497,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.790386,0.2423417,0,0,0,1.455453,24.2575,0.145739,0,0,0,0.2423417
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,41.63265,41.63265,0.02142199,0.02142199,0,0,0,0.02142199,0,0,0,0,0.02254946,0.02142199,0,0,4.790386,0.2423417,0,0.02254946,-0.02254946,1.431684,23.86135,0.145739,0.02356419,0,0,0.2423417
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,40.87699,40.87699,0.1947957,0.1947957,1.647427,0,0.5058476,0.1947957,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.815441,0.2197922,1.38,0,1.38,2.740867,45.68102,0.1458761,0.2142753,0,1.7,0.2197922
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,40.228,40.228,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.435441,1.461792,1.38,0,1.38,4.05005,67.50069,0.1459651,0,0,1.7,1.461792
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.09684572,41.56085,39.82795,0,0,1.452632,0,0.4526684,0,0,0,0,0.09684572,0,0,1.452632,1.38,2.055441,2.703792,1.476846,0,1.476846,5.451108,90.85162,0.1460426,0,0.07747658,1.7,2.800638
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4132769,47.08765,39.42789,0,0,0,0,0,0,0,0,0,0.4132769,0,0,0,0,0.5785951,4.032953,0.4132769,0,0.4132769,5.843177,97.38609,0.145994,0,0.3306215,0,4.44623
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.6350819,53.28643,41.02812,0.6454372,0.6454372,0,0,0,0.6454372,98.39562,1.110223E-16,0,0.6350819,0.6794076,0.6454372,0,0,0.1653181,4.404902,0,0.04432565,-0.04432565,5.796454,96.60738,0.145994,0.7099809,0.5080655,0,5.039985
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,0.9955858,66.12481,45.13538,0.7507489,0.7507489,0,0,0,0.7507489,132.6124,0,0,0.9955858,0.790262,0.7507489,0,0,0.2145689,4.360577,0.2053237,0,0.2053237,5.991241,99.85382,0.1459699,0.8258238,0.7964686,0,5.356163
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.7724481,65.32945,49.13595,1.046994,1.046994,0,0,0,1.046994,73.77767,0,0,0.7724481,1.102099,1.046994,0,0,0.009245141,4.545368,0,0.3296513,-0.3296513,5.643758,94.06245,0.1459699,1.151694,0.6179585,0,5.317816
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,0.9048223,72.01012,52.10527,1.021853,1.021853,0,0,0,1.021853,88.54716,0,2.220446E-16,0.9048223,1.075635,1.021853,0,0,0.3755243,4.215717,0,0.1708129,-0.1708129,5.463706,91.06158,0.1459699,1.124039,0.7238578,0,5.120539
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.133056,81.22787,54.50561,0.6223574,0.6223574,0,0,0,0.6223574,182.0587,0,0,1.133056,0.655113,0.6223574,0,0,0.5653164,4.044904,0.4779426,0,0.4779426,5.917122,98.6185,0.1459137,0.6845931,0.9064445,0,5.17796
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.057054,81.92732,56.8615,0.6863282,0.6863282,0,0,0,0.6863282,154.0158,0.2472294,0,1.057054,0.7224507,0.6863282,0,0,0.08737382,4.475052,0.08737382,0,0.08737382,6.000012,100,0.1459034,0.754961,0.8456432,0,5.532106
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.130404,85.60142,58.00834,0.3025156,0.3025156,0,0,0,0.3025156,373.6682,0.811967,0,1.130404,0.3184374,0.3025156,0,0,0,4.553689,0,0,0,6.000012,100,0.1459034,0.3327671,0.9043235,0,5.684093
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,0.932668,79.93739,58.15947,0,0,0,0,0,0,0,0.932668,0,0.932668,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1459034,0,0.7461345,0,5.486357
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.6318566,72.28295,58.35505,0.8752858,0.8752858,0,0,0,0.8752858,72.18861,0,1.110223E-16,0.6318566,0.9213535,0.8752858,0,0,0,4.553689,0,0.2894969,-0.2894969,5.694856,94.91407,0.1459034,0.9628144,0.5054853,0,5.185545
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.2732589,62.78175,57.15488,0.4800315,0.4800315,0,0,0,0.4800315,56.92519,0,0,0.2732589,0.5052963,0.4800315,0,0,0.3216632,4.264192,0,0.2320375,-0.2320375,5.450266,90.83759,0.1459034,0.5280347,0.2186071,0,4.537451
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,54.90567,54.90567,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5794826,4.032155,0,0,0,5.450266,90.83759,0.1459034,0,0,0,4.032155
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,52.7098,52.7098,0.1705135,0.1705135,0,0,0,0.1705135,0,0,2.775558E-17,0,0.1794879,0.1705135,0,0,0.5794826,4.032155,0,0.1794879,-0.1794879,5.26107,87.68432,0.1459034,0.1875649,0,0,4.032155
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,50.40725,50.40725,0.2245124,0.2245124,0,0,0,0.2245124,0,0,2.775558E-17,0,0.2363289,0.2245124,0,0,0.7789136,3.852667,0,0.2363289,-0.2363289,5.011957,83.53246,0.1459034,0.2469637,0,0,3.852667
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,48.43363,48.43363,0.8403084,0.8403084,0,0,0,0.8403084,0,0,1.110223E-16,0,0.8845352,0.8403084,0,0,1.041501,3.616338,0,0.8845352,-0.8845352,4.079575,67.99278,0.1459034,0.9243393,0,0,3.616338
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,46.46001,46.46001,0.2196042,0.2196042,0,0,0,0.2196042,0,0,2.775558E-17,0,0.2311623,0.2196042,0,0,2.024318,2.731802,0,0.2311623,-0.2311623,3.835909,63.93168,0.1459034,0.2415646,0,0,2.731802
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,45.17982,45.17982,0.1117275,0.1117275,0,0,0,0.1117275,0,0,1.387779E-17,0,0.1176079,0.1117275,0,0,2.281165,2.50064,0,0.1176079,-0.1176079,3.711939,61.86553,0.1459034,0.1229002,0,0,2.50064
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,44.18413,44.18413,0.1446776,0.1446776,0,0,0,0.1446776,0,0,2.775558E-17,0,0.1522922,0.1446776,0,0,2.411841,2.383032,0,0.1522922,-0.1522922,3.551409,59.19003,0.1459034,0.1591454,0,0,2.383032
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,43.15287,43.15287,0.1076237,0.1076237,0,0,0,0.1076237,0,0,1.387779E-17,0,0.1132881,0.1076237,0,0,2.581054,2.23074,0,0.1132881,-0.1132881,3.431993,57.19977,0.1459034,0.118386,0,0,2.23074
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,42.28163,42.28163,0.02839176,0.02839176,0,0,0,0.02839176,0,0,3.469447E-18,0,0.02988607,0.02839176,0,0,2.70693,2.117452,0,0.02988607,-0.02988607,3.40049,56.67472,0.1459034,0.03123094,0,0,2.117452
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,41.57931,41.57931,0.07648092,0.07648092,0,0,0,0.07648092,0,0,1.387779E-17,0,0.08050623,0.07648092,0,0,2.740137,2.087566,0,0.08050623,-0.08050623,3.315629,55.26038,0.1459034,0.08412901,0,0,2.087566
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,40.83253,40.83253,0.0813556,0.0813556,0,0,0,0.0813556,0,0,1.387779E-17,0,0.08563748,0.0813556,0,0,2.829588,2.00706,0,0.08563748,-0.08563748,3.225359,53.75588,0.1459034,0.08949117,0,0,2.00706
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,40.15688,40.15688,0.07767911,0.07767911,0,0,0,0.07767911,0,0,0,0,0.08176748,0.07767911,0,0,2.924741,1.921422,0,0.08176748,-0.08176748,3.139169,52.31938,0.1459034,0.08544702,0,0,1.921422
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.02784684,40.25103,39.75682,0.05247307,0.05247307,0,0,0,0.05247307,53.06881,0,0,0.02784684,0.05523481,0.05247307,0,0,3.015594,1.839655,0,0.02738798,-0.02738798,3.110299,51.83822,0.1459034,0.05772038,0.02227747,0,1.867502
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.243755,43.72507,39.30342,0.1214868,0.1214868,0,0,0,0.1214868,200.6432,0,0,0.243755,0.1278808,0.1214868,0,0,3.046025,1.812267,0.1158742,0,0.1158742,3.220227,53.67035,0.1458898,0.1336355,0.195004,0,2.056022
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.623626,52.9978,40.98367,0.9231111,0.9231111,0,0,0,0.9231111,67.55698,0,0,0.623626,0.9716959,0.9231111,0,0,2.93015,1.916554,0,0.3480699,-0.3480699,2.853329,47.5554,0.1458898,1.015422,0.4989008,0,2.54018
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,0.9493681,64.99009,45.13538,0.5974646,0.5974646,0,0,0,0.5974646,158.8995,0,0,0.9493681,0.6289101,0.5974646,0,0,3.316895,1.568484,0.3204579,0,0.3204579,3.157342,52.62227,0.1458522,0.6572111,0.7594945,0,2.517852
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.087547,73.34099,49.1804,0.7595764,0.7595764,0,0,0,0.7595764,143.1781,0,0,1.087547,0.7995542,0.7595764,0,0,2.996437,1.856896,0.2879933,0,0.2879933,3.430557,57.17583,0.1458184,0.8355341,0.8700379,0,2.944443
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.22997,81.20606,52.20306,0.2773331,0.2773331,0,0,0,0.2773331,443.4992,0,0,1.22997,0.2919295,0.2773331,0,0,2.708443,2.11609,0.9380404,0,0.9380404,4.32046,72.00752,0.1457084,0.3050664,0.9839759,0,3.34606
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.171977,82.53559,54.61229,0.2815336,0.2815336,0,0,0,0.2815336,416.283,0,0,1.171977,0.2963512,0.2815336,0,0,1.770403,2.960326,0.8756255,0,0.8756255,5.151152,85.85236,0.145606,0.309687,0.9375814,0,4.132303
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,0.9667894,79.44942,56.9593,0,0,0,0,0,0,0,0.07201189,0,0.9667894,0,0,0,0,0.8947775,3.748389,0.8947775,0,0.8947775,6.000012,100,0.1455014,0,0.7734315,0,4.715178
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,0.9545168,80.5538,58.15947,0.09762705,0.09762705,0,0,0,0.09762705,977.7175,0.8517515,0,0.9545168,0.1027653,0.09762705,0,0,0,4.553689,0,0,0,6.000012,100,0.1455014,0.1073898,0.7636135,0,5.508206
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.6714532,73.21329,58.3106,0.6822093,0.6822093,0,0,0,0.6822093,98.42335,0,0,0.6714532,0.718115,0.6822093,0,0,0,4.553689,0,0.04666182,-0.04666182,5.950826,99.18024,0.1455014,0.7504302,0.5371625,0,5.225142
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.2892336,64.48932,58.46173,0.317565,0.317565,0,0,0,0.317565,91.07856,0,0,0.2892336,0.3342789,0.317565,0,0,0.05184647,4.507027,0,0.04504532,-0.04504532,5.903344,98.38887,0.1455014,0.3493215,0.2313869,0,4.796261
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2044299,61.43177,57.26156,0.3499173,0.3499173,0,0,0,0.3499173,58.42235,0,0,0.2044299,0.368334,0.3499173,0,0,0.1018968,4.461982,0,0.1639041,-0.1639041,5.730574,95.50938,0.1455014,0.3849091,0.1635439,0,4.666412
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,55.01235,55.01235,0.1983825,0.1983825,0,0,0,0.1983825,0,0,2.775558E-17,0,0.2088237,0.1983825,0,0,0.2840125,4.298078,0,0.2088237,-0.2088237,5.510455,91.84073,0.1455014,0.2182208,0,0,4.298078
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,52.80759,52.80759,0.1080616,0.1080616,0,0,0,0.1080616,0,0,1.387779E-17,0,0.113749,0.1080616,0,0,0.5160388,4.089254,0,0.113749,-0.113749,5.390553,89.84236,0.1455014,0.1188677,0,0,4.089254
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,50.47837,50.47837,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6424266,3.975505,0,0,0,5.390553,89.84236,0.1455014,0,0,0,3.975505
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,48.4603,48.4603,0.1668001,0.1668001,0,0,0,0.1668001,0,0,2.775558E-17,0,0.1755791,0.1668001,0,0,0.6424266,3.975505,0,0.1755791,-0.1755791,5.205476,86.75776,0.1455014,0.1834802,0,0,3.975505
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,46.46001,46.46001,0.09559852,0.09559852,0,0,0,0.09559852,0,0,1.387779E-17,0,0.10063,0.09559852,0,0,0.8375145,3.799926,0,0.10063,-0.10063,5.099402,84.98988,0.1455014,0.1051584,0,0,3.799926
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,45.17982,45.17982,0.05445587,0.05445587,0,0,0,0.05445587,0,0,6.938894E-18,0,0.05732196,0.05445587,0,0,0.9493256,3.699296,0,0.05732196,-0.05732196,5.03898,83.98283,0.1455014,0.05990145,0,0,3.699296
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,44.18413,44.18413,0.1616086,0.1616086,0,0,0,0.1616086,0,0,0,0,0.1701143,0.1616086,0,0,1.013017,3.641974,0,0.1701143,-0.1701143,4.859664,80.99423,0.1455014,0.1777694,0,0,3.641974
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,43.13509,43.13509,0.05859059,0.05859059,0,0,0,0.05859059,0,0,0,0,0.06167431,0.05859059,0,0,1.202033,3.47186,0,0.06167431,-0.06167431,4.794653,79.91073,0.1455014,0.06444965,0,0,3.47186
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,42.22829,42.22829,0.09340978,0.09340978,0,0,0,0.09340978,0,0,1.387779E-17,0,0.09832608,0.09340978,0,0,1.27056,3.410185,0,0.09832608,-0.09832608,4.691009,78.18332,0.1455014,0.1027508,0,0,3.410185
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,41.50819,41.50819,0.02387546,0.02387546,0,0,0,0.02387546,0,0,3.469447E-18,0,0.02513206,0.02387546,0,0,1.379811,3.311859,0,0.02513206,-0.02513206,4.664517,77.7418,0.1455014,0.02626301,0,0,3.311859
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,40.75253,40.75253,0.2182637,0.2182637,0,0,0,0.2182637,0,0,2.775558E-17,0,0.2297512,0.2182637,0,0,1.407735,3.286727,0,0.2297512,-0.2297512,4.422338,73.70548,0.1455014,0.24009,0,0,3.286727
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,40.05909,40.05909,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0.097357,0.09248915,0,0,1.663014,3.056976,0,0.097357,-0.097357,4.319715,71.9951,0.1455014,0.1017381,0,0,3.056976
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.04237734,40.38507,39.63236,0.07033569,0.07033569,0,0,0,0.07033569,60.25012,0,0,0.04237734,0.07403757,0.07033569,0,0,1.771189,2.959619,0,0.03166023,-0.03166023,4.286342,71.43889,0.1455014,0.07736926,0.03390187,0,3.001996
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3316902,45.25465,39.17896,0.379284,0.379284,0,0,0,0.379284,87.45168,0,5.551115E-17,0.3316902,0.3992463,0.379284,0,0,1.806367,2.927959,0,0.06755607,-0.06755607,4.215131,70.25205,0.1455014,0.4172124,0.2653522,0,3.259649
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.7239192,55.0414,40.90366,0.73866,0.73866,0,0,0,0.73866,98.00439,0,0,0.7239192,0.7775368,0.73866,0,0,1.881429,2.860403,0,0.05361765,-0.05361765,4.158614,69.31009,0.1455014,0.812526,0.5791354,0,3.584322
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,0.9465115,64.88964,45.1087,0.7223108,0.7223108,0,0,0,0.7223108,131.0394,0,0,0.9465115,0.7603272,0.7223108,0,0,1.941004,2.806785,0.1861843,0,0.1861843,4.335244,72.25391,0.1454796,0.7945419,0.7572092,0,3.753296
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,0.9981731,71.00427,49.20707,0.6171448,0.6171448,0,0,0,0.6171448,161.7405,0,0,0.9981731,0.6496261,0.6171448,0,0,1.75482,2.974351,0.348547,0,0.348547,4.665904,77.76492,0.1454389,0.6788593,0.7985384,0,3.972524
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.001651,74.80579,52.30974,1.39456,1.39456,1.7,0,0.5202,1.39456,71.82559,0,0,1.001651,0,0,0.3054405,0.2901685,1.406273,3.288043,1.291819,0,1.291819,5.891431,98.19033,0.145594,1.534015,0.8013205,1.7,4.289694
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,0.9225534,75.54457,54.71008,0.5442771,0.5442771,0,0,0,0.5442771,169.5007,0.2351762,0,0.9225534,0.5729233,0.5442771,0,0,0.114454,4.45068,0.114454,0,0.114454,6.000012,100,0.1455806,0.5987048,0.7380428,0,5.373234
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,0.7775955,74.47849,57.05709,0,0,0,0,0,0,0,0.7775955,0,0.7775955,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1455806,0,0.6220764,0,5.331285
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.6742826,73.22392,58.25726,0,0,0,0,0,0,0,0.6742826,0,0.6742826,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1455806,0,0.5394261,0,5.227972
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.620347,72.0602,58.40839,0,0,0,0,0,0,0,0.620347,0,0.620347,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1455806,0,0.4962776,0,5.174036
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.4186846,67.47169,58.55952,1.061968,1.061968,0,0,0,1.061968,39.42536,0,0,0.4186846,1.117861,1.061968,0,0,0,4.553689,0,0.6991763,-0.6991763,5.263015,87.71675,0.1455806,1.168165,0.3349477,0,4.972373
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.239707,62.27802,57.35935,0.7083625,0.7083625,0,0,0,0.7083625,33.8396,0,1.110223E-16,0.239707,0.7456447,0.7083625,0,0,0.7768625,3.854513,0,0.5059376,-0.5059376,4.729711,78.82835,0.1455806,0.7791987,0.1917656,0,4.09422
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,55.0568,55.0568,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.339015,3.348575,0,0,0,4.729711,78.82835,0.1455806,0,0,0,3.348575
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,52.86093,52.86093,0.1862704,0.1862704,0,0,0,0.1862704,0,0,2.775558E-17,0,0.1960741,0.1862704,0,0,1.339015,3.348575,0,0.1960741,-0.1960741,4.52303,75.38368,0.1455806,0.2048974,0,0,3.348575
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,50.50504,50.50504,0.79043,0.79043,0,0,0,0.79043,0,0,1.110223E-16,0,0.8320316,0.79043,0,0,1.556876,3.152501,0,0.8320316,-0.8320316,3.645992,60.76641,0.1455806,0.869473,0,0,3.152501
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,48.47808,48.47808,0.5187474,0.5187474,0,0,0,0.5187474,0,0,0,0,0.5460498,0.5187474,0,0,2.481355,2.320469,0,0.5460498,-0.5460498,3.070405,51.17331,0.1455806,0.5706221,0,0,2.320469
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,46.46001,46.46001,0.03952858,0.03952858,0,0,0,0.03952858,0,0,0,0,0.04160903,0.03952858,0,0,3.088077,1.774419,0,0.04160903,-0.04160903,3.026545,50.44231,0.1455806,0.04348144,0,0,1.774419
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,45.17982,45.17982,0.006602782,0.006602782,0,0,0,0.006602782,0,0,8.673617E-19,0,0.006950296,0.006602782,0,0,3.13431,1.73281,0,0.006950296,-0.006950296,3.019219,50.32021,0.1455806,0.00726306,0,0,1.73281
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,44.15746,44.15746,0.05901694,0.05901694,0,0,0,0.05901694,0,0,6.938894E-18,0,0.06212309,0.05901694,0,0,3.142032,1.72586,0,0.06212309,-0.06212309,2.953735,49.22882,0.1455806,0.06491863,0,0,1.72586
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,43.10842,43.10842,0.1216556,0.1216556,0,0,0,0.1216556,0,0,1.387779E-17,0,0.1280585,0.1216556,0,0,3.211058,1.663737,0,0.1280585,-0.1280585,2.81875,46.97907,0.1455806,0.1338211,0,0,1.663737
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,42.18384,42.18384,0.1411822,0.1411822,0,0,0,0.1411822,0,0,2.775558E-17,0,0.1486128,0.1411822,0,0,3.353345,1.535679,0,0.1486128,-0.1486128,2.662098,44.36821,0.1455806,0.1553004,0,0,1.535679
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,41.45485,41.45485,0.2342879,0.2342879,0,0,0,0.2342879,0,0,2.775558E-17,0,0.2466188,0.2342879,0,0,3.51847,1.387066,0,0.2466188,-0.2466188,2.402139,40.03557,0.1455806,0.2577167,0,0,1.387066
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,40.6814,40.6814,0.08826167,0.08826167,0,0,0,0.08826167,0,0,1.387779E-17,0,0.09290702,0.08826167,0,0,3.792491,1.140447,0,0.09290702,-0.09290702,2.304206,38.40336,0.1455806,0.09708784,0,0,1.140447
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,39.95241,39.95241,0.2780665,0.2780665,0,0,0,0.2780665,0,0,5.551115E-17,0,0.2927016,0.2780665,0,0,3.895721,1.04754,0,0.2927016,-0.2927016,1.995672,33.26113,0.1455806,0.3058732,0,0,1.04754
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04109979,40.23724,39.5079,0.08556791,0.08556791,0,0,0,0.08556791,48.03178,0,0,0.04109979,0.09007148,0.08556791,0,0,4.220945,0.7548382,0,0.04897169,-0.04897169,1.944051,32.40079,0.1455806,0.0941247,0.03287983,0,0.795938
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.3963585,46.36667,39.0545,0.209586,0.209586,0,0,0,0.209586,189.115,0,0,0.3963585,0.2206168,0.209586,0,0,4.275358,0.7058665,0.1757417,0,0.1757417,2.110774,35.1795,0.1455601,0.2305446,0.3170868,0,1.102225
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.6693397,53.76679,40.80586,0.5941092,0.5941092,0,0,0,0.5941092,112.6628,0,0,0.6693397,0.6253781,0.5941092,0,0,4.099617,0.8640341,0.04396164,0,0.04396164,2.15248,35.87459,0.145555,0.6535201,0.5354718,0,1.533374
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.6540433,58.09485,45.05536,0,0,0,0,0,0,0,0,0,0.6540433,0,0,0,0,4.055655,0.9035995,0.6540433,0,0.6540433,2.77296,46.2159,0.1454787,0,0.5232347,0,1.557643
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.6205289,61.93646,49.23374,0,0,0,0,0,0,0,0,0,0.6205289,0,0,0,0,3.401612,1.492239,0.6205289,0,0.6205289,3.361645,56.02731,0.1454065,0,0.4964231,0,2.112767
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,0.9090097,72.41009,52.35419,0.516938,0.516938,0,0,0,0.516938,175.845,0,0,0.9090097,0.5441453,0.516938,0,0,2.781083,2.050714,0.3648644,0,0.3648644,3.707786,61.79631,0.145364,0.5686318,0.7272077,0,2.959724
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.303133,86.89528,54.75454,0.4831437,0.4831437,0,0,0,0.4831437,269.7195,0,0,1.303133,0.5085723,0.4831437,0,0,2.416218,2.379092,0.7945603,0,0.7945603,4.461572,74.35939,0.1452716,0.5314581,1.042506,0,3.682225
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.167839,85.67952,57.15488,0.5572446,0.5572446,0,0,0,0.5572446,209.5739,0,0,1.167839,0.5865732,0.5572446,0,0,1.621658,3.094197,0.5812661,0,0.5812661,5.01301,83.55,0.1452041,0.612969,0.9342715,0,4.262036
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.145132,86.45461,58.3106,0.5583856,0.5583856,0,0,0,0.5583856,205.0791,0,0,1.145132,0.5877743,0.5583856,0,0,1.040392,3.617336,0.5573581,0,0.5573581,5.541766,92.36258,0.1451395,0.6142241,0.916106,0,4.762469
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,0.9152319,79.81188,58.46173,0,0,0,0,0,0,0,0.4321982,0,0.9152319,0,0,0,0,0.4830337,4.118958,0.4830337,0,0.4830337,6.000012,100,0.1450835,0,0.7321855,0,5.034191
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.4682883,68.65732,58.60398,0.7785548,0.7785548,0,0,0,0.7785548,60.1484,0,1.110223E-16,0.4682883,0.8195314,0.7785548,0,0,0,4.553689,0,0.3512431,-0.3512431,5.629769,93.8293,0.1450835,0.8564103,0.3746306,0,5.021977
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.2075419,61.59792,57.35935,0.06000447,0.06000447,0,0,0,0.06000447,345.8773,0,0,0.2075419,0.0631626,0.06000447,0,0,0.3902701,4.202446,0.1443793,0,0.1443793,5.766739,96.11213,0.1450667,0.06600492,0.1660335,0,4.409987
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,55.0568,55.0568,1.41887,1.41887,1.677702,0,0.5141127,1.41887,0,1.110223E-16,0,0,0,0,0.2588325,0.2458909,0.2458909,4.332387,0.2458909,0,0.2458909,6.000012,100,0.1451009,1.560757,0,1.7,4.332387
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,52.80759,52.80759,0.7143189,0.7143189,0,0,0,0.7143189,0,0,0,0,0.7519147,0.7143189,0,0,0,4.553689,0,0.7519147,-0.7519147,5.207424,86.79023,0.1451009,0.7857509,0,0,4.553689
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,50.47837,50.47837,1.335426,1.335426,1.7,0,0.5202,1.335426,0,0,0,0,0,0,0.3645737,0.346345,0.8354608,3.801774,0.346345,0,0.346345,5.535996,92.26642,0.1451491,1.468969,0,1.7,3.801774
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,48.4603,48.4603,0.2105175,0.2105175,0,0,0,0.2105175,0,0,2.775558E-17,0,0.2215974,0.2105175,0,0,0.4891157,4.113485,0,0.2215974,-0.2215974,5.302412,88.37335,0.1451491,0.2315693,0,0,4.113485
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,46.43334,46.43334,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7353351,3.891887,0,0,0,5.302412,88.37335,0.1451491,0,0,0,3.891887
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,45.13538,45.13538,0.2145692,0.2145692,0,0,0,0.2145692,0,0,2.775558E-17,0,0.2258624,0.2145692,0,0,0.7353351,3.891887,0,0.2258624,-0.2258624,5.064332,84.40536,0.1451491,0.2360262,0,0,3.891887
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,44.10411,44.10411,0.05145254,0.05145254,0,0,0,0.05145254,0,0,0,0,0.05416057,0.05145254,0,0,0.9862933,3.666025,0,0.05416057,-0.05416057,5.007242,83.45387,0.1451491,0.05659779,0,0,3.666025
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,43.05508,43.05508,0.09010463,0.09010463,0,0,0,0.09010463,0,0,0,0,0.09484698,0.09010463,0,0,1.046472,3.611864,0,0.09484698,-0.09484698,4.907264,81.78757,0.1451491,0.0991151,0,0,3.611864
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,42.1305,42.1305,0.01020715,0.01020715,0,0,0,0.01020715,0,0,0,0,0.01074437,0.01020715,0,0,1.151857,3.517017,0,0.01074437,-0.01074437,4.895939,81.59882,0.1451491,0.01122786,0,0,3.517017
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,41.38372,41.38372,0.1222453,0.1222453,0,0,0,0.1222453,0,0,2.775558E-17,0,0.1286792,0.1222453,0,0,1.163795,3.506273,0,0.1286792,-0.1286792,4.760299,79.33816,0.1451491,0.1344698,0,0,3.506273
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,40.61028,40.61028,0.1056168,0.1056168,0,0,0,0.1056168,0,0,1.387779E-17,0,0.1111755,0.1056168,0,0,1.306772,3.377594,0,0.1111755,-0.1111755,4.64311,77.385,0.1451491,0.1161784,0,0,3.377594
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,39.85462,39.85462,0.07343519,0.07343519,0,0,0,0.07343519,0,0,1.387779E-17,0,0.07730021,0.07343519,0,0,1.430301,3.266418,0,0.07730021,-0.07730021,4.561628,76.02699,0.1451491,0.08077872,0,0,3.266418
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.0171602,39.68691,39.38344,0.1632921,0.1632921,0,0,0,0.1632921,10.5089,0,2.775558E-17,0.0171602,0.1718864,0.1632921,0,0,1.51619,3.189118,0,0.1547262,-0.1547262,4.398532,73.30872,0.1451491,0.1796213,0.01372816,0,3.206278
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.1418583,41.46688,38.93004,0.005285114,0.005285114,0,0,0,0.005285114,2684.11,0,0,0.1418583,0.005563277,0.005285114,0,0,1.688108,3.034392,0.136295,0,0.136295,4.527833,75.46374,0.1451333,0.005813625,0.1134866,0,3.17625
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1058259,42.61427,40.70807,1.186406,1.186406,0,0,0,1.186406,8.919872,0,0,0.1058259,1.248848,1.186406,0,0,1.551813,3.157058,0,1.143022,-1.143022,3.322982,55.38292,0.1451333,1.305046,0.0846607,0,3.262883
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.3557936,51.83028,45.02869,0.1049904,0.1049904,0,0,0,0.1049904,338.882,0,0,0.3557936,0.1105162,0.1049904,0,0,2.821838,2.014035,0.2452774,0,0.2452774,3.555672,59.26109,0.1451049,0.1154894,0.2846349,0,2.369829
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2337738,53.78778,49.26041,0,0,0,0,0,0,0,0,0,0.2337738,0,0,0,0,2.57656,2.234785,0.2337738,0,0.2337738,3.77745,62.95737,0.1450778,0,0.1870191,0,2.468559
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.3880206,60.25894,52.40753,0.6365929,0.6365929,0,0,0,0.6365929,60.95271,0,0,0.3880206,0.6700978,0.6365929,0,0,2.342786,2.445181,0,0.2820772,-0.2820772,3.480114,58.00179,0.1450778,0.7002522,0.3104165,0,2.833202
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.173292,58.32143,54.86122,0,0,0,0,0,0,0,0,0,0.173292,0,0,0,0,2.656205,2.163104,0.173292,0,0.173292,3.644514,60.74177,0.1450578,0,0.1386336,0,2.336396
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.317908,63.8014,57.20822,0.1367441,0.1367441,0,0,0,0.1367441,232.4839,0,0,0.317908,0.1439412,0.1367441,0,0,2.482913,2.319067,0.1739669,0,0.1739669,3.809553,63.49242,0.1450377,0.1504185,0.2543264,0,2.636975
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3065156,64.75476,58.35505,0,0,0,0,0,0,0,0,0,0.3065156,0,0,0,0,2.308947,2.475637,0.3065156,0,0.3065156,4.100339,68.33885,0.1450022,0,0.2452125,0,2.782153
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2089991,62.8107,58.50619,0.07531067,0.07531067,0,0,0,0.07531067,277.5159,0,0,0.2089991,0.07927439,0.07531067,0,0,2.002431,2.751501,0.1297247,0,0.1297247,4.223407,70.38998,0.1449872,0.08284174,0.1671993,0,2.9605
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.2472593,63.78469,58.65732,0.8474033,0.8474033,0,0,0,0.8474033,29.17847,0,1.110223E-16,0.2472593,0.8920035,0.8474033,0,0,1.872706,2.868253,0,0.6447442,-0.6447442,3.543787,59.063,0.1449872,0.9321437,0.1978074,0,3.115513
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1499142,60.44106,57.4038,0.6164393,0.6164393,0,0,0,0.6164393,24.31938,0,0,0.1499142,0.6488835,0.6164393,0,0,2.589089,2.223509,0,0.4989693,-0.4989693,3.017827,50.29702,0.1449872,0.6780832,0.1199313,0,2.373423
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,55.0568,55.0568,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.143499,1.72454,0,0,0,3.017827,50.29702,0.1449872,0,0,0,1.72454
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,52.80759,52.80759,0.2641159,0.2641159,0,0,0,0.2641159,0,0,0,0,0.2780167,0.2641159,0,0,3.143499,1.72454,0,0.2780167,-0.2780167,2.724772,45.41277,0.1449872,0.2905275,0,0,1.72454
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,50.46058,50.46058,1.323742,1.323742,1.7,0,0.5202,1.323742,0,5.551115E-17,0,0,0,0,0.3762582,0.3574453,3.452406,1.446523,0.3574453,0,0.3574453,3.063874,51.06446,0.1450369,1.456116,0,1.7,1.446523
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,48.43363,48.43363,0.8319508,0.8319508,1.7,0,0.5202,0.8319508,0,-1.110223E-16,0,0,0,0,0.8680492,0.8246468,3.094961,1.768224,0.8246468,0,0.8246468,3.846203,64.10325,0.1451513,0.9151458,0,1.7,1.768224
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,46.40667,46.40667,0.1029766,0.1029766,1.555608,0,0.480781,0.1029766,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.270314,2.510406,1.38,0,1.38,5.155385,85.92292,0.1452648,0.1132743,0,1.7,2.510406
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,45.1087,45.1087,0.1313822,0.1313822,0,0,0,0.1313822,0,0,2.775558E-17,0,0.1382971,0.1313822,0,0,0.8903144,3.752406,0,0.1382971,-0.1382971,5.009608,83.49329,0.1452648,0.1445204,0,0,3.752406
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,44.07745,44.07745,0.2746554,0.2746554,0,0,0,0.2746554,0,0,0,0,0.2891109,0.2746554,0,0,1.043978,3.614109,0,0.2891109,-0.2891109,4.704858,78.41415,0.1452648,0.3021209,0,0,3.614109
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,43.01062,43.01062,0.1534895,0.1534895,0,0,0,0.1534895,0,0,2.775558E-17,0,0.1615679,0.1534895,0,0,1.365212,3.324998,0,0.1615679,-0.1615679,4.534551,75.57569,0.1452648,0.1688385,0,0,3.324998
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,42.07716,42.07716,0.1862342,0.1862342,0,0,0,0.1862342,0,0,2.775558E-17,0,0.196036,0.1862342,0,0,1.544732,3.16343,0,0.196036,-0.196036,4.32791,72.1317,0.1452648,0.2048576,0,0,3.16343
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,41.33038,41.33038,0.2159834,0.2159834,0,0,0,0.2159834,0,0,2.775558E-17,0,0.227351,0.2159834,0,0,1.76255,2.967394,0,0.227351,-0.227351,4.088262,68.13756,0.1452648,0.2375818,0,0,2.967394
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,40.53027,40.53027,0.171948,0.171948,0,0,0,0.171948,0,0,2.775558E-17,0,0.1809978,0.171948,0,0,2.015162,2.740043,0,0.1809978,-0.1809978,3.897473,64.95776,0.1452648,0.1891428,0,0,2.740043
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,39.75682,39.75682,0.2072052,0.2072052,0,0,0,0.2072052,0,0,2.775558E-17,0,0.2181107,0.2072052,0,0,2.216271,2.559045,0,0.2181107,-0.2181107,3.667564,61.12595,0.1452648,0.2279257,0,0,2.559045
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02329405,39.68871,39.27676,0.1285681,0.1285681,0,0,0,0.1285681,18.11806,0,0,0.02329405,0.1353349,0.1285681,0,0,2.458616,2.340935,0,0.1120408,-0.1120408,3.549463,59.1576,0.1452648,0.1414249,0.01863524,0,2.364229
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.1815148,42.0638,38.80558,0.5481569,0.5481569,0,0,0,0.5481569,33.11366,0,0,0.1815148,0.5770072,0.5481569,0,0,2.583106,2.228894,0,0.3954924,-0.3954924,3.132577,52.20951,0.1452648,0.6029725,0.1452118,0,2.410409
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.2881116,45.92831,40.62806,0.004362209,0.004362209,0,0,0,0.004362209,6604.718,0,0,0.2881116,0.004591799,0.004362209,0,0,3.022542,1.833401,0.2835198,0,0.2835198,3.401548,56.69235,0.1452321,0.00479843,0.2304893,0,2.121513
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.6025737,56.92955,45.01091,0.6271958,0.6271958,0,0,0,0.6271958,96.07424,0,0,0.6025737,0.6602062,0.6271958,0,0,2.739022,2.088569,0,0.05763251,-0.05763251,3.340798,55.67985,0.1452321,0.6899155,0.4820589,0,2.691143
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.7599381,65.17416,49.26041,0.8243536,0.8243536,0,0,0,0.8243536,92.18592,0,0,0.7599381,0.8677407,0.8243536,0,0,2.803058,2.030937,0,0.1078027,-0.1078027,3.227164,53.78595,0.1452321,0.906789,0.6079504,0,2.790875
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,0.8047518,69.83154,52.40753,0,0,0,0,0,0,0,0,0,0.8047518,0,0,0,0,2.922839,1.923134,0.8047518,0,0.8047518,3.990618,66.51017,0.1451392,0,0.6438014,0,2.727886
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.162982,82.57981,54.86122,0,0,0,0,0,0,0,0,0,1.162982,0,0,0,0,2.118087,2.647411,1.162982,0,1.162982,5.09392,84.8985,0.1450051,0,0.9303859,0,3.810393
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,0.9195104,78.43269,57.20822,1.094718,1.094718,0,0,0,1.094718,83.99519,0,0,0.9195104,1.152335,1.094718,0,0,0.9551046,3.694095,0,0.2328243,-0.2328243,4.848502,80.8082,0.1450051,1.20419,0.7356083,0,4.613605
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.4329761,67.6356,58.40839,0.3746382,0.3746382,0,0,0,0.3746382,115.5718,0,0,0.4329761,0.394356,0.3746382,0,0,1.213798,3.461271,0.03862007,0,0.03862007,4.88514,81.41884,0.1450006,0.412102,0.3463809,0,3.894247
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.5083026,69.5419,58.55952,0,0,0,0,0,0,0,0,0,0.5083026,0,0,0,0,1.175178,3.496029,0.5083026,0,0.5083026,5.367358,89.45579,0.1449421,0,0.406642,0,4.004331
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.3426008,65.86698,58.65732,0,0,0,0,0,0,0,0,0,0.3426008,0,0,0,0,0.6668757,3.953501,0.3426008,0,0.3426008,5.692378,94.87277,0.1449027,0,0.2740806,0,4.296102
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.2544219,62.69288,57.45715,0.3253857,0.3253857,0,0,0,0.3253857,78.19088,0,5.551115E-17,0.2544219,0.3425113,0.3253857,0,0,0.3242749,4.261842,0,0.08808931,-0.08808931,5.599524,93.3252,0.1449027,0.3579243,0.2035376,0,4.516263
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,55.0568,55.0568,0.3820034,0.3820034,0,0,0,0.3820034,0,0,0,0,0.4021089,0.3820034,0,0,0.4221519,4.173752,0,0.4021089,-0.4021089,5.175663,86.26089,0.1449027,0.4202038,0,0,4.173752
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,52.80759,52.80759,1.14886,1.14886,0,0,0,1.14886,0,0,0,0,1.209326,1.14886,0,0,0.8689395,3.771643,0,1.209326,-1.209326,3.900922,65.01523,0.1449027,1.263746,0,0,3.771643
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,50.46058,50.46058,0.2210093,0.2210093,0,0,0,0.2210093,0,0,2.775558E-17,0,0.2326413,0.2210093,0,0,2.212636,2.562317,0,0.2326413,-0.2326413,3.655696,60.92815,0.1449027,0.2431102,0,0,2.562317
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,48.43363,48.43363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.471126,2.329676,0,0,0,3.655696,60.92815,0.1449027,0,0,0,2.329676
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,46.38,46.38,0.1819835,0.1819835,0,0,0,0.1819835,0,0,2.775558E-17,0,0.1915616,0.1819835,0,0,2.471126,2.329676,0,0.1915616,-0.1915616,3.453773,57.56276,0.1449027,0.2001819,0,0,2.329676
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,45.05536,45.05536,0.09403577,0.09403577,0,0,0,0.09403577,0,0,1.387779E-17,0,0.09898502,0.09403577,0,0,2.683972,2.138114,0,0.09898502,-0.09898502,3.349433,55.82377,0.1449027,0.1034393,0,0,2.138114
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,44.00632,44.00632,0.08309773,0.08309773,0,0,0,0.08309773,0,0,0,0,0.0874713,0.08309773,0,0,2.793956,2.039129,0,0.0874713,-0.0874713,3.25723,54.28706,0.1449027,0.09140751,0,0,2.039129
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,42.95728,42.95728,0.1353544,0.1353544,0,0,0,0.1353544,0,0,2.775558E-17,0,0.1424783,0.1353544,0,0,2.891146,1.951658,0,0.1424783,-0.1424783,3.107045,51.78398,0.1449027,0.1488899,0,0,1.951658
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,42.00603,42.00603,0.1101765,0.1101765,0,0,0,0.1101765,0,0,1.387779E-17,0,0.1159753,0.1101765,0,0,3.049455,1.809179,0,0.1159753,-0.1159753,2.984796,49.7465,0.1449027,0.1211942,0,0,1.809179
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,41.25926,41.25926,0.06101558,0.06101558,0,0,0,0.06101558,0,0,6.938894E-18,0,0.06422693,0.06101558,0,0,3.178317,1.693204,0,0.06422693,-0.06422693,2.917095,48.61815,0.1449027,0.06711714,0,0,1.693204
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,40.45915,40.45915,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.24968,1.628977,0,0,0,2.917095,48.61815,0.1449027,0,0,0,1.628977
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,39.67682,39.67682,0.1348204,0.1348204,0,0,0,0.1348204,0,0,2.775558E-17,0,0.1419162,0.1348204,0,0,3.24968,1.628977,0,0.1419162,-0.1419162,2.767502,46.12494,0.1449027,0.1483024,0,0,1.628977
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1095779,41.13445,39.17896,0.02913968,0.02913968,0,0,0,0.02913968,376.0435,0,0,0.1095779,0.03067335,0.02913968,0,0,3.407365,1.487061,0.07890455,0,0.07890455,2.842358,47.37253,0.1448936,0.03205365,0.08766232,0,1.596639
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.4670948,47.38145,38.70778,0.4305786,0.4305786,0,0,0,0.4305786,108.4807,0,0,0.4670948,0.4532407,0.4305786,0,0,3.32846,1.558075,0.01385412,0,0.01385412,2.855501,47.59158,0.144892,0.4736365,0.3736758,0,2.02517
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.8123003,56.55674,40.53027,0.5424997,0.5424997,0,0,0,0.5424997,149.7328,0,0,0.8123003,0.5710524,0.5424997,0,0,3.314606,1.570544,0.241248,0,0.241248,3.084369,51.40604,0.1448643,0.5967497,0.6498402,0,2.382844
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.142073,69.65306,44.95757,0.7397031,0.7397031,0,0,0,0.7397031,154.3961,0,0,1.142073,0.7786349,0.7397031,0,0,3.073358,1.787667,0.3634381,0,0.3634381,3.429156,57.15249,0.1448225,0.8136734,0.9136584,0,2.92974
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.132817,74.67808,49.26041,0,0,0,0,0,0,0,0,0,1.132817,0,0,0,0,2.70992,2.114761,1.132817,0,1.132817,4.503841,75.06387,0.1446925,0,0.9062537,0,3.247578
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.303113,83.82461,52.46087,1.20632,1.20632,0,0,0,1.20632,108.0238,0,0,1.303113,1.269811,1.20632,0,0,1.577103,3.134297,0.0333025,0,0.0333025,4.535435,75.59042,0.1446887,1.326952,1.042491,0,4.43741
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.316365,87.54262,54.90567,0.2181197,0.2181197,0,0,0,0.2181197,603.5059,0,0,1.316365,0.2295997,0.2181197,0,0,1.5438,3.164269,1.086766,0,1.086766,5.566431,92.77366,0.1445641,0.2399316,1.053092,0,4.480634
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.22604,87.69701,57.26156,0.761292,0.761292,0,0,0,0.761292,161.0473,0,0,1.22604,0.80136,0.761292,0,0,0.4570346,4.142358,0.4246804,0,0.4246804,5.969318,99.48843,0.1445155,0.8374212,0.9808323,0,5.368398
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,0.9695399,81.28427,58.40839,0.9887942,0.9887942,0,0,0,0.9887942,98.05274,0,0,0.9695399,1.040836,0.9887942,0,0,0.03235427,4.52457,0,0.07129615,-0.07129615,5.894166,98.23589,0.1445155,1.087674,0.7756319,0,5.49411
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,0.8427787,77.93995,58.55952,0.4847929,0.4847929,0,0,0,0.4847929,173.843,0.2208982,0,0.8427787,0.5103083,0.4847929,0,0,0.1115722,4.453274,0.1115722,0,0.1115722,6.000012,100,0.1445028,0.5332721,0.6742229,0,5.296052
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.6092198,72.12388,58.71066,0.4592071,0.4592071,0,0,0,0.4592071,132.6678,0.1258439,0,0.6092198,0.4833759,0.4592071,0,0,0,4.553689,0,0,0,6.000012,100,0.1445028,0.5051278,0.4873759,0,5.162909
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2369272,62.3202,57.45715,1.591476,1.591476,1.366395,0,0.4291259,1.591476,14.88726,2.775558E-17,0,0.2369272,0.2369272,0.2250808,0,0,0,4.553689,0,0,0,6.000012,100,0.1445028,1.750624,0.1895417,1.7,4.790616
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,55.0568,55.0568,0.6258836,0.6258836,0,0,0,0.6258836,0,0,1.110223E-16,0,0.6588249,0.6258836,0,0,0,4.553689,0,0.6588249,-0.6588249,5.30555,88.42565,0.1445028,0.688472,0,0,4.553689
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,52.80759,52.80759,0.3132354,0.3132354,0,0,0,0.3132354,0,0,5.551115E-17,0,0.3297215,0.3132354,0,0,0.7320276,3.894864,0,0.3297215,-0.3297215,4.957993,82.63305,0.1445028,0.3445589,0,0,3.894864
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,50.43391,50.43391,1.392771,1.392771,1.7,0,0.5202,1.392771,0,0,0,0,0,0,0.307229,0.2918676,1.098385,3.565143,0.2918676,0,0.2918676,5.234882,87.24787,0.1445431,1.532048,0,1.7,3.565143
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,48.40696,48.40696,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8065172,3.827823,0,0,0,5.234882,87.24787,0.1445431,0,0,0,3.827823
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,46.33555,46.33555,0.06721399,0.06721399,0,0,0,0.06721399,0,0,1.387779E-17,0,0.07075157,0.06721399,0,0,0.8065172,3.827823,0,0.07075157,-0.07075157,5.160304,86.00489,0.1445431,0.07393539,0,0,3.827823
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,44.98424,44.98424,0.1716348,0.1716348,0,0,0,0.1716348,0,0,2.775558E-17,0,0.1806682,0.1716348,0,0,0.8851301,3.757072,0,0.1806682,-0.1806682,4.969863,82.83088,0.1445431,0.1887983,0,0,3.757072
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,43.95298,43.95298,0.1079498,0.1079498,0,0,0,0.1079498,0,0,1.387779E-17,0,0.1136314,0.1079498,0,0,1.085873,3.576404,0,0.1136314,-0.1136314,4.850085,80.83459,0.1445431,0.1187448,0,0,3.576404
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,42.87727,42.87727,0.05570445,0.05570445,0,0,0,0.05570445,0,0,6.938894E-18,0,0.05863627,0.05570445,0,0,1.21213,3.462772,0,0.05863627,-0.05863627,4.788277,79.80445,0.1445431,0.0612749,0,0,3.462772
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,41.93491,41.93491,0.1361422,0.1361422,0,0,0,0.1361422,0,0,2.775558E-17,0,0.1433076,0.1361422,0,0,1.277281,3.404136,0,0.1433076,-0.1433076,4.637218,77.2868,0.1445431,0.1497565,0,0,3.404136
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,41.15258,41.15258,0.1783551,0.1783551,0,0,0,0.1783551,0,0,2.775558E-17,0,0.1877422,0.1783551,0,0,1.436512,3.260828,0,0.1877422,-0.1877422,4.43932,73.98851,0.1445431,0.1961906,0,0,3.260828
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,40.35247,40.35247,0.1165469,0.1165469,0,0,0,0.1165469,0,0,1.387779E-17,0,0.1226809,0.1165469,0,0,1.645114,3.073086,0,0.1226809,-0.1226809,4.310002,71.83323,0.1445431,0.1282016,0,0,3.073086
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,39.55235,39.55235,0.1489568,0.1489568,0,0,0,0.1489568,0,0,2.775558E-17,0,0.1567966,0.1489568,0,0,1.781426,2.950405,0,0.1567966,-0.1567966,4.144724,69.07861,0.1445431,0.1638524,0,0,2.950405
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.08431659,40.55372,39.0545,0.143328,0.143328,0,0,0,0.143328,58.82771,0,0,0.08431659,0.1508716,0.143328,0,0,1.955645,2.793609,0,0.06655501,-0.06655501,4.074569,67.90936,0.1445431,0.1576608,0.06745327,0,2.877925
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3437589,44.86439,38.58332,0,0,0,0,0,0,0,0,0,0.3437589,0,0,0,0,2.029595,2.727054,0.3437589,0,0.3437589,4.400688,73.34465,0.1445038,0,0.2750072,0,3.070812
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.4260066,48.36713,40.40581,0.1326485,0.1326485,0,0,0,0.1326485,321.1544,0,0,0.4260066,0.13963,0.1326485,0,0,1.685836,3.036437,0.2863766,0,0.2863766,4.672369,77.87265,0.1444711,0.1459134,0.3408053,0,3.462443
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.5072548,54.76568,44.87756,0,0,0,0,0,0,0,0,0,0.5072548,0,0,0,0,1.399459,3.294176,0.5072548,0,0.5072548,5.153593,85.89304,0.1444131,0,0.4058039,0,3.80143
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.7036975,63.8012,49.20707,0.6085704,0.6085704,0,0,0,0.6085704,115.6312,0,0,0.7036975,0.6406004,0.6085704,0,0,0.8922045,3.750705,0.06309704,0,0.06309704,5.213452,86.89069,0.1444059,0.6694275,0.562958,0,4.454402
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.4884242,62.44115,52.40753,0.8155633,0.8155633,0,0,0,0.8155633,59.88795,0,0,0.4884242,0.8584877,0.8155633,0,0,0.8291074,3.807492,0,0.3700635,-0.3700635,4.82337,80.38934,0.1444059,0.8971197,0.3907394,0,4.295917
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.4837006,64.97615,54.86122,0,0,0,0,0,0,0,0,0,0.4837006,0,0,0,0,1.240289,3.437429,0.4837006,0,0.4837006,5.282249,88.03731,0.1443507,0,0.3869605,0,3.921129
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.4971625,67.87486,57.26156,0.3742025,0.3742025,0,0,0,0.3742025,132.8592,0,0,0.4971625,0.3938974,0.3742025,0,0,0.7565885,3.872759,0.1032652,0,0.1032652,5.380215,89.67007,0.144339,0.4116227,0.39773,0,4.369922
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.6261365,72.20199,58.40839,0.6230152,0.6230152,0,0,0,0.6230152,100.501,1.110223E-16,0,0.6261365,0.6558054,0.6230152,0,0,0.6533234,3.965698,0,0.02966898,-0.02966898,5.348941,89.14884,0.144339,0.6853167,0.5009091,0,4.591835
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.5810934,71.27397,58.55952,0.2280873,0.2280873,0,0,0,0.2280873,254.768,0,0,0.5810934,0.2400919,0.2280873,0,0,0.6862889,3.936029,0.3410015,0,0.3410015,5.672444,94.54053,0.1443001,0.2508961,0.4648747,0,4.517122
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.2413303,63.71255,58.71066,0,0,0,0,0,0,0,0,0,0.2413303,0,0,0,0,0.3452874,4.24293,0.2413303,0,0.2413303,5.90139,98.3563,0.1442726,0,0.1930643,0,4.484261
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.07319339,58.87079,57.4038,0,0,0,0,0,0,0,0,0,0.07319339,0,0,0,0,0.103957,4.460128,0.07319339,0,0.07319339,5.970827,99.51359,0.1442642,0,0.05855471,0,4.533321
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,55.01235,55.01235,0.8783556,0.8783556,0,0,0,0.8783556,0,0,1.110223E-16,0,0.9245849,0.8783556,0,0,0.03076364,4.526001,0,0.9245849,-0.9245849,4.996229,83.27032,0.1442642,0.9661912,0,0,4.526001
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,52.75425,52.75425,0.9382697,0.9382697,0,0,0,0.9382697,0,0,1.110223E-16,0,0.9876524,0.9382697,0,0,1.05808,3.601417,0,0.9876524,-0.9876524,3.955152,65.91907,0.1442642,1.032097,0,0,3.601417
