Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,50.40725,50.40725,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.155472,2.613765,0,0,0,3.955152,65.91907,0.1442642,0,0,0,2.613765
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,48.35361,48.35361,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.155472,2.613765,0,0,0,3.955152,65.91907,0.1442642,0,0,0,2.613765
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,46.30888,46.30888,0.2073606,0.2073606,0,0,0,0.2073606,0,0,2.775558E-17,0,0.2182743,0.2073606,0,0,2.155472,2.613765,0,0.2182743,-0.2182743,3.725071,62.08439,0.1442642,0.2280966,0,0,2.613765
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,44.95757,44.95757,0.1953705,0.1953705,0,0,0,0.1953705,0,0,0,0,0.2056532,0.1953705,0,0,2.397999,2.39549,0,0.2056532,-0.2056532,3.508293,58.47144,0.1442642,0.2149076,0,0,2.39549
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,43.90853,43.90853,0.05905867,0.05905867,0,0,0,0.05905867,0,0,0,0,0.06216702,0.05905867,0,0,2.626502,2.189837,0,0.06216702,-0.06216702,3.442764,57.37928,0.1442642,0.06496453,0,0,2.189837
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,42.83282,42.83282,0.03589424,0.03589424,0,0,0,0.03589424,0,0,0,0,0.03778341,0.03589424,0,0,2.695577,2.12767,0,0.03778341,-0.03778341,3.402936,56.71549,0.1442642,0.03948367,0,0,2.12767
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,41.8549,41.8549,0.236502,0.236502,0,0,0,0.236502,0,0,2.775558E-17,0,0.2489495,0.236502,0,0,2.737558,2.089887,0,0.2489495,-0.2489495,3.140521,52.3419,0.1442642,0.2601522,0,0,2.089887
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,41.08146,41.08146,0.001357104,0.001357104,0,0,0,0.001357104,0,0,2.168404E-19,0,0.00142853,0.001357104,0,0,3.014169,1.840937,0,0.00142853,-0.00142853,3.139015,52.31681,0.1442642,0.001492814,0,0,1.840937
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,40.28135,40.28135,0.02816446,0.02816446,0,0,0,0.02816446,0,0,3.469447E-18,0,0.0296468,0.02816446,0,0,3.015756,1.839509,0,0.0296468,-0.0296468,3.107764,51.79597,0.1442642,0.0309809,0,0,1.839509
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,39.45456,39.45456,0.09059707,0.09059707,0,0,0,0.09059707,0,0,1.387779E-17,0,0.09536534,0.09059707,0,0,3.048697,1.809862,0,0.09536534,-0.09536534,3.00724,50.12057,0.1442642,0.09965678,0,0,1.809862
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.03924249,39.62376,38.93004,0.1428221,0.1428221,0,0,0,0.1428221,27.47649,0,2.775558E-17,0.03924249,0.150339,0.1428221,0,0,3.154658,1.714496,0,0.1110965,-0.1110965,2.890134,48.16881,0.1442642,0.1571043,0.031394,0,1.753739
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.1985817,41.99522,38.43219,0.199762,0.199762,0,0,0,0.199762,99.40915,0,0,0.1985817,0.2102758,0.199762,0,0,3.278099,1.6034,0,0.01169409,-0.01169409,2.877808,47.96336,0.1442642,0.2197382,0.1588653,0,1.801982
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.3762672,47.26306,40.28135,0.6620812,0.6620812,0,0,0,0.6620812,56.83097,0,0,0.3762672,0.6969277,0.6620812,0,0,3.291092,1.591706,0,0.3206604,-0.3206604,2.539802,42.32994,0.1442642,0.7282894,0.3010138,0,1.967973
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.6329165,57.3037,44.7531,0.2018133,0.2018133,0,0,0,0.2018133,313.6149,0,0,0.6329165,0.212435,0.2018133,0,0,3.647382,1.271045,0.4204814,0,0.4204814,2.938705,48.97833,0.1442163,0.2219946,0.5063332,0,1.903962
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.7040274,63.7494,49.15373,0.7957497,0.7957497,0,0,0,0.7957497,88.47346,1.110223E-16,0,0.7040274,0.8376313,0.7957497,0,0,3.2269,1.649479,0,0.1336039,-0.1336039,2.797875,46.63115,0.1442163,0.8753247,0.5632219,0,2.353506
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,0.8573037,71.08646,52.35419,0.7465613,0.7465613,0,0,0,0.7465613,114.8337,0,0,0.8573037,0.785854,0.7465613,0,0,3.375349,1.515875,0.0714498,0,0.0714498,2.865658,47.76087,0.1442082,0.8212174,0.685843,0,2.373178
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.6553323,68.96092,54.86122,0,0,0,0,0,0,0,0,0,0.6553323,0,0,0,0,3.303899,1.58018,0.6553323,0,0.6553323,3.487361,58.12256,0.1441336,0,0.5242658,0,2.235512
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,0.8135372,75.58652,57.20822,0.8918169,0.8918169,0,0,0,0.8918169,91.22245,0,0,0.8135372,0.9387547,0.8918169,0,0,2.648567,2.169979,0,0.1252174,-0.1252174,3.35537,55.92272,0.1441336,0.9809986,0.6508298,0,2.983516
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.7064012,74.20222,58.40839,0.7339385,0.7339385,0,0,0,0.7339385,96.24802,1.110223E-16,0,0.7064012,0.7725668,0.7339385,0,0,2.787698,2.044761,0,0.06616556,-0.06616556,3.285625,54.76031,0.1441336,0.8073323,0.565121,0,2.751162
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,0.8025605,76.8034,58.50619,0.6690198,0.6690198,0,0,0,0.6690198,119.9606,0,0,0.8025605,0.7042314,0.6690198,0,0,2.861215,1.978595,0.0983291,0,0.0983291,3.378908,56.31503,0.1441224,0.7359218,0.6420484,0,2.781156
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.6228831,72.39917,58.65732,0,0,0,0,0,0,0,0,0,0.6228831,0,0,0,0,2.762886,2.067092,0.6228831,0,0.6228831,3.969827,66.16366,0.1440516,0,0.4983065,0,2.689975
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1493799,60.43,57.4038,0,0,0,0,0,0,0,0,0,0.1493799,0,0,0,0,2.140003,2.627687,0.1493799,0,0.1493799,4.111541,68.52555,0.1440346,0,0.1195039,0,2.777066
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,54.95901,54.95901,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.990623,2.762129,0,0,0,4.111541,68.52555,0.1440346,0,0,0,2.762129
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,52.7098,52.7098,0.4507438,0.4507438,0,0,0,0.4507438,0,0,5.551115E-17,0,0.4744672,0.4507438,0,0,1.990623,2.762129,0,0.4744672,-0.4744672,3.611409,60.19003,0.1440346,0.4958182,0,0,2.762129
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,50.3539,50.3539,0.3258576,0.3258576,0,0,0,0.3258576,0,0,5.551115E-17,0,0.343008,0.3258576,0,0,2.517808,2.287661,0,0.343008,-0.343008,3.249847,54.16401,0.1440346,0.3584433,0,0,2.287661
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,48.30916,48.30916,0.4538698,0.4538698,0,0,0,0.4538698,0,0,5.551115E-17,0,0.4777577,0.4538698,0,0,2.898928,1.944653,0,0.4777577,-0.4777577,2.746246,45.77068,0.1440346,0.4992568,0,0,1.944653
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,46.22887,46.22887,0.148181,0.148181,0,0,0,0.148181,0,0,2.775558E-17,0,0.15598,0.148181,0,0,3.42977,1.466896,0,0.15598,-0.15598,2.581829,43.0304,0.1440346,0.1629991,0,0,1.466896
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,44.85978,44.85978,0.1352815,0.1352815,0,0,0,0.1352815,0,0,2.775558E-17,0,0.1424016,0.1352815,0,0,3.603081,1.310916,0,0.1424016,-0.1424016,2.431724,40.52866,0.1440346,0.1488097,0,0,1.310916
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,43.80185,43.80185,0.2393999,0.2393999,0,0,0,0.2393999,0,0,2.775558E-17,0,0.2519999,0.2393999,0,0,3.761305,1.168514,0,0.2519999,-0.2519999,2.166093,36.10148,0.1440346,0.2633399,0,0,1.168514
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,42.73503,42.73503,0.01833391,0.01833391,0,0,0,0.01833391,0,0,3.469447E-18,0,0.01929886,0.01833391,0,0,4.041305,0.9165142,0,0.01929886,-0.01929886,2.14575,35.76244,0.1440346,0.0201673,0,0,0.9165142
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,41.75711,41.75711,0.1218125,0.1218125,0,0,0,0.1218125,0,0,1.387779E-17,0,0.1282237,0.1218125,0,0,4.062748,0.8972153,0,0.1282237,-0.1282237,2.010591,33.50978,0.1440346,0.1339938,0,0,0.8972153
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,40.98367,40.98367,0.2716537,0.2716537,0,0,0,0.2716537,0,0,0,0,0.2859513,0.2716537,0,0,4.205219,0.7689916,0,0.2859513,-0.2859513,1.709172,28.48614,0.1440346,0.2988191,0,0,0.7689916
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,40.15688,40.15688,0.1054437,0.1054437,0,0,0,0.1054437,0,0,1.387779E-17,0,0.1109934,0.1054437,0,0,4.522943,0.4830404,0,0.1109934,-0.1109934,1.592174,26.53619,0.1440346,0.1159881,0,0,0.4830404
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,39.3301,39.3301,0.08609642,0.08609642,0,0,0,0.08609642,0,0,1.387779E-17,0,0.09062781,0.08609642,0,0,4.646269,0.372047,0,0.09062781,-0.09062781,1.496644,24.94402,0.1440346,0.09470607,0,0,0.372047
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1023373,40.59907,38.77891,0.1139138,0.1139138,0,0,0,0.1139138,89.83749,0,0,0.1023373,0.1199093,0.1139138,0,0,4.746966,0.2814192,0,0.01757197,-0.01757197,1.478122,24.63531,0.1440346,0.1253052,0.08186984,0,0.3837565
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4322184,46.24874,38.28106,0.4244273,0.4244273,1.7,0,0.5202,0.4244273,101.8357,0,0,0.4322184,0,0,1.275573,1.211794,4.766491,0.2638472,1.644013,0,1.644013,3.037769,50.62938,0.1441527,0.46687,0.3457748,1.7,0.6960657
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.786383,55.56903,40.15688,0.6844357,0.6844357,1.7,0,0.5202,0.6844357,114.8951,0,0,0.786383,0,0,1.015564,0.9647861,3.122478,1.743459,1.751169,0,1.751169,4.699074,78.31774,0.1442584,0.7528793,0.6291063,1.7,2.529841
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.074959,67.58172,44.68198,0.7402553,0.7402553,1.021788,0,0.3350483,0.7402553,145.2146,0,0,1.074959,0,0,0.2815332,0.2674565,1.371309,3.319511,1.342415,0,1.342415,5.9726,99.54314,0.1442485,0.8142809,0.8599668,1.7,4.394469
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.161401,75.28725,49.10928,0.7757341,0.7757341,0,0,0,0.7757341,149.7164,0.315945,0,1.161401,0.8165622,0.7757341,0,0,0.02889419,4.527684,0.02889419,0,0.02889419,6.000012,100,0.1442452,0.8533074,0.9291211,0,5.689085
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.312995,83.99939,52.35419,0.3012734,0.3012734,0,0,0,0.3012734,435.8152,0.9958655,0,1.312995,0.3171299,0.3012734,0,0,0,4.553689,0,0,0,6.000012,100,0.1442452,0.3314008,1.050396,0,5.866684
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.283444,86.31619,54.80788,0.5182968,0.5182968,0,0,0,0.5182968,247.6273,0.7378687,0,1.283444,0.5455756,0.5182968,0,0,0,4.553689,0,0,0,6.000012,100,0.1442452,0.5701265,1.026755,0,5.837133
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.041273,81.89327,57.20822,0,0,0,0,0,0,0,1.041273,0,1.041273,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1442452,0,0.8330183,0,5.594962
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,0.855132,78.03356,58.35505,0.9415698,0.9415698,0,0,0,0.9415698,90.81982,0,0,0.855132,0.9911261,0.9415698,0,0,0,4.553689,0,0.1359941,-0.1359941,5.856662,97.61083,0.1442452,1.035727,0.6841056,0,5.408821
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,0.8267427,77.44675,58.50619,0.1517907,0.1517907,0,0,0,0.1517907,544.6596,0.5158584,0,0.8267427,0.1597797,0.1517907,0,0,0.1511046,4.417695,0.1511046,0,0.1511046,6.000012,100,0.1442281,0.1669698,0.6613942,0,5.244438
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.5823195,71.35258,58.60398,0.4912795,0.4912795,0,0,0,0.4912795,118.5312,0.06518322,0,0.5823195,0.5171363,0.4912795,0,0,0,4.553689,0,0,0,6.000012,100,0.1442281,0.5404074,0.4658556,0,5.136008
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.2582701,62.67356,57.35935,0.9877363,0.9877363,0,0,0,0.9877363,26.14768,0,1.110223E-16,0.2582701,1.039722,0.9877363,0,0,0,4.553689,0,0.7814523,-0.7814523,5.176289,86.27131,0.1442281,1.08651,0.2066161,0,4.811959
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,54.90567,54.90567,0.902264,0.902264,0,0,0,0.902264,0,0,0,0,0.9497516,0.902264,0,0,0.8682804,3.772237,0,0.9497516,-0.9497516,4.175163,69.58591,0.1442281,0.9924904,0,0,3.772237
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,52.612,52.612,1.101555,1.101555,0,0,0,1.101555,0,0,0,0,1.159532,1.101555,0,0,1.92356,2.822485,0,1.159532,-1.159532,2.952909,49.21505,0.1442281,1.211711,0,0,2.822485
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,50.28278,50.28278,0.3640727,0.3640727,0,0,0,0.3640727,0,0,5.551115E-17,0,0.3832345,0.3640727,0,0,3.211929,1.662953,0,0.3832345,-0.3832345,2.548944,42.48232,0.1442281,0.40048,0,0,1.662953
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,48.22915,48.22915,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.637745,1.279719,0,0,0,2.548944,42.48232,0.1442281,0,0,0,1.279719
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,46.15775,46.15775,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.637745,1.279719,0,0,0,2.548944,42.48232,0.1442281,0,0,0,1.279719
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,44.77977,44.77977,0.1097539,0.1097539,0,0,0,0.1097539,0,0,1.387779E-17,0,0.1155304,0.1097539,0,0,3.637745,1.279719,0,0.1155304,-0.1155304,2.427165,40.45266,0.1442281,0.1207293,0,0,1.279719
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,43.73073,43.73073,0.08674955,0.08674955,0,0,0,0.08674955,0,0,0,0,0.09131531,0.08674955,0,0,3.766112,1.164188,0,0.09131531,-0.09131531,2.33091,38.84842,0.1442281,0.0954245,0,0,1.164188
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,42.62835,42.62835,0.1013194,0.1013194,0,0,0,0.1013194,0,0,1.387779E-17,0,0.106652,0.1013194,0,0,3.867573,1.072873,0,0.106652,-0.106652,2.218489,36.97474,0.1442281,0.1114514,0,0,1.072873
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,41.65932,41.65932,0.07770626,0.07770626,0,0,0,0.07770626,0,0,0,0,0.08179606,0.07770626,0,0,3.986075,0.966221,0,0.08179606,-0.08179606,2.132268,35.53773,0.1442281,0.08547688,0,0,0.966221
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,40.87699,40.87699,0.0886813,0.0886813,0,0,0,0.0886813,0,0,1.387779E-17,0,0.09334873,0.0886813,0,0,4.07696,0.884425,0,0.09334873,-0.09334873,2.03387,33.89777,0.1442281,0.09754942,0,0,0.884425
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,40.03242,40.03242,0.2163393,0.2163393,0,0,0,0.2163393,0,0,2.775558E-17,0,0.2277256,0.2163393,0,0,4.180681,0.7910762,0,0.2277256,-0.2277256,1.793826,29.89704,0.1442281,0.2379732,0,0,0.7910762
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,39.17896,39.17896,0.09168188,0.09168188,0,0,0,0.09168188,0,0,0,0,0.09650724,0.09168188,0,0,4.433709,0.5633507,0,0.09650724,-0.09650724,1.692099,28.20159,0.1442281,0.1008501,0,0,0.5633507
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03213198,39.17644,38.60999,0.1403814,0.1403814,0,0,0,0.1403814,22.88906,0,0,0.03213198,0.1477699,0.1403814,0,0,4.540939,0.4668435,0,0.1156379,-0.1156379,1.570206,26.17004,0.1442281,0.1544195,0.02570558,0,0.4989754
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1402903,40.57134,38.07658,0.6781931,0.6781931,1.7,0,0.5202,0.6781931,20.6859,0,0,0.1402903,0,0,1.021807,0.9707166,4.669426,0.3512056,1.111007,0,1.111007,2.624199,43.73657,0.1443773,0.7460124,0.1122323,1.7,0.4914959
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1059022,41.87782,39.97908,0.5638712,0.5638712,1.7,0,0.5202,0.5638712,18.78128,0,0,0.1059022,0,0,1.136129,1.079322,3.558419,1.351112,1.185225,0,1.185225,3.748602,62.47657,0.1445373,0.6202583,0.08472177,1.7,1.457014
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4220877,52.67143,44.55751,0.8829154,0.8829154,1.7,0,0.5202,0.8829154,47.80613,0,0,0.4220877,0,0,0.8170846,0.7762304,2.373194,2.417814,1.198318,0,1.198318,4.885427,81.42361,0.1446911,0.9712069,0.3376702,1.7,2.839902
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.2933275,54.74648,49.02927,0.2532415,0.2532415,0,0,0,0.2532415,115.8291,0,0,0.2933275,0.26657,0.2532415,0,0,1.174876,3.4963,0.02675747,0,0.02675747,4.910811,81.84668,0.144688,0.2785657,0.234662,0,3.789628
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.2200688,56.65451,52.30974,0,0,0,0,0,0,0,0,0,0.2200688,0,0,0,0,1.148119,3.520382,0.2200688,0,0.2200688,5.119586,85.32627,0.1446631,0,0.176055,0,3.740451
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.7450845,71.08836,54.80788,0.9113947,0.9113947,0,0,0,0.9113947,81.75212,0,0,0.7450845,0.9593629,0.9113947,0,0,0.9280501,3.718444,0,0.2142784,-0.2142784,4.893717,81.56179,0.1446631,1.002534,0.5960676,0,4.463528
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,0.9559922,79.4467,57.20822,0.1967181,0.1967181,0,0,0,0.1967181,485.9708,0,0,0.9559922,0.2070716,0.1967181,0,0,1.166137,3.504165,0.7489206,0,0.7489206,5.604206,93.40324,0.1445783,0.2163899,0.7647938,0,4.460158
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.6286777,72.20493,58.35505,0.8731421,0.8731421,0,0,0,0.8731421,72.00176,0,0,0.6286777,0.9190969,0.8731421,0,0,0.4172166,4.178194,0,0.2904193,-0.2904193,5.298077,88.3011,0.1445783,0.9604563,0.5029421,0,4.806872
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.6395588,72.64111,58.50619,1.714229,1.714229,1.7,0,0.5202,1.714229,37.30884,0,0,0.6395588,0.01497733,0.01422847,0,0,0.7399046,3.887775,0.6245815,0,0.6245815,5.890607,98.17658,0.1446484,1.885651,0.511647,1.7,4.527334
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.4660733,68.60607,58.60398,0.7463521,0.7463521,0,0,0,0.7463521,62.44684,0,0,0.4660733,0.7856338,0.7463521,0,0,0.1153232,4.449898,0,0.3195605,-0.3195605,5.553761,92.56249,0.1446484,0.8209873,0.3728586,0,4.915971
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2230631,61.92528,57.35935,0.9794223,0.9794223,0,0,0,0.9794223,22.77497,0,0,0.2230631,1.030971,0.9794223,0,0,0.4703904,4.130338,0,0.8079078,-0.8079078,4.702151,78.36903,0.1446484,1.077365,0.1784505,0,4.353401
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,54.86122,54.86122,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.368066,3.32243,0,0,0,4.702151,78.36903,0.1446484,0,0,0,3.32243
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,52.55866,52.55866,0.3948062,0.3948062,0,0,0,0.3948062,0,0,0,0,0.4155855,0.3948062,0,0,1.368066,3.32243,0,0.4155855,-0.4155855,4.264085,71.06795,0.1446484,0.4342868,0,0,3.32243
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,50.22944,50.22944,0.9080642,0.9080642,0,0,0,0.9080642,0,0,1.110223E-16,0,0.955857,0.9080642,0,0,1.829827,2.906844,0,0.955857,-0.955857,3.256524,54.27528,0.1446484,0.9988706,0,0,2.906844
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,48.15803,48.15803,0.04964821,0.04964821,0,0,0,0.04964821,0,0,0,0,0.05226128,0.04964821,0,0,2.891891,1.950987,0,0.05226128,-0.05226128,3.201435,53.35715,0.1446484,0.05461304,0,0,1.950987
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,46.07773,46.07773,0.1527099,0.1527099,0,0,0,0.1527099,0,0,2.775558E-17,0,0.1607472,0.1527099,0,0,2.949959,1.898726,0,0.1607472,-0.1607472,3.031993,50.53312,0.1446484,0.1679808,0,0,1.898726
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,44.70864,44.70864,0.04340884,0.04340884,0,0,0,0.04340884,0,0,6.938894E-18,0,0.04569351,0.04340884,0,0,3.128567,1.737979,0,0.04569351,-0.04569351,2.983828,49.73036,0.1446484,0.04774972,0,0,1.737979
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,43.63294,43.63294,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.179337,1.692285,0,0,0,2.983828,49.73036,0.1446484,0,0,0,1.692285
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,42.53056,42.53056,0.1715951,0.1715951,0,0,0,0.1715951,0,0,0,0,0.1806265,0.1715951,0,0,3.179337,1.692285,0,0.1806265,-0.1806265,2.793431,46.55709,0.1446484,0.1887546,0,0,1.692285
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,41.53485,41.53485,0.05147469,0.05147469,0,0,0,0.05147469,0,0,0,0,0.05418389,0.05147469,0,0,3.380033,1.511659,0,0.05418389,-0.05418389,2.736316,45.60518,0.1446484,0.05662216,0,0,1.511659
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,40.70807,40.70807,0.02411496,0.02411496,0,0,0,0.02411496,0,0,0,0,0.02538417,0.02411496,0,0,3.440238,1.457475,0,0.02538417,-0.02538417,2.709559,45.15922,0.1446484,0.02652645,0,0,1.457475
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,39.85462,39.85462,0.2572124,0.2572124,0,0,0,0.2572124,0,0,0,0,0.2707499,0.2572124,0,0,3.468442,1.432091,0,0.2707499,-0.2707499,2.424163,40.40264,0.1446484,0.2829337,0,0,1.432091
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,38.98338,38.98338,0.068317,0.068317,0,0,0,0.068317,0,0,1.387779E-17,0,0.07191263,0.068317,0,0,3.769276,1.161341,0,0.07191263,-0.07191263,2.348361,39.13927,0.1446484,0.0751487,0,0,1.161341
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.1159646,40.46634,38.40552,0.06290505,0.06290505,0,0,0,0.06290505,184.3487,0,0,0.1159646,0.06621584,0.06290505,0,0,3.849179,1.089428,0.04974878,0,0.04974878,2.395556,39.92586,0.1446428,0.06919556,0.0927717,0,1.205393
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.2951162,43.18951,37.85433,0.5066414,0.5066414,0,0,0,0.5066414,58.24952,0,0,0.2951162,0.5333068,0.5066414,0,0,3.79943,1.134202,0,0.2381906,-0.2381906,2.144482,35.74129,0.1446428,0.5573056,0.236093,0,1.429318
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3133409,45.53331,39.78349,0.8080693,0.8080693,0,0,0,0.8080693,38.77649,0,0,0.3133409,0.8505993,0.8080693,0,0,4.064086,0.8960116,0,0.5372583,-0.5372583,1.578161,26.30264,0.1446428,0.8888763,0.2506727,0,1.209352
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.6186336,56.64589,44.43305,0.7122833,0.7122833,1.7,0,0.5202,0.7122833,86.85219,0,0,0.6186336,0,0,0.9877167,0.9383308,4.66104,0.3587532,1.556965,0,1.556965,3.055228,50.92036,0.1447691,0.7835116,0.4949069,1.7,0.9773869
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,0.8839495,67.85207,48.98482,0.2629354,0.2629354,1.7,0,0.5202,0.2629354,336.185,-2.220446E-16,0,0.8839495,0,0,1.437065,1.365211,3.104075,1.760021,2.249161,0,2.249161,5.188969,86.48264,0.1448168,0.289229,0.7071596,1.7,2.643971
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.121616,78.14195,52.30974,0.4709083,0.4709083,0,0,0,0.4709083,238.1813,0,0,1.121616,0.4956929,0.4709083,0,0,0.8549143,3.784266,0.6259227,0,0.6259227,5.782772,96.37933,0.1447461,0.5179991,0.8972925,0,4.905882
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.096916,80.54045,54.80788,0.08751899,0.08751899,0,0,0,0.08751899,1253.347,0.7757993,0,1.096916,0.09212525,0.08751899,0,0,0.2289916,4.347597,0.2289916,0,0.2289916,6.000012,100,0.1447202,0.09627089,0.877533,0,5.444513
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,0.8611755,76.84846,57.20822,0.2371726,0.2371726,0,0,0,0.2371726,363.1007,0.6115201,0,0.8611755,0.2496554,0.2371726,0,0,0,4.553689,0,0,0,6.000012,100,0.1447202,0.2608899,0.6889404,0,5.414865
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,0.9187846,79.78338,58.35505,0.1135318,0.1135318,0,0,0,0.1135318,809.275,0.7992774,0,0.9187846,0.1195072,0.1135318,0,0,0,4.553689,0,0,0,6.000012,100,0.1447202,0.124885,0.7350277,0,5.472474
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.625355,72.29166,58.50619,0.2890326,0.2890326,0,0,0,0.2890326,216.3614,0.3211101,0,0.625355,0.3042449,0.2890326,0,0,0,4.553689,0,0,0,6.000012,100,0.1447202,0.3179359,0.500284,0,5.179044
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.4992857,69.3788,58.60398,0.1048633,0.1048633,0,0,0,0.1048633,476.1301,0.3889033,0,0.4992857,0.1103824,0.1048633,0,0,0,4.553689,0,0,0,6.000012,100,0.1447202,0.1153496,0.3994286,0,5.052975
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.17677,60.9534,57.35935,0.3674696,0.3674696,0,0,0,0.3674696,48.10466,0,5.551115E-17,0.17677,0.3868102,0.3674696,0,0,0,4.553689,0,0.2100401,-0.2100401,5.77861,96.30998,0.1447202,0.4042166,0.141416,0,4.730459
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,54.80788,54.80788,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2333779,4.343649,0,0,0,5.77861,96.30998,0.1447202,0,0,0,4.343649
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,52.50533,52.50533,0.6210176,0.6210176,0,0,0,0.6210176,0,0,1.110223E-16,0,0.6537027,0.6210176,0,0,0.2333779,4.343649,0,0.6537027,-0.6537027,5.089547,84.82561,0.1447202,0.6831193,0,0,4.343649
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,50.15832,50.15832,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9597142,3.689946,0,0,0,5.089547,84.82561,0.1447202,0,0,0,3.689946
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,48.07802,48.07802,1.547177,1.547177,1.7,0,0.5202,1.547177,0,0,0,0,0,0,0.152823,0.1451819,0.9597142,3.689946,0.1451819,0,0.1451819,5.227279,87.12114,0.14474,1.701895,0,1.7,3.689946
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,46.00661,46.00661,0.02934486,0.02934486,0,0,0,0.02934486,0,0,3.469447E-18,0,0.03088932,0.02934486,0,0,0.8145323,3.82061,0,0.03088932,-0.03088932,5.194718,86.57847,0.14474,0.03227934,0,0,3.82061
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,44.61086,44.61086,0.1727765,0.1727765,0,0,0,0.1727765,0,0,2.775558E-17,0,0.18187,0.1727765,0,0,0.8488538,3.789721,0,0.18187,-0.18187,5.003011,83.38335,0.14474,0.1900541,0,0,3.789721
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,43.50847,43.50847,0.2155958,0.2155958,0,0,0,0.2155958,0,0,2.775558E-17,0,0.2269429,0.2155958,0,0,1.050932,3.607851,0,0.2269429,-0.2269429,4.763792,79.39638,0.14474,0.2371553,0,0,3.607851
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,42.40609,42.40609,0.1125438,0.1125438,0,0,0,0.1125438,0,0,1.387779E-17,0,0.1184672,0.1125438,0,0,1.30309,3.380908,0,0.1184672,-0.1184672,4.638916,77.31512,0.14474,0.1237982,0,0,3.380908
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,41.38372,41.38372,0.2863079,0.2863079,0,0,0,0.2863079,0,0,0,0,0.3013768,0.2863079,0,0,1.434721,3.26244,0,0.3013768,-0.3013768,4.321238,72.02048,0.14474,0.3149387,0,0,3.26244
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,40.55694,40.55694,0.1486243,0.1486243,0,0,0,0.1486243,0,0,0,0,0.1564466,0.1486243,0,0,1.769584,2.961064,0,0.1564466,-0.1564466,4.156328,69.272,0.14474,0.1634867,0,0,2.961064
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,39.70348,39.70348,0.2581623,0.2581623,0,0,0,0.2581623,0,0,5.551115E-17,0,0.2717498,0.2581623,0,0,1.943413,2.804617,0,0.2717498,-0.2717498,3.869879,64.49786,0.14474,0.2839785,0,0,2.804617
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,38.80558,38.80558,0.006059176,0.006059176,0,0,0,0.006059176,0,0,8.673617E-19,0,0.00637808,0.006059176,0,0,2.245357,2.532867,0,0.00637808,-0.00637808,3.863156,64.3858,0.14474,0.006665093,0,0,2.532867
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.08381201,39.68322,38.20105,0.1418891,0.1418891,0,0,0,0.1418891,59.06868,0,2.775558E-17,0.08381201,0.1493569,0.1418891,0,0,2.252444,2.526489,0,0.06554492,-0.06554492,3.794065,63.2343,0.14474,0.156078,0.0670496,0,2.610301
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.4787931,46.49923,37.65874,0,0,0,0,0,0,0,0,0,0.4787931,0,0,0,0,2.325272,2.460944,0.4787931,0,0.4787931,4.248289,70.80466,0.144686,0,0.3830344,0,2.939737
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.8075418,55.41629,39.60569,0.7589447,0.7589447,0,0,0,0.7589447,106.4033,0,0,0.8075418,0.7988892,0.7589447,0,0,1.846479,2.891858,0.008652695,0,0.008652695,4.256497,70.94147,0.144685,0.8348392,0.6460335,0,3.6994
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.0334,66.08984,44.30859,0.743963,0.743963,0,0,0,0.743963,138.9048,0,0,1.0334,0.7831189,0.743963,0,0,1.837826,2.899646,0.2502814,0,0.2502814,4.493935,74.89877,0.1446568,0.8183593,0.8267202,0,3.933046
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.094729,73.19946,48.90481,1.226633,1.226633,0,0,0,1.226633,89.24666,0,2.220446E-16,1.094729,1.291192,1.226633,0,0,1.587545,3.124899,0,0.1964636,-0.1964636,4.286844,71.44726,0.1446568,1.349296,0.875783,0,4.219627
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.21389,80.85602,52.30974,1.113381,1.113381,0,0,0,1.113381,109.0274,0,0,1.21389,1.17198,1.113381,0,0,1.805838,2.928435,0.04191026,0,0.04191026,4.326604,72.10992,0.1446521,1.224719,0.9711124,0,4.142325
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.085326,80.20216,54.80788,0,0,0,0,0,0,0,0,0,1.085326,0,0,0,0,1.763927,2.966154,1.085326,0,1.085326,5.356235,89.2704,0.1445299,0,0.8682612,0,4.051481
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,0.9527786,79.35663,57.20822,0.2221845,0.2221845,0,0,0,0.2221845,428.8231,0.04029936,0,0.9527786,0.2338784,0.2221845,0,0,0.6786007,3.942948,0.6786007,0,0.6786007,6.000012,100,0.1444536,0.244403,0.7622228,0,4.895727
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,0.8455349,77.77439,58.35505,1.137351,1.137351,0,0,0,1.137351,74.34248,2.220446E-16,0,0.8455349,1.197212,1.137351,0,0,0,4.553689,0,0.3516767,-0.3516767,5.629312,93.82168,0.1444536,1.251086,0.676428,0,5.399224
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.7197163,74.60115,58.46173,0.01548503,0.01548503,0,0,0,0.01548503,4647.818,0.3126643,0,0.7197163,0.01630004,0.01548503,0,0,0.3907519,4.202012,0.3907519,0,0.3907519,6.000012,100,0.1444097,0.01703354,0.575773,0,4.921729
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.3837221,66.72867,58.60398,0,0,0,0,0,0,0,0.3837221,0,0.3837221,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1444097,0,0.3069777,0,4.937411
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1404085,60.14488,57.30602,0.9379562,0.9379562,0,0,0,0.9379562,14.96963,0,1.110223E-16,0.1404085,0.9873223,0.9379562,0,0,0,4.553689,0,0.8469137,-0.8469137,5.107286,85.12127,0.1444097,1.031752,0.1123268,0,4.694098
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,54.75454,54.75454,0.7901331,0.7901331,0,0,0,0.7901331,0,0,1.110223E-16,0,0.831719,0.7901331,0,0,0.9410152,3.706775,0,0.831719,-0.831719,4.230578,70.50949,0.1444097,0.8691463,0,0,3.706775
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,52.40753,52.40753,0.7581849,0.7581849,0,0,0,0.7581849,0,0,1.110223E-16,0,0.7980893,0.7581849,0,0,1.865147,2.875056,0,0.7980893,-0.7980893,3.389318,56.48852,0.1444097,0.8340033,0,0,2.875056
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,50.07831,50.07831,0.2773888,0.2773888,0,0,0,0.2773888,0,0,5.551115E-17,0,0.2919882,0.2773888,0,0,2.751913,2.076967,0,0.2919882,-0.2919882,3.081535,51.35882,0.1444097,0.3051276,0,0,2.076967
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,48.0069,48.0069,0.4238252,0.4238252,0,0,0,0.4238252,0,0,5.551115E-17,0,0.4461318,0.4238252,0,0,3.076345,1.784979,0,0.4461318,-0.4461318,2.611271,43.5211,0.1444097,0.4662077,0,0,1.784979
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,45.90882,45.90882,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.572047,1.338847,0,0,0,2.611271,43.5211,0.1444097,0,0,0,1.338847
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,44.50417,44.50417,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.572047,1.338847,0,0,0,2.611271,43.5211,0.1444097,0,0,0,1.338847
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,43.40179,43.40179,0.1316412,0.1316412,0,0,0,0.1316412,0,0,2.775558E-17,0,0.1385697,0.1316412,0,0,3.572047,1.338847,0,0.1385697,-0.1385697,2.465206,41.08668,0.1444097,0.1448053,0,0,1.338847
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,42.28163,42.28163,0.09450012,0.09450012,0,0,0,0.09450012,0,0,1.387779E-17,0,0.09947381,0.09450012,0,0,3.726013,1.200277,0,0.09947381,-0.09947381,2.360351,39.33911,0.1444097,0.1039501,0,0,1.200277
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,41.25926,41.25926,0.07226697,0.07226697,0,0,0,0.07226697,0,0,0,0,0.07607049,0.07226697,0,0,3.83654,1.100803,0,0.07607049,-0.07607049,2.280166,38.00269,0.1444097,0.07949366,0,0,1.100803
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,40.43248,40.43248,0.05510757,0.05510757,0,0,0,0.05510757,0,0,0,0,0.05800797,0.05510757,0,0,3.921062,1.024733,0,0.05800797,-0.05800797,2.21902,36.98359,0.1444097,0.06061833,0,0,1.024733
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,39.55235,39.55235,0.05275074,0.05275074,0,0,0,0.05275074,0,0,6.938894E-18,0,0.05552709,0.05275074,0,0,3.985515,0.966725,0,0.05552709,-0.05552709,2.160489,36.00808,0.1444097,0.05802581,0,0,0.966725
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,38.62777,38.62777,0.02719241,0.02719241,0,0,0,0.02719241,0,0,3.469447E-18,0,0.02862359,0.02719241,0,0,4.047212,0.9111979,0,0.02862359,-0.02862359,2.130317,35.50522,0.1444097,0.02991165,0,0,0.9111979
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.07632284,39.37931,38.03213,0.04734546,0.04734546,0,0,0,0.04734546,161.2041,0,0,0.07632284,0.04983733,0.04734546,0,0,4.079016,0.8825743,0.02648551,0,0.02648551,2.155444,35.92399,0.1444067,0.05208001,0.06105828,0,0.9588972
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.408703,44.92487,37.45427,0.8934784,0.8934784,1.7,0,0.5202,0.8934784,45.74291,0,0,0.408703,0,0,0.8065216,0.7661955,4.052531,0.9064113,1.174899,0,1.174899,3.270051,54.50073,0.1445565,0.9828262,0.3269624,1.7,1.315114
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.7773542,54.59003,39.45456,0,0,1.452632,0,0.4526684,0,0,0,0,0.7773542,0,0,1.452632,1.38,2.877632,1.96382,2.157354,0,2.157354,5.316696,88.61143,0.1445564,0,0.6218833,1.7,2.741174
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.092266,67.39475,44.15746,0.2466274,0.2466274,0,0,0,0.2466274,442.881,0.11238,0,1.092266,0.2596078,0.2466274,0,0,0.720278,3.905439,0.720278,0,0.720278,6.000012,100,0.1444757,0.2712902,0.8738127,0,4.997705
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.204471,76.1276,48.80701,0.9473004,0.9473004,0,0,0,0.9473004,127.1477,0.2073124,0,1.204471,0.9971583,0.9473004,0,0,0,4.553689,0,0,0,6.000012,100,0.1444757,1.04203,0.9635766,0,5.75816
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.199975,80.30136,52.20306,0.7576774,0.7576774,0,0,0,0.7576774,158.3755,0.40242,0,1.199975,0.7975551,0.7576774,0,0,0,4.553689,0,0,0,6.000012,100,0.1444757,0.8334451,0.9599801,0,5.753664
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.19161,83.32106,54.75454,0.2124236,0.2124236,0,0,0,0.2124236,560.9592,0.9680059,0,1.19161,0.2236038,0.2124236,0,0,0,4.553689,0,0,0,6.000012,100,0.1444757,0.233666,0.9532877,0,5.745298
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.100676,83.59928,57.15488,1.592114,1.592114,0.546472,0,0.2052868,1.592114,69.13298,0,0,1.100676,1.100676,1.045642,0,0,0,4.553689,0,0,0,6.000012,100,0.1444757,1.751325,0.8805407,1.7,5.654365
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.007651,82.26868,58.3106,0.6687267,0.6687267,0,0,0,0.6687267,150.6821,0.3037286,0,1.007651,0.7039229,0.6687267,0,0,0,4.553689,0,0,0,6.000012,100,0.1444757,0.7355995,0.8061212,0,5.56134
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,0.8924261,79.17892,58.46173,0.5797752,0.5797752,0,0,0,0.5797752,153.9262,0.2821364,0,0.8924261,0.6102897,0.5797752,0,0,0,4.553689,0,0,0,6.000012,100,0.1444757,0.6377527,0.7139409,0,5.446115
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.6313028,72.49719,58.55952,1.055886,1.055886,0,0,0,1.055886,59.78892,0,0,0.6313028,1.111459,1.055886,0,0,0,4.553689,0,0.480156,-0.480156,5.493883,91.56454,0.1444757,1.161474,0.5050422,0,5.184992
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3038163,63.55144,57.26156,0,0,0,0,0,0,0,0,0,0.3038163,0,0,0,0,0.5335067,4.073533,0.3038163,0,0.3038163,5.782108,96.36829,0.1444416,0,0.243053,0,4.377349
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,54.65674,54.65674,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2296904,4.346968,0,0,0,5.782108,96.36829,0.1444416,0,0,0,4.346968
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,52.30974,52.30974,0.2322297,0.2322297,0,0,0,0.2322297,0,0,2.775558E-17,0,0.2444523,0.2322297,0,0,0.2296904,4.346968,0,0.2444523,-0.2444523,5.524433,92.0737,0.1444416,0.2554527,0,0,4.346968
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,49.98051,49.98051,0.246194,0.246194,0,0,0,0.246194,0,0,2.775558E-17,0,0.2591516,0.246194,0,0,0.5013041,4.102515,0,0.2591516,-0.2591516,5.251263,87.52088,0.1444416,0.2708135,0,0,4.102515
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,47.90911,47.90911,0.3931795,0.3931795,0,0,0,0.3931795,0,0,5.551115E-17,0,0.4138732,0.3931795,0,0,0.7892504,3.843364,0,0.4138732,-0.4138732,4.815003,80.24989,0.1444416,0.4324975,0,0,3.843364
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,45.80214,45.80214,0.05993814,0.05993814,0,0,0,0.05993814,0,0,1.387779E-17,0,0.06309278,0.05993814,0,0,1.24911,3.42949,0,0.06309278,-0.06309278,4.748497,79.14146,0.1444416,0.06593196,0,0,3.42949
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,44.40638,44.40638,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.319213,3.366398,0,0,0,4.748497,79.14146,0.1444416,0,0,0,3.366398
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,43.27733,43.27733,0.004641078,0.004641078,0,0,0,0.004641078,0,0,0,0,0.004885345,0.004641078,0,0,1.319213,3.366398,0,0.004885345,-0.004885345,4.743348,79.05563,0.1444416,0.005105186,0,0,3.366398
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,42.15717,42.15717,0.1053341,0.1053341,0,0,0,0.1053341,0,0,1.387779E-17,0,0.110878,0.1053341,0,0,1.324641,3.361512,0,0.110878,-0.110878,4.626472,77.10771,0.1444416,0.1158675,0,0,3.361512
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,41.1348,41.1348,0.07526799,0.07526799,0,0,0,0.07526799,0,0,0,0,0.07922945,0.07526799,0,0,1.447838,3.250634,0,0.07922945,-0.07922945,4.542957,75.71579,0.1444416,0.08279478,0,0,3.250634
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,40.28135,40.28135,0.2009307,0.2009307,0,0,0,0.2009307,0,0,2.775558E-17,0,0.211506,0.2009307,0,0,1.535871,3.171405,0,0.211506,-0.211506,4.32001,72.00002,0.1444416,0.2210238,0,0,3.171405
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,39.40122,39.40122,0.007449921,0.007449921,0,0,0,0.007449921,0,0,0,0,0.007842022,0.007449921,0,0,1.770878,2.959899,0,0.007842022,-0.007842022,4.311744,71.86225,0.1444416,0.008194913,0,0,2.959899
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,38.45886,38.45886,0.003535745,0.003535745,0,0,0,0.003535745,0,0,4.336809E-19,0,0.003721837,0.003535745,0,0,1.779591,2.952057,0,0.003721837,-0.003721837,4.30782,71.79686,0.1444416,0.00388932,0,0,2.952057
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.0873822,39.39688,37.85433,0.16901,0.16901,0,0,0,0.16901,51.70238,2.775558E-17,0,0.0873822,0.1779053,0.16901,0,0,1.783727,2.948335,0,0.09052306,-0.09052306,4.212401,70.20654,0.1444416,0.185911,0.06990576,0,3.035717
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.414591,44.85112,37.27647,0.6285862,0.6285862,0,0,0,0.6285862,65.9561,0,0,0.414591,0.6616697,0.6285862,0,0,1.884308,2.857812,0,0.2470788,-0.2470788,3.951957,65.86581,0.1444416,0.6914449,0.3316728,0,3.272403
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.6512059,51.74532,39.30342,0,0,0,0,0,0,0,0,0,0.6512059,0,0,0,0,2.15884,2.610733,0.6512059,0,0.6512059,4.569745,76.16226,0.1443688,0,0.5209647,0,3.261939
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,0.864325,61.69701,44.03299,0.5285142,0.5285142,0,0,0,0.5285142,163.5387,0,0,0.864325,0.5563307,0.5285142,0,0,1.507634,3.196819,0.3079942,0,0.3079942,4.861934,81.03207,0.1443343,0.5813656,0.69146,0,4.061143
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.027108,71.16457,48.70922,0.6383246,0.6383246,0,0,0,0.6383246,160.9068,0,0,1.027108,0.6719206,0.6383246,0,0,1.19964,3.474013,0.3551871,0,0.3551871,5.198894,86.64806,0.1442946,0.702157,0.8216861,0,4.501121
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.140658,78.5015,52.15861,0.2900019,0.2900019,0,0,0,0.2900019,393.3276,0,0,1.140658,0.3052652,0.2900019,0,0,0.8444525,3.793682,0.8353924,0,0.8353924,5.991417,99.85675,0.1442014,0.3190021,0.9125261,0,4.934339
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,0.8831978,74.50069,54.71008,0.4665435,0.4665435,0,0,0,0.4665435,189.3066,0.3830393,0,0.8831978,0.4910984,0.4665435,0,0,0.009060107,4.545535,0.009060107,0,0.009060107,6.000012,100,0.1442004,0.5131978,0.7065582,0,5.428732
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,0.7829642,74.67827,57.11043,0.001508081,0.001508081,0,0,0,0.001508081,51917.91,0.7813768,0,0.7829642,0.001587454,0.001508081,0,0,0,4.553689,0,0,0,6.000012,100,0.1442004,0.001658889,0.6263714,0,5.336653
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,0.8396741,77.50217,58.25726,1.00914,1.00914,0,0,0,1.00914,83.20685,0,2.220446E-16,0.8396741,1.062253,1.00914,0,0,0,4.553689,0,0.2225792,-0.2225792,5.765393,96.08969,0.1442004,1.110055,0.6717392,0,5.393363
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.7041418,74.145,58.40839,0.2421165,0.2421165,0,0,0,0.2421165,290.8276,0.2019721,0,0.7041418,0.2548595,0.2421165,0,0,0.2473102,4.33111,0.2473102,0,0.2473102,6.000012,100,0.1441728,0.2663282,0.5633135,0,5.035252
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.4094076,67.20422,58.50619,0.6568324,0.6568324,0,0,0,0.6568324,62.3306,0,0,0.4094076,0.6914026,0.6568324,0,0,0,4.553689,0,0.2819949,-0.2819949,5.702763,95.04586,0.1441728,0.7225156,0.3275261,0,4.963097
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1593552,60.43665,57.20822,0.4932317,0.4932317,0,0,0,0.4932317,32.30839,0,0,0.1593552,0.5191913,0.4932317,0,0,0.3133277,4.271694,0,0.359836,-0.359836,5.323463,88.72421,0.1441728,0.5425549,0.1274842,0,4.431049
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,54.61229,54.61229,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7131456,3.911858,0,0,0,5.323463,88.72421,0.1441728,0,0,0,3.911858
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,52.2564,52.2564,0.2939049,0.2939049,0,0,0,0.2939049,0,0,0,0,0.3093736,0.2939049,0,0,0.7131456,3.911858,0,0.3093736,-0.3093736,4.997355,83.28907,0.1441728,0.3232954,0,0,3.911858
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,49.90939,49.90939,0.7899519,0.7899519,0,0,0,0.7899519,0,0,1.110223E-16,0,0.8315284,0.7899519,0,0,1.056894,3.602484,0,0.8315284,-0.8315284,4.120847,68.68064,0.1441728,0.8689471,0,0,3.602484
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,47.80243,47.80243,0.3721436,0.3721436,0,0,0,0.3721436,0,0,0,0,0.3917301,0.3721436,0,0,1.980814,2.770956,0,0.3917301,-0.3917301,3.707927,61.79866,0.1441728,0.4093579,0,0,2.770956
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,45.73102,45.73102,0.1813946,0.1813946,0,0,0,0.1813946,0,0,2.775558E-17,0,0.1909417,0.1813946,0,0,2.41607,2.379226,0,0.1909417,-0.1909417,3.506657,58.44416,0.1441728,0.199534,0,0,2.379226
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,44.28192,44.28192,0.2072553,0.2072553,0,0,0,0.2072553,0,0,2.775558E-17,0,0.2181634,0.2072553,0,0,2.628227,2.188284,0,0.2181634,-0.2181634,3.276692,54.61143,0.1441728,0.2279808,0,0,2.188284
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,43.17954,43.17954,0.04317332,0.04317332,0,0,0,0.04317332,0,0,6.938894E-18,0,0.0454456,0.04317332,0,0,2.870631,1.970121,0,0.0454456,-0.0454456,3.228788,53.81303,0.1441728,0.04749065,0,0,1.970121
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,42.03271,42.03271,0.1495016,0.1495016,0,0,0,0.1495016,0,0,2.775558E-17,0,0.1573701,0.1495016,0,0,2.921126,1.924675,0,0.1573701,-0.1573701,3.062906,51.04832,0.1441728,0.1644517,0,0,1.924675
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,40.98367,40.98367,0.2804725,0.2804725,0,0,0,0.2804725,0,0,5.551115E-17,0,0.2952342,0.2804725,0,0,3.095982,1.767305,0,0.2952342,-0.2952342,2.751701,45.8616,0.1441728,0.3085198,0,0,1.767305
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,40.13021,40.13021,0.1532551,0.1532551,0,0,0,0.1532551,0,0,2.775558E-17,0,0.1613211,0.1532551,0,0,3.42402,1.472071,0,0.1613211,-0.1613211,2.581654,43.02748,0.1441728,0.1685806,0,0,1.472071
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,39.25898,39.25898,0.2284416,0.2284416,0,0,0,0.2284416,0,0,2.775558E-17,0,0.2404648,0.2284416,0,0,3.603266,1.31075,0,0.2404648,-0.2404648,2.328182,38.80295,0.1441728,0.2512857,0,0,1.31075
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,38.30773,38.30773,0.1281827,0.1281827,0,0,0,0.1281827,0,0,0,0,0.1349292,0.1281827,0,0,3.870449,1.070285,0,0.1349292,-0.1349292,2.185954,36.4325,0.1441728,0.141001,0,0,1.070285
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.107591,39.57797,37.67653,0.04052624,0.04052624,0,0,0,0.04052624,265.4847,0,0,0.107591,0.0426592,0.04052624,0,0,4.02037,0.9353558,0.06493178,0,0.06493178,2.247554,37.45915,0.1441655,0.04457887,0.08607279,0,1.042947
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3101523,42.69713,37.10756,0,0,0,0,0,0,0,0,0,0.3101523,0,0,0,0,3.955438,0.9937944,0.3101523,0,0.3101523,2.54179,42.36308,0.1441309,0,0.2481218,0,1.303947
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.5404209,49.29519,39.13451,1.213517,1.213517,1.7,0,0.5202,1.213517,44.53343,0,0,0.5404209,0,0,0.4864827,0.4621585,3.645286,1.272931,1.002579,0,1.002579,3.49292,58.21523,0.1442537,1.334869,0.4323367,1.7,1.813352
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,0.8974108,62.29897,43.88186,1.087159,1.087159,1.7,0,0.5202,1.087159,82.54641,0,0,0.8974108,0,0,0.612841,0.582199,2.642707,2.175253,1.47961,0,1.47961,4.896601,81.60986,0.1443874,1.195875,0.7179286,1.7,3.072664
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.155071,74.45955,48.58476,0.9311416,0.9311416,0,0,0,0.9311416,124.0489,0,0,1.155071,0.980149,0.9311416,0,0,1.163097,3.506902,0.174922,0,0.174922,5.062547,84.37562,0.1443679,1.024256,0.9240568,0,4.661973
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.175465,79.39358,52.06081,0.6319991,0.6319991,0,0,0,0.6319991,185.9916,0,0,1.175465,0.6652622,0.6319991,0,0,0.9881749,3.664332,0.5102033,0,0.5102033,5.546568,92.44262,0.1443111,0.695199,0.9403724,0,4.839797
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,0.8586136,73.79585,54.65674,0.09184735,0.09184735,0,0,0,0.09184735,934.8268,0.2839606,0,0.8586136,0.09668142,0.09184735,0,0,0.4779716,4.123515,0.4779716,0,0.4779716,6.000012,100,0.1442579,0.1010321,0.6868909,0,4.982128
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.15035,85.00376,57.05709,0.1071092,0.1071092,0,0,0,0.1071092,1073.998,1.037604,0,1.15035,0.1127465,0.1071092,0,0,0,4.553689,0,0,0,6.000012,100,0.1442579,0.1178201,0.9202804,0,5.70404
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.017454,82.42456,58.20392,0,0,0,0,0,0,0,1.017454,0,1.017454,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1442579,0,0.8139635,0,5.571143
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,0.9090232,79.51144,58.35505,0.9683219,0.9683219,0,0,0,0.9683219,93.87614,0,0,0.9090232,1.019286,0.9683219,0,0,0,4.553689,0,0.110263,-0.110263,5.883785,98.06288,0.1442579,1.065154,0.7272185,0,5.462712
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.593528,71.46658,58.46173,1.340241,1.340241,0.8927777,0,0.2998283,1.340241,44.28518,2.775558E-17,0,0.593528,0.4710135,0.4474629,0,0,0.1225145,4.443426,0.1225145,0,0.1225145,6.000012,100,0.1442715,1.474265,0.4748224,1.7,5.036954
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2290152,61.83986,57.15488,0,0,0,0,0,0,0,0.2290152,0,0.2290152,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1442715,0,0.1832121,0,4.782704
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,54.50561,54.50561,0.8473861,0.8473861,0,0,0,0.8473861,0,0,1.110223E-16,0,0.8919854,0.8473861,0,0,0,4.553689,0,0.8919854,-0.8919854,5.059777,84.32944,0.1442715,0.9321247,0,0,4.553689
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,52.10527,52.10527,0.07155441,0.07155441,0,0,0,0.07155441,0,0,0,0,0.07532043,0.07155441,0,0,0.9910948,3.661704,0,0.07532043,-0.07532043,4.980382,83.0062,0.1442715,0.07870985,0,0,3.661704
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,49.78493,49.78493,0.476654,0.476654,0,0,0,0.476654,0,0,1.110223E-16,0,0.5017411,0.476654,0,0,1.074784,3.586383,0,0.5017411,-0.5017411,4.451501,74.19153,0.1442715,0.5243194,0,0,3.586383
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,47.70464,47.70464,0.5272943,0.5272943,0,0,0,0.5272943,0,0,0,0,0.5550467,0.5272943,0,0,1.632274,3.084642,0,0.5550467,-0.5550467,3.86643,64.44038,0.1442715,0.5800238,0,0,3.084642
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,45.60655,45.60655,0.02152019,0.02152019,0,0,0,0.02152019,0,0,3.469447E-18,0,0.02265283,0.02152019,0,0,2.248993,2.529595,0,0.02265283,-0.02265283,3.842552,64.0424,0.1442715,0.0236722,0,0,2.529595
