Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,44.15746,44.15746,0.09762963,0.09762963,0,0,0,0.09762963,0,0,1.387779E-17,0,0.102768,0.09762963,0,0,2.274163,2.506943,0,0.102768,-0.102768,3.734225,62.23696,0.1442715,0.1073926,0,0,2.506943
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,43.02841,43.02841,0.07431153,0.07431153,0,0,0,0.07431153,0,0,1.387779E-17,0,0.07822267,0.07431153,0,0,2.388349,2.404175,0,0.07822267,-0.07822267,3.651771,60.86273,0.1442715,0.08174269,0,0,2.404175
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,41.88157,41.88157,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.475263,2.325952,0,0,0,3.651771,60.86273,0.1442715,0,0,0,2.325952
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,40.83253,40.83253,0.1118875,0.1118875,0,0,0,0.1118875,0,0,1.387779E-17,0,0.1177763,0.1118875,0,0,2.475263,2.325952,0,0.1177763,-0.1177763,3.527624,58.79361,0.1442715,0.1230762,0,0,2.325952
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,39.97908,39.97908,0.00476883,0.00476883,0,0,0,0.00476883,0,0,8.673617E-19,0,0.005019821,0.00476883,0,0,2.606126,2.208176,0,0.005019821,-0.005019821,3.522332,58.70543,0.1442715,0.005245713,0,0,2.208176
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,39.08117,39.08117,0.1402196,0.1402196,0,0,0,0.1402196,0,0,2.775558E-17,0,0.1475995,0.1402196,0,0,2.611703,2.203156,0,0.1475995,-0.1475995,3.366749,56.11237,0.1442715,0.1542415,0,0,2.203156
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,38.12992,38.12992,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.775703,2.055556,0,0,0,3.366749,56.11237,0.1442715,0,0,0,2.055556
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.07806034,38.8812,37.50761,0.1391842,0.1391842,0,0,0,0.1391842,56.0842,0,2.775558E-17,0.07806034,0.1465097,0.1391842,0,0,2.775703,2.055556,0,0.06844933,-0.06844933,3.294597,54.90984,0.1442715,0.1531026,0.06244827,0,2.133617
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3529054,43.28693,36.90308,0.4728982,0.4728982,0,0,0,0.4728982,74.62608,0,5.551115E-17,0.3529054,0.4977876,0.4728982,0,0,2.851758,1.987107,0,0.1448822,-0.1448822,3.141878,52.36452,0.1442715,0.5201881,0.2823243,0,2.340012
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.7297212,53.0165,38.95671,0.722057,0.722057,0,0,0,0.722057,101.0614,0,1.110223E-16,0.7297212,0.7600601,0.722057,0,0,3.012738,1.842225,0,0.03033886,-0.03033886,3.109898,51.83152,0.1442715,0.7942628,0.583777,0,2.571946
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.104171,67.18628,43.73073,0,0,0,0,0,0,0,0,0,1.104171,0,0,0,0,3.046448,1.811886,1.104171,0,1.104171,4.157406,69.28996,0.1441488,0,0.8833367,0,2.916057
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.154938,74.32372,48.47808,0,0,0,0,0,0,0,0,0,1.154938,0,0,0,0,1.942277,2.80564,1.154938,0,1.154938,5.253077,87.5511,0.1440206,0,0.9239504,0,3.960578
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.314756,83.52296,51.95413,0,0,0,0,0,0,0,0.5274172,0,1.314756,0,0,0,0,0.7873389,3.845084,0.7873389,0,0.7873389,6.000012,100,0.1439334,0,1.051805,0,5.15984
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.201386,83.3712,54.55895,0.8756453,0.8756453,0,0,0,0.8756453,137.2,0.2796539,0,1.201386,0.9217319,0.8756453,0,0,0,4.553689,0,0,0,6.000012,100,0.1439334,0.9632099,0.9611087,0,5.755075
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.174288,85.63015,56.9593,0.9415647,0.9415647,0,0,0,0.9415647,124.7167,0.1831674,0,1.174288,0.9911207,0.9415647,0,0,0,4.553689,0,0,0,6.000012,100,0.1439334,1.035721,0.9394305,0,5.727977
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,0.8615165,77.97626,58.15947,0.6335895,0.6335895,0,0,0,0.6335895,135.9739,0.1945802,0,0.8615165,0.6669363,0.6335895,0,0,0,4.553689,0,0,0,6.000012,100,0.1439334,0.6969485,0.6892132,0,5.415205
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.6732234,73.25746,58.3106,0.6179001,0.6179001,0,0,0,0.6179001,108.9534,0.02280226,0,0.6732234,0.6504211,0.6179001,0,0,0,4.553689,0,0,0,6.000012,100,0.1439334,0.6796901,0.5385787,0,5.226912
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.3790623,66.41659,58.40839,0,0,0,0,0,0,0,0.3790623,0,0.3790623,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1439334,0,0.3032499,0,4.932751
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2072098,61.3345,57.11043,0.3381032,0.3381032,0,0,0,0.3381032,61.28597,0,0,0.2072098,0.3558981,0.3381032,0,0,0,4.553689,0,0.1486883,-0.1486883,5.843281,97.38782,0.1439334,0.3719135,0.1657679,0,4.760899
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,54.40782,54.40782,0.6798453,0.6798453,0,0,0,0.6798453,0,0,1.110223E-16,0,0.7156267,0.6798453,0,0,0.1652092,4.405001,0,0.7156267,-0.7156267,5.088944,84.81557,0.1439334,0.7478299,0,0,4.405001
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,52.00747,52.00747,0.07763354,0.07763354,0,0,0,0.07763354,0,0,1.387779E-17,0,0.08171953,0.07763354,0,0,0.9603499,3.689374,0,0.08171953,-0.08171953,5.002804,83.3799,0.1439334,0.0853969,0,0,3.689374
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,49.66047,49.66047,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.051149,3.607655,0,0,0,5.002804,83.3799,0.1439334,0,0,0,3.607655
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,47.58017,47.58017,0.3665393,0.3665393,0,0,0,0.3665393,0,0,0,0,0.3858309,0.3665393,0,0,1.051149,3.607655,0,0.3858309,-0.3858309,4.596103,76.60155,0.1439334,0.4031933,0,0,3.607655
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,45.48209,45.48209,0.1898053,0.1898053,0,0,0,0.1898053,0,0,2.775558E-17,0,0.1997951,0.1898053,0,0,1.47985,3.221824,0,0.1997951,-0.1997951,4.3855,73.09152,0.1439334,0.2087859,0,0,3.221824
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,44.00632,44.00632,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.701845,3.022028,0,0,0,4.3855,73.09152,0.1439334,0,0,0,3.022028
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,42.87727,42.87727,0.2595062,0.2595062,0,0,0,0.2595062,0,0,0,0,0.2731644,0.2595062,0,0,1.701845,3.022028,0,0.2731644,-0.2731644,4.097559,68.29253,0.1439334,0.2854568,0,0,3.022028
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,41.73044,41.73044,0.08936399,0.08936399,0,0,0,0.08936399,0,0,1.387779E-17,0,0.09406736,0.08936399,0,0,2.005361,2.748864,0,0.09406736,-0.09406736,3.998404,66.63993,0.1439334,0.09830039,0,0,2.748864
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,40.6814,40.6814,0.139509,0.139509,0,0,0,0.139509,0,0,2.775558E-17,0,0.1468516,0.139509,0,0,2.10988,2.654797,0,0.1468516,-0.1468516,3.843609,64.06002,0.1439334,0.1534599,0,0,2.654797
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,39.80128,39.80128,0.1036359,0.1036359,0,0,0,0.1036359,0,0,1.387779E-17,0,0.1090904,0.1036359,0,0,2.273049,2.507945,0,0.1090904,-0.1090904,3.728617,62.1435,0.1439334,0.1139995,0,0,2.507945
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,38.90337,38.90337,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.39426,2.398855,0,0,0,3.728617,62.1435,0.1439334,0,0,0,2.398855
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,37.90767,37.90767,0.1790882,0.1790882,0,0,0,0.1790882,0,0,2.775558E-17,0,0.1885139,0.1790882,0,0,2.39426,2.398855,0,0.1885139,-0.1885139,3.529906,58.83165,0.1439334,0.196997,0,0,2.398855
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1151434,39.30797,37.27647,0.1614519,0.1614519,0,0,0,0.1614519,71.31748,0,0,0.1151434,0.1699494,0.1614519,0,0,2.60372,2.210341,0,0.05480593,-0.05480593,3.472136,57.86881,0.1439334,0.1775971,0.09211475,0,2.325484
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.397415,43.89773,36.68083,0.3016053,0.3016053,0,0,0,0.3016053,131.7666,0,0,0.397415,0.3174792,0.3016053,0,0,2.664616,2.155535,0.07993581,0,0.07993581,3.547969,59.13271,0.1439245,0.3317658,0.317932,0,2.55295
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,0.8559786,55.52321,38.75224,0.4827957,0.4827957,0,0,0,0.4827957,177.2962,0,0,0.8559786,0.508206,0.4827957,0,0,2.58468,2.227477,0.3477726,0,0.3477726,3.877896,64.63146,0.143886,0.5310752,0.6847829,0,3.083456
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.122638,67.47715,43.5796,0.5757295,0.5757295,0,0,0,0.5757295,194.9941,0,0,1.122638,0.6060311,0.5757295,0,0,2.236907,2.540473,0.5166074,0,0.5166074,4.367992,72.79973,0.1438289,0.6333025,0.8981108,0,3.663111
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.060674,71.59888,48.33583,0.2410668,0.2410668,0,0,0,0.2410668,439.9915,0,0,1.060674,0.2537546,0.2410668,0,0,1.7203,3.005419,0.806919,0,0.806919,5.133503,85.55821,0.1437397,0.2651735,0.8485388,0,4.066092
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,0.926064,72.26701,51.85634,0.2862688,0.2862688,0,0,0,0.2862688,323.4946,0,0,0.926064,0.3013356,0.2862688,0,0,0.9133808,3.731646,0.6247284,0,0.6247284,5.726172,95.43601,0.1436708,0.3148957,0.7408512,0,4.65771
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,0.8917169,74.43252,54.46116,0.9882362,0.9882362,0,0,0,0.9882362,90.23318,0,0,0.8917169,1.040249,0.9882362,0,0,0.2886524,4.293902,0,0.1485317,-0.1485317,5.569606,92.82658,0.1436708,1.08706,0.7133735,0,5.185619
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,0.9904944,80.05511,56.90596,0.4398274,0.4398274,0,0,0,0.4398274,225.2007,0.07383064,0,0.9904944,0.4629762,0.4398274,0,0,0.4536876,4.14537,0.4536876,0,0.4536876,6.000012,100,0.1436207,0.4838101,0.7923955,0,5.135864
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,0.9763755,81.05853,58.06168,0.9077765,0.9077765,0,0,0,0.9077765,107.5568,0.0208213,0,0.9763755,0.9555542,0.9077765,0,0,0,4.553689,0,0,0,6.000012,100,0.1436207,0.9985541,0.7811004,0,5.530065
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,0.8151926,76.7868,58.20392,0.9110507,0.9110507,0,0,0,0.9110507,89.47829,0,0,0.8151926,0.9590007,0.9110507,0,0,0,4.553689,0,0.1438081,-0.1438081,5.848425,97.47356,0.1436207,1.002156,0.6521541,0,5.368882
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.4802535,68.61788,58.3106,0.4160213,0.4160213,0,0,0,0.4160213,115.4396,0,0,0.4802535,0.4379172,0.4160213,0,0,0.1597868,4.409881,0.04233633,0,0.04233633,5.888589,98.14295,0.1436161,0.4576235,0.3842028,0,4.890134
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.1767914,60.59831,57.01264,0,0,0,0,0,0,0,0.05934096,0,0.1767914,0,0,0,0,0.1174505,4.447984,0.1174505,0,0.1174505,6.000012,100,0.1436031,0,0.1414331,0,4.624775
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,54.31003,54.31003,0.3842489,0.3842489,0,0,0,0.3842489,0,0,5.551115E-17,0,0.4044725,0.3842489,0,0,0,4.553689,0,0.4044725,-0.4044725,5.57366,92.89416,0.1436031,0.4226738,0,0,4.553689
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,51.90968,51.90968,0.8555934,0.8555934,0,0,0,0.8555934,0,0,0,0,0.9006247,0.8555934,0,0,0.4494139,4.149217,0,0.9006247,-0.9006247,4.624319,77.07182,0.1436031,0.9411528,0,0,4.149217
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,49.53601,49.53601,0.2555243,0.2555243,0,0,0,0.2555243,0,0,0,0,0.2689729,0.2555243,0,0,1.450108,3.248592,0,0.2689729,-0.2689729,4.340796,72.34647,0.1436031,0.2810767,0,0,3.248592
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,47.42904,47.42904,0.2087098,0.2087098,0,0,0,0.2087098,0,0,2.775558E-17,0,0.2196946,0.2087098,0,0,1.748967,2.979619,0,0.2196946,-0.2196946,4.109218,68.48683,0.1436031,0.2295808,0,0,2.979619
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,45.33096,45.33096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1436031,0,0,0,2.759924
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,43.88186,43.88186,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1436031,0,0,0,2.759924
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,42.73503,42.73503,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1436031,0,0,0,2.759924
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,41.57931,41.57931,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1436031,0,0,0,2.759924
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,40.5036,40.5036,0.02523884,0.02523884,0,0,0,0.02523884,0,0,3.469447E-18,0,0.0265672,0.02523884,0,0,1.993072,2.759924,0,0.0265672,-0.0265672,4.081214,68.0201,0.1436031,0.02776272,0,0,2.759924
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,39.65903,39.65903,0.01985986,0.01985986,0,0,0,0.01985986,0,0,0,0,0.02090511,0.01985986,0,0,2.022591,2.733357,0,0.02090511,-0.02090511,4.059178,67.65282,0.1436031,0.02184584,0,0,2.733357
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,38.73446,38.73446,0.136403,0.136403,0,0,0,0.136403,0,0,2.775558E-17,0,0.1435821,0.136403,0,0,2.045819,2.712452,0,0.1435821,-0.1435821,3.907829,65.13036,0.1436031,0.1500433,0,0,2.712452
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,37.72987,37.72987,0.0413225,0.0413225,0,0,0,0.0413225,0,0,6.938894E-18,0,0.04349736,0.0413225,0,0,2.205354,2.56887,0,0.04349736,-0.04349736,3.861979,64.36618,0.1436031,0.04545474,0,0,2.56887
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.05888022,38.11205,37.08088,0,0,0,0,0,0,0,0,0,0.05888022,0,0,0,0,2.253685,2.525373,0.05888022,0,0.05888022,3.917837,65.29716,0.1435966,0,0.04710418,0,2.584253
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.3205772,42.23706,36.47635,0,0,0,0,0,0,0,0,0,0.3205772,0,0,0,0,2.194805,2.578365,0.3205772,0,0.3205772,4.221964,70.36592,0.1435613,0,0.2564617,0,2.898942
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6044433,49.97131,38.55665,0.452731,0.452731,0,0,0,0.452731,133.5105,0,0,0.6044433,0.4765589,0.452731,0,0,1.874228,2.866884,0.1278844,0,0.1278844,4.343286,72.38795,0.1435472,0.498004,0.4835546,0,3.471328
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.080997,66.18368,43.38401,0.479654,0.479654,0,0,0,0.479654,225.3702,0,0,1.080997,0.5048989,0.479654,0,0,1.746343,2.98198,0.5760982,0,0.5760982,4.88982,81.49684,0.1434838,0.5276194,0.8647977,0,4.062977
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.247081,76.56524,48.1847,0,0,0,0,0,0,0,0.0768357,0,1.247081,0,0,0,0,1.170245,3.500468,1.170245,0,1.170245,6.000012,100,0.1433551,0,0.9976645,0,4.747549
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,0.9449255,72.64264,51.75855,0.7286042,0.7286042,0,0,0,0.7286042,129.6898,0.1779738,0,0.9449255,0.7669518,0.7286042,0,0,0,4.553689,0,0,0,6.000012,100,0.1433551,0.8014646,0.7559404,0,5.498614
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,0.9331899,75.40753,54.35448,0.6606457,0.6606457,0,0,0,0.6606457,141.2542,0.2377733,0,0.9331899,0.6954166,0.6606457,0,0,0,4.553689,0,0,0,6.000012,100,0.1433551,0.7267103,0.7465519,0,5.486879
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.019718,80.70729,56.75482,0.26857,0.26857,0,0,0,0.26857,379.6843,0.7370129,0,1.019718,0.2827053,0.26857,0,0,0,4.553689,0,0,0,6.000012,100,0.1433551,0.295427,0.8157746,0,5.573407
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,0.7992546,76.07735,57.95499,0.2944621,0.2944621,0,0,0,0.2944621,271.4287,0.4892945,0,0.7992546,0.3099601,0.2944621,0,0,0,4.553689,0,0,0,6.000012,100,0.1433551,0.3239083,0.6394037,0,5.352943
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,0.7926536,76.07904,58.10613,0.1318816,0.1318816,0,0,0,0.1318816,601.0342,0.6538309,0,0.7926536,0.1388227,0.1318816,0,0,0,4.553689,0,0,0,6.000012,100,0.1433551,0.1450698,0.6341229,0,5.346343
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.5456113,70.03461,58.20392,0,0,0,0,0,0,0,0.5456113,0,0.5456113,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1433551,0,0.436489,0,5.0993
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2132095,61.24978,56.90596,0.6982806,0.6982806,0,0,0,0.6982806,30.53349,0,0,0.2132095,0.7350322,0.6982806,0,0,0,4.553689,0,0.5218228,-0.5218228,5.449963,90.83253,0.1433551,0.7681087,0.1705676,0,4.766899
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,54.15889,54.15889,0.3063185,0.3063185,0,0,0,0.3063185,0,0,0,0,0.3224405,0.3063185,0,0,0.579803,4.031866,0,0.3224405,-0.3224405,5.11008,85.16784,0.1433551,0.3369504,0,0,4.031866
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,51.75855,51.75855,0.7305109,0.7305109,0,0,0,0.7305109,0,0,0,0,0.7689588,0.7305109,0,0,0.9380703,3.709426,0,0.7689588,-0.7689588,4.299527,71.65863,0.1433551,0.803562,0,0,3.709426
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,49.38487,49.38487,0.5303587,0.5303587,0,0,0,0.5303587,0,0,1.110223E-16,0,0.5582723,0.5303587,0,0,1.792469,2.940467,0,0.5582723,-0.5582723,3.711056,61.85081,0.1433551,0.5833946,0,0,2.940467
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,47.2779,47.2779,0.1555042,0.1555042,0,0,0,0.1555042,0,0,0,0,0.1636886,0.1555042,0,0,2.412772,2.382195,0,0.1636886,-0.1636886,3.538513,58.9751,0.1433551,0.1710546,0,0,2.382195
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,45.17982,45.17982,0.01608599,0.01608599,0,0,0,0.01608599,0,0,0,0,0.01693263,0.01608599,0,0,2.594648,2.218506,0,0.01693263,-0.01693263,3.520664,58.67762,0.1433551,0.01769459,0,0,2.218506
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,43.70406,43.70406,0.05373008,0.05373008,0,0,0,0.05373008,0,0,6.938894E-18,0,0.05655798,0.05373008,0,0,2.613462,2.201573,0,0.05655798,-0.05655798,3.461047,57.684,0.1433551,0.05910309,0,0,2.201573
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,42.55723,42.55723,0.1259707,0.1259707,0,0,0,0.1259707,0,0,2.775558E-17,0,0.1326007,0.1259707,0,0,2.676304,2.145015,0,0.1326007,-0.1326007,3.321274,55.35445,0.1433551,0.1385677,0,0,2.145015
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,41.38372,41.38372,0.07531543,0.07531543,0,0,0,0.07531543,0,0,1.387779E-17,0,0.0792794,0.07531543,0,0,2.823638,2.012414,0,0.0792794,-0.0792794,3.237706,53.96165,0.1433551,0.08284698,0,0,2.012414
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,40.33468,40.33468,0.01792657,0.01792657,0,0,0,0.01792657,0,0,0,0,0.01887008,0.01792657,0,0,2.911726,1.933135,0,0.01887008,-0.01887008,3.217815,53.63014,0.1433551,0.01971923,0,0,1.933135
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,39.45456,39.45456,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.932693,1.914265,0,0,0,3.217815,53.63014,0.1433551,0,0,0,1.914265
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,38.55665,38.55665,0.166899,0.166899,0,0,0,0.166899,0,0,2.775558E-17,0,0.1756832,0.166899,0,0,2.932693,1.914265,0,0.1756832,-0.1756832,3.032629,50.54371,0.1433551,0.1835889,0,0,1.914265
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,37.53428,37.53428,0.1387382,0.1387382,0,0,0,0.1387382,0,0,0,0,0.1460402,0.1387382,0,0,3.127897,1.738582,0,0.1460402,-0.1460402,2.878689,47.97805,0.1433551,0.152612,0,0,1.738582
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1362206,39.27935,36.87641,0,0,0,0,0,0,0,0,0,0.1362206,0,0,0,0,3.290164,1.592542,0.1362206,0,0.1362206,3.007919,50.13188,0.1433402,0,0.1089765,0,1.728762
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5021195,45.46391,36.2541,0.5920835,0.5920835,0,0,0,0.5920835,84.80553,0,0,0.5021195,0.6232457,0.5920835,0,0,3.153943,1.71514,0,0.1211262,-0.1211262,2.880241,48.00392,0.1433402,0.6512918,0.4016956,0,2.21726
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,0.8543123,55.03581,38.35218,0.7397327,0.7397327,0,0,0,0.7397327,115.4893,0,0,0.8543123,0.778666,0.7397327,0,0,3.288528,1.594014,0.0756463,0,0.0756463,2.952005,49.19999,0.1433319,0.813706,0.6834499,0,2.448326
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.019553,64.44724,43.20621,0.5492185,0.5492185,0,0,0,0.5492185,185.6371,0,0,1.019553,0.5781248,0.5492185,0,0,3.212881,1.662096,0.4414283,0,0.4414283,3.370781,56.17957,0.1432834,0.6041403,0.8156425,0,2.681649
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.212531,75.35023,48.0069,0.107894,0.107894,0,0,0,0.107894,1123.817,0,0,1.212531,0.1135727,0.107894,0,0,2.771453,2.059381,1.098958,0,1.098958,4.413344,73.55559,0.1431629,0.1186834,0.9700248,0,3.271912
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.325126,83.3215,51.55408,1.182361,1.182361,0,0,0,1.182361,112.0746,0,0,1.325126,1.24459,1.182361,0,0,1.672495,3.048444,0.08053529,0,0.08053529,4.489747,74.82896,0.1431541,1.300597,1.060101,0,4.373569
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.28769,85.64725,54.20335,0.3881058,0.3881058,0,0,0,0.3881058,331.7884,0,0,1.28769,0.4085325,0.3881058,0,0,1.591959,3.120925,0.8791575,0,0.8791575,5.323789,88.72964,0.1430578,0.4269164,1.030152,0,4.408616
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.187339,85.65146,56.65703,0.3775638,0.3775638,0,0,0,0.3775638,314.4738,0.07710169,0,1.187339,0.3974356,0.3775638,0,0,0.7128019,3.912167,0.7128019,0,0.7128019,6.000012,100,0.1429799,0.4153202,0.9498714,0,5.099506
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,0.9663167,80.52298,57.8572,0.6233032,0.6233032,0,0,0,0.6233032,155.0316,0.3102081,0,0.9663167,0.6561086,0.6233032,0,0,0,4.553689,0,0,0,6.000012,100,0.1429799,0.6856335,0.7730533,0,5.520006
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,0.8476148,77.42368,58.00834,0.4797816,0.4797816,0,0,0,0.4797816,176.6668,0.3425815,0,0.8476148,0.5050333,0.4797816,0,0,0,4.553689,0,0,0,6.000012,100,0.1429799,0.5277597,0.6780918,0,5.401304
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.579133,70.72715,58.10613,0.8004059,0.8004059,0,0,0,0.8004059,72.35491,0,0,0.579133,0.8425325,0.8004059,0,0,0,4.553689,0,0.2633995,-0.2633995,5.722364,95.37255,0.1429799,0.8804465,0.4633064,0,5.132822
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.2651199,62.19168,56.75482,0.075897,0.075897,0,0,0,0.075897,349.3154,0,0,0.2651199,0.07989158,0.075897,0,0,0.2926662,4.290289,0.1852283,0,0.1852283,5.898088,98.30126,0.1429597,0.0834867,0.2120959,0,4.555409
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,54.00776,54.00776,1.112538,1.112538,0,0,0,1.112538,0,0,2.220446E-16,0,1.171092,1.112538,0,0,0.1074378,4.456995,0,1.171092,-1.171092,4.663648,77.72731,0.1429597,1.223791,0,0,4.456995
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,51.55408,51.55408,0.5739585,0.5739585,0,0,0,0.5739585,0,0,1.110223E-16,0,0.6041667,0.5739585,0,0,1.408651,3.285903,0,0.6041667,-0.6041667,4.0268,67.1132,0.1429597,0.6313543,0,0,3.285903
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,49.20707,49.20707,0.4998481,0.4998481,0,0,0,0.4998481,0,0,0,0,0.5261559,0.4998481,0,0,2.079948,2.681736,0,0.5261559,-0.5261559,3.472183,57.8696,0.1429597,0.5498329,0,0,2.681736
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,47.10899,47.10899,0.5262146,0.5262146,0,0,0,0.5262146,0,0,1.110223E-16,0,0.5539101,0.5262146,0,0,2.664566,2.15558,0,0.5539101,-0.5539101,2.888311,48.13841,0.1429597,0.5788361,0,0,2.15558
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,45.01091,45.01091,0.116244,0.116244,0,0,0,0.116244,0,0,1.387779E-17,0,0.1223621,0.116244,0,0,3.280021,1.60167,0,0.1223621,-0.1223621,2.75933,45.98874,0.1429597,0.1278684,0,0,1.60167
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,43.50847,43.50847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.415979,1.479308,0,0,0,2.75933,45.98874,0.1429597,0,0,0,1.479308
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,42.35275,42.35275,0.1388061,0.1388061,0,0,0,0.1388061,0,0,2.775558E-17,0,0.1461117,0.1388061,0,0,3.415979,1.479308,0,0.1461117,-0.1461117,2.605314,43.42182,0.1429597,0.1526867,0,0,1.479308
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,41.17925,41.17925,0.0440194,0.0440194,0,0,0,0.0440194,0,0,6.938894E-18,0,0.04633622,0.0440194,0,0,3.578326,1.333196,0,0.04633622,-0.04633622,2.556472,42.60778,0.1429597,0.04842135,0,0,1.333196
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,40.13021,40.13021,0.2075915,0.2075915,0,0,0,0.2075915,0,0,2.775558E-17,0,0.2185174,0.2075915,0,0,3.62981,1.28686,0,0.2185174,-0.2185174,2.326134,38.76883,0.1429597,0.2283507,0,0,1.28686
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,39.25898,39.25898,0.1079847,0.1079847,0,0,0,0.1079847,0,0,1.387779E-17,0,0.1136681,0.1079847,0,0,3.872607,1.068342,0,0.1136681,-0.1136681,2.206317,36.77188,0.1429597,0.1187832,0,0,1.068342
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,38.3344,38.3344,0.1332254,0.1332254,0,0,0,0.1332254,0,0,0,0,0.1402372,0.1332254,0,0,3.998905,0.9546743,0,0.1402372,-0.1402372,2.058494,34.30817,0.1429597,0.1465479,0,0,0.9546743
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,37.32981,37.32981,0.1566087,0.1566087,0,0,0,0.1566087,0,0,2.775558E-17,0,0.1648513,0.1566087,0,0,4.154724,0.8144371,0,0.1648513,-0.1648513,1.884726,31.41204,0.1429597,0.1722696,0,0,0.8144371
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01785483,36.96464,36.65416,0.183504,0.183504,0,0,0,0.183504,9.729942,0,2.775558E-17,0.01785483,0.1931621,0.183504,0,0,4.337893,0.6495858,0,0.1753073,-0.1753073,1.699936,28.33221,0.1429597,0.2018544,0.01428387,0,0.6674407
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2094731,39.73752,36.03185,0,0,0,0,0,0,0,0,0,0.2094731,0,0,0,0,4.532678,0.4742785,0.2094731,0,0.2094731,1.89866,31.64426,0.1429368,0,0.1675785,0,0.6837517
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.4988748,47.3945,38.12992,0.9915441,0.9915441,1.7,0,0.5202,0.9915441,50.31292,0,0,0.4988748,0,0,0.7084559,0.6730331,4.323205,0.6628044,1.171908,0,1.171908,3.010429,50.17372,0.1430827,1.090698,0.3990999,1.7,1.161679
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,0.8350185,59.86056,43.01062,0.8323114,0.8323114,1.7,0,0.5202,0.8323114,100.3252,-1.110223E-16,0,0.8350185,0,0,0.8676886,0.8243042,3.151297,1.717521,1.659323,0,1.659323,4.584601,76.40986,0.1431966,0.9155425,0.6680148,1.7,2.55254
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.15607,73.51921,47.80243,0,0,0.425,0,0.172125,0,0,0.07141588,0,1.15607,0,0,0.3535841,0.3359049,1.491974,3.210912,1.491974,0,1.491974,6.000012,100,0.1430338,0,0.9248556,1.7,4.366982
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.23238,80.24819,51.40294,0.0284722,0.0284722,0,0,0,0.0284722,4328.363,1.202409,0,1.23238,0.02997074,0.0284722,0,0,0,4.553689,0,0,0,6.000012,100,0.1430338,0.03131942,0.985904,0,5.786069
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,0.9688076,76.01813,54.0611,0.9680715,0.9680715,0,0,0,0.9680715,100.076,0,0,0.9688076,1.019023,0.9680715,0,0,0,4.553689,0,0.05021501,-0.05021501,5.947081,99.11781,0.1430338,1.064879,0.7750461,0,5.522497
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.261148,87.8522,56.5059,0.13187,0.13187,0,0,0,0.13187,956.357,1.066543,0,1.261148,0.1388105,0.13187,0,0,0.05579446,4.503474,0.05579446,0,0.05579446,6.000012,100,0.1430278,0.145057,1.008918,0,5.764622
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,0.9415262,79.64071,57.70607,0.133348,0.133348,0,0,0,0.133348,706.067,0.8011599,0,0.9415262,0.1403663,0.133348,0,0,0,4.553689,0,0,0,6.000012,100,0.1430278,0.1466828,0.7532209,0,5.495215
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.4781654,68.08002,57.8572,0.7342557,0.7342557,0,0,0,0.7342557,65.12247,0,0,0.4781654,0.7729007,0.7342557,0,0,0,4.553689,0,0.2947353,-0.2947353,5.689334,94.82204,0.1430278,0.8076812,0.3825323,0,5.031854
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.1672176,61.36451,57.95499,0.8041627,0.8041627,0,0,0,0.8041627,20.794,0,0,0.1672176,0.8464871,0.8041627,0,0,0.3274837,4.258954,0,0.6792695,-0.6792695,4.973321,82.88851,0.1430278,0.884579,0.1337741,0,4.426171
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.111575,58.89363,56.65703,0,0,0,0,0,0,0,0,0,0.111575,0,0,0,0,1.082227,3.579684,0.111575,0,0.111575,5.07917,84.65266,0.1430156,0,0.08926,0,3.691259
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,53.85663,53.85663,0.4493512,0.4493512,0,0,0,0.4493512,0,0,5.551115E-17,0,0.4730013,0.4493512,0,0,0.9706525,3.680102,0,0.4730013,-0.4730013,4.580583,76.3429,0.1430156,0.4942864,0,0,3.680102
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,51.40294,51.40294,0.02367088,0.02367088,0,0,0,0.02367088,0,0,3.469447E-18,0,0.02491672,0.02367088,0,0,1.49621,3.2071,0,0.02491672,-0.02491672,4.554318,75.90516,0.1430156,0.02603797,0,0,3.2071
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,49.02927,49.02927,0.3792666,0.3792666,0,0,0,0.3792666,0,0,0,0,0.3992281,0.3792666,0,0,1.523895,3.182184,0,0.3992281,-0.3992281,4.133495,68.89145,0.1430156,0.4171933,0,0,3.182184
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,46.93119,46.93119,0.427957,0.427957,0,0,0,0.427957,0,0,5.551115E-17,0,0.4504811,0.427957,0,0,1.967481,2.782956,0,0.4504811,-0.4504811,3.658646,60.97732,0.1430156,0.4707527,0,0,2.782956
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,44.83311,44.83311,0.1747094,0.1747094,0,0,0,0.1747094,0,0,2.775558E-17,0,0.1839046,0.1747094,0,0,2.468016,2.332474,0,0.1839046,-0.1839046,3.464794,57.74645,0.1430156,0.1921803,0,0,2.332474
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,43.304,43.304,0.1796599,0.1796599,0,0,0,0.1796599,0,0,0,0,0.1891156,0.1796599,0,0,2.672354,2.14857,0,0.1891156,-0.1891156,3.265449,54.42403,0.1430156,0.1976258,0,0,2.14857
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,42.15717,42.15717,0.113877,0.113877,0,0,0,0.113877,0,0,1.387779E-17,0,0.1198705,0.113877,0,0,2.882483,1.959454,0,0.1198705,-0.1198705,3.139094,52.31813,0.1430156,0.1252647,0,0,1.959454
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,40.98367,40.98367,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.015672,1.839584,0,0,0,3.139094,52.31813,0.1430156,0,0,0,1.839584
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,39.90796,39.90796,0.002579846,0.002579846,0,0,0,0.002579846,0,0,4.336809E-19,0,0.002715627,0.002579846,0,0,3.015672,1.839584,0,0.002715627,-0.002715627,3.136231,52.27042,0.1430156,0.00283783,0,0,1.839584
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,39.02783,39.02783,0.08817031,0.08817031,0,0,0,0.08817031,0,0,1.387779E-17,0,0.09281085,0.08817031,0,0,3.01869,1.836868,0,0.09281085,-0.09281085,3.0384,50.6399,0.1430156,0.09698734,0,0,1.836868
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,38.10325,38.10325,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.121813,1.744057,0,0,0,3.0384,50.6399,0.1430156,0,0,0,1.744057
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,37.10756,37.10756,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.121813,1.744057,0,0,0,3.0384,50.6399,0.1430156,0,0,0,1.744057
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1629048,39.30603,36.4319,0.0303566,0.0303566,0,0,0,0.0303566,536.6371,0,0,0.1629048,0.03195432,0.0303566,0,0,3.121813,1.744057,0.1309505,0,0.1309505,3.162631,52.71041,0.1430014,0.03339227,0.1303239,0,1.906962
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3598112,42.24914,35.78292,0,0,0,0,0,0,0,0,0,0.3598112,0,0,0,0,2.990862,1.861913,0.3598112,0,0.3598112,3.503978,58.39951,0.1429622,0,0.2878489,0,2.221724
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6002845,49.18582,37.90767,0.4007253,0.4007253,0,0,0,0.4007253,149.7995,0,0,0.6002845,0.4218161,0.4007253,0,0,2.631051,2.185743,0.1784684,0,0.1784684,3.673288,61.22134,0.1429428,0.4407979,0.4802276,0,2.786027
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,0.8480681,59.89704,42.77948,0.1316445,0.1316445,0,0,0,0.1316445,644.2109,0,0,0.8480681,0.1385731,0.1316445,0,0,2.452583,2.346364,0.7094949,0,0.7094949,4.346374,72.43941,0.1428657,0.1448089,0.6784545,0,3.194432
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,0.9849225,68.79984,47.63351,0.1343613,0.1343613,0,0,0,0.1343613,733.0405,0,0,0.9849225,0.1414329,0.1343613,0,0,1.743088,2.98491,0.8434896,0,0.8434896,5.146578,85.77613,0.142774,0.1477974,0.787938,0,3.969832
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.096161,76.12383,51.2607,0.1410109,0.1410109,0,0,0,0.1410109,777.3593,0.0481305,0,1.096161,0.1484325,0.1410109,0,0,0.8995983,3.744051,0.8995983,0,0.8995983,6.000012,100,0.1426765,0.155112,0.876929,0,4.840212
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,0.9914125,76.45303,53.90997,0.4625797,0.4625797,0,0,0,0.4625797,214.3225,0.5044865,0,0.9914125,0.486926,0.4625797,0,0,0,4.553689,0,0,0,6.000012,100,0.1426765,0.5088376,0.79313,0,5.545102
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,0.8381961,75.24118,56.35477,0,0,0,0,0,0,0,0.8381961,0,0.8381961,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1426765,0,0.6705568,0,5.391885
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.7352242,73.9641,57.55494,0.8058951,0.8058951,0,0,0,0.8058951,91.23074,0,0,0.7352242,0.8483107,0.8058951,0,0,0,4.553689,0,0.1130865,-0.1130865,5.880808,98.01328,0.1426765,0.8864847,0.5881793,0,5.288913
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.6267772,71.4364,57.70607,0,0,0,0,0,0,0,0.5011255,0,0.6267772,0,0,0,0,0.1256517,4.440602,0.1256517,0,0.1256517,6.000012,100,0.1426629,0,0.5014218,0,5.067379
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.3416427,64.95602,57.81275,0.5013177,0.5013177,0,0,0,0.5013177,68.14895,0,0,0.3416427,0.5277028,0.5013177,0,0,0,4.553689,0,0.1860601,-0.1860601,5.803887,96.73126,0.1426629,0.5514494,0.2733142,0,4.895332
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.1935119,60.42603,56.5059,0.4532859,0.4532859,0,0,0,0.4532859,42.69093,0,0,0.1935119,0.477143,0.4532859,0,0,0.2067334,4.367629,0,0.2836311,-0.2836311,5.504914,91.74838,0.1426629,0.4986145,0.1548095,0,4.561141
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,53.7055,53.7055,0.2824975,0.2824975,0,0,0,0.2824975,0,0,5.551115E-17,0,0.2973658,0.2824975,0,0,0.5218791,4.083998,0,0.2973658,-0.2973658,5.191463,86.52421,0.1426629,0.3107472,0,0,4.083998
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,51.21625,51.21625,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8522855,3.786632,0,0,0,5.191463,86.52421,0.1426629,0,0,0,3.786632
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,48.83368,48.83368,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8522855,3.786632,0,0,0,5.191463,86.52421,0.1426629,0,0,0,3.786632
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,46.7356,46.7356,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8522855,3.786632,0,0,0,5.191463,86.52421,0.1426629,0,0,0,3.786632
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,44.62864,44.62864,0.04101853,0.04101853,0,0,0,0.04101853,0,0,6.938894E-18,0,0.0431774,0.04101853,0,0,0.8522855,3.786632,0,0.0431774,-0.0431774,5.14595,85.76566,0.1426629,0.04512038,0,0,3.786632
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,43.10842,43.10842,0.1354872,0.1354872,0,0,0,0.1354872,0,0,2.775558E-17,0,0.1426181,0.1354872,0,0,0.9002604,3.743454,0,0.1426181,-0.1426181,4.995617,83.26012,0.1426629,0.1490359,0,0,3.743454
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,41.9527,41.9527,0.2269089,0.2269089,0,0,0,0.2269089,0,0,2.775558E-17,0,0.2388515,0.2269089,0,0,1.058725,3.600837,0,0.2388515,-0.2388515,4.743846,79.06393,0.1426629,0.2495998,0,0,3.600837
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,40.75253,40.75253,0.03610278,0.03610278,0,0,0,0.03610278,0,0,6.938894E-18,0,0.03800293,0.03610278,0,0,1.324116,3.361985,0,0.03800293,-0.03800293,4.703787,78.39629,0.1426629,0.03971306,0,0,3.361985
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,39.67682,39.67682,0.3321671,0.3321671,0,0,0,0.3321671,0,0,5.551115E-17,0,0.3496496,0.3321671,0,0,1.366341,3.323982,0,0.3496496,-0.3496496,4.335224,72.25359,0.1426629,0.3653839,0,0,3.323982
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,38.80558,38.80558,0.1306511,0.1306511,0,0,0,0.1306511,0,0,2.775558E-17,0,0.1375275,0.1306511,0,0,1.754841,2.974332,0,0.1375275,-0.1375275,4.190258,69.83749,0.1426629,0.1437162,0,0,2.974332
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,37.85433,37.85433,0.1540102,0.1540102,0,0,0,0.1540102,0,0,0,0,0.162116,0.1540102,0,0,1.907649,2.836805,0,0.162116,-0.162116,4.019372,66.9894,0.1426629,0.1694112,0,0,2.836805
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,36.85863,36.85863,0.1623926,0.1623926,0,0,0,0.1623926,0,0,2.775558E-17,0,0.1709395,0.1623926,0,0,2.087778,2.674689,0,0.1709395,-0.1709395,3.839186,63.98631,0.1426629,0.1786318,0,0,2.674689
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001847768,36.18618,36.18298,0.2312445,0.2312445,0,0,0,0.2312445,0.07990538,0,5.551115E-17,0.0001847768,0.2434152,0.2312445,0,0,2.277711,2.503749,0,0.2432305,-0.2432305,3.582799,59.71319,0.1426629,0.2543689,0.0001478214,0,2.503934
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.0590913,36.55899,35.53399,0.5577899,0.5577899,0,0,0,0.5577899,10.59383,0,1.110223E-16,0.0590913,0.5871473,0.5577899,0,0,2.547967,2.260519,0,0.528056,-0.528056,3.026179,50.43621,0.1426629,0.6135689,0.04727304,0,2.31961
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1172567,39.73301,37.65874,0.2302114,0.2302114,0,0,0,0.2302114,50.93436,0,0,0.1172567,0.2423278,0.2302114,0,0,3.134696,1.732463,0,0.1250711,-0.1250711,2.894342,48.23894,0.1426629,0.2532325,0.09380537,0,1.84972
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.4362085,50.84199,42.55723,0.3067582,0.3067582,0,0,0,0.3067582,142.1995,0,0,0.4362085,0.3229033,0.3067582,0,0,3.273663,1.607392,0.1133052,0,0.1133052,3.001833,50.03045,0.1426506,0.337434,0.3489668,0,2.0436
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.7473939,62.85355,47.45571,0.5239122,0.5239122,0,0,0,0.5239122,142.6563,0,0,0.7473939,0.5514865,0.5239122,0,0,3.160358,1.709367,0.1959074,0,0.1959074,3.187687,53.12801,0.1426294,0.5763034,0.5979152,0,2.45676
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.5974596,63.47181,51.10957,0,0,0,0,0,0,0,0,0,0.5974596,0,0,0,0,2.964451,1.885683,0.5974596,0,0.5974596,3.754487,62.57466,0.1425647,0,0.4779677,0,2.483143
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.5593902,65.54848,53.80329,0.217459,0.217459,0,0,0,0.217459,257.2394,0,0,0.5593902,0.2289042,0.217459,0,0,2.366991,2.423397,0.3304861,0,0.3304861,4.068014,67.80009,0.142529,0.2392049,0.4475122,0,2.982787
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.374961,63.99037,56.20363,0.6033713,0.6033713,0,0,0,0.6033713,62.14432,0,1.110223E-16,0.374961,0.6351277,0.6033713,0,0,2.036505,2.720834,0,0.2601667,-0.2601667,3.793774,63.22944,0.142529,0.6637084,0.2999687,0,3.095795
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.555644,69.4548,57.45715,0.2845388,0.2845388,0,0,0,0.2845388,195.2788,0,0,0.555644,0.2995146,0.2845388,0,0,2.325579,2.460668,0.2561295,0,0.2561295,4.03676,67.27919,0.1425012,0.3129927,0.4445152,0,3.016312
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.3050374,63.94072,57.60828,0.732802,0.732802,0,0,0,0.732802,41.62617,0,1.110223E-16,0.3050374,0.7713705,0.732802,0,0,2.06945,2.691184,0,0.4663331,-0.4663331,3.545201,59.08657,0.1425012,0.8060822,0.2440299,0,2.996222
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.05480091,58.80392,57.70607,0.04646,0.04646,0,0,0,0.04646,117.9529,0,0,0.05480091,0.04890526,0.04646,0,0,2.587598,2.224851,0.005895647,0,0.005895647,3.550795,59.17979,0.1425006,0.051106,0.04384072,0,2.279652
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.0543241,57.43295,56.35477,0.4127086,0.4127086,0,0,0,0.4127086,13.16282,0,5.551115E-17,0.0543241,0.4344301,0.4127086,0,0,2.581702,2.230157,0,0.380106,-0.380106,3.150128,52.50202,0.1425006,0.4539795,0.04345928,0,2.284481
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,53.55436,53.55436,0.444225,0.444225,0,0,0,0.444225,0,0,5.551115E-17,0,0.4676052,0.444225,0,0,3.004042,1.850051,0,0.4676052,-0.4676052,2.657228,44.28705,0.1425006,0.4886475,0,0,1.850051
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,51.02956,51.02956,0.2598598,0.2598598,0,0,0,0.2598598,0,0,0,0,0.2735367,0.2598598,0,0,3.523603,1.382446,0,0.2735367,-0.2735367,2.368896,39.48151,0.1425006,0.2858458,0,0,1.382446
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,48.62921,48.62921,0.7028203,0.7028203,0,0,0,0.7028203,0,0,1.110223E-16,0,0.7398108,0.7028203,0,0,3.827533,1.108909,0,0.7398108,-0.7398108,1.589066,26.48439,0.1425006,0.7731023,0,0,1.108909
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,46.5578,46.5578,1.238127,1.238127,1.7,0,0.5202,1.238127,0,0,0,0,0,0,0.4618727,0.4387791,4.649545,0.3690985,0.4387791,0,0.4387791,2.005329,33.42208,0.1425594,1.36194,0,1.7,0.3690985
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,44.45972,44.45972,0.2929434,0.2929434,1.7,0,0.5202,0.2929434,0,0,0,0,0,0,1.407057,1.336704,4.210766,0.7639996,1.336704,0,1.336704,3.273437,54.55718,0.1427081,0.3222377,0,1.7,0.7639996
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,42.93061,42.93061,0.0145027,0.0145027,1.467134,0,0.4566277,0.0145027,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.874062,1.967033,1.38,0,1.38,4.58262,76.37685,0.1427983,0.01595297,0,1.7,1.967033
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,41.75711,41.75711,0.3262923,0.3262923,1.7,0,0.5202,0.3262923,0,0,0,0,0,0,1.373708,1.305022,1.494062,3.209033,1.305022,0,1.305022,5.820673,97.01102,0.1429498,0.3589215,0,1.7,3.209033
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,40.55694,40.55694,0.04474897,0.04474897,0,0,0,0.04474897,0,0,0,0,0.04710418,0.04474897,0,0,0.1890398,4.383553,0,0.04710418,-0.04710418,5.771021,96.18349,0.1429498,0.04922387,0,0,4.383553
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,39.48123,39.48123,0.3292075,0.3292075,0,0,0,0.3292075,0,0,0,0,0.3465342,0.3292075,0,0,0.2413778,4.336449,0,0.3465342,-0.3465342,5.405742,90.09551,0.1429498,0.3621283,0,0,4.336449
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,38.60999,38.60999,0.0361743,0.0361743,0,0,0,0.0361743,0,0,0,0,0.03807821,0.0361743,0,0,0.6264158,3.989915,0,0.03807821,-0.03807821,5.365604,89.42655,0.1429498,0.03979173,0,0,3.989915
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,37.65874,37.65874,0.06192433,0.06192433,0,0,0,0.06192433,0,0,6.938894E-18,0,0.06518351,0.06192433,0,0,0.668725,3.951837,0,0.06518351,-0.06518351,5.296895,88.28139,0.1429498,0.06811677,0,0,3.951837
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,36.68083,36.68083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.741151,3.886653,0,0,0,5.296895,88.28139,0.1429498,0,0,0,3.886653
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.01936411,36.31389,35.9785,0.2096637,0.2096637,0,0,0,0.2096637,9.235794,0,0,0.01936411,0.2206986,0.2096637,0,0,0.741151,3.886653,0,0.2013345,-0.2013345,5.084669,84.74432,0.1429498,0.2306301,0.01549129,0,3.906017
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1751384,38.4022,35.32952,0.9551754,0.9551754,0,0,0,0.9551754,18.33573,0,0,0.1751384,1.005448,0.9551754,0,0,0.9648561,3.685318,0,0.8303094,-0.8303094,4.209446,70.1573,0.1429498,1.050693,0.1401107,0,3.860457
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.4913811,46.52892,37.45427,0.3993693,0.3993693,0,0,0,0.3993693,123.0393,0,0,0.4913811,0.4203887,0.3993693,0,0,1.887422,2.855009,0.07099236,0,0.07099236,4.276795,71.27978,0.1429421,0.4393062,0.3931049,0,3.34639
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,0.8861285,60.28656,42.35275,0.04728004,0.04728004,0,0,0,0.04728004,1874.213,0,0,0.8861285,0.04976846,0.04728004,0,0,1.81643,2.918902,0.83636,0,0.83636,5.070236,84.50377,0.1428518,0.05200804,0.7089028,0,3.805031
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,0.8261945,64.47631,47.26012,0.8085497,0.8085497,0,0,0,0.8085497,102.1823,0,0,0.8261945,0.851105,0.8085497,0,0,0.9800697,3.671626,0,0.02491043,-0.02491043,5.043978,84.06614,0.1428518,0.8894047,0.6609556,0,4.497821
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,0.9486563,71.76308,50.93176,0.3730626,0.3730626,0,0,0,0.3730626,254.2888,0,0,0.9486563,0.3926974,0.3730626,0,0,1.007748,3.646716,0.5559588,0,0.5559588,5.571407,92.8566,0.1427918,0.4103688,0.758925,0,4.595372
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,0.9405221,74.78017,53.66105,0.3700166,0.3700166,0,0,0,0.3700166,254.1838,0.0992419,0,0.9405221,0.3894911,0.3700166,0,0,0.4517891,4.147079,0.4517891,0,0.4517891,6.000012,100,0.1427431,0.4070182,0.7524177,0,5.087601
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.6588142,70.38293,56.06139,0.8100536,0.8100536,0,0,0,0.8100536,81.3297,0,0,0.6588142,0.8526881,0.8100536,0,0,0,4.553689,0,0.1938739,-0.1938739,5.795651,96.59399,0.1427431,0.891059,0.5270513,0,5.212503
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.436118,66.52682,57.30602,0.6097588,0.6097588,0,0,0,0.6097588,71.52304,0,0,0.436118,0.6418514,0.6097588,0,0,0.2154154,4.359815,0,0.2057333,-0.2057333,5.578789,92.97963,0.1427431,0.6707346,0.3488944,0,4.795933
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.5398674,69.08282,57.45715,0.5545233,0.5545233,0,0,0,0.5545233,97.35702,0,0,0.5398674,0.5837088,0.5545233,0,0,0.444008,4.154082,0,0.04384138,-0.04384138,5.532576,92.20942,0.1427431,0.6099756,0.4318939,0,4.693949
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.1930779,61.49531,57.55494,0.2342388,0.2342388,0,0,0,0.2342388,82.4278,0,2.775558E-17,0.1930779,0.2465672,0.2342388,0,0,0.4927206,4.11024,0,0.05348926,-0.05348926,5.476193,91.26971,0.1427431,0.2576627,0.1544623,0,4.303319
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.05425912,57.2794,56.20363,0.1170277,0.1170277,0,0,0,0.1170277,46.36433,0,0,0.05425912,0.1231871,0.1170277,0,0,0.5521532,4.056751,0,0.06892797,-0.06892797,5.403537,90.05877,0.1427431,0.1287305,0.04340729,0,4.11101
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,53.40323,53.40323,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6287398,3.987823,0,0,0,5.403537,90.05877,0.1427431,0,0,0,3.987823
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,50.86064,50.86064,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6287398,3.987823,0,0,0,5.403537,90.05877,0.1427431,0,0,0,3.987823
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,48.4603,48.4603,0.2679448,0.2679448,0,0,0,0.2679448,0,0,5.551115E-17,0,0.2820472,0.2679448,0,0,0.6287398,3.987823,0,0.2820472,-0.2820472,5.106233,85.10371,0.1427431,0.2947393,0,0,3.987823
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,46.38,46.38,0.8370574,0.8370574,0,0,0,0.8370574,0,0,1.110223E-16,0,0.881113,0.8370574,0,0,0.9421255,3.705776,0,0.881113,-0.881113,4.177459,69.62417,0.1427431,0.9207631,0,0,3.705776
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,44.28192,44.28192,0.1948024,0.1948024,0,0,0,0.1948024,0,0,2.775558E-17,0,0.2050551,0.1948024,0,0,1.92114,2.824663,0,0.2050551,-0.2050551,3.961312,66.02173,0.1427431,0.2142826,0,0,2.824663
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,42.75281,42.75281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.148979,2.619608,0,0,0,3.961312,66.02173,0.1427431,0,0,0,2.619608
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,41.57931,41.57931,0.1802539,0.1802539,0,0,0,0.1802539,0,0,2.775558E-17,0,0.1897409,0.1802539,0,0,2.148979,2.619608,0,0.1897409,-0.1897409,3.761307,62.68832,0.1427431,0.1982793,0,0,2.619608
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,40.37914,40.37914,0.1283737,0.1283737,0,0,0,0.1283737,0,0,0,0,0.1351302,0.1283737,0,0,2.359802,2.429867,0,0.1351302,-0.1351302,3.618867,60.31433,0.1427431,0.1412111,0,0,2.429867
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,39.30342,39.30342,0.07787489,0.07787489,0,0,0,0.07787489,0,0,1.387779E-17,0,0.08197358,0.07787489,0,0,2.509947,2.294737,0,0.08197358,-0.08197358,3.532459,58.87421,0.1427431,0.08566239,0,0,2.294737
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,38.40552,38.40552,0.02603047,0.02603047,0,0,0,0.02603047,0,0,0,0,0.0274005,0.02603047,0,0,2.601029,2.212763,0,0.0274005,-0.0274005,3.503577,58.39283,0.1427431,0.02863352,0,0,2.212763
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,37.48094,37.48094,0.08192367,0.08192367,0,0,0,0.08192367,0,0,0,0,0.08623544,0.08192367,0,0,2.631474,2.185363,0,0.08623544,-0.08623544,3.412677,56.87783,0.1427431,0.09011604,0,0,2.185363
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,36.47635,36.47635,0.07259511,0.07259511,0,0,0,0.07259511,0,0,1.387779E-17,0,0.0764159,0.07259511,0,0,2.727291,2.099127,0,0.0764159,-0.0764159,3.332127,55.53534,0.1427431,0.07985462,0,0,2.099127
