Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01541642,36.0495,35.78292,0.0988938,0.0988938,0,0,0,0.0988938,15.58887,0,1.387779E-17,0.01541642,0.1040987,0.0988938,0,0,2.812197,2.022711,0,0.08868232,-0.08868232,3.238648,53.97736,0.1427431,0.1087832,0.01233314,0,2.038128
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.05933826,36.16071,35.13394,0.6978088,0.6978088,0,0,0,0.6978088,8.503513,0,0,0.05933826,0.7345356,0.6978088,0,0,2.910733,1.934029,0,0.6751973,-0.6751973,2.526927,42.11537,0.1427431,0.7675897,0.04747061,0,1.993367
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.4601347,45.68363,37.23202,0,0,0,0,0,0,0,0,0,0.4601347,0,0,0,0,3.660953,1.258832,0.4601347,0,0.4601347,2.963449,49.39073,0.1426935,0,0.3681077,0,1.718966
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.3874826,49.44973,42.15717,0.3986616,0.3986616,0,0,0,0.3986616,97.19585,0,0,0.3874826,0.4196438,0.3986616,0,0,3.200818,1.672953,0,0.03216124,-0.03216124,2.929549,48.82571,0.1426935,0.4385278,0.3099861,0,2.060435
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4185732,55.24112,47.05565,0.6849216,0.6849216,0,0,0,0.6849216,61.11256,0,1.110223E-16,0.4185732,0.7209702,0.6849216,0,0,3.236553,1.640792,0,0.302397,-0.302397,2.610794,43.51315,0.1426935,0.7534138,0.3348585,0,2.059365
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.1766556,54.18422,50.75396,0,0,0,0,0,0,0,0,0,0.1766556,0,0,0,0,3.572549,1.338395,0.1766556,0,0.1766556,2.778384,46.30632,0.1426745,0,0.1413245,0,1.51505
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.4480129,62.67505,53.45657,0.4200161,0.4200161,0,0,0,0.4200161,106.6657,0,0,0.4480129,0.4421222,0.4200161,0,0,3.395894,1.497385,0.005890734,0,0.005890734,2.783973,46.39946,0.1426739,0.4620177,0.3584103,0,1.945398
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.5012606,66.50686,55.91026,1.445662,1.445662,1.7,0,0.5202,1.445662,34.67343,0,0,0.5012606,0,0,0.2543382,0.2416213,3.390003,1.502686,0.7428818,0,0.7428818,3.488733,58.14542,0.1427611,1.590228,0.4010085,1.7,2.003947
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2389542,62.05034,57.15488,0.8104516,0.8104516,1.7,0,0.5202,0.8104516,29.48408,0,0,0.2389542,0,0,0.8895484,0.845071,2.647121,2.17128,1.084025,0,1.084025,4.517129,75.28533,0.1428997,0.8914968,0.1911634,1.7,2.410234
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1550823,60.44813,57.30602,0.787378,0.787378,1.7,0,0.5202,0.787378,19.69605,0,0,0.1550823,0,0,0.912622,0.8669909,1.563096,3.146903,1.022073,0,1.022073,5.486753,91.4457,0.1430318,0.8661157,0.1240659,1.7,3.301985
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2094435,61.68376,57.4038,0.9129844,0.9129844,0,0,0,0.9129844,22.94053,0,1.110223E-16,0.2094435,0.9610363,0.9129844,0,0,0.5410226,4.066769,0,0.7515928,-0.7515928,4.694505,78.24158,0.1430318,1.004283,0.1675548,0,4.276212
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.05892274,57.22923,56.06139,0.6303394,0.6303394,0,0,0,0.6303394,9.34778,0,0,0.05892274,0.6635152,0.6303394,0,0,1.376126,3.315176,0,0.6045924,-0.6045924,4.057208,67.62,0.1430318,0.6933733,0.04713819,0,3.374099
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,53.20765,53.20765,0.05094455,0.05094455,0,0,0,0.05094455,0,0,6.938894E-18,0,0.05362584,0.05094455,0,0,2.047895,2.710583,0,0.05362584,-0.05362584,4.000681,66.67789,0.1430318,0.05603901,0,0,2.710583
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,50.65617,50.65617,0.528649,0.528649,0,0,0,0.528649,0,0,1.110223E-16,0,0.5564726,0.528649,0,0,2.107479,2.656958,0,0.5564726,-0.5564726,3.414108,56.90169,0.1430318,0.5815139,0,0,2.656958
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,48.25583,48.25583,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.725782,2.100485,0,0,0,3.414108,56.90169,0.1430318,0,0,0,2.100485
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,46.18441,46.18441,0.4347355,0.4347355,0,0,0,0.4347355,0,0,5.551115E-17,0,0.4576163,0.4347355,0,0,2.725782,2.100485,0,0.4576163,-0.4576163,2.931738,48.8622,0.1430318,0.478209,0,0,2.100485
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,44.10411,44.10411,0.09400241,0.09400241,0,0,0,0.09400241,0,0,0,0,0.09894991,0.09400241,0,0,3.234245,1.642869,0,0.09894991,-0.09894991,2.827436,47.12383,0.1430318,0.1034027,0,0,1.642869
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,42.55723,42.55723,0.1093308,0.1093308,0,0,0,0.1093308,0,0,1.387779E-17,0,0.1150851,0.1093308,0,0,3.344189,1.543919,0,0.1150851,-0.1150851,2.706125,45.102,0.1430318,0.1202639,0,0,1.543919
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,41.38372,41.38372,0.1298518,0.1298518,0,0,0,0.1298518,0,0,0,0,0.1366861,0.1298518,0,0,3.472061,1.428834,0,0.1366861,-0.1366861,2.562046,42.70068,0.1430318,0.142837,0,0,1.428834
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,40.18355,40.18355,0.1662577,0.1662577,0,0,0,0.1662577,0,0,2.775558E-17,0,0.1750081,0.1662577,0,0,3.623935,1.292148,0,0.1750081,-0.1750081,2.377571,39.6261,0.1430318,0.1828835,0,0,1.292148
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,39.10784,39.10784,0.05131515,0.05131515,0,0,0,0.05131515,0,0,6.938894E-18,0,0.05401595,0.05131515,0,0,3.818388,1.11714,0,0.05401595,-0.05401595,2.320633,38.67714,0.1430318,0.05644667,0,0,1.11714
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,38.20105,38.20105,0.1720392,0.1720392,0,0,0,0.1720392,0,0,2.775558E-17,0,0.1810939,0.1720392,0,0,3.878406,1.063124,0,0.1810939,-0.1810939,2.129743,35.49565,0.1430318,0.1892432,0,0,1.063124
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,37.25869,37.25869,0.2399486,0.2399486,0,0,0,0.2399486,0,0,2.775558E-17,0,0.2525775,0.2399486,0,0,4.079621,0.8820297,0,0.2525775,-0.2525775,1.863503,31.05832,0.1430318,0.2639435,0,0,0.8820297
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,36.2541,36.2541,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.360263,0.6294522,0,0,0,1.863503,31.05832,0.1430318,0,0,0,0.6294522
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.246868,39.92407,35.55178,0.03138423,0.03138423,0,0,0,0.03138423,786.599,0,0,0.246868,0.03303603,0.03138423,0,0,4.360263,0.6294522,0.213832,0,0.213832,2.066362,34.4393,0.1430088,0.03452265,0.1974944,0,0.8763202
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5022781,44.00343,34.87613,1.301081,1.301081,1.7,0,0.5202,1.301081,38.60466,0,0,0.5022781,0,0,0.3989185,0.3789726,4.146431,0.821901,0.8812507,0,0.8812507,2.90239,48.37307,0.1431139,1.43119,0.4018224,1.7,1.324179
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.8302106,52.9746,36.98309,0.6850322,0.6850322,1.7,0,0.5202,0.6850322,121.1929,0,0,0.8302106,0,0,1.014968,0.9642193,3.26518,1.615027,1.79443,0,1.79443,4.604736,76.74544,0.1432116,0.7535355,0.6641685,1.7,2.445237
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.219479,67.95667,41.90825,0.7739592,0.7739592,1.012667,0,0.3325582,0.7739592,157.5637,0,0,1.219479,0,0,0.2387081,0.2267727,1.47075,3.230014,1.446251,0,1.446251,5.97677,99.61264,0.1431899,0.8513551,0.975583,1.7,4.449492
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.30662,76.56996,46.8334,1.071184,1.071184,0,0,0,1.071184,121.9791,0.154559,0,1.30662,1.127562,1.071184,0,0,0.02449899,4.53164,0.02449899,0,0.02449899,6.000012,100,0.1431873,1.178302,1.045296,0,5.83826
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.070927,74.56758,50.55838,0,0,0,0,0,0,0,1.070927,0,1.070927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1431873,0,0.8567415,0,5.624616
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.150415,80.17191,53.26099,0.5004525,0.5004525,0,0,0,0.5004525,229.8749,0.6236228,0,1.150415,0.526792,0.5004525,0,0,0,4.553689,0,0,0,6.000012,100,0.1431873,0.5504977,0.9203319,0,5.704104
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.064875,80.72176,55.70578,0.03406894,0.03406894,0,0,0,0.03406894,3125.649,1.029014,0,1.064875,0.03586204,0.03406894,0,0,0,4.553689,0,0,0,6.000012,100,0.1431873,0.03747583,0.8519004,0,5.618565
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.013809,80.7878,56.9593,0.3307936,0.3307936,0,0,0,0.3307936,306.4778,0.6656051,0,1.013809,0.3482038,0.3307936,0,0,0,4.553689,0,0,0,6.000012,100,0.1431873,0.3638729,0.8110471,0,5.567498
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,0.8226889,75.71314,57.11043,0,0,0,0,0,0,0,0.8226889,0,0.8226889,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1431873,0,0.6581511,0,5.376378
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.5259537,68.48557,57.20822,0.1174846,0.1174846,0,0,0,0.1174846,447.6787,0.4022856,0,0.5259537,0.123668,0.1174846,0,0,0,4.553689,0,0,0,6.000012,100,0.1431873,0.1292331,0.4207629,0,5.079643
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.2691968,61.40047,55.91026,0.495341,0.495341,0,0,0,0.495341,54.34576,1.110223E-16,0,0.2691968,0.5214115,0.495341,0,0,0,4.553689,0,0.2522147,-0.2522147,5.734154,95.56905,0.1431873,0.544875,0.2153575,0,4.822886
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,53.01206,53.01206,1.176935,1.176935,0,0,0,1.176935,0,0,2.220446E-16,0,1.238879,1.176935,0,0,0.2802386,4.301474,0,1.238879,-1.238879,4.428262,73.80421,0.1431873,1.294628,0,0,4.301474
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,50.46058,50.46058,1.251152,1.251152,0,0,0,1.251152,0,0,0,0,1.317002,1.251152,0,0,1.65677,3.062596,0,1.317002,-1.317002,3.04002,50.6669,0.1431873,1.376267,0,0,3.062596
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,48.07802,48.07802,0.5955851,0.5955851,0,0,0,0.5955851,0,0,0,0,0.6269317,0.5955851,0,0,3.120106,1.745594,0,0.6269317,-0.6269317,2.379176,39.65285,0.1431873,0.6551436,0,0,1.745594
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,46.00661,46.00661,0.905708,0.905708,0,0,0,0.905708,0,0,1.110223E-16,0,0.9533769,0.905708,0,0,3.816696,1.118662,0,0.9533769,-0.9533769,1.374228,22.90376,0.1431873,0.9962788,0,0,1.118662
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,43.9352,43.9352,0.08047386,0.08047386,0,0,0,0.08047386,0,0,1.387779E-17,0,0.08470932,0.08047386,0,0,4.876004,0.1652852,0,0.08470932,-0.08470932,1.284937,21.41557,0.1431873,0.08852125,0,0,0.1652852
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,42.35275,42.35275,0.2281108,0.2281108,1.680742,0,0.5149426,0.2281108,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.970126,0.08057589,1.38,0,1.38,2.59412,43.23524,0.1433247,0.2509219,0,1.7,0.08057589
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,41.17925,41.17925,0.04272662,0.04272662,1.495358,0,0.4643328,0.04272662,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.590126,1.322576,1.38,0,1.38,3.903303,65.05492,0.1434197,0.04699929,0,1.7,1.322576
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,39.97908,39.97908,0.1640981,0.1640981,1.61673,0,0.4974672,0.1640981,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.210126,2.564576,1.38,0,1.38,5.212486,86.87459,0.1435421,0.1805079,0,1.7,2.564576
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,38.93004,38.93004,0.0602166,0.0602166,0,0,0,0.0602166,0,0,1.387779E-17,0,0.0633859,0.0602166,0,0,0.8301256,3.806576,0,0.0633859,-0.0633859,5.145671,85.76102,0.1435421,0.06623826,0,0,3.806576
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,38.00546,38.00546,0.2829046,0.2829046,0,0,0,0.2829046,0,0,0,0,0.2977943,0.2829046,0,0,0.9005544,3.74319,0,0.2977943,-0.2977943,4.831769,80.52931,0.1435421,0.3111951,0,0,3.74319
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,37.05421,37.05421,0.1556082,0.1556082,0,0,0,0.1556082,0,0,0,0,0.1637981,0.1556082,0,0,1.231437,3.445396,0,0.1637981,-0.1637981,4.65911,77.65168,0.1435421,0.1711691,0,0,3.445396
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,36.0763,36.0763,0.1387549,0.1387549,0,0,0,0.1387549,0,0,0,0,0.1460578,0.1387549,0,0,1.413435,3.281598,0,0.1460578,-0.1460578,4.505151,75.08571,0.1435421,0.1526304,0,0,3.281598
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07073514,36.61022,35.38286,0.07895058,0.07895058,0,0,0,0.07895058,89.5942,0,0,0.07073514,0.08310587,0.07895058,0,0,1.575721,3.13554,0,0.01237073,-0.01237073,4.492112,74.86838,0.1435421,0.08684564,0.05658811,0,3.206275
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.3923333,41.73511,34.70721,0.5076101,0.5076101,0,0,0,0.5076101,77.2903,0,1.110223E-16,0.3923333,0.5343264,0.5076101,0,0,1.589467,3.123169,0,0.1419931,-0.1419931,4.342438,72.37382,0.1435421,0.5583711,0.3138667,0,3.515502
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.7901684,51.91957,36.80529,0,0,0,0,0,0,0,0,0,0.7901684,0,0,0,0,1.747237,2.981176,0.7901684,0,0.7901684,5.092057,84.86745,0.1434573,0,0.6321347,0,3.771344
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.060041,63.66758,41.70377,0.1440679,0.1440679,0,0,0,0.1440679,735.7924,0,0,1.060041,0.1516505,0.1440679,0,0,0.9570683,3.692327,0.9083904,0,0.9083904,5.953832,99.23034,0.1433599,0.1584747,0.8480327,0,4.752368
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.30113,76.14611,46.62893,0.5182149,0.5182149,0,0,0,0.5182149,251.0793,0.7069629,0,1.30113,0.5454893,0.5182149,0,0,0.04867784,4.509879,0.04867784,0,0.04867784,6.000012,100,0.1433547,0.5700364,1.040904,0,5.811009
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.139691,76.22384,50.3539,0.06525469,0.06525469,0,0,0,0.06525469,1746.527,1.071001,0,1.139691,0.06868915,0.06525469,0,0,0,4.553689,0,0,0,6.000012,100,0.1433547,0.07178016,0.9117524,0,5.693379
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.001835,75.70948,53.05651,0.0576078,0.0576078,0,0,0,0.0576078,1739.062,0.9411955,0,1.001835,0.06063979,0.0576078,0,0,0,4.553689,0,0,0,6.000012,100,0.1433547,0.06336858,0.8014683,0,5.555524
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.10098,81.53878,55.5102,0.5553495,0.5553495,0,0,0,0.5553495,198.25,0.5164019,0,1.10098,0.5845785,0.5553495,0,0,0,4.553689,0,0,0,6.000012,100,0.1433547,0.6108845,0.8807843,0,5.654669
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.211515,86.55409,56.75482,1.070602,1.070602,0,0,0,1.070602,113.162,0.08456562,0,1.211515,1.12695,1.070602,0,0,0,4.553689,0,0,0,6.000012,100,0.1433547,1.177662,0.9692122,0,5.765204
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.001714,80.37519,56.90596,0.8202401,0.8202401,0,0,0,0.8202401,122.1244,0.138303,0,1.001714,0.8634106,0.8202401,0,0,0,4.553689,0,0,0,6.000012,100,0.1433547,0.9022641,0.8013709,0,5.555403
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.6064258,70.22462,57.05709,0.6617945,0.6617945,0,0,0,0.6617945,91.63354,0,0,0.6064258,0.6966258,0.6617945,0,0,0,4.553689,0,0.09020002,-0.09020002,5.904933,98.41535,0.1433547,0.727974,0.4851406,0,5.160115
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.2774411,61.41817,55.75912,0.6718979,0.6718979,0,0,0,0.6718979,41.29215,0,1.110223E-16,0.2774411,0.707261,0.6718979,0,0,0.1002223,4.463489,0,0.4298199,-0.4298199,5.451863,90.8642,0.1433547,0.7390878,0.2219529,0,4.74093
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,52.86093,52.86093,0.2462934,0.2462934,0,0,0,0.2462934,0,0,5.551115E-17,0,0.2592562,0.2462934,0,0,0.5777999,4.033669,0,0.2592562,-0.2592562,5.178583,86.30954,0.1433547,0.2709227,0,0,4.033669
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,50.25611,50.25611,0.7073794,0.7073794,0,0,0,0.7073794,0,0,1.110223E-16,0,0.7446099,0.7073794,0,0,0.8658623,3.774413,0,0.7446099,-0.7446099,4.393695,73.2281,0.1433547,0.7781174,0,0,3.774413
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,47.90911,47.90911,0.6815587,0.6815587,0,0,0,0.6815587,0,0,1.110223E-16,0,0.7174303,0.6815587,0,0,1.693207,3.029803,0,0.7174303,-0.7174303,3.637457,60.62416,0.1433547,0.7497146,0,0,3.029803
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,45.82881,45.82881,1.231401,1.231401,0,0,0,1.231401,0,0,0,0,1.296211,1.231401,0,0,2.490351,2.312373,0,1.296211,-1.296211,2.271131,37.8521,0.1433547,1.354541,0,0,2.312373
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,43.7574,43.7574,0.04678981,0.04678981,0,0,0,0.04678981,0,0,0,0,0.04925244,0.04678981,0,0,3.930586,1.016161,0,0.04925244,-0.04925244,2.219214,36.98682,0.1433547,0.0514688,0,0,1.016161
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,42.18384,42.18384,0.0555358,0.0555358,0,0,0,0.0555358,0,0,6.938894E-18,0,0.05845874,0.0555358,0,0,3.985311,0.966909,0,0.05845874,-0.05845874,2.157593,35.95981,0.1433547,0.06108938,0,0,0.966909
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,41.01034,41.01034,0.05105747,0.05105747,0,0,0,0.05105747,0,0,6.938894E-18,0,0.0537447,0.05105747,0,0,4.050265,0.9084502,0,0.0537447,-0.0537447,2.100941,35.01562,0.1433547,0.05616321,0,0,0.9084502
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,39.80128,39.80128,0.2844111,0.2844111,0,0,0,0.2844111,0,0,0,0,0.2993802,0.2844111,0,0,4.109982,0.8547056,0,0.2993802,-0.2993802,1.785367,29.75605,0.1433547,0.3128523,0,0,0.8547056
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,38.70778,38.70778,0.06469713,0.06469713,0,0,0,0.06469713,0,0,1.387779E-17,0,0.06810224,0.06469713,0,0,4.442626,0.5553254,0,0.06810224,-0.06810224,1.713581,28.55962,0.1433547,0.07116684,0,0,0.5553254
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,37.78321,37.78321,0.02282172,0.02282172,0,0,0,0.02282172,0,0,3.469447E-18,0,0.02402286,0.02282172,0,0,4.518295,0.4872232,0,0.02402286,-0.02402286,1.688258,28.13758,0.1433547,0.02510389,0,0,0.4872232
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,36.83196,36.83196,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.544987,0.4632003,0,0,0,1.688258,28.13758,0.1433547,0,0,0,0.4632003
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,35.85404,35.85404,0.04397284,0.04397284,0,0,0,0.04397284,0,0,6.938894E-18,0,0.0462872,0.04397284,0,0,4.544987,0.4632003,0,0.0462872,-0.0462872,1.639467,27.3244,0.1433547,0.04837012,0,0,0.4632003
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2561625,39.66348,35.13394,0.06832983,0.06832983,0,0,0,0.06832983,374.8911,0,0,0.2561625,0.07192614,0.06832983,0,0,4.596417,0.4169131,0.1842363,0,0.1842363,1.814249,30.23743,0.143335,0.07516281,0.20493,0,0.6730756
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.4652717,42.85161,34.45829,0,0,0,0,0,0,0,0,0,0.4652717,0,0,0,0,4.412181,0.5827258,0.4652717,0,0.4652717,2.255645,37.59401,0.1432852,0,0.3722173,0,1.047997
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,0.9232783,54.52526,36.55637,0,0,0,0,0,0,0,0,0,0.9232783,0,0,0,0,3.94691,1.00147,0.9232783,0,0.9232783,3.131543,52.19229,0.1431864,0,0.7386226,0,1.924749
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.178381,66.36771,41.48152,0.1509048,0.1509048,0,0,0,0.1509048,780.8771,0,0,1.178381,0.1588472,0.1509048,0,0,3.023631,1.832421,1.019534,0,1.019534,4.098758,68.3125,0.1430776,0.1659953,0.9427049,0,3.010802
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.387841,78.47939,46.43334,0.2126056,0.2126056,0,0,0,0.2126056,652.777,0,0,1.387841,0.2237954,0.2126056,0,0,2.004097,2.750001,1.164045,0,1.164045,5.203069,86.71764,0.1429534,0.2338662,1.110273,0,4.137842
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.382299,83.32356,50.18499,1.25203,1.25203,0,0,0,1.25203,110.4046,0,0,1.382299,1.317926,1.25203,0,0,0.8400522,3.797642,0.06437276,0,0.06437276,5.264138,87.73546,0.1429466,1.377232,1.105839,0,5.179941
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,1.39448,87.45444,52.90538,0,0,0,0,0,0,0,0.6188003,0,1.39448,0,0,0,0,0.7756795,3.855577,0.7756795,0,0.7756795,6.000012,100,0.142864,0,1.115584,0,5.250057
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,1.373823,90.15248,55.35907,0.05607587,0.05607587,0,0,0,0.05607587,2449.937,1.314796,0,1.373823,0.05902723,0.05607587,0,0,0,4.553689,0,0,0,6.000012,100,0.142864,0.06168346,1.099059,0,5.927512
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.156206,84.61497,56.61258,1.171609,1.171609,0,0,0,1.171609,98.68538,0,0,1.156206,1.233272,1.171609,0,0,0,4.553689,0,0.07706585,-0.07706585,5.918777,98.6461,0.142864,1.28877,0.9249651,0,5.709896
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,0.9850307,79.71632,56.75482,0.06344184,0.06344184,0,0,0,0.06344184,1552.651,0.8326211,0,0.9850307,0.06678089,0.06344184,0,0,0.08562872,4.476623,0.08562872,0,0.08562872,6.000012,100,0.1428549,0.06978603,0.7880245,0,5.461654
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.694253,72.1999,56.90596,0.665012,0.665012,0,0,0,0.665012,104.3971,0,0,0.694253,0.7000127,0.665012,0,0,0,4.553689,0,0.005759664,-0.005759664,5.993941,99.89881,0.1428549,0.7315132,0.5554024,0,5.247942
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.2948375,61.63075,55.60799,0.1802348,0.1802348,0,0,0,0.1802348,163.5852,0.09871697,0,0.2948375,0.1897209,0.1802348,0,0,0.006399626,4.547929,0.006399626,0,0.006399626,6.000012,100,0.1428542,0.1982583,0.23587,0,4.842767
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,52.7098,52.7098,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1428542,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,50.06053,50.06053,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1428542,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,47.70464,47.70464,0.4622451,0.4622451,0,0,0,0.4622451,0,0,5.551115E-17,0,0.4865738,0.4622451,0,0,0,4.553689,0,0.4865738,-0.4865738,5.487118,91.45179,0.1428542,0.5084696,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,45.65989,45.65989,0.823265,0.823265,0,0,0,0.823265,0,0,1.110223E-16,0,0.8665947,0.823265,0,0,0.5406375,4.067115,0,0.8665947,-0.8665947,4.573647,76.2273,0.1428542,0.9055914,0,0,4.067115
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,43.5796,43.5796,0.04434618,0.04434618,0,0,0,0.04434618,0,0,6.938894E-18,0,0.04668019,0.04434618,0,0,1.50352,3.200521,0,0.04668019,-0.04668019,4.524442,75.40722,0.1428542,0.0487808,0,0,3.200521
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,42.00603,42.00603,0.1257447,0.1257447,0,0,0,0.1257447,0,0,0,0,0.1323628,0.1257447,0,0,1.555387,3.15384,0,0.1323628,-0.1323628,4.384919,73.08184,0.1428542,0.1383192,0,0,3.15384
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,40.80586,40.80586,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.702457,3.021477,0,0,0,4.384919,73.08184,0.1428542,0,0,0,3.021477
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,39.57902,39.57902,0.1284079,0.1284079,0,0,0,0.1284079,0,0,0,0,0.1351662,0.1284079,0,0,1.702457,3.021477,0,0.1351662,-0.1351662,4.242442,70.70722,0.1428542,0.1412486,0,0,3.021477
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,38.47664,38.47664,0.08407506,0.08407506,0,0,0,0.08407506,0,0,1.387779E-17,0,0.08850007,0.08407506,0,0,1.852642,2.886311,0,0.08850007,-0.08850007,4.149154,69.15244,0.1428542,0.09248257,0,0,2.886311
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,37.57874,37.57874,0.3755849,0.3755849,0,0,0,0.3755849,0,0,5.551115E-17,0,0.3953525,0.3755849,0,0,1.950975,2.797811,0,0.3953525,-0.3953525,3.732416,62.20681,0.1428542,0.4131434,0,0,2.797811
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,36.6097,36.6097,0.3974351,0.3974351,0,0,0,0.3974351,0,0,0,0,0.4183528,0.3974351,0,0,2.390256,2.402459,0,0.4183528,-0.4183528,3.291434,54.85712,0.1428542,0.4371786,0,0,2.402459
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,35.65846,35.65846,0.06072398,0.06072398,0,0,0,0.06072398,0,0,6.938894E-18,0,0.06391998,0.06072398,0,0,2.855092,1.984106,0,0.06391998,-0.06391998,3.224056,53.73416,0.1428542,0.06679638,0,0,1.984106
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2232342,38.82968,34.90279,0.1504989,0.1504989,0,0,0,0.1504989,148.3295,0,0,0.2232342,0.1584199,0.1504989,0,0,2.926115,1.920186,0.06481432,0,0.06481432,3.285544,54.75896,0.1428473,0.1655488,0.1785874,0,2.14342
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.3968118,41.3166,34.22714,0.666287,0.666287,0,0,0,0.666287,59.55568,0,1.110223E-16,0.3968118,0.7013547,0.666287,0,0,2.8613,1.978519,0,0.304543,-0.304543,2.964528,49.4087,0.1428473,0.7329157,0.3174494,0,2.375331
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.6550378,48.59364,36.33411,0,0,0,0,0,0,0,0,0,0.6550378,0,0,0,0,3.199681,1.673976,0.6550378,0,0.6550378,3.585951,59.76574,0.1427777,0,0.5240302,0,2.329014
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.044789,62.77176,41.25926,0.5317743,0.5317743,0,0,0,0.5317743,196.4723,0,0,1.044789,0.5597624,0.5317743,0,0,2.544643,2.26351,0.485027,0,0.485027,4.046088,67.43467,0.1427262,0.5849517,0.8358315,0,3.308299
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.233956,73.71892,46.22887,0.05451822,0.05451822,0,0,0,0.05451822,2263.382,0,0,1.233956,0.0573876,0.05451822,0,0,2.059617,2.700034,1.176568,0,1.176568,5.162279,86.03781,0.1426013,0.05997004,0.9871646,0,3.93399
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,0.9960034,71.86844,49.98051,0.02707043,0.02707043,0,0,0,0.02707043,3679.304,0.08445986,0,0.9960034,0.02849519,0.02707043,0,0,0.8830484,3.758945,0.8830484,0,0.8830484,6.000012,100,0.1425078,0.02977747,0.7968027,0,4.754949
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.374244,86.49589,52.7098,0.02954424,0.02954424,0,0,0,0.02954424,4651.48,1.343145,0,1.374244,0.0310992,0.02954424,0,0,0,4.553689,0,0,0,6.000012,100,0.1425078,0.03249867,1.099396,0,5.927933
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.148805,82.59102,55.20794,0,0,0,0,0,0,0,1.148805,0,1.148805,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1425078,0,0.9190438,0,5.702494
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.162175,84.60651,56.46144,0.8809924,0.8809924,0,0,0,0.8809924,131.9166,0.2348147,0,1.162175,0.9273604,0.8809924,0,0,0,4.553689,0,0,0,6.000012,100,0.1425078,0.9690916,0.9297401,0,5.715864
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,0.925707,77.8923,56.61258,0.9510739,0.9510739,0,0,0,0.9510739,97.33282,0,0,0.925707,1.00113,0.9510739,0,0,0,4.553689,0,0.07542343,-0.07542343,5.920509,98.67495,0.1425078,1.046181,0.7405657,0,5.479396
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.6202387,70.22202,56.75482,0.2295993,0.2295993,0,0,0,0.2295993,270.1396,0.2947513,0,0.6202387,0.2416835,0.2295993,0,0,0.08380381,4.478265,0.08380381,0,0.08380381,6.000012,100,0.1424989,0.2525593,0.4961909,0,5.098504
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1503071,58.46098,55.45686,0.9016052,0.9016052,0,0,0,0.9016052,16.67105,0,1.110223E-16,0.1503071,0.9490581,0.9016052,0,0,0,4.553689,0,0.798751,-0.798751,5.158054,85.96741,0.1424989,0.9917657,0.1202457,0,4.703996
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,52.50533,52.50533,0.6184441,0.6184441,0,0,0,0.6184441,0,0,1.110223E-16,0,0.6509938,0.6184441,0,0,0.8875011,3.754938,0,0.6509938,-0.6509938,4.471847,74.53063,0.1424989,0.6802885,0,0,3.754938
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,49.88272,49.88272,0.8006058,0.8006058,0,0,0,0.8006058,0,0,0,0,0.8427429,0.8006058,0,0,1.610828,3.103944,0,0.8427429,-0.8427429,3.583518,59.72518,0.1424989,0.8806664,0,0,3.103944
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,47.53572,47.53572,0.5710665,0.5710665,0,0,0,0.5710665,0,0,0,0,0.6011226,0.5710665,0,0,2.547209,2.261201,0,0.6011226,-0.6011226,2.949879,49.16455,0.1424989,0.6281731,0,0,2.261201
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,45.45542,45.45542,1.240435,1.240435,0,0,0,1.240435,0,0,2.220446E-16,0,1.305721,1.240435,0,0,3.215123,1.660079,0,1.305721,-1.305721,1.573528,26.22541,0.1424989,1.364479,0,0,1.660079
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,43.38401,43.38401,0.07431835,0.07431835,0,0,0,0.07431835,0,0,0,0,0.07822984,0.07431835,0,0,4.665924,0.3543573,0,0.07822984,-0.07822984,1.491066,24.85106,0.1424989,0.08175018,0,0,0.3543573
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,41.80156,41.80156,0.007695482,0.007695482,0,0,0,0.007695482,0,0,0,0,0.008100507,0.007695482,0,0,4.752846,0.2761275,0,0.008100507,-0.008100507,1.482528,24.70874,0.1424989,0.00846503,0,0,0.2761275
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,40.61028,40.61028,0.1793312,0.1793312,0,0,0,0.1793312,0,0,2.775558E-17,0,0.1887697,0.1793312,0,0,4.761847,0.2680269,0,0.1887697,-0.1887697,1.283547,21.3924,0.1424989,0.1972643,0,0,0.2680269
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,39.38344,39.38344,0.1138007,0.1138007,1.566432,0,0.483736,0.1138007,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.971591,0.07925725,1.38,0,1.38,2.59273,43.21208,0.1426099,0.1251808,0,1.7,0.07925725
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,38.30773,38.30773,0.1237904,0.1237904,1.576422,0,0.4864632,0.1237904,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.591591,1.321257,1.38,0,1.38,3.901913,65.03175,0.1427229,0.1361695,0,1.7,1.321257
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,37.38315,37.38315,0.1449276,0.1449276,1.597559,0,0.4922337,0.1449276,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.211591,2.563257,1.38,0,1.38,5.211096,86.85143,0.1428405,0.1594204,0,1.7,2.563257
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,36.40523,36.40523,0.2016162,0.2016162,0,0,0,0.2016162,0,0,2.775558E-17,0,0.2122276,0.2016162,0,0,0.8315908,3.805257,0,0.2122276,-0.2122276,4.987388,83.12297,0.1428405,0.2217778,0,0,3.805257
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,35.42731,35.42731,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.067399,3.59303,0,0,0,4.987388,83.12297,0.1428405,0,0,0,3.59303
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2455462,39.0046,34.68054,0.02603843,0.02603843,0,0,0,0.02603843,943.0143,0,0,0.2455462,0.02740888,0.02603843,0,0,1.067399,3.59303,0.2181373,0,0.2181373,5.194332,86.57202,0.1428174,0.02864228,0.1964369,0,3.838576
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.3737292,40.62646,33.97822,0.4294531,0.4294531,0,0,0,0.4294531,87.02447,0,0,0.3737292,0.4520559,0.4294531,0,0,0.8492618,3.789353,0,0.07832663,-0.07832663,5.111768,85.19596,0.1428174,0.4723984,0.2989834,0,4.163083
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.3664386,42.70736,36.10297,0.7898389,0.7898389,0,0,0,0.7898389,46.39409,0,0,0.3664386,0.8314093,0.7898389,0,0,0.9362915,3.711027,0,0.4649707,-0.4649707,4.621646,77.02728,0.1428174,0.8688228,0.2931508,0,4.077465
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.6062399,52.68294,41.02812,0.1431053,0.1431053,0,0,0,0.1431053,423.632,0,0,0.6062399,0.1506372,0.1431053,0,0,1.452926,3.246056,0.4556027,0,0.4556027,5.053868,84.23097,0.1427692,0.1574159,0.4849919,0,3.852296
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,0.9377194,65.75022,46.03328,0.03016169,0.03016169,0,0,0,0.03016169,3108.975,0,0,0.9377194,0.03174914,0.03016169,0,0,0.9973229,3.656098,0.9059703,0,0.9059703,5.913347,98.55559,0.1426736,0.03317785,0.7501755,0,4.593818
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.6354352,62.89804,49.80272,0.4403492,0.4403492,0,0,0,0.4403492,144.3026,0.08055709,0,0.6354352,0.4635255,0.4403492,0,0,0.09135268,4.471471,0.09135268,0,0.09135268,6.000012,100,0.1426639,0.4843841,0.5083482,0,5.106907
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,0.965261,74.12823,52.55866,0.3217895,0.3217895,0,0,0,0.3217895,299.9666,0.6265352,0,0.965261,0.3387258,0.3217895,0,0,0,4.553689,0,0,0,6.000012,100,0.1426639,0.3539685,0.7722088,0,5.51895
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,0.9349045,76.23573,55.01235,0.8284095,0.8284095,0,0,0,0.8284095,112.8553,0.06289444,0,0.9349045,0.87201,0.8284095,0,0,0,4.553689,0,0,0,6.000012,100,0.1426639,0.9112505,0.7479236,0,5.488594
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.127823,83.28711,56.25697,0.05761217,0.05761217,0,0,0,0.05761217,1957.612,1.067178,0,1.127823,0.06064439,0.05761217,0,0,0,4.553689,0,0,0,6.000012,100,0.1426639,0.06337339,0.902258,0,5.681511
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.6674537,71.04057,56.46144,0.5949938,0.5949938,0,0,0,0.5949938,112.1783,0.04114437,0,0.6674537,0.6263093,0.5949938,0,0,0,4.553689,0,0,0,6.000012,100,0.1426639,0.6544932,0.533963,0,5.221143
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.4239423,65.51152,56.61258,0.1089457,0.1089457,0,0,0,0.1089457,389.1317,0.3092626,0,0.4239423,0.1146797,0.1089457,0,0,0,4.553689,0,0,0,6.000012,100,0.1426639,0.1198403,0.3391538,0,4.977631
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.2952338,61.27737,55.26127,0,0,0,0,0,0,0,0.2952338,0,0.2952338,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1426639,0,0.2361871,0,4.848923
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,52.35419,52.35419,1.108521,1.108521,0,0,0,1.108521,0,0,2.220446E-16,0,1.166865,1.108521,0,0,0,4.553689,0,1.166865,-1.166865,4.770029,79.50032,0.1426639,1.219374,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,49.67825,49.67825,1.023261,1.023261,0,0,0,1.023261,0,0,2.220446E-16,0,1.077117,1.023261,0,0,1.296516,3.386824,0,1.077117,-1.077117,3.634648,60.57734,0.1426639,1.125587,0,0,3.386824
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,47.33125,47.33125,0.877179,0.877179,0,0,0,0.877179,0,0,1.110223E-16,0,0.9233463,0.877179,0,0,2.493313,2.309707,0,0.9233463,-0.9233463,2.661355,44.35583,0.1426639,0.9648969,0,0,2.309707
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,45.25984,45.25984,0.1066466,0.1066466,0,0,0,0.1066466,0,0,1.387779E-17,0,0.1122595,0.1066466,0,0,3.519253,1.386361,0,0.1122595,-0.1122595,2.543024,42.38364,0.1426639,0.1173112,0,0,1.386361
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,43.17954,43.17954,0.08266962,0.08266962,0,0,0,0.08266962,0,0,1.387779E-17,0,0.08702064,0.08266962,0,0,3.643986,1.274102,0,0.08702064,-0.08702064,2.451296,40.85485,0.1426639,0.09093657,0,0,1.274102
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,41.60598,41.60598,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.740675,1.187081,0,0,0,2.451296,40.85485,0.1426639,0,0,0,1.187081
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,40.40581,40.40581,0.07570866,0.07570866,0,0,0,0.07570866,0,0,1.387779E-17,0,0.07969333,0.07570866,0,0,3.740675,1.187081,0,0.07969333,-0.07969333,2.367291,39.45478,0.1426639,0.08327953,0,0,1.187081
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,39.17896,39.17896,0.1345858,0.1345858,0,0,0,0.1345858,0,0,0,0,0.1416692,0.1345858,0,0,3.829224,1.107388,0,0.1416692,-0.1416692,2.217959,36.96591,0.1426639,0.1480443,0,0,1.107388
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,38.07658,38.07658,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1426639,0,0,0,0.9657185
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,37.13422,37.13422,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1426639,0,0,0,0.9657185
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,36.15631,36.15631,0.07019517,0.07019517,0,0,0,0.07019517,0,0,0,0,0.07388965,0.07019517,0,0,3.986634,0.9657185,0,0.07388965,-0.07388965,2.140073,35.6678,0.1426639,0.07721468,0,0,0.9657185
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,35.17839,35.17839,0.2680894,0.2680894,0,0,0,0.2680894,0,0,0,0,0.2821994,0.2680894,0,0,4.068733,0.8918288,0,0.2821994,-0.2821994,1.842608,30.71008,0.1426639,0.2948983,0,0,0.8918288
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2089235,38.08996,34.43161,0.16648,0.16648,0,0,0,0.16648,125.4947,0,0,0.2089235,0.1752421,0.16648,0,0,4.382288,0.6096295,0.03368146,0,0.03368146,1.874561,31.24263,0.1426604,0.183128,0.1671388,0,0.818553
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3215131,39.4329,33.75596,0.5006545,0.5006545,0,0,0,0.5006545,64.21856,0,0,0.3215131,0.5270048,0.5006545,0,0,4.348607,0.6399428,0,0.2054916,-0.2054916,1.657954,27.63251,0.1426604,0.55072,0.2572105,0,0.9614559
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.5553063,46.07967,35.85404,0.6741381,0.6741381,1.7,0,0.5202,0.6741381,82.37278,0,0,0.5553063,0,0,1.025862,0.9745688,4.576931,0.4344512,1.529875,0,1.529875,3.109321,51.82191,0.1427849,0.7415519,0.444245,1.7,0.9897574
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.6940449,54.29239,40.80586,0.5716298,0.5716298,1.7,0,0.5202,0.5716298,121.4151,0,0,0.6940449,0,0,1.12837,1.071952,3.047056,1.811339,1.765997,0,1.765997,4.784693,79.74472,0.1428842,0.6287928,0.5552359,1.7,2.505384
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.205828,72.4061,45.80214,1.363248,1.363248,1.434717,0,0.4477778,1.363248,88.45261,0,0,1.205828,0,0,0.07146947,0.067896,1.281059,3.400736,1.273724,0,1.273724,5.993053,99.88403,0.1429758,1.499573,0.9646625,1.7,4.606564
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.321627,80.63351,49.60713,1.103563,1.103563,0,0,0,1.103563,119.76,0.152647,0,1.321627,1.161645,1.103563,0,0,0.007335024,4.547087,0.007335024,0,0.007335024,6.000012,100,0.142975,1.213919,1.057302,0,5.868715
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.383488,86.31946,52.35419,1.066089,1.066089,0,0,0,1.066089,129.7722,0.2612889,0,1.383488,1.122199,1.066089,0,0,0,4.553689,0,0,0,6.000012,100,0.142975,1.172698,1.106791,0,5.937177
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.324484,87.68352,54.80788,0.4528453,0.4528453,0,0,0,0.4528453,292.4804,0.8478044,0,1.324484,0.4766793,0.4528453,0,0,0,4.553689,0,0,0,6.000012,100,0.142975,0.4981298,1.059587,0,5.878172
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,0.8264281,74.6442,56.10584,0.09864416,0.09864416,0,0,0,0.09864416,837.7871,0.7225921,0,0.8264281,0.103836,0.09864416,0,0,0,4.553689,0,0,0,6.000012,100,0.142975,0.1085086,0.6611425,0,5.380117
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,0.7715548,73.40581,56.25697,0.895849,0.895849,0,0,0,0.895849,86.12554,0,0,0.7715548,0.942999,0.895849,0,0,0,4.553689,0,0.1714442,-0.1714442,5.819294,96.98804,0.142975,0.9854339,0.6172438,0,5.325244
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.5615528,68.44527,56.40811,0.3415879,0.3415879,0,0,0,0.3415879,164.3948,0.01149307,0,0.5615528,0.3595662,0.3415879,0,0,0.1904935,4.382245,0.1904935,0,0.1904935,6.000012,100,0.1429549,0.3757467,0.4492423,0,4.943798
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2062707,59.25524,55.11014,0.7258678,0.7258678,0,0,0,0.7258678,28.41711,0,1.110223E-16,0.2062707,0.7640714,0.7258678,0,0,0,4.553689,0,0.5578007,-0.5578007,5.412038,90.20046,0.1429549,0.7984546,0.1650165,0,4.75996
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,52.15861,52.15861,1.115278,1.115278,0,0,0,1.115278,0,0,2.220446E-16,0,1.173977,1.115278,0,0,0.6197786,3.995888,0,1.173977,-1.173977,4.174559,69.57584,0.1429549,1.226806,0,0,3.995888
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,49.48267,49.48267,0.2450322,0.2450322,0,0,0,0.2450322,0,0,0,0,0.2579286,0.2450322,0,0,1.924197,2.821912,0,0.2579286,-0.2579286,3.902678,65.0445,0.1429549,0.2695354,0,0,2.821912
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,47.13566,47.13566,0.7551509,0.7551509,0,0,0,0.7551509,0,0,1.110223E-16,0,0.7948957,0.7551509,0,0,2.210784,2.563983,0,0.7948957,-0.7948957,3.064784,51.07964,0.1429549,0.830666,0,0,2.563983
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,45.05536,45.05536,0.3610013,0.3610013,0,0,0,0.3610013,0,0,0,0,0.3800014,0.3610013,0,0,3.094002,1.769087,0,0.3800014,-0.3800014,2.664228,44.40371,0.1429549,0.3971014,0,0,1.769087
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,43.01062,43.01062,0.1842285,0.1842285,0,0,0,0.1842285,0,0,2.775558E-17,0,0.1939247,0.1842285,0,0,3.516226,1.389086,0,0.1939247,-0.1939247,2.459813,40.9968,0.1429549,0.2026513,0,0,1.389086
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,41.4015,41.4015,0.06484909,0.06484909,0,0,0,0.06484909,0,0,1.387779E-17,0,0.06826219,0.06484909,0,0,3.731697,1.195161,0,0.06826219,-0.06826219,2.387858,39.79756,0.1429549,0.07133399,0,0,1.195161
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,40.20133,40.20133,0.1275116,0.1275116,0,0,0,0.1275116,0,0,2.775558E-17,0,0.1342227,0.1275116,0,0,3.807544,1.126899,0,0.1342227,-0.1342227,2.246375,37.43951,0.1429549,0.1402627,0,0,1.126899
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,38.95671,38.95671,0.09414081,0.09414081,0,0,0,0.09414081,0,0,0,0,0.0990956,0.09414081,0,0,3.956681,0.9926764,0,0.0990956,-0.0990956,2.141919,35.69858,0.1429549,0.1035549,0,0,0.9926764
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,37.85433,37.85433,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.066787,0.8935808,0,0,0,2.141919,35.69858,0.1429549,0,0,0,0.8935808
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,36.90308,36.90308,0.08958134,0.08958134,0,0,0,0.08958134,0,0,1.387779E-17,0,0.09429615,0.08958134,0,0,4.066787,0.8935808,0,0.09429615,-0.09429615,2.042522,34.04197,0.1429549,0.09853947,0,0,0.8935808
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,35.93405,35.93405,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.17156,0.7992846,0,0,0,2.042522,34.04197,0.1429549,0,0,0,0.7992846
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,34.92946,34.92946,0.07028284,0.07028284,0,0,0,0.07028284,0,0,1.387779E-17,0,0.07398194,0.07028284,0,0,4.17156,0.7992846,0,0.07398194,-0.07398194,1.964539,32.74224,0.1429549,0.07731113,0,0,0.7992846
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.0345841,34.77608,34.18269,0.08453096,0.08453096,0,0,0,0.08453096,40.91293,0,0,0.0345841,0.08897997,0.08453096,0,0,4.253762,0.7253027,0,0.05439587,-0.05439587,1.9072,31.78661,0.1429549,0.09298407,0.02766728,0,0.7598868
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2249488,37.40264,33.48037,0.227529,0.227529,0,0,0,0.227529,98.86597,0,0,0.2249488,0.2395043,0.227529,0,0,4.314202,0.6709068,0,0.01455547,-0.01455547,1.891858,31.5309,0.1429549,0.250282,0.179959,0,0.8958557
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4173435,43.17598,35.63179,0.7339537,0.7339537,1.7,0,0.5202,0.7339537,56.86238,-1.110223E-16,0,0.4173435,0,0,0.9660463,0.917744,4.330375,0.6563514,1.335088,0,1.335088,3.158433,52.64044,0.1430992,0.807349,0.3338748,1.7,1.073695
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.7564334,55.39106,40.58361,0.4409741,0.4409741,1.7,0,0.5202,0.4409741,171.5369,0,0,0.7564334,0,0,1.259026,1.196075,2.995287,1.85793,1.952508,0,1.952508,5.010745,83.51224,0.1431781,0.4850715,0.6051468,1.7,2.614364
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.209906,72.27467,45.60655,0.4409958,0.4409958,0,0,0,0.4409958,274.3578,0,0,1.209906,0.4642061,0.4409958,0,0,1.04278,3.615187,0.7457003,0,0.7457003,5.718178,95.30277,0.1430996,0.4850954,0.9679251,0,4.825094
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.389368,82.49497,49.40266,0.1981658,0.1981658,0,0,0,0.1981658,701.114,0.8836935,0,1.389368,0.2085956,0.1981658,0,0,0.2970792,4.286318,0.2970792,0,0.2970792,6.000012,100,0.1430684,0.2179824,1.111495,0,5.675686
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,0.9964284,74.48364,52.15861,0.1427971,0.1427971,0,0,0,0.1427971,697.7933,0.8461156,0,0.9964284,0.1503127,0.1427971,0,0,0,4.553689,0,0,0,6.000012,100,0.1430684,0.1570768,0.7971427,0,5.550117
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.7609894,71.31198,54.65674,0.3954725,0.3954725,0,0,0,0.3954725,192.4254,0.3447025,0,0.7609894,0.4162868,0.3954725,0,0,0,4.553689,0,0,0,6.000012,100,0.1430684,0.4350197,0.6087915,0,5.314678
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,0.8806966,75.89655,55.95471,0,0,0,0,0,0,0,0.8806966,0,0.8806966,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1430684,0,0.7045572,0,5.434385
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.7423075,72.49382,56.10584,0.776927,0.776927,0,0,0,0.776927,95.54404,0,0,0.7423075,0.8178179,0.776927,0,0,0,4.553689,0,0.07551039,-0.07551039,5.920417,98.67342,0.1430684,0.8546197,0.593846,0,5.295996
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.4440392,65.63957,56.31031,0.9295157,0.9295157,0,0,0,0.9295157,47.77102,0,0,0.4440392,0.9784376,0.9295157,0,0,0.08390044,4.478179,0,0.5343984,-0.5343984,5.357111,89.28502,0.1430684,1.022467,0.3552313,0,4.922218
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1201876,57.34294,54.95901,0.2213286,0.2213286,0,0,0,0.2213286,54.30278,0,0,0.1201876,0.2329775,0.2213286,0,0,0.6776764,3.94378,0,0.1127899,-0.1127899,5.238221,87.3035,0.1430684,0.2434615,0.09615007,0,4.063968
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,52.00747,52.00747,0.5177353,0.5177353,0,0,0,0.5177353,0,0,1.110223E-16,0,0.5449845,0.5177353,0,0,0.8029986,3.83099,0,0.5449845,-0.5449845,4.663756,77.72912,0.1430684,0.5695088,0,0,3.83099
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,49.30486,49.30486,0.6242584,0.6242584,0,0,0,0.6242584,0,0,0,0,0.6571141,0.6242584,0,0,1.408537,3.286006,0,0.6571141,-0.6571141,3.971097,66.18482,0.1430684,0.6866843,0,0,3.286006
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,46.95786,46.95786,1.281639,1.281639,1.7,0,0.5202,1.281639,0,0,0,0,0,0,0.4183608,0.3974428,2.138664,2.628892,0.3974428,0,0.3974428,4.348145,72.46893,0.1431198,1.409803,0,1.7,2.628892
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,44.87756,44.87756,0.7145602,0.7145602,1.7,0,0.5202,0.7145602,0,0,0,0,0,0,0.9854398,0.9361678,1.741221,2.98659,0.9361678,0,0.9361678,5.236271,87.27102,0.1432409,0.7860162,0,1.7,2.98659
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,42.83282,42.83282,0.1971917,0.1971917,0,0,0,0.1971917,0,0,2.775558E-17,0,0.2075702,0.1971917,0,0,0.8050532,3.829141,0,0.2075702,-0.2075702,5.017473,83.62439,0.1432409,0.2169109,0,0,3.829141
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,41.20592,41.20592,0.05010621,0.05010621,0,0,0,0.05010621,0,0,0,0,0.05274338,0.05010621,0,0,1.035687,3.621571,0,0.05274338,-0.05274338,4.961877,82.69778,0.1432409,0.05511684,0,0,3.621571
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,40.00575,40.00575,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.09429,3.568827,0,0,0,4.961877,82.69778,0.1432409,0,0,0,3.568827
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,38.75224,38.75224,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.09429,3.568827,0,0,0,4.961877,82.69778,0.1432409,0,0,0,3.568827
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,37.63207,37.63207,0.08347329,0.08347329,0,0,0,0.08347329,0,0,1.387779E-17,0,0.08786663,0.08347329,0,0,1.09429,3.568827,0,0.08786663,-0.08786663,4.869257,81.15413,0.1432409,0.09182062,0,0,3.568827
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,36.7075,36.7075,0.08039077,0.08039077,0,0,0,0.08039077,0,0,1.387779E-17,0,0.08462186,0.08039077,0,0,1.19192,3.480961,0,0.08462186,-0.08462186,4.780058,79.66747,0.1432409,0.08842985,0,0,3.480961
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,35.70291,35.70291,0.08274929,0.08274929,0,0,0,0.08274929,0,0,1.387779E-17,0,0.08710452,0.08274929,0,0,1.285944,3.396339,0,0.08710452,-0.08710452,4.688242,78.13721,0.1432409,0.09102422,0,0,3.396339
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,34.70721,34.70721,0.1303337,0.1303337,0,0,0,0.1303337,0,0,2.775558E-17,0,0.1371933,0.1303337,0,0,1.382727,3.309234,0,0.1371933,-0.1371933,4.543627,75.72697,0.1432409,0.143367,0,0,3.309234
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.0473685,34.76423,33.95155,0,0,0,0,0,0,0,0,0,0.0473685,0,0,0,0,1.535164,3.172041,0.0473685,0,0.0473685,4.588565,76.47593,0.1432359,0,0.0378948,0,3.21941
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.206208,36.8412,33.25811,0.2296772,0.2296772,0,0,0,0.2296772,89.78168,0,2.775558E-17,0.206208,0.2417654,0.2296772,0,0,1.487796,3.214673,0,0.03555742,-0.03555742,4.551084,75.85125,0.1432359,0.2526449,0.1649664,0,3.420881
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5142691,44.77403,35.38286,0.2012849,0.2012849,0,0,0,0.2012849,255.4932,0,0,0.5142691,0.2118788,0.2012849,0,0,1.527304,3.179115,0.3023902,0,0.3023902,4.837957,80.63245,0.1432041,0.2214134,0.4114152,0,3.693384
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3025349,45.91768,40.35247,0.503997,0.503997,0,0,0,0.503997,60.02713,1.110223E-16,0,0.3025349,0.5305231,0.503997,0,0,1.224914,3.451267,0,0.2279882,-0.2279882,4.597636,76.62711,0.1432041,0.5543967,0.2420279,0,3.753802
