Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2229715,49.60268,45.40208,0.1697191,0.1697191,0,0,0,0.1697191,131.3767,0,0,0.2229715,0.1786517,0.1697191,0,0,1.478234,3.223278,0.04431975,0,0.04431975,4.639681,77.32787,0.1431995,0.1866911,0.1783772,0,3.44625
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.1951215,52.99262,49.23374,1.278717,1.278717,1.7,0,0.5202,1.278717,15.25917,0,0,0.1951215,0,0,0.4212832,0.4002191,1.433914,3.263166,0.5953405,0,0.5953405,5.204471,86.74101,0.1432719,1.406588,0.1560972,1.7,3.458288
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.3478256,58.92821,51.95413,0.2367316,0.2367316,0,0,0,0.2367316,146.9283,0,0,0.3478256,0.2491911,0.2367316,0,0,0.8385736,3.798973,0.09863449,0,0.09863449,5.298044,88.30056,0.1432615,0.2604047,0.2782605,0,4.146798
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.6388376,68.12327,54.46116,0.5753846,0.5753846,0,0,0,0.5753846,111.0279,0,0,0.6388376,0.6056679,0.5753846,0,0,0.7399392,3.887744,0.03316964,0,0.03316964,5.329512,88.82501,0.1432581,0.6329231,0.5110701,0,4.526581
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.2569982,60.98551,55.75912,0.1244146,0.1244146,0,0,0,0.1244146,206.5659,0,0,0.2569982,0.1309628,0.1244146,0,0,0.7067695,3.917596,0.1260355,0,0.1260355,5.44908,90.81781,0.1432448,0.1368561,0.2055986,0,4.174594
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.04239079,56.7924,55.95471,0.09616156,0.09616156,0,0,0,0.09616156,44.08289,0,1.387779E-17,0.04239079,0.1012227,0.09616156,0,0,0.5807341,4.031028,0,0.0588319,-0.0588319,5.387065,89.78424,0.1432448,0.1057777,0.03391263,0,4.073419
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.01719915,56.44492,56.10584,0.7655631,0.7655631,0,0,0,0.7655631,2.246602,0,1.110223E-16,0.01719915,0.8058559,0.7655631,0,0,0.6461028,3.972196,0,0.7886568,-0.7886568,4.555748,75.92898,0.1432448,0.8421195,0.01375932,0,3.989396
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.05689984,55.92572,54.80788,0,0,0,0,0,0,0,0,0,0.05689984,0,0,0,0,1.522388,3.18354,0.05689984,0,0.05689984,4.609728,76.82864,0.1432388,0,0.04551987,0,3.240439
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,51.803,51.803,2.06652,2.06652,1.7,0,0.5202,2.06652,0,0,0,0,0.3858111,0.3665205,0,0,1.465488,3.23475,0,0.3858111,-0.3858111,4.203047,70.05064,0.1432388,2.273173,0,1.7,3.23475
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,49.10928,49.10928,0.07828338,0.07828338,1.530915,0,0.4740398,0.07828338,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.894167,2.848938,1.38,0,1.38,5.51223,91.87032,0.1433398,0.08611172,0,1.7,2.848938
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,46.75339,46.75339,0.01539397,0.01539397,0,0,0,0.01539397,0,0,0,0,0.01620418,0.01539397,0,0,0.5141672,4.090939,0,0.01620418,-0.01620418,5.49515,91.58564,0.1433398,0.01693337,0,0,4.090939
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,44.70864,44.70864,0.3679099,0.3679099,0,0,0,0.3679099,0,0,5.551115E-17,0,0.3872736,0.3679099,0,0,0.5321719,4.074734,0,0.3872736,-0.3872736,5.086927,84.78195,0.1433398,0.4047009,0,0,4.074734
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,42.65502,42.65502,0.2526034,0.2526034,0,0,0,0.2526034,0,0,5.551115E-17,0,0.2658983,0.2526034,0,0,0.9624759,3.687461,0,0.2658983,-0.2658983,4.806646,80.1106,0.1433398,0.2778637,0,0,3.687461
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,41.05479,41.05479,0.3339447,0.3339447,0,0,0,0.3339447,0,0,0,0,0.3515207,0.3339447,0,0,1.257918,3.421562,0,0.3515207,-0.3515207,4.43611,73.93503,0.1433398,0.3673392,0,0,3.421562
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,39.82795,39.82795,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.648497,3.070042,0,0,0,4.43611,73.93503,0.1433398,0,0,0,3.070042
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,38.58332,38.58332,0.1408287,0.1408287,0,0,0,0.1408287,0,0,2.775558E-17,0,0.1482407,0.1408287,0,0,1.648497,3.070042,0,0.1482407,-0.1482407,4.279851,71.3307,0.1433398,0.1549116,0,0,3.070042
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,37.45427,37.45427,0.05938054,0.05938054,0,0,0,0.05938054,0,0,6.938894E-18,0,0.06250583,0.05938054,0,0,1.813209,2.921801,0,0.06250583,-0.06250583,4.213964,70.2326,0.1433398,0.06531859,0,0,2.921801
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,36.50303,36.50303,0.001468691,0.001468691,0,0,0,0.001468691,0,0,2.168404E-19,0,0.00154599,0.001468691,0,0,1.88266,2.859295,0,0.00154599,-0.00154599,4.212335,70.20544,0.1433398,0.00161556,0,0,2.859295
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,35.50732,35.50732,0.106004,0.106004,0,0,0,0.106004,0,0,1.387779E-17,0,0.1115832,0.106004,0,0,1.884378,2.857749,0,0.1115832,-0.1115832,4.094716,68.24512,0.1433398,0.1166044,0,0,2.857749
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,34.50274,34.50274,0.06433551,0.06433551,0,0,0,0.06433551,0,0,0,0,0.06772159,0.06433551,0,0,2.008359,2.746166,0,0.06772159,-0.06772159,4.023331,67.05537,0.1433398,0.07076906,0,0,2.746166
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08472957,35.21362,33.75596,0.2005356,0.2005356,0,0,0,0.2005356,42.25164,0,2.775558E-17,0.08472957,0.2110901,0.2005356,0,0,2.083605,2.678444,0,0.1263605,-0.1263605,3.890135,64.83546,0.1433398,0.2205891,0.06778365,0,2.763174
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2746603,37.85611,33.05364,0.5781862,0.5781862,0,0,0,0.5781862,47.50377,0,1.110223E-16,0.2746603,0.6086171,0.5781862,0,0,2.224006,2.552084,0,0.3339568,-0.3339568,3.538114,58.96844,0.1433398,0.6360049,0.2197282,0,2.826744
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.6427178,47.0909,35.17839,0,0,0,0,0,0,0,0,0,0.6427178,0,0,0,0,2.595069,2.218127,0.6427178,0,0.6427178,4.147849,69.13068,0.1432723,0,0.5141742,0,2.860845
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.6541472,52.70814,40.13021,0.8615725,0.8615725,0,0,0,0.8615725,75.9248,0,0,0.6541472,0.9069184,0.8615725,0,0,1.952351,2.796573,0,0.2527712,-0.2527712,3.881405,64.68995,0.1432723,0.9477298,0.5233178,0,3.45072
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,0.8713519,63.17138,45.17982,0.1843183,0.1843183,0,0,0,0.1843183,472.743,0,0,0.8713519,0.1940193,0.1843183,0,0,2.233208,2.543802,0.6773326,0,0.6773326,4.523979,75.3995,0.1432013,0.2027502,0.6970815,0,3.415154
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,0.9789314,70.27517,49.01149,1.147462,1.147462,0,0,0,1.147462,85.31271,0,0,0.9789314,1.207855,1.147462,0,0,1.555875,3.153401,0,0.2289239,-0.2289239,4.282672,71.37772,0.1432013,1.262209,0.7831451,0,4.132332
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,0.7939326,68.82333,51.75855,0.8765135,0.8765135,0,0,0,0.8765135,90.57848,0,0,0.7939326,0.9226457,0.8765135,0,0,1.810235,2.924477,0,0.1287131,-0.1287131,4.146996,69.11647,0.1432013,0.9641649,0.6351461,0,3.71841
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.6233861,67.53188,54.25669,0.2571534,0.2571534,0,0,0,0.2571534,242.418,0,0,0.6233861,0.2706878,0.2571534,0,0,1.95325,2.795764,0.3526983,0,0.3526983,4.481596,74.69311,0.1431644,0.2828688,0.4987089,0,3.41915
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.303334,61.75638,55.55465,0.4331483,0.4331483,0,0,0,0.4331483,70.03006,0,0,0.303334,0.4559456,0.4331483,0,0,1.600552,3.113193,0,0.1526116,-0.1526116,4.320729,72.012,0.1431644,0.4764632,0.2426672,0,3.416527
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.2709956,61.28146,55.75912,1.082977,1.082977,0,0,0,1.082977,25.0232,0,0,0.2709956,1.139976,1.082977,0,0,1.77012,2.960581,0,0.8689806,-0.8689806,3.404743,56.7456,0.1431644,1.191275,0.2167965,0,3.231576
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3095064,62.3069,55.95471,0.3093186,0.3093186,0,0,0,0.3093186,100.0607,0,0,0.3095064,0.3255986,0.3093186,0,0,2.735654,2.0916,0,0.01609217,-0.01609217,3.38778,56.46289,0.1431644,0.3402505,0.2476051,0,2.401107
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1381957,57.39891,54.65674,0.8346673,0.8346673,0,0,0,0.8346673,16.55698,0,1.110223E-16,0.1381957,0.8785971,0.8346673,0,0,2.753534,2.075508,0,0.7404014,-0.7404014,2.607328,43.45539,0.1431644,0.918134,0.1105566,0,2.213704
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,51.66076,51.66076,0.369461,0.369461,0,0,0,0.369461,0,0,5.551115E-17,0,0.3889063,0.369461,0,0,3.576202,1.335107,0,0.3889063,-0.3889063,2.197385,36.62302,0.1431644,0.4064071,0,0,1.335107
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,48.87814,48.87814,0.8210309,0.8210309,1.7,0,0.5202,0.8210309,0,0,0,0,0,0,0.8789691,0.8350207,4.00832,0.9462005,0.8350207,0,0.8350207,2.989555,49.82582,0.1432719,0.903134,0,1.7,0.9462005
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,46.5578,46.5578,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.1733,1.697719,1.38,0,1.38,4.298738,71.6455,0.1433552,0,0,1.7,1.697719
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,44.50417,44.50417,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.7933,2.939719,1.38,0,1.38,5.607921,93.46517,0.1434382,0,0,1.7,2.939719
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,42.45943,42.45943,0.01056411,0.01056411,0,0,0,0.01056411,0,0,0,0,0.01112012,0.01056411,0,0,0.4132998,4.181719,0,0.01112012,-0.01112012,5.5962,93.26981,0.1434382,0.01162053,0,0,4.181719
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,40.8592,40.8592,0.126256,0.126256,0,0,0,0.126256,0,0,2.775558E-17,0,0.1329011,0.126256,0,0,0.4256555,4.170599,0,0.1329011,-0.1329011,5.45611,90.93498,0.1434382,0.1388816,0,0,4.170599
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,39.63236,39.63236,0.07356857,0.07356857,0,0,0,0.07356857,0,0,0,0,0.0774406,0.07356857,0,0,0.5733234,4.037698,0,0.0774406,-0.0774406,5.37448,89.57449,0.1434382,0.08092543,0,0,4.037698
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,38.35218,38.35218,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6593685,3.960257,0,0,0,5.37448,89.57449,0.1434382,0,0,0,3.960257
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,37.25869,37.25869,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6593685,3.960257,0,0,0,5.37448,89.57449,0.1434382,0,0,0,3.960257
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,36.30744,36.30744,0.1665985,0.1665985,0,0,0,0.1665985,0,0,2.775558E-17,0,0.1753668,0.1665985,0,0,0.6593685,3.960257,0,0.1753668,-0.1753668,5.189627,86.49361,0.1434382,0.1832583,0,0,3.960257
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,35.30285,35.30285,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8542206,3.78489,0,0,0,5.189627,86.49361,0.1434382,0,0,0,3.78489
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,34.30715,34.30715,0.03029449,0.03029449,0,0,0,0.03029449,0,0,3.469447E-18,0,0.03188894,0.03029449,0,0,0.8542206,3.78489,0,0.03188894,-0.03188894,5.156013,85.93339,0.1434382,0.03332394,0,0,3.78489
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.165404,36.4181,33.55149,0.1683971,0.1683971,0,0,0,0.1683971,98.2226,0,0,0.165404,0.1772601,0.1683971,0,0,0.8896527,3.753001,0,0.01185609,-0.01185609,5.143516,85.7251,0.1434382,0.1852368,0.1323232,0,3.918406
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.413669,40.16911,32.83138,0.4920759,0.4920759,0,0,0,0.4920759,84.0661,1.110223E-16,0,0.413669,0.5179747,0.4920759,0,0,0.9028261,3.741145,0,0.1043056,-0.1043056,5.033568,83.89263,0.1434382,0.5412835,0.3309352,0,4.154814
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.8108754,50.3024,34.95613,0.1434062,0.1434062,0,0,0,0.1434062,565.4397,0,0,0.8108754,0.1509538,0.1434062,0,0,1.018721,3.63684,0.6599215,0,0.6599215,5.659625,94.32689,0.1433692,0.1577468,0.6487003,0,4.447715
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.041812,61.11326,39.90796,0.7502996,0.7502996,0,0,0,0.7502996,138.8528,0,0,1.041812,0.789789,0.7502996,0,0,0.3587998,4.230769,0.2520232,0,0.2520232,5.898715,98.31171,0.1433429,0.8253295,0.8334498,0,5.272582
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.276275,73.33662,44.98424,0.181277,0.181277,0,0,0,0.181277,704.0468,0.9786807,0,1.276275,0.1908179,0.181277,0,0,0.1067766,4.45759,0.1067766,0,0.1067766,6.000012,100,0.1433317,0.1994047,1.02102,0,5.733865
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,1.479032,84.59589,48.78034,0.4402549,0.4402549,0,0,0,0.4402549,335.9489,1.015606,0,1.479032,0.4634263,0.4402549,0,0,0,4.553689,0,0,0,6.000012,100,0.1433317,0.4842804,1.183226,0,6.032721
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,1.481021,88.58484,51.55408,0.7326405,0.7326405,0,0,0,0.7326405,202.1484,0.7098206,0,1.481021,0.7712005,0.7326405,0,0,0,4.553689,0,0,0,6.000012,100,0.1433317,0.8059046,1.184817,0,6.03471
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.323205,86.6867,54.10555,0.6875926,0.6875926,0,0,0,0.6875926,192.4403,0.5994236,0,1.323205,0.7237816,0.6875926,0,0,0,4.553689,0,0,0,6.000012,100,0.1433317,0.7563518,1.058564,0,5.876894
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.199071,84.39304,55.40352,0,0,0,0,0,0,0,1.199071,0,1.199071,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1433317,0,0.9592564,0,5.752759
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,0.9734789,78.00507,55.60799,0.5232553,0.5232553,0,0,0,0.5232553,186.0428,0.4226838,0,0.9734789,0.5507951,0.5232553,0,0,0,4.553689,0,0,0,6.000012,100,0.1433317,0.5755809,0.7787831,0,5.527168
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.5990816,68.66559,55.80358,0.9067061,0.9067061,0,0,0,0.9067061,66.0723,0,0,0.5990816,0.9544275,0.9067061,0,0,0,4.553689,0,0.3553459,-0.3553459,5.625444,93.75722,0.1433317,0.9973767,0.4792652,0,5.152771
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.3056486,60.66308,54.46116,0.5918859,0.5918859,0,0,0,0.5918859,51.63979,0,0,0.3056486,0.6230378,0.5918859,0,0,0.3948288,4.198343,0,0.3173892,-0.3173892,5.290887,88.18127,0.1433317,0.6510745,0.2445189,0,4.503992
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,51.45628,51.45628,2.188779,2.188779,1.7,0,0.5202,2.188779,0,0,0,0,0.5145043,0.4887791,0,0,0.7474834,3.880954,0,0.5145043,-0.5145043,4.748552,79.14237,0.1433317,2.407657,0,1.7,3.880954
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,48.70922,48.70922,0.6955252,0.6955252,1.7,0,0.5202,0.6955252,0,0,0,0,0,0,1.004475,0.9542511,1.319155,3.36645,0.9542511,0,0.9542511,5.653834,94.23038,0.1434541,0.7650777,0,1.7,3.36645
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,46.38,46.38,1.623874,1.623874,1.7,0,0.5202,1.623874,0,0,0,0,0,0,0.07612643,0.0723201,0.3649038,4.225276,0.0723201,0,0.0723201,5.722443,95.37386,0.1434633,1.786261,0,1.7,4.225276
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,44.30859,44.30859,0.2189005,0.2189005,0,0,0,0.2189005,0,0,2.775558E-17,0,0.2304216,0.2189005,0,0,0.2925837,4.290364,0,0.2304216,-0.2304216,5.479557,91.32577,0.1434633,0.2407906,0,0,4.290364
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,42.25496,42.25496,0.1490488,0.1490488,0,0,0,0.1490488,0,0,2.775558E-17,0,0.1568935,0.1490488,0,0,0.5486078,4.059942,0,0.1568935,-0.1568935,5.314177,88.56944,0.1434633,0.1639537,0,0,4.059942
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,40.65473,40.65473,0.06107981,0.06107981,0,0,0,0.06107981,0,0,6.938894E-18,0,0.06429454,0.06107981,0,0,0.7229338,3.903049,0,0.06429454,-0.06429454,5.246404,87.4399,0.1434633,0.06718779,0,0,3.903049
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,39.40122,39.40122,0.208054,0.208054,0,0,0,0.208054,0,0,2.775558E-17,0,0.2190042,0.208054,0,0,0.7943722,3.838754,0,0.2190042,-0.2190042,5.015553,83.59239,0.1434633,0.2288594,0,0,3.838754
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,38.15659,38.15659,0.1211872,0.1211872,0,0,0,0.1211872,0,0,0,0,0.1275654,0.1211872,0,0,1.03771,3.61975,0,0.1275654,-0.1275654,4.881088,81.3513,0.1434633,0.1333059,0,0,3.61975
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,37.02754,37.02754,0.08439231,0.08439231,0,0,0,0.08439231,0,0,1.387779E-17,0,0.08883401,0.08439231,0,0,1.17945,3.492184,0,0.08883401,-0.08883401,4.787448,79.79065,0.1434633,0.09283154,0,0,3.492184
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,36.0763,36.0763,0.02965316,0.02965316,0,0,0,0.02965316,0,0,3.469447E-18,0,0.03121386,0.02965316,0,0,1.278154,3.40335,0,0.03121386,-0.03121386,4.754546,79.24228,0.1434633,0.03261848,0,0,3.40335
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,35.05393,35.05393,0.1932126,0.1932126,0,0,0,0.1932126,0,0,2.775558E-17,0,0.2033817,0.1932126,0,0,1.312836,3.372136,0,0.2033817,-0.2033817,4.540163,75.66924,0.1434633,0.2125339,0,0,3.372136
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,34.07601,34.07601,0.04609395,0.04609395,0,0,0,0.04609395,0,0,0,0,0.04851995,0.04609395,0,0,1.538816,3.168755,0,0.04851995,-0.04851995,4.489018,74.81683,0.1434633,0.05070335,0,0,3.168755
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,33.32924,33.32924,0.1667648,0.1667648,0,0,0,0.1667648,0,0,2.775558E-17,0,0.1755419,0.1667648,0,0,1.592727,3.120235,0,0.1755419,-0.1755419,4.303981,71.73288,0.1434633,0.1834413,0,0,3.120235
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.4918393,41.40101,32.60913,0,0,0,0,0,0,0,0,0,0.4918393,0,0,0,0,1.787773,2.944693,0.4918393,0,0.4918393,4.770581,79.50952,0.1434119,0,0.3934714,0,3.436532
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,0.9466116,52.93618,34.70721,0.7862725,0.7862725,0,0,0,0.7862725,120.3923,0,0,0.9466116,0.8276553,0.7862725,0,0,1.295934,3.387348,0.1189564,0,0.1189564,4.883433,81.39039,0.1433995,0.8648998,0.7572893,0,4.33396
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.09827,62.20064,39.67682,0.8608732,0.8608732,0,0,0,0.8608732,127.5763,0,0,1.09827,0.9061822,0.8608732,0,0,1.176978,3.494409,0.1920882,0,0.1920882,5.065664,84.42756,0.1433794,0.9469604,0.8786163,0,4.59268
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.238803,72.00382,44.7531,0.7452824,0.7452824,0,0,0,0.7452824,166.2193,0,0,1.238803,0.7845078,0.7452824,0,0,0.9848895,3.667288,0.4542956,0,0.4542956,5.496646,91.61059,0.143332,0.8198106,0.9910427,0,4.906092
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.416534,82.26299,48.58476,0.1393577,0.1393577,0,0,0,0.1393577,1016.473,0.7392479,0,1.416534,0.1466923,0.1393577,0,0,0.5305939,4.076154,0.5305939,0,0.5305939,6.000012,100,0.1432767,0.1532935,1.133227,0,5.492689
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.222074,79.88188,51.35849,0.5292082,0.5292082,0,0,0,0.5292082,230.925,0.6650126,0,1.222074,0.5570613,0.5292082,0,0,0,4.553689,0,0,0,6.000012,100,0.1432767,0.5821291,0.9776591,0,5.775763
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.089577,79.20992,53.90997,0,0,0,0,0,0,0,1.089577,0,1.089577,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1432767,0,0.8716614,0,5.643266
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.082979,80.63144,55.20794,0.2867626,0.2867626,0,0,0,0.2867626,377.6571,0.7811241,0,1.082979,0.3018554,0.2867626,0,0,0,4.553689,0,0,0,6.000012,100,0.1432767,0.3154388,0.8663835,0,5.636668
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,0.9512382,77.14677,55.40352,0.4277562,0.4277562,0,0,0,0.4277562,222.3786,0.5009685,0,0.9512382,0.4502697,0.4277562,0,0,0,4.553689,0,0,0,6.000012,100,0.1432767,0.4705319,0.7609906,0,5.504927
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.5562741,67.4468,55.60799,0.6349689,0.6349689,0,0,0,0.6349689,87.60651,0,0,0.5562741,0.6683883,0.6349689,0,0,0,4.553689,0,0.1121143,-0.1121143,5.881833,98.03036,0.1432767,0.6984658,0.4450192,0,5.109963
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.2319681,58.96218,54.31003,0.5739167,0.5739167,0,0,0,0.5739167,40.41843,0,1.110223E-16,0.2319681,0.6041229,0.5739167,0,0,0.1245714,4.441575,0,0.3721548,-0.3721548,5.489548,91.49228,0.1432767,0.6313084,0.1855745,0,4.673543
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,51.2607,51.2607,0.2442979,0.2442979,0,0,0,0.2442979,0,0,0,0,0.2571557,0.2442979,0,0,0.5380767,4.06942,0,0.2571557,-0.2571557,5.218482,86.97452,0.1432767,0.2687277,0,0,4.06942
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,48.50475,48.50475,0.06459165,0.06459165,0,0,0,0.06459165,0,0,1.387779E-17,0,0.06799121,0.06459165,0,0,0.8238053,3.812264,0,0.06799121,-0.06799121,5.146812,85.78004,0.1432767,0.07105082,0,0,3.812264
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,46.15775,46.15775,0.7462298,0.7462298,0,0,0,0.7462298,0,0,1.110223E-16,0,0.7855051,0.7462298,0,0,0.8993511,3.744273,0,0.7855051,-0.7855051,4.318818,71.98015,0.1432767,0.8208528,0,0,3.744273
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,44.07745,44.07745,0.8517683,0.8517683,0,0,0,0.8517683,0,0,0,0,0.8965982,0.8517683,0,0,1.772135,2.958768,0,0.8965982,-0.8965982,3.37372,56.22856,0.1432767,0.9369451,0,0,2.958768
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,42.03271,42.03271,0.132833,0.132833,0,0,0,0.132833,0,0,0,0,0.1398242,0.132833,0,0,2.768355,2.06217,0,0.1398242,-0.1398242,3.226332,53.7721,0.1432767,0.1461163,0,0,2.06217
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,40.40581,40.40581,0.09299141,0.09299141,0,0,0,0.09299141,0,0,1.387779E-17,0,0.0978857,0.09299141,0,0,2.923715,1.922345,0,0.0978857,-0.0978857,3.123152,52.05243,0.1432767,0.1022906,0,0,1.922345
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,39.17896,39.17896,0.1027226,0.1027226,0,0,0,0.1027226,0,0,0,0,0.108129,0.1027226,0,0,3.032477,1.82446,0,0.108129,-0.108129,3.009174,50.1528,0.1432767,0.1129948,0,0,1.82446
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,37.90767,37.90767,0.1207309,0.1207309,0,0,0,0.1207309,0,0,2.775558E-17,0,0.1270852,0.1207309,0,0,3.15262,1.716331,0,0.1270852,-0.1270852,2.875214,47.92014,0.1432767,0.132804,0,0,1.716331
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,36.77862,36.77862,0.0532099,0.0532099,0,0,0,0.0532099,0,0,0,0,0.05601042,0.0532099,0,0,3.293826,1.589246,0,0.05601042,-0.05601042,2.816174,46.93614,0.1432767,0.05853089,0,0,1.589246
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,35.82737,35.82737,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.35606,1.533235,0,0,0,2.816174,46.93614,0.1432767,0,0,0,1.533235
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,34.805,34.805,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.35606,1.533235,0,0,0,2.816174,46.93614,0.1432767,0,0,0,1.533235
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,33.82708,33.82708,0.09020242,0.09020242,0,0,0,0.09020242,0,0,1.387779E-17,0,0.09494992,0.09020242,0,0,3.35606,1.533235,0,0.09494992,-0.09494992,2.716088,45.26804,0.1432767,0.09922267,0,0,1.533235
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,33.05364,33.05364,0.0668411,0.0668411,0,0,0,0.0668411,0,0,1.387779E-17,0,0.07035906,0.0668411,0,0,3.46156,1.438285,0,0.07035906,-0.07035906,2.641923,44.03196,0.1432767,0.07352521,0,0,1.438285
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2364091,36.43106,32.33353,0,0,0,0,0,0,0,0,0,0.2364091,0,0,0,0,3.539737,1.367926,0.2364091,0,0.2364091,2.8662,47.76991,0.1432521,0,0.1891273,0,1.604335
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.4959526,43.43838,34.45829,0.2244317,0.2244317,0,0,0,0.2244317,220.9815,0,0,0.4959526,0.2362439,0.2244317,0,0,3.303327,1.580694,0.2597087,0,0.2597087,3.112582,51.87626,0.143225,0.2468749,0.3967621,0,2.076647
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.3945311,46.72305,39.42789,1.073142,1.073142,0,0,0,1.073142,36.7641,0,2.220446E-16,0.3945311,1.129624,1.073142,0,0,3.043619,1.814432,0,0.7350924,-0.7350924,2.337726,38.96203,0.143225,1.180457,0.3156249,0,2.208963
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.4509112,53.20279,44.50417,1.206704,1.206704,1.7,0,0.5202,1.206704,37.36716,0,0,0.4509112,0,0,0.4932956,0.4686309,3.860388,1.07934,0.919542,0,0.919542,3.210081,53.50124,0.1433325,1.327375,0.3607289,1.7,1.530251
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,0.8509903,66.31948,48.35361,0.01158348,0.01158348,1.464215,0,0.4558307,0.01158348,7346.587,2.220446E-16,0,0.8509903,0,0,1.452632,1.38,2.940846,1.906928,2.23099,0,2.23099,5.326584,88.77622,0.1433292,0.01274183,0.6807923,1.7,2.757918
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.217121,79.44982,51.13624,1.513069,1.513069,1.031167,0,0.3376086,1.513069,80.44054,0,0,1.217121,0.507265,0.4819017,0,0,0.7098557,3.914819,0.7098557,0,0.7098557,6.000012,100,0.1433887,1.664376,0.9736965,1.7,5.131939
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.193317,81.96674,53.66105,0.564974,0.564974,0,0,0,0.564974,211.2162,0.5986072,0,1.193317,0.5947095,0.564974,0,0,0,4.553689,0,0,0,6.000012,100,0.1433887,0.6214714,0.9546533,0,5.747005
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,0.9035887,75.3958,55.01235,0.390064,0.390064,0,0,0,0.390064,231.6514,0.492995,0,0.9035887,0.4105937,0.390064,0,0,0,4.553689,0,0,0,6.000012,100,0.1433887,0.4290704,0.7228709,0,5.457278
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.7280644,71.12022,55.20794,0.3051327,0.3051327,0,0,0,0.3051327,238.6058,0.406872,0,0.7280644,0.3211924,0.3051327,0,0,0,4.553689,0,0,0,6.000012,100,0.1433887,0.335646,0.5824515,0,5.281753
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.6100792,68.48457,55.40352,0.8737674,0.8737674,0,0,0,0.8737674,69.8217,1.110223E-16,0,0.6100792,0.9197551,0.8737674,0,0,0,4.553689,0,0.3096759,-0.3096759,5.673585,94.55956,0.1433887,0.9611441,0.4880634,0,5.163768
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.1741168,57.56437,54.10555,0,0,0,0,0,0,0,0,0,0.1741168,0,0,0,0,0.3440844,4.244013,0.1741168,0,0.1741168,5.838767,97.31258,0.1433706,0,0.1392934,0,4.41813
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,51.0829,51.0829,0.1794784,0.1794784,0,0,0,0.1794784,0,0,2.775558E-17,0,0.1889246,0.1794784,0,0,0.1699676,4.400718,0,0.1889246,-0.1889246,5.639623,93.99352,0.1433706,0.1974262,0,0,4.400718
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,48.28249,48.28249,0.4182356,0.4182356,0,0,0,0.4182356,0,0,5.551115E-17,0,0.440248,0.4182356,0,0,0.3798838,4.211793,0,0.440248,-0.440248,5.17556,86.25917,0.1433706,0.4600592,0,0,4.211793
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,45.95327,45.95327,0.3601179,0.3601179,0,0,0,0.3601179,0,0,0,0,0.3790715,0.3601179,0,0,0.8690483,3.771545,0,0.3790715,-0.3790715,4.775984,79.59957,0.1433706,0.3961297,0,0,3.771545
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,43.85519,43.85519,0.7644265,0.7644265,0,0,0,0.7644265,0,0,1.110223E-16,0,0.8046594,0.7644265,0,0,1.290239,3.392474,0,0.8046594,-0.8046594,3.927799,65.46318,0.1433706,0.8408691,0,0,3.392474
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,41.80156,41.80156,0.1018624,0.1018624,0,0,0,0.1018624,0,0,0,0,0.1072236,0.1018624,0,0,2.184305,2.587815,0,0.1072236,-0.1072236,3.814775,63.57946,0.1433706,0.1120486,0,0,2.587815
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,40.20133,40.20133,0.06753407,0.06753407,0,0,0,0.06753407,0,0,1.387779E-17,0,0.0710885,0.06753407,0,0,2.303442,2.480591,0,0.0710885,-0.0710885,3.739841,62.33056,0.1433706,0.07428748,0,0,2.480591
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,38.95671,38.95671,0.002118131,0.002118131,0,0,0,0.002118131,0,0,0,0,0.002229612,0.002118131,0,0,2.382429,2.409503,0,0.002229612,-0.002229612,3.737491,62.29139,0.1433706,0.002329944,0,0,2.409503
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,37.67653,37.67653,0.1278644,0.1278644,0,0,0,0.1278644,0,0,2.775558E-17,0,0.1345941,0.1278644,0,0,2.384907,2.407273,0,0.1345941,-0.1345941,3.595616,59.92682,0.1433706,0.1406509,0,0,2.407273
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,36.55637,36.55637,0.07170509,0.07170509,0,0,0,0.07170509,0,0,1.387779E-17,0,0.07547905,0.07170509,0,0,2.534456,2.272679,0,0.07547905,-0.07547905,3.516054,58.60079,0.1433706,0.0788756,0,0,2.272679
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,35.60512,35.60512,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.618321,2.1972,0,0,0,3.516054,58.60079,0.1433706,0,0,0,2.1972
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,34.55608,34.55608,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.618321,2.1972,0,0,0,3.516054,58.60079,0.1433706,0,0,0,2.1972
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,33.57816,33.57816,0.02801434,0.02801434,0,0,0,0.02801434,0,0,0,0,0.02948878,0.02801434,0,0,2.618321,2.1972,0,0.02948878,-0.02948878,3.48497,58.08273,0.1433706,0.03081578,0,0,2.1972
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,32.80471,32.80471,0.1159797,0.1159797,0,0,0,0.1159797,0,0,1.387779E-17,0,0.1220839,0.1159797,0,0,2.651087,2.167711,0,0.1220839,-0.1220839,3.356283,55.93793,0.1433706,0.1275777,0,0,2.167711
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.4948614,40.89351,32.07572,0.2969987,0.2969987,0,0,0,0.2969987,166.6207,0,0,0.4948614,0.3126302,0.2969987,0,0,2.786735,2.045627,0.1822312,0,0.1822312,3.529162,58.81926,0.1433517,0.3266986,0.3958891,0,2.540488
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,0.8859762,51.0506,34.20047,0.7740901,0.7740901,0,0,0,0.7740901,114.4539,0,0,0.8859762,0.8148317,0.7740901,0,0,2.604504,2.209635,0.07114447,0,0.07114447,3.596656,59.94415,0.1433443,0.8514991,0.7087809,0,3.095611
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.087381,61.34777,39.17896,0,0,0,0,0,0,0,0,0,1.087381,0,0,0,0,2.53336,2.273665,1.087381,0,1.087381,4.628236,77.13712,0.1432314,0,0.8699051,0,3.361047
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.315081,73.50648,44.25525,0,0,0,0,0,0,0,0,0,1.315081,0,0,0,0,1.445978,3.252308,1.315081,0,1.315081,5.875832,97.93034,0.143095,0,1.052065,0,4.567389
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,1.459861,83.05584,48.13136,0.6646315,0.6646315,0,0,0,0.6646315,219.6496,0.6293513,0,1.459861,0.6996122,0.6646315,0,0,0.1308974,4.435881,0.1308974,0,0.1308974,6.000012,100,0.1430815,0.7310947,1.167889,0,5.895742
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.375433,84.11108,50.93176,0,0,0,0,0,0,0,1.375433,0,1.375433,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1430815,0,1.100347,0,5.929122
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,1.406481,88.63908,53.45657,0.5834234,0.5834234,0,0,0,0.5834234,241.0738,0.7923509,0,1.406481,0.6141298,0.5834234,0,0,0,4.553689,0,0,0,6.000012,100,0.1430815,0.6417657,1.125185,0,5.96017
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.239587,84.89691,54.80788,0.885569,0.885569,0,0,0,0.885569,139.9763,0.307409,0,1.239587,0.9321779,0.885569,0,0,0,4.553689,0,0,0,6.000012,100,0.1430815,0.9741259,0.9916695,0,5.793276
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.00067,78.09531,55.0568,0,0,0,0,0,0,0,1.00067,0,1.00067,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1430815,0,0.8005363,0,5.554359
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.6634192,69.60126,55.26127,0.8769962,0.8769962,0,0,0,0.8769962,75.64676,0,1.110223E-16,0.6634192,0.9231539,0.8769962,0,0,0,4.553689,0,0.2597347,-0.2597347,5.726228,95.43694,0.1430815,0.9646958,0.5307354,0,5.217108
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.245235,58.82353,53.90997,0.1102268,0.1102268,0,0,0,0.1102268,222.4823,0,0,0.245235,0.1160282,0.1102268,0,0,0.2885941,4.293954,0.1292068,0,0.1292068,5.848804,97.47987,0.1430681,0.1212495,0.196188,0,4.539189
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,50.87842,50.87842,0.9710157,0.9710157,0,0,0,0.9710157,0,0,0,0,1.022122,0.9710157,0,0,0.1593872,4.410241,0,1.022122,-1.022122,4.771393,79.52306,0.1430681,1.068117,0,0,4.410241
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,48.07802,48.07802,1.183383,1.183383,0,0,0,1.183383,0,0,0,0,1.245666,1.183383,0,0,1.295078,3.388119,0,1.245666,-1.245666,3.458346,57.63898,0.1430681,1.301721,0,0,3.388119
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,45.73102,45.73102,0.910207,0.910207,0,0,0,0.910207,0,0,1.110223E-16,0,0.9581127,0.910207,0,0,2.679152,2.142452,0,0.9581127,-0.9581127,2.448406,40.80669,0.1430681,1.001228,0,0,2.142452
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,43.65961,43.65961,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.743721,1.18434,0,0,0,2.448406,40.80669,0.1430681,0,0,0,1.18434
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,41.57931,41.57931,0.18322,0.18322,0,0,0,0.18322,0,0,0,0,0.1928632,0.18322,0,0,3.743721,1.18434,0,0.1928632,-0.1928632,2.245111,37.41844,0.1430681,0.201542,0,0,1.18434
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,39.97908,39.97908,0.04862631,0.04862631,0,0,0,0.04862631,0,0,6.938894E-18,0,0.0511856,0.04862631,0,0,3.958014,0.9914768,0,0.0511856,-0.0511856,2.191156,36.5192,0.1430681,0.05348895,0,0,0.9914768
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,38.73446,38.73446,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.014886,0.9402912,0,0,0,2.191156,36.5192,0.1430681,0,0,0,0.9402912
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,37.45427,37.45427,0.1162715,0.1162715,0,0,0,0.1162715,0,0,1.387779E-17,0,0.122391,0.1162715,0,0,4.014886,0.9402912,0,0.122391,-0.122391,2.062145,34.36901,0.1430681,0.1278986,0,0,0.9402912
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,36.33411,36.33411,0.05505681,0.05505681,0,0,0,0.05505681,0,0,6.938894E-18,0,0.05795454,0.05505681,0,0,4.150877,0.8179001,0,0.05795454,-0.05795454,2.001055,33.35086,0.1430681,0.0605625,0,0,0.8179001
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,35.35619,35.35619,0.05670015,0.05670015,0,0,0,0.05670015,0,0,6.938894E-18,0,0.05968437,0.05670015,0,0,4.215271,0.7599456,0,0.05968437,-0.05968437,1.938143,32.30231,0.1430681,0.06237016,0,0,0.7599456
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,34.30715,34.30715,0.04896839,0.04896839,0,0,0,0.04896839,0,0,6.938894E-18,0,0.05154568,0.04896839,0,0,4.281586,0.7002612,0,0.05154568,-0.05154568,1.883809,31.39675,0.1430681,0.05386524,0,0,0.7002612
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,33.32924,33.32924,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.338859,0.6487156,0,0,0,1.883809,31.39675,0.1430681,0,0,0,0.6487156
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,32.55579,32.55579,0.187792,0.187792,0,0,0,0.187792,0,0,0,0,0.1976758,0.187792,0,0,4.338859,0.6487156,0,0.1976758,-0.1976758,1.67544,27.92395,0.1430681,0.2065712,0,0,0.6487156
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.4839786,40.39726,31.80013,0,0,0,0,0,0,0,0,0,0.4839786,0,0,0,0,4.558499,0.4510398,0.4839786,0,0.4839786,2.134583,35.57631,0.143018,0,0.3871829,0,0.9350184
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,0.9132449,51.33504,33.93377,0.8713461,0.8713461,0,0,0,0.8713461,104.8085,0,0,0.9132449,0.9172063,0.8713461,0,0,4.074521,0.8866205,0,0.003961431,-0.003961431,2.130407,35.50671,0.143018,0.9584807,0.7305959,0,1.799865
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.201633,63.86152,38.93004,0.6504614,0.6504614,0,0,0,0.6504614,184.7354,0,0,1.201633,0.6846962,0.6504614,0,0,4.078922,0.8826591,0.5169366,0,0.5169366,2.620816,43.68018,0.1429645,0.7155076,0.9613062,0,2.084292
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.202398,70.1544,44.05967,0.0925066,0.0925066,0,0,0,0.0925066,1299.797,0,0,1.202398,0.09737537,0.0925066,0,0,3.561985,1.347902,1.105023,0,1.105023,3.669132,61.15208,0.1428504,0.1017573,0.9619185,0,2.5503
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,1.481727,83.5102,47.93578,0.6038306,0.6038306,0,0,0,0.6038306,245.3879,0,0,1.481727,0.6356112,0.6038306,0,0,2.456963,2.342422,0.8461159,0,0.8461159,4.471828,74.53033,0.1427631,0.6642137,1.185382,0,3.82415
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,1.485416,87.57369,50.73618,0.5344367,0.5344367,0,0,0,0.5344367,277.9405,0,0,1.485416,0.562565,0.5344367,0,0,1.610847,3.103927,0.9228511,0,0.9228511,5.347322,89.12186,0.142668,0.5878804,1.188333,0,4.589343
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,1.406363,88.42336,53.30544,0.9081209,0.9081209,0,0,0,0.9081209,154.8651,0,0,1.406363,0.9559167,0.9081209,0,0,0.6879957,3.934493,0.450446,0,0.450446,5.774652,96.24402,0.1426216,0.998933,1.12509,0,5.340856
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.254297,85.16869,54.65674,0.1836861,0.1836861,0,0,0,0.1836861,682.8484,0.823394,0,1.254297,0.1933538,0.1836861,0,0,0.2375498,4.339894,0.2375498,0,0.2375498,6.000012,100,0.1425972,0.2020547,1.003438,0,5.594192
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,0.9622496,76.79826,54.86122,0.4952813,0.4952813,0,0,0,0.4952813,194.2834,0.4409009,0,0.9622496,0.5213488,0.4952813,0,0,0,4.553689,0,0,0,6.000012,100,0.1425972,0.5448095,0.7697997,0,5.515939
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.6472054,69.04328,55.11014,0.6235393,0.6235393,0,0,0,0.6235393,103.7954,0,1.110223E-16,0.6472054,0.6563572,0.6235393,0,0,0,4.553689,0,0.009151821,-0.009151821,5.990365,99.83922,0.1425972,0.6858932,0.5177643,0,5.200894
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.2645373,59.06802,53.75883,0.1577096,0.1577096,0,0,0,0.1577096,167.7369,0.08835847,0,0.2645373,0.1660102,0.1577096,0,0,0.01016869,4.544537,0.01016869,0,0.01016869,6.000012,100,0.1425962,0.1734806,0.2116299,0,4.809074
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,50.70951,50.70951,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1425962,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,47.85577,47.85577,0.5493391,0.5493391,0,0,0,0.5493391,0,0,1.110223E-16,0,0.5782517,0.5493391,0,0,0,4.553689,0,0.5782517,-0.5782517,5.390481,89.84117,0.1425962,0.604273,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,45.50876,45.50876,0.423785,0.423785,0,0,0,0.423785,0,0,5.551115E-17,0,0.4460894,0.423785,0,0,0.6425018,3.975437,0,0.4460894,-0.4460894,4.920262,82.0042,0.1425962,0.4661635,0,0,3.975437
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,43.42846,43.42846,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.138157,3.529348,0,0,0,4.920262,82.0042,0.1425962,0,0,0,3.529348
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,41.35706,41.35706,0.1479743,0.1479743,0,0,0,0.1479743,0,0,0,0,0.1557624,0.1479743,0,0,1.138157,3.529348,0,0.1557624,-0.1557624,4.756073,79.26774,0.1425962,0.1627717,0,0,3.529348
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,39.75682,39.75682,0.02963801,0.02963801,0,0,0,0.02963801,0,0,3.469447E-18,0,0.03119791,0.02963801,0,0,1.311226,3.373585,0,0.03119791,-0.03119791,4.723188,78.71964,0.1425962,0.03260181,0,0,3.373585
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,38.47664,38.47664,0.0847863,0.0847863,0,0,0,0.0847863,0,0,1.387779E-17,0,0.08924873,0.0847863,0,0,1.345891,3.342387,0,0.08924873,-0.08924873,4.629112,77.15171,0.1425962,0.09326493,0,0,3.342387
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,37.20535,37.20535,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.445056,3.253139,0,0,0,4.629112,77.15171,0.1425962,0,0,0,3.253139
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,36.0763,36.0763,0.3749053,0.3749053,0,0,0,0.3749053,0,0,0,0,0.3946371,0.3749053,0,0,1.445056,3.253139,0,0.3946371,-0.3946371,4.213128,70.21866,0.1425962,0.4123958,0,0,3.253139
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,35.10727,35.10727,0.1954052,0.1954052,0,0,0,0.1954052,0,0,2.775558E-17,0,0.2056897,0.1954052,0,0,1.883541,2.858502,0,0.2056897,-0.2056897,3.996312,66.60506,0.1425962,0.2149457,0,0,2.858502
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,34.05823,34.05823,0.08441501,0.08441501,0,0,0,0.08441501,0,0,0,0,0.0888579,0.08441501,0,0,2.112086,2.652812,0,0.0888579,-0.0888579,3.902647,65.04399,0.1425962,0.09285651,0,0,2.652812
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,33.08031,33.08031,0.151768,0.151768,0,0,0,0.151768,0,0,2.775558E-17,0,0.1597558,0.151768,0,0,2.210817,2.563954,0,0.1597558,-0.1597558,3.73425,62.23737,0.1425962,0.1669448,0,0,2.563954
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,32.30687,32.30687,0.006159953,0.006159953,0,0,0,0.006159953,0,0,8.673617E-19,0,0.006484162,0.006159953,0,0,2.388323,2.404198,0,0.006484162,-0.006484162,3.727415,62.12346,0.1425962,0.006775949,0,0,2.404198
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5147142,40.71234,31.5512,1.242603,1.242603,0,0,0,1.242603,41.42225,0,0,0.5147142,1.308004,1.242603,0,0,2.395528,2.397714,0,0.7932892,-0.7932892,2.891215,48.18681,0.1425962,1.366864,0.4117714,0,2.912428
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,0.934141,51.49405,33.67595,0.8855956,0.8855956,0,0,0,0.8855956,105.4817,0,0,0.934141,0.9322059,0.8855956,0,0,3.27696,1.604425,0.001935133,0,0.001935133,2.89305,48.21741,0.142596,0.9741552,0.7473128,0,2.538566
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.101319,61.09476,38.68111,0.2649473,0.2649473,0,0,0,0.2649473,415.6748,0,0,1.101319,0.2788919,0.2649473,0,0,3.275025,1.606166,0.822427,0,0.822427,3.673273,61.2211,0.1425114,0.291442,0.8810551,0,2.707485
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.256668,71.33746,43.82852,0.4222698,0.4222698,0,0,0,0.4222698,297.5984,0,0,1.256668,0.4444945,0.4222698,0,0,2.452598,2.346351,0.8121737,0,0.8121737,4.443769,74.06267,0.142428,0.4644968,1.005335,0,3.603019
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.301515,77.6132,47.75797,0.05541111,0.05541111,0,0,0,0.05541111,2348.835,0,0,1.301515,0.05832748,0.05541111,0,0,1.640424,3.077307,1.243188,0,1.243188,5.62316,93.71915,0.1423006,0.06095222,1.041212,0,4.378822
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.318142,81.77932,50.55838,0.2998453,0.2998453,0,0,0,0.2998453,439.6072,0.6052787,0,1.318142,0.3156267,0.2998453,0,0,0.3972363,4.196176,0.3972363,0,0.3972363,6.000012,100,0.1422599,0.3298299,1.054513,0,5.514318
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.162655,80.34303,53.10986,0,0,0,0,0,0,0,1.162655,0,1.162655,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1422599,0,0.9301238,0,5.716344
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.099824,80.19279,54.46116,0.2257213,0.2257213,0,0,0,0.2257213,487.2487,0.8622229,0,1.099824,0.2376014,0.2257213,0,0,0,4.553689,0,0,0,6.000012,100,0.1422599,0.2482934,0.8798594,0,5.653513
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,0.8936925,74.77722,54.71008,0,0,0,0,0,0,0,0.8936925,0,0.8936925,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1422599,0,0.714954,0,5.447381
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.6548383,69.05797,54.95901,0.5143265,0.5143265,0,0,0,0.5143265,127.3196,0.113442,0,0.6548383,0.5413963,0.5143265,0,0,0,4.553689,0,0,0,6.000012,100,0.1422599,0.5657591,0.5238706,0,5.208527
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3066021,59.79174,53.6077,1.060924,1.060924,0,0,0,1.060924,28.89952,0,0,0.3066021,1.116763,1.060924,0,0,0,4.553689,0,0.8101605,-0.8101605,5.146028,85.76696,0.1422599,1.167017,0.2452817,0,4.860291
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,50.53171,50.53171,0.9689336,0.9689336,0,0,0,0.9689336,0,0,0,0,1.01993,0.9689336,0,0,0.9001783,3.743529,0,1.01993,-1.01993,4.070927,67.84865,0.1422599,1.065827,0,0,3.743529
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,47.67796,47.67796,0.6434606,0.6434606,0,0,0,0.6434606,0,0,1.110223E-16,0,0.677327,0.6434606,0,0,2.033434,2.723598,0,0.677327,-0.677327,3.356962,55.94925,0.1422599,0.7078066,0,0,2.723598
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,45.33096,45.33096,0.2276413,0.2276413,0,0,0,0.2276413,0,0,2.775558E-17,0,0.2396224,0.2276413,0,0,2.786019,2.046272,0,0.2396224,-0.2396224,3.104378,51.73952,0.1422599,0.2504054,0,0,2.046272
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,43.25955,43.25955,0.5501021,0.5501021,0,0,0,0.5501021,0,0,0,0,0.5790548,0.5501021,0,0,3.052267,1.806649,0,0.5790548,-0.5790548,2.494,41.56659,0.1422599,0.6051123,0,0,1.806649
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,41.17925,41.17925,0.0926462,0.0926462,0,0,0,0.0926462,0,0,1.387779E-17,0,0.09752231,0.0926462,0,0,3.695661,1.227594,0,0.09752231,-0.09752231,2.391203,39.8533,0.1422599,0.1019108,0,0,1.227594
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,39.55235,39.55235,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.804019,1.130072,0,0,0,2.391203,39.8533,0.1422599,0,0,0,1.130072
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,38.28106,38.28106,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.804019,1.130072,0,0,0,2.391203,39.8533,0.1422599,0,0,0,1.130072
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,36.98309,36.98309,0.08530372,0.08530372,0,0,0,0.08530372,0,0,0,0,0.08979339,0.08530372,0,0,3.804019,1.130072,0,0.08979339,-0.08979339,2.296552,38.27579,0.1422599,0.09383409,0,0,1.130072
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,35.85404,35.85404,0.1945025,0.1945025,0,0,0,0.1945025,0,0,0,0,0.2047395,0.1945025,0,0,3.903789,1.040279,0,0.2047395,-0.2047395,2.080738,34.67889,0.1422599,0.2139527,0,0,1.040279
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,34.85834,34.85834,0.1397848,0.1397848,0,0,0,0.1397848,0,0,0,0,0.1471419,0.1397848,0,0,4.131278,0.8355391,0,0.1471419,-0.1471419,1.925637,32.09388,0.1422599,0.1537633,0,0,0.8355391
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,33.80042,33.80042,0.1411589,0.1411589,0,0,0,0.1411589,0,0,0,0,0.1485883,0.1411589,0,0,4.294769,0.6883972,0,0.1485883,-0.1485883,1.769011,29.48346,0.1422599,0.1552747,0,0,0.6883972
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,32.85806,32.85806,0.1970768,0.1970768,0,0,0,0.1970768,0,0,2.775558E-17,0,0.2074493,0.1970768,0,0,4.459867,0.5398089,0,0.2074493,-0.2074493,1.55034,25.83895,0.1422599,0.2167845,0,0,0.5398089
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,32.07572,32.07572,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.690366,0.3323596,0,0,0,1.55034,25.83895,0.1422599,0,0,0,0.3323596
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4246685,38.76979,31.30228,1.052135,1.052135,1.7,0,0.5202,1.052135,40.36256,0,0,0.4246685,0,0,0.6478654,0.6154721,4.690366,0.3323596,1.040141,0,1.040141,2.537104,42.28498,0.1423828,1.157348,0.3397348,1.7,0.757028
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.6803412,45.94422,33.42702,0.6130515,0.6130515,1.7,0,0.5202,0.6130515,110.9762,0,0,0.6803412,0,0,1.086948,1.032601,3.650225,1.268486,1.712942,0,1.712942,4.162144,69.36893,0.1424854,0.6743567,0.544273,1.7,1.948827
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.7991725,53.95306,38.45886,0.2681139,0.2681139,1.466125,0,0.4563521,0.2681139,298.0721,0,0,0.7991725,0,0,1.198011,1.138111,1.937283,2.810134,1.937283,0,1.937283,6.000012,100,0.1425139,0.2949252,0.639338,1.7,3.609307
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,0.9479626,63.18099,43.60627,0,0,0,0,0,0,0,0.9479626,0,0.9479626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1425139,0,0.7583701,0,5.501652
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.294591,77.12164,47.53572,0.9427888,0.9427888,0,0,0,0.9427888,137.3151,0.3021819,0,1.294591,0.9924092,0.9427888,0,0,0,4.553689,0,0,0,6.000012,100,0.1425139,1.037068,1.035673,0,5.84828
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.287393,80.55927,50.3539,0.3944429,0.3944429,0,0,0,0.3944429,326.3826,0.8721899,0,1.287393,0.4152031,0.3944429,0,0,0,4.553689,0,0,0,6.000012,100,0.1425139,0.4338872,1.029914,0,5.841082
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.059886,77.1941,52.95872,0.4825918,0.4825918,0,0,0,0.4825918,219.6237,0.5518944,0,1.059886,0.5079914,0.4825918,0,0,0,4.553689,0,0,0,6.000012,100,0.1425139,0.5308509,0.8479086,0,5.613575
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,0.9179255,74.94754,54.31003,0.06073371,0.06073371,0,0,0,0.06073371,1511.394,0.8539953,0,0.9179255,0.06393023,0.06073371,0,0,0,4.553689,0,0,0,6.000012,100,0.1425139,0.06680708,0.7343404,0,5.471614
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,0.8186116,72.65268,54.55895,1.039042,1.039042,0,0,0,1.039042,78.78522,0,0,0.8186116,1.093728,1.039042,0,0,0,4.553689,0,0.2751168,-0.2751168,5.710013,95.1667,0.1425139,1.142946,0.6548892,0,5.372301
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.5737977,66.97882,54.80788,0,0,0,0,0,0,0,0.2681123,0,0.5737977,0,0,0,0,0.3056853,4.278572,0.3056853,0,0.3056853,6.000012,100,0.1424827,0,0.4590381,0,4.85237
