Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2432918,58.36944,53.50991,0.4581407,0.4581407,0,0,0,0.4581407,53.10416,0,0,0.2432918,0.4822534,0.4581407,0,0,0,4.553689,0,0.2389616,-0.2389616,5.748124,95.80188,0.1424827,0.5039548,0.1946334,0,4.796981
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,50.38057,50.38057,0.1506396,0.1506396,0,0,0,0.1506396,0,0,0,0,0.158568,0.1506396,0,0,0.2655129,4.314727,0,0.158568,-0.158568,5.580979,93.01613,0.1424827,0.1657036,0,0,4.314727
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,47.50905,47.50905,0.4074609,0.4074609,0,0,0,0.4074609,0,0,5.551115E-17,0,0.4289062,0.4074609,0,0,0.4416996,4.156159,0,0.4289062,-0.4289062,5.128872,85.48103,0.1424827,0.448207,0,0,4.156159
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,45.15316,45.15316,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9182621,3.727253,0,0,0,5.128872,85.48103,0.1424827,0,0,0,3.727253
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,43.05508,43.05508,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9182621,3.727253,0,0,0,5.128872,85.48103,0.1424827,0,0,0,3.727253
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,40.98367,40.98367,0.126387,0.126387,0,0,0,0.126387,0,0,0,0,0.133039,0.126387,0,0,0.9182621,3.727253,0,0.133039,-0.133039,4.988636,83.14378,0.1424827,0.1390257,0,0,3.727253
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,39.35677,39.35677,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.066083,3.594214,0,0,0,4.988636,83.14378,0.1424827,0,0,0,3.594214
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,38.07658,38.07658,0.0376796,0.0376796,0,0,0,0.0376796,0,0,6.938894E-18,0,0.03966274,0.0376796,0,0,1.066083,3.594214,0,0.03966274,-0.03966274,4.946828,82.44698,0.1424827,0.04144756,0,0,3.594214
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,36.77862,36.77862,0.1972106,0.1972106,0,0,0,0.1972106,0,0,2.775558E-17,0,0.2075901,0.1972106,0,0,1.110153,3.554551,0,0.2075901,-0.2075901,4.728009,78.8,0.1424827,0.2169316,0,0,3.554551
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,35.63179,35.63179,0.1884851,0.1884851,0,0,0,0.1884851,0,0,2.775558E-17,0,0.1984053,0.1884851,0,0,1.340809,3.346961,0,0.1984053,-0.1984053,4.518872,75.31438,0.1424827,0.2073336,0,0,3.346961
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,34.65387,34.65387,0.1281688,0.1281688,0,0,0,0.1281688,0,0,0,0,0.1349145,0.1281688,0,0,1.561259,3.148556,0,0.1349145,-0.1349145,4.376659,72.94418,0.1424827,0.1409857,0,0,3.148556
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,33.57816,33.57816,0.1314199,0.1314199,0,0,0,0.1314199,0,0,0,0,0.1383368,0.1314199,0,0,1.711164,3.013641,0,0.1383368,-0.1383368,4.23084,70.51385,0.1424827,0.1445619,0,0,3.013641
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,32.62691,32.62691,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.864871,2.875305,0,0,0,4.23084,70.51385,0.1424827,0,0,0,2.875305
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,31.85347,31.85347,0.06163693,0.06163693,0,0,0,0.06163693,0,0,6.938894E-18,0,0.06488097,0.06163693,0,0,1.864871,2.875305,0,0.06488097,-0.06488097,4.162449,69.37402,0.1424827,0.06780062,0,0,2.875305
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4213623,38.50386,31.10669,1.168762,1.168762,0,0,0,1.168762,36.05202,0,2.220446E-16,0.4213623,1.230276,1.168762,0,0,1.936961,2.810424,0,0.8089136,-0.8089136,3.309779,55.16288,0.1424827,1.285638,0.3370898,0,3.231786
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.680849,45.74172,33.23144,0.3437701,0.3437701,0,0,0,0.3437701,198.0536,0,0,0.680849,0.3618633,0.3437701,0,0,2.835754,2.00151,0.3189857,0,0.3189857,3.612396,60.20647,0.1424501,0.3781471,0.5446792,0,2.682359
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.098457,60.48988,38.22772,0.6975598,0.6975598,0,0,0,0.6975598,157.4713,0,0,1.098457,0.7342735,0.6975598,0,0,2.516769,2.288597,0.3641831,0,0.3641831,3.95789,65.96471,0.1424129,0.7673158,0.8787653,0,3.387054
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.279415,71.40466,43.38401,0.2474971,0.2474971,0,0,0,0.2474971,516.9412,0,0,1.279415,0.2605233,0.2474971,0,0,2.152586,2.616362,1.018891,0,1.018891,4.924495,82.07475,0.142309,0.2722468,1.023532,0,3.895777
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.290158,76.72827,47.33125,0.3388264,0.3388264,0,0,0,0.3388264,380.7724,0,0,1.290158,0.3566594,0.3388264,0,0,1.133694,3.533364,0.9334981,0,0.9334981,5.810089,96.83463,0.1422139,0.3727091,1.032126,0,4.823522
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.226499,78.47876,50.15832,1.166111,1.166111,0,0,0,1.166111,105.1786,0,0,1.226499,1.227485,1.166111,0,0,0.2001961,4.373512,0,0.00098579,-0.00098579,5.80905,96.81731,0.1422139,1.282722,0.9811991,0,5.600011
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,0.9859614,74.91621,52.75425,0,0,0,0,0,0,0,0.78467,0,0.9859614,0,0,0,0,0.2012914,4.372527,0.2012914,0,0.2012914,6.000012,100,0.1421935,0,0.7887691,0,5.358488
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,0.9388174,75.32597,54.15889,0.6698874,0.6698874,0,0,0,0.6698874,140.1456,0.2336728,0,0.9388174,0.7051446,0.6698874,0,0,0,4.553689,0,0,0,6.000012,100,0.1421935,0.7368761,0.7510539,0,5.492507
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,0.8107097,72.27741,54.40782,0.0878557,0.0878557,0,0,0,0.0878557,922.7741,0.7182299,0,0.8107097,0.09247968,0.0878557,0,0,0,4.553689,0,0,0,6.000012,100,0.1421935,0.09664126,0.6485677,0,5.364398
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.5129449,65.4167,54.65674,0.220998,0.220998,0,0,0,0.220998,232.1039,0.2803154,0,0.5129449,0.2326295,0.220998,0,0,0,4.553689,0,0,0,6.000012,100,0.1421935,0.2430978,0.4103559,0,5.066634
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.1860587,56.98703,53.30544,0.1184879,0.1184879,0,0,0,0.1184879,157.0276,0.0613346,0,0.1860587,0.1247241,0.1184879,0,0,0,4.553689,0,0,0,6.000012,100,0.1421935,0.1303366,0.1488469,0,4.739748
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,50.22944,50.22944,0.6234684,0.6234684,0,0,0,0.6234684,0,0,1.110223E-16,0,0.6562825,0.6234684,0,0,0,4.553689,0,0.6562825,-0.6562825,5.308229,88.47031,0.1421935,0.6858153,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,47.33125,47.33125,0.8403281,0.8403281,0,0,0,0.8403281,0,0,0,0,0.8845559,0.8403281,0,0,0.7292028,3.897406,0,0.8845559,-0.8845559,4.375826,72.93028,0.1421935,0.9243609,0,0,3.897406
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,44.98424,44.98424,0.06866564,0.06866564,0,0,0,0.06866564,0,0,1.387779E-17,0,0.07227962,0.06866564,0,0,1.712043,3.012851,0,0.07227962,-0.07227962,4.299636,71.66046,0.1421935,0.07553221,0,0,3.012851
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,42.87727,42.87727,0.08910142,0.08910142,0,0,0,0.08910142,0,0,0,0,0.09379097,0.08910142,0,0,1.792353,2.940571,0,0.09379097,-0.09379097,4.200772,70.01273,0.1421935,0.09801156,0,0,2.940571
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,40.80586,40.80586,0.1536471,0.1536471,0,0,0,0.1536471,0,0,0,0,0.1617338,0.1536471,0,0,1.896566,2.84678,0,0.1617338,-0.1617338,4.03029,67.17136,0.1421935,0.1690118,0,0,2.84678
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,39.17896,39.17896,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1421935,0,0,0,2.685046
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,37.90767,37.90767,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1421935,0,0,0,2.685046
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,36.6097,36.6097,0.1033938,0.1033938,0,0,0,0.1033938,0,0,1.387779E-17,0,0.1088356,0.1033938,0,0,2.07627,2.685046,0,0.1088356,-0.1088356,3.915567,65.25932,0.1421935,0.1137332,0,0,2.685046
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,35.48066,35.48066,0.02620764,0.02620764,0,0,0,0.02620764,0,0,3.469447E-18,0,0.02758699,0.02620764,0,0,2.197198,2.57621,0,0.02758699,-0.02758699,3.886487,64.77466,0.1421935,0.0288284,0,0,2.57621
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,34.47607,34.47607,0.06779176,0.06779176,0,0,0,0.06779176,0,0,0,0,0.07135975,0.06779176,0,0,2.22785,2.548624,0,0.07135975,-0.07135975,3.811268,63.521,0.1421935,0.07457094,0,0,2.548624
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,33.40036,33.40036,0.08693723,0.08693723,0,0,0,0.08693723,0,0,1.387779E-17,0,0.09151287,0.08693723,0,0,2.307139,2.477264,0,0.09151287,-0.09151287,3.714805,61.91329,0.1421935,0.09563095,0,0,2.477264
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,32.47578,32.47578,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40882,2.385751,0,0,0,3.714805,61.91329,0.1421935,0,0,0,2.385751
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,31.67566,31.67566,0.04422996,0.04422996,0,0,0,0.04422996,0,0,0,0,0.04655785,0.04422996,0,0,2.40882,2.385751,0,0.04655785,-0.04655785,3.665728,61.09535,0.1421935,0.04865296,0,0,2.385751
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3245519,36.55854,30.92889,0,0,0,0,0,0,0,0,0,0.3245519,0,0,0,0,2.460551,2.339193,0.3245519,0,0.3245519,3.973625,66.22696,0.1421604,0,0.2596415,0,2.663745
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2533957,37.47386,33.05364,0.129871,0.129871,0,0,0,0.129871,195.1134,0,0,0.2533957,0.1367064,0.129871,0,0,2.135999,2.63129,0.1166894,0,0.1166894,4.084327,68.07198,0.1421486,0.1428581,0.2027166,0,2.884686
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6035507,49.38649,38.03213,0.6097006,0.6097006,0,0,0,0.6097006,98.99133,0,0,0.6035507,0.64179,0.6097006,0,0,2.01931,2.73631,0,0.03823937,-0.03823937,4.044019,67.40018,0.1421486,0.6706706,0.4828405,0,3.339861
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.6594376,56.1548,43.17954,0.8576139,0.8576139,0,0,0,0.8576139,76.89213,0,0,0.6594376,0.9027515,0.8576139,0,0,2.061798,2.698071,0,0.2433139,-0.2433139,3.787543,63.1256,0.1421486,0.9433753,0.5275501,0,3.357508
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.1859521,50.63594,47.10899,1.116368,1.116368,0,0,0,1.116368,16.65688,0,2.220446E-16,0.1859521,1.175124,1.116368,0,0,2.332147,2.454757,0,0.9891722,-0.9891722,2.744864,45.74765,0.1421486,1.228005,0.1487617,0,2.640709
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,0.8962427,69.28158,49.95385,1.341705,1.341705,1.7,0,0.5202,1.341705,66.79877,0,0,0.8962427,0,0,0.3582947,0.34038,3.431227,1.465585,1.236623,0,1.236623,3.918028,65.30033,0.1422852,1.475876,0.7169942,1.7,2.361827
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.5142541,63.17736,52.55866,0.680464,0.680464,1.7,0,0.5202,0.680464,75.57404,0,0,0.5142541,0,0,1.019536,0.9685593,2.194604,2.578545,1.482813,0,1.482813,5.324748,88.74562,0.1424107,0.7485104,0.4114033,1.7,3.092799
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.4549877,63.36145,53.95442,0.6778464,0.6778464,0,0,0,0.6778464,67.12254,0,0,0.4549877,0.7135225,0.6778464,0,0,0.7117909,3.913077,0,0.2585348,-0.2585348,5.052228,84.20364,0.1424107,0.745631,0.3639902,0,4.368065
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.136643,56.90565,54.20335,1.081303,1.081303,0,0,0,1.081303,12.63689,0,0,0.136643,1.138213,1.081303,0,0,0.9990517,3.654542,0,1.00157,-1.00157,3.996481,66.60788,0.1424107,1.189433,0.1093144,0,3.791185
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1352066,57.18456,54.50561,0,0,0,0,0,0,0,0,0,0.1352066,0,0,0,0,2.111907,2.652972,0.1352066,0,0.1352066,4.124749,68.74567,0.1423969,0,0.1081653,0,2.788179
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.02991807,53.73351,53.1543,0.1963951,0.1963951,0,0,0,0.1963951,15.23361,0,0,0.02991807,0.2067317,0.1963951,0,0,1.976701,2.774658,0,0.1768136,-0.1768136,3.938371,65.63938,0.1423969,0.2160346,0.02393446,0,2.804576
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,50.06053,50.06053,0.4215198,0.4215198,0,0,0,0.4215198,0,0,5.551115E-17,0,0.443705,0.4215198,0,0,2.173161,2.597844,0,0.443705,-0.443705,3.470665,57.8443,0.1423969,0.4636717,0,0,2.597844
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,47.15344,47.15344,0.3335651,0.3335651,0,0,0,0.3335651,0,0,5.551115E-17,0,0.3511212,0.3335651,0,0,2.666166,2.15414,0,0.3511212,-0.3511212,3.10055,51.67574,0.1423969,0.3669216,0,0,2.15414
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,44.80644,44.80644,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.056301,1.803018,0,0,0,3.10055,51.67574,0.1423969,0,0,0,1.803018
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,42.73503,42.73503,1.361336,1.361336,1.7,0,0.5202,1.361336,0,0,0,0,0,0,0.3386635,0.3217303,3.056301,1.803018,0.3217303,0,0.3217303,3.405771,56.76273,0.1424376,1.49747,0,1.7,1.803018
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,40.65473,40.65473,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.734571,2.092576,1.38,0,1.38,4.714954,78.58241,0.1425197,0,0,1.7,2.092576
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,39.02783,39.02783,0.09433234,0.09433234,1.520196,0,0.4711135,0.09433234,0,0,0,0,0,0,1.425864,1.35457,1.35457,3.334576,1.35457,0,1.35457,6.000012,100,0.1426188,0.1037656,0,1.7,3.334576
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,37.75654,37.75654,0.2741404,0.2741404,0,0,0,0.2741404,0,0,0,0,0.2885688,0.2741404,0,0,0,4.553689,0,0.2885688,-0.2885688,5.695834,94.93037,0.1426188,0.3015544,0,0,4.553689
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,36.45857,36.45857,0.04889582,0.04889582,0,0,0,0.04889582,0,0,6.938894E-18,0,0.05146929,0.04889582,0,0,0.320632,4.26512,0,0.05146929,-0.05146929,5.641581,94.02615,0.1426188,0.0537854,0,0,4.26512
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,35.30285,35.30285,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3778201,4.213651,0,0,0,5.641581,94.02615,0.1426188,0,0,0,4.213651
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,34.30715,34.30715,0.01465854,0.01465854,0,0,0,0.01465854,0,0,1.734723E-18,0,0.01543004,0.01465854,0,0,0.3778201,4.213651,0,0.01543004,-0.01543004,5.625316,93.75507,0.1426188,0.01612439,0,0,4.213651
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,33.23144,33.23144,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3949646,4.198221,0,0,0,5.625316,93.75507,0.1426188,0,0,0,4.198221
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,32.30687,32.30687,0.2975812,0.2975812,0,0,0,0.2975812,0,0,5.551115E-17,0,0.3132434,0.2975812,0,0,0.3949646,4.198221,0,0.3132434,-0.3132434,5.295128,88.25196,0.1426188,0.3273393,0,0,4.198221
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,31.53342,31.53342,0.10585,0.10585,0,0,0,0.10585,0,0,1.387779E-17,0,0.1114211,0.10585,0,0,0.7430127,3.884977,0,0.1114211,-0.1114211,5.17768,86.29449,0.1426188,0.1164351,0,0,3.884977
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2431354,34.92658,30.75109,0.9488485,0.9488485,0,0,0,0.9488485,25.62425,0,0,0.2431354,0.9987879,0.9488485,0,0,0.866814,3.773556,0,0.7556525,-0.7556525,4.381152,73.01906,0.1426188,1.043733,0.1945083,0,4.016692
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4346817,40.60744,32.87584,0,0,0,0,0,0,0,0,0,0.4346817,0,0,0,0,1.706428,3.017904,0.4346817,0,0.4346817,4.793528,79.89197,0.1425747,0,0.3477454,0,3.452585
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.7285535,51.74756,37.82766,0.5691692,0.5691692,0,0,0,0.5691692,128.003,0,0,0.7285535,0.5991254,0.5691692,0,0,1.271746,3.409117,0.1294281,0,0.1294281,4.916314,81.9384,0.1425615,0.6260861,0.5828428,0,4.137671
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.009904,63.88799,42.93061,0,0,0,0,0,0,0,0,0,1.009904,0,0,0,0,1.142318,3.525603,1.009904,0,1.009904,5.874393,97.90635,0.1424591,0,0.8079228,0,4.535506
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.038228,69.26482,46.87785,0,0,0,0,0,0,0,0.9058135,0,1.038228,0,0,0,0,0.1324145,4.434516,0.1324145,0,0.1324145,6.000012,100,0.1424456,0,0.8305824,0,5.472744
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.054418,73.11747,49.73159,0,0,0,0,0,0,0,1.054418,0,1.054418,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1424456,0,0.8435344,0,5.608107
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.058464,76.415,52.35419,0.1058355,0.1058355,0,0,0,0.1058355,1000.103,0.9470586,0,1.058464,0.1114058,0.1058355,0,0,0,4.553689,0,0,0,6.000012,100,0.1424456,0.1164191,0.8467715,0,5.612154
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.078422,78.70276,53.75883,0.9264047,0.9264047,0,0,0,0.9264047,116.4094,0.1032596,0,1.078422,0.9751628,0.9264047,0,0,0,4.553689,0,0,0,6.000012,100,0.1424456,1.019045,0.8627379,0,5.632112
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,0.8632284,73.22131,54.0611,0.411066,0.411066,0,0,0,0.411066,209.9975,0.4305274,0,0.8632284,0.4327011,0.411066,0,0,0,4.553689,0,0,0,6.000012,100,0.1424456,0.4521726,0.6905828,0,5.416917
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.4135386,62.82826,54.31003,0.5124406,0.5124406,0,0,0,0.5124406,80.69981,0,0,0.4135386,0.5394112,0.5124406,0,0,0,4.553689,0,0.1258726,-0.1258726,5.867331,97.78865,0.1424456,0.5636847,0.3308309,0,4.967227
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.1977562,56.92343,53.01206,1.067549,1.067549,0,0,0,1.067549,18.52431,0,2.220446E-16,0.1977562,1.123736,1.067549,0,0,0.1398584,4.427816,0,0.9259801,-0.9259801,4.891262,81.52087,0.1424456,1.174304,0.158205,0,4.625573
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,49.88272,49.88272,1.272429,1.272429,1.7,0,0.5202,1.272429,0,0,0,0,0,0,0.4275705,0.406192,1.168725,3.501836,0.406192,0,0.406192,5.276609,87.94331,0.1424967,1.399672,0,1.7,3.501836
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,46.98453,46.98453,0.3074549,0.3074549,0,0,0,0.3074549,0,0,5.551115E-17,0,0.3236367,0.3074549,0,0,0.7625332,3.867409,0,0.3236367,-0.3236367,4.935466,82.25761,0.1424967,0.3382004,0,0,3.867409
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,44.61086,44.61086,0.3762478,0.3762478,0,0,0,0.3762478,0,0,5.551115E-17,0,0.3960503,0.3762478,0,0,1.12213,3.543772,0,0.3960503,-0.3960503,4.517993,75.29973,0.1424967,0.4138726,0,0,3.543772
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,42.53056,42.53056,0.3227414,0.3227414,0,0,0,0.3227414,0,0,0,0,0.3397278,0.3227414,0,0,1.562185,3.147722,0,0.3397278,-0.3397278,4.159888,69.33133,0.1424967,0.3550155,0,0,3.147722
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,40.47693,40.47693,0.06849255,0.06849255,0,0,0,0.06849255,0,0,0,0,0.07209742,0.06849255,0,0,1.939661,2.807994,0,0.07209742,-0.07209742,4.083891,68.06471,0.1424967,0.0753418,0,0,2.807994
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,38.85892,38.85892,0.1560578,0.1560578,0,0,0,0.1560578,0,0,0,0,0.1642714,0.1560578,0,0,2.019769,2.735897,0,0.1642714,-0.1642714,3.910733,65.17876,0.1424967,0.1716636,0,0,2.735897
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,37.57874,37.57874,0.2676769,0.2676769,0,0,0,0.2676769,0,0,5.551115E-17,0,0.2817652,0.2676769,0,0,2.202293,2.571625,0,0.2817652,-0.2817652,3.613727,60.22866,0.1424967,0.2944447,0,0,2.571625
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,36.2541,36.2541,0.1294538,0.1294538,0,0,0,0.1294538,0,0,0,0,0.1362672,0.1294538,0,0,2.515365,2.28986,0,0.1362672,-0.1362672,3.470089,57.8347,0.1424967,0.1423992,0,0,2.28986
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,35.13394,35.13394,0.1125963,0.1125963,0,0,0,0.1125963,0,0,1.387779E-17,0,0.1185225,0.1125963,0,0,2.666773,2.153593,0,0.1185225,-0.1185225,3.345155,55.75247,0.1424967,0.123856,0,0,2.153593
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,34.12935,34.12935,0.06896987,0.06896987,0,0,0,0.06896987,0,0,0,0,0.07259986,0.06896987,0,0,2.798465,2.03507,0,0.07259986,-0.07259986,3.268628,54.47703,0.1424967,0.07586685,0,0,2.03507
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,33.05364,33.05364,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.879131,1.962471,0,0,0,3.268628,54.47703,0.1424967,0,0,0,1.962471
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,32.12906,32.12906,0.03325376,0.03325376,0,0,0,0.03325376,0,0,0,0,0.03500396,0.03325376,0,0,2.879131,1.962471,0,0.03500396,-0.03500396,3.231731,53.86207,0.1424967,0.03657914,0,0,1.962471
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,31.35562,31.35562,0.03677319,0.03677319,0,0,0,0.03677319,0,0,6.938894E-18,0,0.03870863,0.03677319,0,0,2.918025,1.927467,0,0.03870863,-0.03870863,3.190928,53.18203,0.1424967,0.04045051,0,0,1.927467
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2121232,34.2092,30.58217,0,0,0,0,0,0,0,0,0,0.2121232,0,0,0,0,2.961034,1.888758,0.2121232,0,0.2121232,3.392166,56.53599,0.1424752,0,0.1696986,0,2.100881
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3150698,38.20106,32.68025,0.5981541,0.5981541,0,0,0,0.5981541,52.67369,0,1.110223E-16,0.3150698,0.6296359,0.5981541,0,0,2.748911,2.079669,0,0.314566,-0.314566,3.060584,51.00964,0.1424752,0.6579695,0.2520559,0,2.394739
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4091614,45.12039,37.63207,0.5866904,0.5866904,0,0,0,0.5866904,69.74061,1.110223E-16,0,0.4091614,0.6175689,0.5866904,0,0,3.098429,1.765103,0,0.2084074,-0.2084074,2.840904,47.3483,0.1424752,0.6453595,0.3273292,0,2.174264
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.1993008,46.4129,42.73503,0.4233258,0.4233258,0,0,0,0.4233258,47.07975,0,0,0.1993008,0.4456061,0.4233258,0,0,3.329993,1.556696,0,0.2463054,-0.2463054,2.581275,43.02116,0.1424752,0.4656584,0.1594406,0,1.755996
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.7887321,62.91168,46.65559,0,0,0,0,0,0,0,0,0,0.7887321,0,0,0,0,3.603665,1.31039,0.7887321,0,0.7887321,3.329532,55.49209,0.1423954,0,0.6309857,0,2.099122
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.5350317,60.37044,49.53601,0.6589291,0.6589291,0,0,0,0.6589291,81.19717,0,0,0.5350317,0.6936095,0.6589291,0,0,2.814933,2.020249,0,0.1585778,-0.1585778,3.162376,52.70617,0.1423954,0.724822,0.4280254,0,2.555281
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4100458,60.46763,52.15861,0.8917994,0.8917994,0,0,0,0.8917994,45.9796,0,0,0.4100458,0.9387362,0.8917994,0,0,2.991131,1.861671,0,0.5286903,-0.5286903,2.605088,43.41804,0.1423954,0.9809793,0.3280367,0,2.271717
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.7337286,69.38984,53.55436,0,0,0,0,0,0,0,0,0,0.7337286,0,0,0,0,3.578564,1.332981,0.7337286,0,0.7337286,3.301164,55.01929,0.1423212,0,0.5869829,0,2.06671
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.5949665,66.42702,53.85663,1.184808,1.184808,0,0,0,1.184808,50.21628,0,0,0.5949665,1.247166,1.184808,0,0,2.844836,1.993337,0,0.6521999,-0.6521999,2.613685,43.56133,0.1423212,1.303289,0.4759732,0,2.588303
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3040401,60.3133,54.15889,0.9737518,0.9737518,0,0,0,0.9737518,31.22357,0,2.220446E-16,0.3040401,1.025002,0.9737518,0,0,3.569502,1.341137,0,0.7209618,-0.7209618,1.853724,30.89534,0.1423212,1.071127,0.2432321,0,1.645177
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.07395796,54.24426,52.80759,0.5420873,0.5420873,0,0,0,0.5420873,13.64318,0,1.110223E-16,0.07395796,0.5706183,0.5420873,0,0,4.370571,0.620175,0,0.4966603,-0.4966603,1.330198,22.16993,0.1423212,0.5962961,0.05916638,0,0.694133
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,49.67825,49.67825,0.7555745,0.7555745,1.7,0,0.5202,0.7555745,0,0,0,0,0,0,0.9444255,0.8972043,4.922416,0.1235147,0.8972043,0,0.8972043,2.181361,36.35595,0.1424339,0.8311319,0,1.7,0.1235147
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,46.78006,46.78006,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,4.025211,0.9309986,1.38,0,1.38,3.490544,58.17562,0.1425156,0,0,1.7,0.9309986
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,44.43305,44.43305,0.3979512,0.3979512,1.7,0,0.5202,0.3979512,0,0,0,0,0,0,1.302049,1.236946,2.645211,2.172998,1.236946,0,1.236946,4.664014,77.73341,0.1426647,0.4377463,0,1.7,2.172998
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,42.35275,42.35275,0.5539104,0.5539104,1.7,0,0.5202,0.5539104,0,0,0,0,0,0,1.14609,1.088785,1.408265,3.28625,1.088785,0,1.088785,5.696927,94.94859,0.1428009,0.6093014,0,1.7,3.28625
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,40.33468,40.33468,0.05016008,0.05016008,0,0,0,0.05016008,0,0,6.938894E-18,0,0.05280008,0.05016008,0,0,0.3194801,4.266157,0,0.05280008,-0.05280008,5.641271,94.02099,0.1428009,0.05517608,0,0,4.266157
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,38.68111,38.68111,0.1710411,0.1710411,0,0,0,0.1710411,0,0,2.775558E-17,0,0.1800432,0.1710411,0,0,0.3781468,4.213357,0,0.1800432,-0.1800432,5.451488,90.85796,0.1428009,0.1881452,0,0,4.213357
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,37.40093,37.40093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5781949,4.033314,0,0,0,5.451488,90.85796,0.1428009,0,0,0,4.033314
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,36.0763,36.0763,0.09926898,0.09926898,0,0,0,0.09926898,0,0,1.387779E-17,0,0.1044937,0.09926898,0,0,0.5781949,4.033314,0,0.1044937,-0.1044937,5.341342,89.02219,0.1428009,0.1091959,0,0,4.033314
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,34.95613,34.95613,0.02829517,0.02829517,0,0,0,0.02829517,0,0,3.469447E-18,0,0.02978439,0.02829517,0,0,0.6942989,3.92882,0,0.02978439,-0.02978439,5.309947,88.49893,0.1428009,0.03112469,0,0,3.92882
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,33.93377,33.93377,0.1239955,0.1239955,0,0,0,0.1239955,0,0,0,0,0.1305216,0.1239955,0,0,0.7273927,3.899035,0,0.1305216,-0.1305216,5.172365,86.20591,0.1428009,0.1363951,0,0,3.899035
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,32.85806,32.85806,0.1204668,0.1204668,0,0,0,0.1204668,0,0,1.387779E-17,0,0.1268072,0.1204668,0,0,0.8724167,3.768514,0,0.1268072,-0.1268072,5.038698,83.97813,0.1428009,0.1325135,0,0,3.768514
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,31.93348,31.93348,0.03472441,0.03472441,0,0,0,0.03472441,0,0,0,0,0.03655201,0.03472441,0,0,1.013314,3.641707,0,0.03655201,-0.03655201,5.000169,83.33598,0.1428009,0.03819685,0,0,3.641707
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,31.15114,31.15114,0.1638027,0.1638027,0,0,0,0.1638027,0,0,2.775558E-17,0,0.1724239,0.1638027,0,0,1.053927,3.605155,0,0.1724239,-0.1724239,4.818419,80.30682,0.1428009,0.1801829,0,0,3.605155
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.206369,33.89971,30.3777,0.009389142,0.009389142,0,0,0,0.009389142,2197.954,0,0,0.206369,0.009883307,0.009389142,0,0,1.245509,3.432731,0.1964857,0,0.1964857,5.004821,83.41352,0.142781,0.01032806,0.1650952,0,3.6391
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4247682,40.00256,32.47578,0.3180588,0.3180588,0,0,0,0.3180588,133.5502,0,0,0.4247682,0.3347988,0.3180588,0,0,1.049023,3.609568,0.08996943,0,0.08996943,5.090174,84.83606,0.1427719,0.3498647,0.3398145,0,4.034336
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3604555,43.94879,37.40093,0.5267444,0.5267444,0,0,0,0.5267444,68.43081,0,0,0.3604555,0.5544678,0.5267444,0,0,0.9590539,3.690541,0,0.1940123,-0.1940123,4.885667,81.42761,0.1427719,0.5794188,0.2883644,0,4.050996
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.6137049,54.41214,42.47721,0.03934303,0.03934303,0,0,0,0.03934303,1559.882,0,0,0.6137049,0.04141372,0.03934303,0,0,1.174623,3.496528,0.5722911,0,0.5722911,5.42859,90.47631,0.1427141,0.04327734,0.4909639,0,4.110233
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,0.8796171,64.77467,46.40667,0.3885017,0.3885017,0,0,0,0.3885017,226.4126,0,0,0.8796171,0.4089492,0.3885017,0,0,0.602332,4.01159,0.4706679,0,0.4706679,5.875104,97.91821,0.1426666,0.4273519,0.7036937,0,4.891207
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.097601,73.73311,49.27819,0.8127252,0.8127252,0,0,0,0.8127252,135.0519,0.1104365,0,1.097601,0.8555002,0.8127252,0,0,0.1316641,4.435191,0.1316641,0,0.1316641,6.000012,100,0.1426533,0.8939977,0.8780807,0,5.532792
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,0.928802,72.40088,51.90968,0.7840955,0.7840955,0,0,0,0.7840955,118.4552,0.1034383,0,0.928802,0.8253637,0.7840955,0,0,0,4.553689,0,0,0,6.000012,100,0.1426533,0.8625051,0.7430416,0,5.482491
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.6916507,68.15356,53.35878,0.5885199,0.5885199,0,0,0,0.5885199,117.5238,0.07215612,0,0.6916507,0.6194946,0.5885199,0,0,0,4.553689,0,0,0,6.000012,100,0.1426533,0.6473719,0.5533206,0,5.24534
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.720013,69.17654,53.66105,0.3401332,0.3401332,0,0,0,0.3401332,211.6856,0.3619781,0,0.720013,0.3580349,0.3401332,0,0,0,4.553689,0,0,0,6.000012,100,0.1426533,0.3741465,0.5760104,0,5.273702
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.2550809,59.02796,53.90997,0,0,0,0,0,0,0,0.2550809,0,0.2550809,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1426533,0,0.2040647,0,4.80877
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1483744,55.56432,52.65646,0,0,0,0,0,0,0,0.1483744,0,0.1483744,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1426533,0,0.1186995,0,4.702064
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,49.50934,49.50934,0.82186,0.82186,0,0,0,0.82186,0,0,0,0,0.8651158,0.82186,0,0,0,4.553689,0,0.8651158,-0.8651158,5.0881,84.8015,0.1426533,0.904046,0,0,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,46.58447,46.58447,0.4330425,0.4330425,0,0,0,0.4330425,0,0,5.551115E-17,0,0.4558342,0.4330425,0,0,0.9612398,3.688573,0,0.4558342,-0.4558342,4.607608,76.79332,0.1426533,0.4763467,0,0,3.688573
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,44.22858,44.22858,0.7058685,0.7058685,0,0,0,0.7058685,0,0,0,0,0.7430195,0.7058685,0,0,1.467722,3.232739,0,0.7430195,-0.7430195,3.824397,63.73983,0.1426533,0.7764554,0,0,3.232739
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,42.15717,42.15717,0.4290408,0.4290408,0,0,0,0.4290408,0,0,5.551115E-17,0,0.4516219,0.4290408,0,0,2.293299,2.489719,0,0.4516219,-0.4516219,3.348346,55.80565,0.1426533,0.4719449,0,0,2.489719
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,40.13021,40.13021,0.108863,0.108863,0,0,0,0.108863,0,0,1.387779E-17,0,0.1145926,0.108863,0,0,2.795102,2.038098,0,0.1145926,-0.1145926,3.227555,53.79247,0.1426533,0.1197493,0,0,2.038098
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,38.47664,38.47664,0.04179955,0.04179955,0,0,0,0.04179955,0,0,0,0,0.04399953,0.04179955,0,0,2.922427,1.923505,0,0.04399953,-0.04399953,3.181175,53.01948,0.1426533,0.0459795,0,0,1.923505
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,37.20535,37.20535,0.2715118,0.2715118,0,0,0,0.2715118,0,0,0,0,0.2858019,0.2715118,0,0,2.971315,1.879505,0,0.2858019,-0.2858019,2.879913,47.99846,0.1426533,0.298663,0,0,1.879505
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,35.88071,35.88071,0.1198664,0.1198664,0,0,0,0.1198664,0,0,0,0,0.1261752,0.1198664,0,0,3.288873,1.593704,0,0.1261752,-0.1261752,2.746913,45.78179,0.1426533,0.1318531,0,0,1.593704
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,34.73388,34.73388,0.1183984,0.1183984,0,0,0,0.1183984,0,0,1.387779E-17,0,0.1246299,0.1183984,0,0,3.429067,1.467528,0,0.1246299,-0.1246299,2.615542,43.59227,0.1426533,0.1302382,0,0,1.467528
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,33.72929,33.72929,0.1606,0.1606,0,0,0,0.1606,0,0,0,0,0.1690526,0.1606,0,0,3.567545,1.342898,0,0.1690526,-0.1690526,2.437345,40.62233,0.1426533,0.17666,0,0,1.342898
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,32.62691,32.62691,0.2853719,0.2853719,0,0,0,0.2853719,0,0,0,0,0.3003914,0.2853719,0,0,3.755381,1.173846,0,0.3003914,-0.3003914,2.120704,35.345,0.1426533,0.3139091,0,0,1.173846
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,31.729,31.729,0.1654544,0.1654544,0,0,0,0.1654544,0,0,2.775558E-17,0,0.1741625,0.1654544,0,0,4.089149,0.8734544,0,0.1741625,-0.1741625,1.937121,32.28528,0.1426533,0.1819998,0,0,0.8734544
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,30.92889,30.92889,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.282663,0.6992919,0,0,0,1.937121,32.28528,0.1426533,0,0,0,0.6992919
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.4975203,38.91172,30.15545,0.9803479,0.9803479,1.7,0,0.5202,0.9803479,50.74936,0,0,0.4975203,0,0,0.7196521,0.6836695,4.282663,0.6992919,1.18119,0,1.18119,3.057696,50.96149,0.1427898,1.078383,0.3980163,1.7,1.196812
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,0.9153889,49.48549,32.25352,1.209611,1.209611,1.7,0,0.5202,1.209611,75.67632,0,0,0.9153889,0,0,0.4903892,0.4658698,3.101474,1.762363,1.381259,0,1.381259,4.368073,72.80106,0.1429236,1.330572,0.7323111,1.7,2.677752
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.180173,61.21756,37.17868,0.7968369,0.7968369,1.309877,0,0.4136964,0.7968369,148.1072,0,0,1.180173,0,0,0.5130401,0.487388,1.720215,3.005496,1.667561,0,1.667561,5.95006,99.16747,0.1429448,0.8765205,0.9441383,1.7,4.185668
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.229887,68.62585,42.22829,0.5193482,0.5193482,0,0,0,0.5193482,236.8136,0.6305506,0,1.229887,0.5466823,0.5193482,0,0,0.05265411,4.5063,0.05265411,0,0.05265411,6.000012,100,0.1429395,0.571283,0.9839095,0,5.736187
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.051494,68.74593,46.15775,0.7546934,0.7546934,0,0,0,0.7546934,139.3273,0.25708,0,1.051494,0.7944142,0.7546934,0,0,0,4.553689,0,0,0,6.000012,100,0.1429395,0.8301628,0.8411953,0,5.605183
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.049967,72.15104,49.02927,0.9974049,0.9974049,0,0,0,0.9974049,105.2698,0.00006667834,0,1.049967,1.0499,0.9974049,0,0,0,4.553689,0,0,0,6.000012,100,0.1429395,1.097145,0.8399733,0,5.603655
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.090206,76.44958,51.66076,0.2111287,0.2111287,0,0,0,0.2111287,516.3705,0.8679656,0,1.090206,0.2222407,0.2111287,0,0,0,4.553689,0,0,0,6.000012,100,0.1429395,0.2322415,0.8721651,0,5.643895
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,0.8174677,70.95448,53.10986,0.7866691,0.7866691,0,0,0,0.7866691,103.9151,0,0,0.8174677,0.8280728,0.7866691,0,0,0,4.553689,0,0.01060509,-0.01060509,5.988833,99.81369,0.1429395,0.8653361,0.6539741,0,5.371157
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,0.774153,70.21101,53.40323,0,0,0,0,0,0,0,0.7623696,0,0.774153,0,0,0,0,0.01178344,4.543084,0.01178344,0,0.01178344,6.000012,100,0.1429383,0,0.6193224,0,5.317237
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.4646514,63.30879,53.7055,0.2937155,0.2937155,0,0,0,0.2937155,158.1978,0.1554772,0,0.4646514,0.3091742,0.2937155,0,0,0,4.553689,0,0,0,6.000012,100,0.1429383,0.323087,0.3717211,0,5.018341
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.2758905,57.95603,52.46087,0.7404251,0.7404251,0,0,0,0.7404251,37.2611,0,0,0.2758905,0.7793947,0.7404251,0,0,0,4.553689,0,0.5035043,-0.5035043,5.469272,91.15435,0.1429383,0.8144675,0.2207124,0,4.829579
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,49.30486,49.30486,0.6618803,0.6618803,0,0,0,0.6618803,0,0,0,0,0.696716,0.6618803,0,0,0.5594492,4.050185,0,0.696716,-0.696716,4.734869,78.91432,0.1429383,0.7280682,0,0,4.050185
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,46.38,46.38,0.6776824,0.6776824,0,0,0,0.6776824,0,0,1.110223E-16,0,0.7133499,0.6776824,0,0,1.333578,3.353469,0,0.7133499,-0.7133499,3.982932,66.38206,0.1429383,0.7454506,0,0,3.353469
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,44.03299,44.03299,0.4422493,0.4422493,0,0,0,0.4422493,0,0,5.551115E-17,0,0.4655256,0.4422493,0,0,2.126189,2.640119,0,0.4655256,-0.4655256,3.492225,58.20363,0.1429383,0.4864742,0,0,2.640119
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,41.97937,41.97937,0.6750489,0.6750489,0,0,0,0.6750489,0,0,1.110223E-16,0,0.7105778,0.6750489,0,0,2.64344,2.174593,0,0.7105778,-0.7105778,2.74321,45.72008,0.1429383,0.7425538,0,0,2.174593
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,39.93463,39.93463,0.236545,0.236545,0,0,0,0.236545,0,0,0,0,0.2489947,0.236545,0,0,3.432971,1.464015,0,0.2489947,-0.2489947,2.480747,41.3457,0.1429383,0.2601994,0,0,1.464015
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,38.28106,38.28106,0.176782,0.176782,0,0,0,0.176782,0,0,0,0,0.1860863,0.176782,0,0,3.709631,1.215021,0,0.1860863,-0.1860863,2.284595,38.0765,0.1429383,0.1944602,0,0,1.215021
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,37.00976,37.00976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.916394,1.028934,0,0,0,2.284595,38.0765,0.1429383,0,0,0,1.028934
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,35.67624,35.67624,0.2988069,0.2988069,0,0,0,0.2988069,0,0,5.551115E-17,0,0.3145336,0.2988069,0,0,3.916394,1.028934,0,0.3145336,-0.3145336,1.953047,32.55072,0.1429383,0.3286876,0,0,1.028934
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,34.52941,34.52941,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.265876,0.7144008,0,0,0,1.953047,32.55072,0.1429383,0,0,0,0.7144008
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,33.50704,33.50704,0.1462541,0.1462541,0,0,0,0.1462541,0,0,0,0,0.1539517,0.1462541,0,0,4.265876,0.7144008,0,0.1539517,-0.1539517,1.790768,29.84607,0.1429383,0.1608795,0,0,0.7144008
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,32.43133,32.43133,0.1977865,0.1977865,0,0,0,0.1977865,0,0,2.775558E-17,0,0.2081963,0.1977865,0,0,4.436933,0.5604491,0,0.2081963,-0.2081963,1.57131,26.18844,0.1429383,0.2175651,0,0,0.5604491
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,31.50675,31.50675,0.08785217,0.08785217,0,0,0,0.08785217,0,0,1.387779E-17,0,0.09247597,0.08785217,0,0,4.668262,0.3522529,0,0.09247597,-0.09247597,1.473831,24.56381,0.1429383,0.09663738,0,0,0.3522529
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,30.7333,30.7333,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.771013,0.2597769,0,0,0,1.473831,24.56381,0.1429383,0,0,0,0.2597769
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4505401,37.80864,29.93319,0.9338824,0.9338824,1.7,0,0.5202,0.9338824,48.24377,0,0,0.4505401,0,0,0.7661176,0.7278118,4.771013,0.2597769,1.178352,0,1.178352,2.591714,43.19515,0.1430749,1.027271,0.3604321,1.7,0.710317
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,0.9571429,50.12466,32.03127,1.67495,1.67495,1.7,0,0.5202,1.67495,57.14458,0,0,0.9571429,0,0,0.02505022,0.0237977,3.592661,1.320294,0.9809407,0,0.9809407,3.522316,58.70515,0.1431756,1.842445,0.7657143,1.7,2.277436
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.181828,60.95937,36.92975,0.3667895,0.3667895,1.7,0,0.5202,0.3667895,322.2087,0,0,1.181828,0,0,1.33321,1.26655,2.611721,2.20314,2.448378,0,2.448378,5.845051,97.41732,0.1432011,0.4034685,0.945462,1.7,3.384968
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.22979,68.34889,42.00603,0.4440758,0.4440758,0,0,0,0.4440758,276.9324,0.5989982,0,1.22979,0.4674482,0.4440758,0,0,0.1633433,4.40668,0.1633433,0,0.1633433,6.000012,100,0.1431846,0.4884834,0.9838317,0,5.63647
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.380101,77.552,45.90882,0.2344097,0.2344097,0,0,0,0.2344097,588.7559,1.133354,0,1.380101,0.246747,0.2344097,0,0,0,4.553689,0,0,0,6.000012,100,0.1431846,0.2578506,1.104081,0,5.93379
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,1.446814,83.51895,48.78034,1.129401,1.129401,0,0,0,1.129401,128.1046,0.2579713,0,1.446814,1.188843,1.129401,0,0,0,4.553689,0,0,0,6.000012,100,0.1431846,1.242341,1.157452,0,6.000504
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.388725,85.19093,51.40294,0.2987883,0.2987883,0,0,0,0.2987883,464.7855,1.074211,0,1.388725,0.314514,0.2987883,0,0,0,4.553689,0,0,0,6.000012,100,0.1431846,0.3286671,1.11098,0,5.942413
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.213481,81.60938,52.90538,0.3030404,0.3030404,0,0,0,0.3030404,400.4355,0.8944912,0,1.213481,0.3189898,0.3030404,0,0,0,4.553689,0,0,0,6.000012,100,0.1431846,0.3333444,0.9707848,0,5.76717
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,0.9851692,75.43853,53.20765,0.5646172,0.5646172,0,0,0,0.5646172,174.4844,0.3908353,0,0.9851692,0.5943339,0.5646172,0,0,0,4.553689,0,0,0,6.000012,100,0.1431846,0.6210789,0.7881353,0,5.538858
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.6403485,67.1047,53.50991,0.337879,0.337879,0,0,0,0.337879,189.52,0.2846863,0,0.6403485,0.3556621,0.337879,0,0,0,4.553689,0,0,0,6.000012,100,0.1431846,0.3716669,0.5122788,0,5.194037
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.26191,57.45537,52.2564,0.5400775,0.5400775,0,0,0,0.5400775,48.49488,0,0,0.26191,0.5685027,0.5400775,0,0,0,4.553689,0,0.3065927,-0.3065927,5.676835,94.61372,0.1431846,0.5940853,0.209528,0,4.815599
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,49.13595,49.13595,0.1285148,0.1285148,0,0,0,0.1285148,0,0,2.775558E-17,0,0.1352787,0.1285148,0,0,0.3406585,4.247096,0,0.1352787,-0.1352787,5.534239,92.23713,0.1431846,0.1413662,0,0,4.247096
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,46.2022,46.2022,0.5289252,0.5289252,0,0,0,0.5289252,0,0,1.110223E-16,0,0.5567634,0.5289252,0,0,0.4909682,4.111817,0,0.5567634,-0.5567634,4.947359,82.45581,0.1431846,0.5818177,0,0,4.111817
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,43.85519,43.85519,0.2997033,0.2997033,0,0,0,0.2997033,0,0,5.551115E-17,0,0.3154772,0.2997033,0,0,1.109594,3.555054,0,0.3154772,-0.3154772,4.614816,76.91345,0.1431846,0.3296737,0,0,3.555054
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,41.78378,41.78378,0.9915375,0.9915375,0,0,0,0.9915375,0,0,0,0,1.043724,0.9915375,0,0,1.460124,3.239577,0,1.043724,-1.043724,3.514635,58.57713,0.1431846,1.090691,0,0,3.239577
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,39.75682,39.75682,0.2300859,0.2300859,0,0,0,0.2300859,0,0,2.775558E-17,0,0.2421957,0.2300859,0,0,2.619817,2.195853,0,0.2421957,-0.2421957,3.259338,54.3222,0.1431846,0.2530945,0,0,2.195853
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,38.10325,38.10325,0.1247905,0.1247905,0,0,0,0.1247905,0,0,0,0,0.1313584,0.1247905,0,0,2.888924,1.953658,0,0.1313584,-0.1313584,3.120874,52.01447,0.1431846,0.1372695,0,0,1.953658
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,36.80529,36.80529,0.2171052,0.2171052,0,0,0,0.2171052,0,0,2.775558E-17,0,0.2285318,0.2171052,0,0,3.034878,1.822299,0,0.2285318,-0.2285318,2.879981,47.99958,0.1431846,0.2388157,0,0,1.822299
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,35.48066,35.48066,0.2400252,0.2400252,0,0,0,0.2400252,0,0,2.775558E-17,0,0.2526581,0.2400252,0,0,3.288802,1.593767,0,0.2526581,-0.2526581,2.613656,43.56084,0.1431846,0.2640277,0,0,1.593767
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,34.3516,34.3516,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.569533,1.341109,0,0,0,2.613656,43.56084,0.1431846,0,0,0,1.341109
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,33.32924,33.32924,0.2466832,0.2466832,0,0,0,0.2466832,0,0,5.551115E-17,0,0.2596665,0.2466832,0,0,3.569533,1.341109,0,0.2596665,-0.2596665,2.339943,38.99897,0.1431846,0.2713515,0,0,1.341109
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,32.22685,32.22685,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.858051,1.081443,0,0,0,2.339943,38.99897,0.1431846,0,0,0,1.081443
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,31.32895,31.32895,0.08206151,0.08206151,0,0,0,0.08206151,0,0,0,0,0.08638054,0.08206151,0,0,3.858051,1.081443,0,0.08638054,-0.08638054,2.24889,37.48143,0.1431846,0.09026767,0,0,1.081443
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,30.52883,30.52883,0.08146604,0.08146604,0,0,0,0.08146604,0,0,1.387779E-17,0,0.08575373,0.08146604,0,0,3.95403,0.9950622,0,0.08575373,-0.08575373,2.158498,35.97489,0.1431846,0.08961265,0,0,0.9950622
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.5636866,39.72659,29.75539,0.04125345,0.04125345,0,0,0,0.04125345,1366.399,0,0,0.5636866,0.04342468,0.04125345,0,0,4.049312,0.9093084,0.5202619,0,0.5202619,2.652061,44.20094,0.1431323,0.04537879,0.4509493,0,1.472995
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,0.9954304,50.68674,31.80013,0.9254533,0.9254533,0,0,0,0.9254533,107.5614,0,0,0.9954304,0.9741614,0.9254533,0,0,3.52905,1.377544,0.02126903,0,0.02126903,2.672239,44.53723,0.1431302,1.017999,0.7963443,0,2.372975
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.251168,62.40326,36.7075,0.7789015,0.7789015,0,0,0,0.7789015,160.6324,0,0,1.251168,0.8198963,0.7789015,0,0,3.507781,1.396686,0.4312721,0,0.4312721,3.08138,51.35622,0.1430868,0.8567917,1.000935,0,2.647855
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.427572,73.51172,41.75711,0.606334,0.606334,0,0,0,0.606334,235.4432,0,0,1.427572,0.6382464,0.606334,0,0,3.076509,1.784831,0.7893261,0,0.7893261,3.8302,63.83654,0.1430075,0.6669675,1.142058,0,3.212404
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,1.461817,79.74231,45.65989,0.1503526,0.1503526,0,0,0,0.1503526,972.2592,0,0,1.461817,0.1582659,0.1503526,0,0,2.287183,2.495225,1.303551,0,1.303551,5.066857,84.44746,0.1428768,0.1653879,1.169454,0,3.957042
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.379471,81.046,48.55809,0.6728895,0.6728895,0,0,0,0.6728895,205.007,0,0,1.379471,0.7083048,0.6728895,0,0,0.9836312,3.668421,0.6711659,0,0.6711659,5.703581,95.0595,0.1428096,0.7401785,1.103577,0,5.047892
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.264113,80.96979,51.21625,0.9753312,0.9753312,0,0,0,0.9753312,129.6086,0,0,1.264113,1.026664,0.9753312,0,0,0.3124653,4.27247,0.2374487,0,0.2374487,5.928845,98.81389,0.1427858,1.072864,1.01129,0,5.536583
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.114695,78.37491,52.65646,0,0,0,0,0,0,0,1.039679,0,1.114695,0,0,0,0,0.07501664,4.486174,0.07501664,0,0.07501664,6.000012,100,0.1427783,0,0.8917562,0,5.600869
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,0.8645113,72.03338,53.01206,0.7912539,0.7912539,0,0,0,0.7912539,109.2584,0.03161242,0,0.8645113,0.8328989,0.7912539,0,0,0,4.553689,0,0,0,6.000012,100,0.1427783,0.8703793,0.691609,0,5.4182
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.4717023,63.03585,53.30544,0.6739177,0.6739177,0,0,0,0.6739177,69.99406,0,0,0.4717023,0.7093869,0.6739177,0,0,0,4.553689,0,0.2376847,-0.2376847,5.74947,95.82431,0.1427783,0.7413094,0.3773618,0,5.025391
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2187623,56.37154,52.06081,0.8030589,0.8030589,0,0,0,0.8030589,27.24113,0,0,0.2187623,0.8453251,0.8030589,0,0,0.2640941,4.316004,0,0.6265628,-0.6265628,5.089015,84.81675,0.1427783,0.8833648,0.1750099,0,4.534767
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,48.93148,48.93148,2.122615,2.122615,1.7,0,0.5202,2.122615,0,0,0,0,0.4448583,0.4226154,0,0,0.960275,3.689441,0,0.4448583,-0.4448583,4.620093,77.0014,0.1427783,2.334877,0,1.7,3.689441
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,46.00661,46.00661,0.1820279,0.1820279,1.634659,0,0.502362,0.1820279,0,0,0,0,0,0,1.452632,1.38,1.454562,3.244583,1.38,0,1.38,5.929276,98.82108,0.1428972,0.2002307,0,1.7,3.244583
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,43.65961,43.65961,0.4893275,0.4893275,0,0,0,0.4893275,0,0,5.551115E-17,0,0.5150815,0.4893275,0,0,0.07456199,4.486583,0,0.5150815,-0.5150815,5.386333,89.77203,0.1428972,0.5382602,0,0,4.486583
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,41.60598,41.60598,0.3535142,0.3535142,0,0,0,0.3535142,0,0,0,0,0.3721202,0.3535142,0,0,0.6468748,3.971502,0,0.3721202,-0.3721202,4.994083,83.23456,0.1428972,0.3888656,0,0,3.971502
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,39.57902,39.57902,0.1181744,0.1181744,0,0,0,0.1181744,0,0,1.387779E-17,0,0.1243941,0.1181744,0,0,1.060342,3.599381,0,0.1243941,-0.1243941,4.862961,81.04918,0.1428972,0.1299918,0,0,3.599381
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,37.93434,37.93434,0.09229314,0.09229314,0,0,0,0.09229314,0,0,0,0,0.09715067,0.09229314,0,0,1.198557,3.474987,0,0.09715067,-0.09715067,4.760555,79.34242,0.1428972,0.1015224,0,0,3.474987
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,36.65416,36.65416,0.1007661,0.1007661,0,0,0,0.1007661,0,0,1.387779E-17,0,0.1060695,0.1007661,0,0,1.306502,3.377837,0,0.1060695,-0.1060695,4.648748,77.47897,0.1428972,0.1108427,0,0,3.377837
