Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,35.32952,35.32952,0.2148453,0.2148453,0,0,0,0.2148453,0,0,2.775558E-17,0,0.226153,0.2148453,0,0,1.424358,3.271767,0,0.226153,-0.226153,4.410362,73.50588,0.1428972,0.2363299,0,0,3.271767
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,34.18269,34.18269,0.1000026,0.1000026,0,0,0,0.1000026,0,0,1.387779E-17,0,0.1052659,0.1000026,0,0,1.675639,3.045614,0,0.1052659,-0.1052659,4.299402,71.65655,0.1428972,0.1100029,0,0,3.045614
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,33.15143,33.15143,0.05960121,0.05960121,0,0,0,0.05960121,0,0,6.938894E-18,0,0.06273812,0.05960121,0,0,1.792601,2.940348,0,0.06273812,-0.06273812,4.23327,70.55436,0.1428972,0.06556134,0,0,2.940348
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,32.07572,32.07572,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.86231,2.87761,0,0,0,4.23327,70.55436,0.1428972,0,0,0,2.87761
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,31.17781,31.17781,0.1434428,0.1434428,0,0,0,0.1434428,0,0,0,0,0.1509925,0.1434428,0,0,1.86231,2.87761,0,0.1509925,-0.1509925,4.07411,67.9017,0.1428972,0.1577871,0,0,2.87761
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,30.3777,30.3777,0.1544157,0.1544157,0,0,0,0.1544157,0,0,0,0,0.1625429,0.1544157,0,0,2.030079,2.726618,0,0.1625429,-0.1625429,3.902775,65.04611,0.1428972,0.1698573,0,0,2.726618
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4319751,37.09538,29.57758,0.3663336,0.3663336,0,0,0,0.3663336,117.9185,0,0,0.4319751,0.3856143,0.3663336,0,0,2.210682,2.564075,0.0463608,0,0.0463608,3.946756,65.77914,0.1428926,0.4029669,0.3455801,0,2.99605
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.6849051,44.11248,31.65788,0.7486118,0.7486118,0,0,0,0.7486118,91.49001,0,0,0.6849051,0.7880124,0.7486118,0,0,2.164322,2.605799,0,0.1031074,-0.1031074,3.838072,63.96773,0.1428926,0.823473,0.547924,0,3.290704
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,0.9587632,55.25386,36.50303,0.1898091,0.1898091,0,0,0,0.1898091,505.1197,0,0,0.9587632,0.1997991,0.1898091,0,0,2.278885,2.502692,0.7589641,0,0.7589641,4.558088,75.96798,0.1428167,0.20879,0.7670106,0,3.461455
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.281586,69.16765,41.55264,0.7435495,0.7435495,0,0,0,0.7435495,172.3606,0,0,1.281586,0.7826837,0.7435495,0,0,1.519921,3.18576,0.4989027,0,0.4989027,5.031389,83.85632,0.1427669,0.8179044,1.025269,0,4.467346
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.293178,74.38014,45.42875,0.1744858,0.1744858,0,0,0,0.1744858,741.1364,0.08849023,0,1.293178,0.1836693,0.1744858,0,0,1.021019,3.634772,1.021019,0,1.021019,6.000012,100,0.142665,0.1919344,1.034542,0,4.92795
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.209282,75.67172,48.33583,0.7863615,0.7863615,0,0,0,0.7863615,153.782,0.3815331,0,1.209282,0.827749,0.7863615,0,0,0,4.553689,0,0,0,6.000012,100,0.142665,0.8649977,0.9674256,0,5.762971
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.324768,82.58854,51.01178,0,0,0,0,0,0,0,1.324768,0,1.324768,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.142665,0,1.059815,0,5.878457
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.190645,80.40813,52.50533,0.2015856,0.2015856,0,0,0,0.2015856,590.6396,0.9784492,0,1.190645,0.2121954,0.2015856,0,0,0,4.553689,0,0,0,6.000012,100,0.142665,0.2217442,0.9525157,0,5.744334
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,0.9443691,73.86981,52.80759,0.5512549,0.5512549,0,0,0,0.5512549,171.3126,0.3641008,0,0.9443691,0.5802683,0.5512549,0,0,0,4.553689,0,0,0,6.000012,100,0.142665,0.6063804,0.7554953,0,5.498058
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.5413288,64.43087,53.1543,0,0,0,0,0,0,0,0.5413288,0,0.5413288,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.142665,0,0.4330631,0,5.095018
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.2795246,57.45842,51.90968,0.2808473,0.2808473,0,0,0,0.2808473,99.52902,0,0,0.2795246,0.2956288,0.2808473,0,0,0,4.553689,0,0.01610416,-0.01610416,5.983037,99.71708,0.142665,0.3089321,0.2236197,0,4.833213
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,48.78034,48.78034,0.8499098,0.8499098,0,0,0,0.8499098,0,0,1.110223E-16,0,0.8946419,0.8499098,0,0,0.01789351,4.537585,0,0.8946419,-0.8946419,5.040001,83.99986,0.142665,0.9349008,0,0,4.537585
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,45.85548,45.85548,1.209481,1.209481,0,0,0,1.209481,0,0,0,0,1.273137,1.209481,0,0,1.01194,3.642943,0,1.273137,-1.273137,3.697997,61.63316,0.142665,1.330429,0,0,3.642943
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,43.53514,43.53514,0.2715755,0.2715755,0,0,0,0.2715755,0,0,5.551115E-17,0,0.285869,0.2715755,0,0,2.426537,2.369805,0,0.285869,-0.285869,3.396664,56.61096,0.142665,0.2987331,0,0,2.369805
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,41.48152,41.48152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.744169,2.083936,0,0,0,3.396664,56.61096,0.142665,0,0,0,2.083936
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,39.42789,39.42789,0.1389283,0.1389283,0,0,0,0.1389283,0,0,2.775558E-17,0,0.1462403,0.1389283,0,0,2.744169,2.083936,0,0.1462403,-0.1462403,3.242513,54.04178,0.142665,0.1528212,0,0,2.083936
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,37.78321,37.78321,0.1701929,0.1701929,0,0,0,0.1701929,0,0,0,0,0.1791504,0.1701929,0,0,2.906659,1.937696,0,0.1791504,-0.1791504,3.053672,50.89444,0.142665,0.1872122,0,0,1.937696
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,36.50303,36.50303,0.1493241,0.1493241,0,0,0,0.1493241,0,0,2.775558E-17,0,0.1571833,0.1493241,0,0,3.105715,1.758546,0,0.1571833,-0.1571833,2.887987,48.13301,0.142665,0.1642566,0,0,1.758546
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,35.17839,35.17839,0.2504553,0.2504553,0,0,0,0.2504553,0,0,0,0,0.2636371,0.2504553,0,0,3.280363,1.601362,0,0.2636371,-0.2636371,2.610089,43.50139,0.142665,0.2755008,0,0,1.601362
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,34.03156,34.03156,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.573293,1.337725,0,0,0,2.610089,43.50139,0.142665,0,0,0,1.337725
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,33.00919,33.00919,0.1491073,0.1491073,0,0,0,0.1491073,0,0,2.775558E-17,0,0.156955,0.1491073,0,0,3.573293,1.337725,0,0.156955,-0.156955,2.444643,40.74398,0.142665,0.164018,0,0,1.337725
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,31.90681,31.90681,0.04251223,0.04251223,0,0,0,0.04251223,0,0,6.938894E-18,0,0.04474971,0.04251223,0,0,3.747687,1.18077,0,0.04474971,-0.04474971,2.397473,39.95781,0.142665,0.04676345,0,0,1.18077
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,31.0089,31.0089,0.03504198,0.03504198,0,0,0,0.03504198,0,0,6.938894E-18,0,0.0368863,0.03504198,0,0,3.797409,1.136021,0,0.0368863,-0.0368863,2.358592,39.30978,0.142665,0.03854618,0,0,1.136021
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,30.1999,30.1999,0.1683303,0.1683303,0,0,0,0.1683303,0,0,2.775558E-17,0,0.1771898,0.1683303,0,0,3.838394,1.099134,0,0.1771898,-0.1771898,2.171817,36.19688,0.142665,0.1851633,0,0,1.099134
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.3717594,35.81912,29.39978,0.768487,0.768487,0,0,0,0.768487,48.37549,0,0,0.3717594,0.8089337,0.768487,0,0,4.035272,0.9219445,0,0.4371744,-0.4371744,1.710995,28.51653,0.142665,0.8453357,0.2974075,0,1.293704
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.652069,43.2747,31.48008,0.3973653,0.3973653,0,0,0,0.3973653,164.0981,0,0,0.652069,0.4182793,0.3973653,0,0,4.521021,0.4847701,0.2337897,0,0.2337897,1.932787,32.21306,0.1426417,0.4371019,0.5216551,0,1.136839
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.096856,58.18924,36.30744,0.350408,0.350408,0,0,0,0.350408,313.0226,0,0,1.096856,0.3688506,0.350408,0,0,4.287231,0.6951808,0.7280059,0,0.7280059,2.623434,43.72382,0.1425691,0.3854488,0.8774852,0,1.792037
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,0.8744798,58.8554,41.33038,0.4561131,0.4561131,0,0,0,0.4561131,191.7243,0,0,0.8744798,0.4801191,0.4561131,0,0,3.559225,1.350386,0.3943607,0,0.3943607,2.997558,49.9592,0.1425298,0.5017245,0.6995838,0,2.224866
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.208702,71.74448,45.2065,0.1089413,0.1089413,0,0,0,0.1089413,1109.498,0,0,1.208702,0.1146751,0.1089413,0,0,3.164865,1.705311,1.094027,0,1.094027,4.035443,67.25725,0.142421,0.1198355,0.9669617,0,2.914013
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.155895,73.88807,48.10469,0.7569262,0.7569262,0,0,0,0.7569262,152.7091,0,0,1.155895,0.7967644,0.7569262,0,0,2.070837,2.689935,0.3591307,0,0.3591307,4.376144,72.93559,0.1423853,0.8326188,0.9247161,0,3.84583
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.260902,80.34138,50.8073,0.4868433,0.4868433,0,0,0,0.4868433,258.9955,0,0,1.260902,0.5124666,0.4868433,0,0,1.711707,3.013153,0.7484356,0,0.7484356,5.086173,84.76938,0.142311,0.5355276,1.008722,0,4.274055
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.118632,78.05648,52.30974,0.3928262,0.3928262,0,0,0,0.3928262,284.7652,0,0,1.118632,0.4135013,0.3928262,0,0,0.9632712,3.686745,0.7051312,0,0.7051312,5.755119,95.91846,0.1422411,0.4321088,0.894906,0,4.805377
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,0.99222,74.96767,52.65646,0.6950696,0.6950696,0,0,0,0.6950696,142.7512,0.002427795,0,0.99222,0.7316522,0.6950696,0,0,0.25814,4.321363,0.25814,0,0.25814,6.000012,100,0.1422155,0.7645766,0.793776,0,5.313583
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.702997,68.03695,53.01206,0.3906385,0.3906385,0,0,0,0.3906385,179.961,0.2917985,0,0.702997,0.4111985,0.3906385,0,0,0,4.553689,0,0,0,6.000012,100,0.1422155,0.4297024,0.5623976,0,5.256686
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2310736,56.30997,51.75855,0.2432371,0.2432371,0,0,0,0.2432371,94.99933,0,0,0.2310736,0.256039,0.2432371,0,0,0,4.553689,0,0.02496544,-0.02496544,5.973696,99.5614,0.1422155,0.2675608,0.1848589,0,4.784762
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,48.62921,48.62921,0.3538511,0.3538511,0,0,0,0.3538511,0,0,5.551115E-17,0,0.3724748,0.3538511,0,0,0.02773937,4.528724,0,0.3724748,-0.3724748,5.581073,93.0177,0.1422155,0.3892362,0,0,4.528724
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,45.70435,45.70435,1.314073,1.314073,1.7,0,0.5202,1.314073,0,0,0,0,0,0,0.3859274,0.3666311,0.4416003,4.156249,0.3666311,0,0.3666311,5.92889,98.81464,0.1422607,1.44548,0,1.7,4.156249
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,43.40179,43.40179,1.012032,1.012032,0,0,0,1.012032,0,0,2.220446E-16,0,1.065297,1.012032,0,0,0.07496923,4.486217,0,1.065297,-1.065297,4.805969,80.09932,0.1422607,1.113235,0,0,4.486217
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,41.35706,41.35706,0.2517437,0.2517437,0,0,0,0.2517437,0,0,5.551115E-17,0,0.2649933,0.2517437,0,0,1.258632,3.42092,0,0.2649933,-0.2649933,4.526641,75.44387,0.1422607,0.276918,0,0,3.42092
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,39.30342,39.30342,0.1099444,0.1099444,0,0,0,0.1099444,0,0,1.387779E-17,0,0.1157309,0.1099444,0,0,1.553069,3.155927,0,0.1157309,-0.1157309,4.40465,73.41069,0.1422607,0.1209388,0,0,3.155927
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,37.65874,37.65874,0.1660977,0.1660977,0,0,0,0.1660977,0,0,2.775558E-17,0,0.1748397,0.1660977,0,0,1.681659,3.040196,0,0.1748397,-0.1748397,4.220353,70.33907,0.1422607,0.1827074,0,0,3.040196
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,36.37856,36.37856,0.2410425,0.2410425,0,0,0,0.2410425,0,0,5.551115E-17,0,0.253729,0.2410425,0,0,1.875925,2.865356,0,0.253729,-0.253729,3.952899,65.88152,0.1422607,0.2651468,0,0,2.865356
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,35.05393,35.05393,0.04965302,0.04965302,0,0,0,0.04965302,0,0,6.938894E-18,0,0.05226633,0.04965302,0,0,2.157846,2.611627,0,0.05226633,-0.05226633,3.897806,64.96329,0.1422607,0.05461832,0,0,2.611627
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,33.93377,33.93377,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.21592,2.559361,0,0,0,3.897806,64.96329,0.1422607,0,0,0,2.559361
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,32.87584,32.87584,0.2562834,0.2562834,0,0,0,0.2562834,0,0,5.551115E-17,0,0.269772,0.2562834,0,0,2.21592,2.559361,0,0.269772,-0.269772,3.613441,60.2239,0.1422607,0.2819117,0,0,2.559361
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,31.78234,31.78234,0.1719207,0.1719207,0,0,0,0.1719207,0,0,0,0,0.1809692,0.1719207,0,0,2.515667,2.289589,0,0.1809692,-0.1809692,3.422683,57.0446,0.1422607,0.1891128,0,0,2.289589
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,30.87555,30.87555,0.1224342,0.1224342,0,0,0,0.1224342,0,0,1.387779E-17,0,0.1288781,0.1224342,0,0,2.716744,2.10862,0,0.1288781,-0.1288781,3.286833,54.78045,0.1422607,0.1346776,0,0,2.10862
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,30.07543,30.07543,0.2462755,0.2462755,0,0,0,0.2462755,0,0,2.775558E-17,0,0.2592373,0.2462755,0,0,2.859941,1.979742,0,0.2592373,-0.2592373,3.013573,50.22612,0.1422607,0.270903,0,0,1.979742
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07375786,30.50865,29.27532,0.8836856,0.8836856,0,0,0,0.8836856,8.346618,0,0,0.07375786,0.9301953,0.8836856,0,0,3.147983,1.720504,0,0.8564375,-0.8564375,2.110809,35.18008,0.1422607,0.9720541,0.05900628,0,1.794262
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3215095,36.89055,31.30228,0.4831175,0.4831175,0,0,0,0.4831175,66.54892,1.110223E-16,0,0.3215095,0.5085448,0.4831175,0,0,4.09958,0.8640668,0,0.1870353,-0.1870353,1.913656,31.89421,0.1422607,0.5314293,0.2572076,0,1.185576
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.5499969,46.26988,36.12963,0,0,0,0,0,0,0,0,0,0.5499969,0,0,0,0,4.307397,0.6770315,0.5499969,0,0.5499969,2.435429,40.5904,0.1422063,0,0.4399975,0,1.227028
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.6297961,53.26248,41.10813,0.9108562,0.9108562,0,0,0,0.9108562,69.14331,0,0,0.6297961,0.958796,0.9108562,0,0,3.7574,1.172029,0,0.3289998,-0.3289998,2.088633,34.81048,0.1422063,1.001942,0.5038369,0,1.801825
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,0.8878417,63.36823,45.01091,0.6260074,0.6260074,0,0,0,0.6260074,141.8261,0,0,0.8878417,0.6589552,0.6260074,0,0,4.122956,0.8430288,0.2288865,0,0.2288865,2.305774,38.42949,0.1421836,0.6886082,0.7102734,0,1.730871
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.7390066,63.16761,47.90911,0,0,0,0,0,0,0,0,0,0.7390066,0,0,0,0,3.894069,1.049027,0.7390066,0,0.7390066,3.006857,50.11418,0.1421105,0,0.5912052,0,1.788033
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.7702755,66.91621,50.58504,0.4218846,0.4218846,0,0,0,0.4218846,182.5797,0,0,0.7702755,0.444089,0.4218846,0,0,3.155063,1.714133,0.3261865,0,0.3261865,3.316304,55.27163,0.1420782,0.464073,0.6162204,0,2.484408
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,0.8721386,71.17387,52.10527,0.7369617,0.7369617,0,0,0,0.7369617,118.3425,0,0,0.8721386,0.7757492,0.7369617,0,0,2.828876,2.0077,0.09638939,0,0.09638939,3.407748,56.79568,0.1420687,0.8106579,0.6977109,0,2.879839
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.6217358,65.5117,52.46087,0.663702,0.663702,0,0,0,0.663702,93.67695,0,0,0.6217358,0.6986336,0.663702,0,0,2.732487,2.094451,0,0.07689789,-0.07689789,3.32669,55.44473,0.1420687,0.7300721,0.4973886,0,2.716187
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.4533997,62.09958,52.80759,0.7950619,0.7950619,0,0,0,0.7950619,57.02698,0,0,0.4533997,0.8369073,0.7950619,0,0,2.817929,2.017553,0,0.3835075,-0.3835075,2.922438,48.7072,0.1420687,0.8745681,0.3627198,0,2.470953
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.1770403,55.01087,51.55408,1.322376,1.322376,1.7,0,0.5202,1.322376,13.38804,5.551115E-17,0,0.1770403,0,0,0.3776234,0.3587423,3.244048,1.634046,0.5357826,0,0.5357826,3.430726,57.17865,0.1421309,1.454614,0.1416323,1.7,1.811086
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,48.47808,48.47808,1.266535,1.266535,1.7,0,0.5202,1.266535,0,0,0,0,0,0,0.4334655,0.4117922,2.708266,2.11625,0.4117922,0,0.4117922,3.821386,63.68964,0.1421816,1.393188,0,1.7,2.11625
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,45.55322,45.55322,1.732118,1.732118,1.7,0,0.5202,1.732118,0,0,0,0,0.03380892,0.03211847,0,0,2.296473,2.486863,0,0.03380892,-0.03380892,3.785748,63.09568,0.1421816,1.90533,0,1.7,2.486863
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,43.25955,43.25955,0.4447999,0.4447999,1.7,0,0.5202,0.4447999,0,0,0,0,0,0,1.2552,1.19244,2.334039,2.453054,1.19244,0,1.19244,4.916996,81.94978,0.1423283,0.4892799,0,1.7,2.453054
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,41.20592,41.20592,0.5566758,0.5566758,0,0,0,0.5566758,0,0,0,0,0.5859745,0.5566758,0,0,1.141599,3.52625,0,0.5859745,-0.5859745,4.299325,71.65527,0.1423283,0.6123434,0,0,3.52625
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,39.17896,39.17896,0.1903631,0.1903631,0,0,0,0.1903631,0,0,0,0,0.2003822,0.1903631,0,0,1.792682,2.940275,0,0.2003822,-0.2003822,4.088104,68.13493,0.1423283,0.2093994,0,0,2.940275
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,37.53428,37.53428,0.06889516,0.06889516,0,0,0,0.06889516,0,0,0,0,0.07252122,0.06889516,0,0,2.015328,2.739893,0,0.07252122,-0.07252122,4.01166,66.86086,0.1423283,0.07578468,0,0,2.739893
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,36.22743,36.22743,0.05467178,0.05467178,0,0,0,0.05467178,0,0,6.938894E-18,0,0.05754925,0.05467178,0,0,2.095908,2.667372,0,0.05754925,-0.05754925,3.950997,65.84982,0.1423283,0.06013896,0,0,2.667372
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,34.90279,34.90279,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.159851,2.609823,0,0,0,3.950997,65.84982,0.1423283,0,0,0,2.609823
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,33.78263,33.78263,0.06585883,0.06585883,0,0,0,0.06585883,0,0,0,0,0.06932508,0.06585883,0,0,2.159851,2.609823,0,0.06932508,-0.06932508,3.877922,64.6319,0.1423283,0.07244471,0,0,2.609823
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,32.73359,32.73359,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.236879,2.540498,0,0,0,3.877922,64.6319,0.1423283,0,0,0,2.540498
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,31.63121,31.63121,0.06050926,0.06050926,0,0,0,0.06050926,0,0,0,0,0.06369396,0.06050926,0,0,2.236879,2.540498,0,0.06369396,-0.06369396,3.810783,63.51292,0.1423283,0.06656019,0,0,2.540498
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,30.70663,30.70663,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.30765,2.476804,0,0,0,3.810783,63.51292,0.1423283,0,0,0,2.476804
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,29.90652,29.90652,0.1661451,0.1661451,0,0,0,0.1661451,0,0,0,0,0.1748896,0.1661451,0,0,2.30765,2.476804,0,0.1748896,-0.1748896,3.626433,60.44043,0.1423283,0.1827596,0,0,2.476804
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2699942,33.70895,29.10641,0.6347865,0.6347865,0,0,0,0.6347865,42.53307,0,1.110223E-16,0.2699942,0.6681964,0.6347865,0,0,2.501972,2.301914,0,0.3982021,-0.3982021,3.206691,53.44474,0.1423283,0.6982652,0.2159954,0,2.571908
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.7696107,45.24774,31.15114,0.529442,0.529442,0,0,0,0.529442,145.3626,0,0,0.7696107,0.5573074,0.529442,0,0,2.944419,1.903712,0.2123033,0,0.2123033,3.4081,56.80155,0.1423074,0.5823863,0.6156886,0,2.673323
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.143354,58.84596,35.93405,0.2840775,0.2840775,0,0,0,0.2840775,402.4796,0,0,1.143354,0.2990289,0.2840775,0,0,2.732116,2.094785,0.8443249,0,0.8443249,4.209097,70.15147,0.1422239,0.3124852,0.914683,0,3.238139
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.221732,66.74891,40.87699,0.3613852,0.3613852,0,0,0,0.3613852,338.0693,0,0,1.221732,0.3804055,0.3613852,0,0,1.88779,2.854677,0.841327,0,0.841327,5.007249,83.45399,0.1421409,0.3975237,0.9773859,0,4.07641
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.201529,70.98785,44.7531,0,0,0,0,0,0,0,0.1550653,0,1.201529,0,0,0,0,1.046463,3.611872,1.046463,0,1.046463,6.000012,100,0.1420378,0,0.961223,0,4.813401
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.025206,69.86229,47.66018,0.8029624,0.8029624,0,0,0,0.8029624,127.6779,0.1799823,0,1.025206,0.8452236,0.8029624,0,0,0,4.553689,0,0,0,6.000012,100,0.1420378,0.8832587,0.8201647,0,5.578895
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.157786,76.73637,50.3539,0,0,0,0,0,0,0,1.157786,0,1.157786,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1420378,0,0.9262288,0,5.711475
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.124567,77.72852,51.90968,0.567247,0.567247,0,0,0,0.567247,198.2499,0.5274646,0,1.124567,0.5971021,0.567247,0,0,0,4.553689,0,0,0,6.000012,100,0.1420378,0.6239717,0.8996534,0,5.678256
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,0.8928195,71.87818,52.2564,0.003170889,0.003170889,0,0,0,0.003170889,28156.75,0.8894817,0,0.8928195,0.003337778,0.003170889,0,0,0,4.553689,0,0,0,6.000012,100,0.1420378,0.003487978,0.7142556,0,5.446508
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.4296165,61.41955,52.65646,0.3411951,0.3411951,0,0,0,0.3411951,125.9152,0.07046384,0,0.4296165,0.3591527,0.3411951,0,0,0,4.553689,0,0,0,6.000012,100,0.1420378,0.3753146,0.3436932,0,4.983305
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2049745,55.41607,51.40294,0,0,0,0,0,0,0,0.2049745,0,0.2049745,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1420378,0,0.1639796,0,4.758664
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,48.30916,48.30916,0.2517642,0.2517642,0,0,0,0.2517642,0,0,0,0,0.2650149,0.2517642,0,0,0,4.553689,0,0.2650149,-0.2650149,5.720662,95.34417,0.1420378,0.2769406,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,45.3843,45.3843,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.294461,4.288674,0,0,0,5.720662,95.34417,0.1420378,0,0,0,4.288674
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,43.10842,43.10842,0.4125882,0.4125882,0,0,0,0.4125882,0,0,5.551115E-17,0,0.4343034,0.4125882,0,0,0.294461,4.288674,0,0.4343034,-0.4343034,5.262866,87.71426,0.1420378,0.4538471,0,0,4.288674
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,41.05479,41.05479,0.6141191,0.6141191,0,0,0,0.6141191,0,0,1.110223E-16,0,0.6464411,0.6141191,0,0,0.7770204,3.854371,0,0.6464411,-0.6464411,4.581457,76.35747,0.1420378,0.675531,0,0,3.854371
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,39.02783,39.02783,0.09561832,0.09561832,0,0,0,0.09561832,0,0,1.387779E-17,0,0.1006509,0.09561832,0,0,1.495288,3.20793,0,0.1006509,-0.1006509,4.475362,74.58921,0.1420378,0.1051801,0,0,3.20793
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,37.38315,37.38315,0.05671611,0.05671611,0,0,0,0.05671611,0,0,6.938894E-18,0,0.05970117,0.05671611,0,0,1.607123,3.107279,0,0.05970117,-0.05970117,4.412431,73.54037,0.1420378,0.06238772,0,0,3.107279
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,36.0763,36.0763,0.06176247,0.06176247,0,0,0,0.06176247,0,0,6.938894E-18,0,0.06501313,0.06176247,0,0,1.673457,3.047577,0,0.06501313,-0.06501313,4.343901,72.39821,0.1420378,0.06793872,0,0,3.047577
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,34.77833,34.77833,0.04687865,0.04687865,0,0,0,0.04687865,0,0,6.938894E-18,0,0.04934594,0.04687865,0,0,1.745694,2.982564,0,0.04934594,-0.04934594,4.291886,71.53129,0.1420378,0.05156651,0,0,2.982564
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,33.6315,33.6315,0.2378811,0.2378811,0,0,0,0.2378811,0,0,2.775558E-17,0,0.2504012,0.2378811,0,0,1.800523,2.933218,0,0.2504012,-0.2504012,4.02794,67.1322,0.1420378,0.2616692,0,0,2.933218
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,32.58246,32.58246,0.1943087,0.1943087,0,0,0,0.1943087,0,0,2.775558E-17,0,0.2045355,0.1943087,0,0,2.078746,2.682817,0,0.2045355,-0.2045355,3.812341,63.53888,0.1420378,0.2137396,0,0,2.682817
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,31.45341,31.45341,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1420378,0,0,0,2.478282
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,30.5555,30.5555,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1420378,0,0,0,2.478282
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,29.75539,29.75539,0.04703308,0.04703308,0,0,0,0.04703308,0,0,6.938894E-18,0,0.0495085,0.04703308,0,0,2.306008,2.478282,0,0.0495085,-0.0495085,3.760154,62.66911,0.1420378,0.05173639,0,0,2.478282
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1464164,31.41692,28.95527,1.738929,1.738929,1.7,0,0.5202,1.738929,8.419915,0,0,0.1464164,0.04097826,0.03892934,0,0,2.361017,2.428773,0.1054381,0,0.1054381,3.860182,64.33623,0.1420485,1.912822,0.1171331,1.7,2.57519
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4238699,38.41954,30.98223,0,0,1.452632,0,0.4526684,0,0,0,0,0.4238699,0,0,1.452632,1.38,2.255579,2.523668,1.80387,0,1.80387,5.571483,92.85786,0.1420869,0,0.3390959,1.7,2.947537
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4078671,43.09887,35.72958,0.009341177,0.009341177,0,0,0,0.009341177,4366.336,0,0,0.4078671,0.009832818,0.009341177,0,0,0.4517094,4.147151,0.3980343,0,0.3980343,5.949091,99.15132,0.1420477,0.01027529,0.3262937,0,4.555017
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5072046,50.25061,40.65473,0.8059554,0.8059554,0,0,0,0.8059554,62.93209,0,0,0.5072046,0.8483741,0.8059554,0,0,0.0536751,4.505382,0,0.3411695,-0.3411695,5.589467,93.1576,0.1420477,0.8865509,0.4057637,0,5.012586
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,0.948388,64.23275,44.50417,0.1483212,0.1483212,0,0,0,0.1483212,639.4149,0.3595081,0,0.948388,0.1561276,0.1483212,0,0,0.4327523,4.164212,0.4327523,0,0.4327523,6.000012,100,0.1420052,0.1631534,0.7587104,0,5.1126
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,0.8746156,65.82948,47.42904,0.3441616,0.3441616,0,0,0,0.3441616,254.1294,0.5123402,0,0.8746156,0.3622754,0.3441616,0,0,0,4.553689,0,0,0,6.000012,100,0.1420052,0.3785777,0.6996925,0,5.428305
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.207332,77.88332,50.13165,0.4449642,0.4449642,0,0,0,0.4449642,271.3323,0.7389483,0,1.207332,0.4683834,0.4449642,0,0,0,4.553689,0,0,0,6.000012,100,0.1420052,0.4894606,0.9658654,0,5.761021
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,0.9650416,73.05438,51.66076,0,0,0,0,0,0,0,0.9650416,0,0.9650416,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1420052,0,0.7720333,0,5.518731
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,0.9464108,73.03904,52.06081,0.161733,0.161733,0,0,0,0.161733,585.1685,0.7761654,0,0.9464108,0.1702453,0.161733,0,0,0,4.553689,0,0,0,6.000012,100,0.1420052,0.1779063,0.7571286,0,5.5001
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.6512032,66.19691,52.46087,0.3464542,0.3464542,0,0,0,0.3464542,187.9623,0.2865145,0,0.6512032,0.3646887,0.3464542,0,0,0,4.553689,0,0,0,6.000012,100,0.1420052,0.3810996,0.5209625,0,5.204892
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2298016,55.7248,51.21625,0,0,0,0,0,0,0,0.2298016,0,0.2298016,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1420052,0,0.1838413,0,4.783491
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,48.13136,48.13136,0.2691491,0.2691491,0,0,0,0.2691491,0,0,5.551115E-17,0,0.2833149,0.2691491,0,0,0,4.553689,0,0.2833149,-0.2833149,5.701372,95.02267,0.1420052,0.296064,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,45.2065,45.2065,1.053702,1.053702,0,0,0,1.053702,0,0,0,0,1.10916,1.053702,0,0,0.3147943,4.270374,0,1.10916,-1.10916,4.532215,75.53676,0.1420052,1.159072,0,0,4.270374
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,42.93061,42.93061,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.547194,3.161214,0,0,0,4.532215,75.53676,0.1420052,0,0,0,3.161214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,40.90366,40.90366,0.4402794,0.4402794,0,0,0,0.4402794,0,0,5.551115E-17,0,0.463452,0.4402794,0,0,1.547194,3.161214,0,0.463452,-0.463452,4.043694,67.39475,0.1420052,0.4843073,0,0,3.161214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,38.8767,38.8767,0.1050438,0.1050438,0,0,0,0.1050438,0,0,0,0,0.1105725,0.1050438,0,0,2.062141,2.697762,0,0.1105725,-0.1105725,3.92714,65.4522,0.1420052,0.1155482,0,0,2.697762
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,37.23202,37.23202,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.184999,2.58719,0,0,0,3.92714,65.4522,0.1420052,0,0,0,2.58719
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,35.95184,35.95184,0.2076128,0.2076128,0,0,0,0.2076128,0,0,2.775558E-17,0,0.2185398,0.2076128,0,0,2.184999,2.58719,0,0.2185398,-0.2185398,3.696779,61.61285,0.1420052,0.2283741,0,0,2.58719
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,34.6272,34.6272,0.2130988,0.2130988,0,0,0,0.2130988,0,0,0,0,0.2243145,0.2130988,0,0,2.427821,2.36865,0,0.2243145,-0.2243145,3.46033,57.67206,0.1420052,0.2344087,0,0,2.36865
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,33.48037,33.48037,0.2008089,0.2008089,0,0,0,0.2008089,0,0,2.775558E-17,0,0.2113778,0.2008089,0,0,2.677059,2.144336,0,0.2113778,-0.2113778,3.237519,53.95854,0.1420052,0.2208898,0,0,2.144336
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,32.43133,32.43133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1420052,0,0,0,1.932958
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,31.30228,31.30228,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1420052,0,0,0,1.932958
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,30.40437,30.40437,0.3468502,0.3468502,0,0,0,0.3468502,0,0,5.551115E-17,0,0.3651055,0.3468502,0,0,2.911924,1.932958,0,0.3651055,-0.3651055,2.852664,47.5443,0.1420052,0.3815353,0,0,1.932958
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,29.60425,29.60425,0.05544313,0.05544313,0,0,0,0.05544313,0,0,6.938894E-18,0,0.05836119,0.05544313,0,0,3.317596,1.567852,0,0.05836119,-0.05836119,2.791146,46.519,0.1420052,0.06098744,0,0,1.567852
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.4722608,36.99109,28.77747,0,0,0,0,0,0,0,0,0,0.4722608,0,0,0,0,3.382442,1.509491,0.4722608,0,0.4722608,3.239172,53.98608,0.1419588,0,0.3778086,0,1.981752
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.7545655,44.56538,30.80443,0.06720803,0.06720803,0,0,0,0.06720803,1122.731,0,0,0.7545655,0.0707453,0.06720803,0,0,2.910181,1.934526,0.6838202,0,0.6838202,3.8879,64.79821,0.1418917,0.07392883,0.6036524,0,2.689091
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.256045,61.09697,35.53399,0.1654918,0.1654918,0,0,0,0.1654918,758.9775,0,0,1.256045,0.1742018,0.1654918,0,0,2.226361,2.549964,1.081843,0,1.081843,4.914227,81.90362,0.1417857,0.1820409,1.004836,0,3.806009
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.305216,68.36823,40.40581,0.9225399,0.9225399,0,0,0,0.9225399,141.4807,0,0,1.305216,0.9710947,0.9225399,0,0,1.144518,3.523623,0.3341211,0,0.3341211,5.231202,87.18653,0.1417529,1.014794,1.044173,0,4.828839
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.085898,67.34961,44.25525,0,0,0,0,0,0,0,0.2755013,0,1.085898,0,0,0,0,0.8103968,3.824332,0.8103968,0,0.8103968,6.000012,100,0.1416736,0,0.8687184,0,4.91023
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,0.806625,63.92323,47.18011,0.2464728,0.2464728,0,0,0,0.2464728,327.2674,0.54718,0,0.806625,0.259445,0.2464728,0,0,0,4.553689,0,0,0,6.000012,100,0.1416736,0.27112,0.6453,0,5.360314
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,0.8610363,68.32325,49.88272,0.4674146,0.4674146,0,0,0,0.4674146,184.2125,0.3690209,0,0.8610363,0.4920153,0.4674146,0,0,0,4.553689,0,0,0,6.000012,100,0.1416736,0.514156,0.6888291,0,5.414725
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,0.9059613,71.27974,51.45628,0.2085551,0.2085551,0,0,0,0.2085551,434.399,0.6864297,0,0.9059613,0.2195317,0.2085551,0,0,0,4.553689,0,0,0,6.000012,100,0.1416736,0.2294106,0.7247691,0,5.459651
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.6620482,65.77981,51.85634,1.309026,1.309026,0.6800798,0,0.2417618,1.309026,50.57565,0,0,0.6620482,0.6620482,0.6289458,0,0,0,4.553689,0,0,0,6.000012,100,0.1416736,1.439928,0.5296385,1.7,5.215737
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3040082,58.32692,52.2564,0.1177408,0.1177408,0,0,0,0.1177408,258.2012,0.1800705,0,0.3040082,0.1239377,0.1177408,0,0,0,4.553689,0,0,0,6.000012,100,0.1416736,0.1295149,0.2432065,0,4.857697
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2434026,55.80762,51.02956,0.4617248,0.4617248,0,0,0,0.4617248,52.71595,0,5.551115E-17,0.2434026,0.4860262,0.4617248,0,0,0,4.553689,0,0.2426235,-0.2426235,5.744264,95.73755,0.1416736,0.5078973,0.1947221,0,4.797091
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,47.93578,47.93578,0.8505524,0.8505524,0,0,0,0.8505524,0,0,0,0,0.8953183,0.8505524,0,0,0.2695817,4.311065,0,0.8953183,-0.8953183,4.800516,80.00844,0.1416736,0.9356077,0,0,4.311065
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,45.01091,45.01091,0.5391968,0.5391968,0,0,0,0.5391968,0,0,1.110223E-16,0,0.5675756,0.5391968,0,0,1.26438,3.415747,0,0.5675756,-0.5675756,4.202239,70.03717,0.1416736,0.5931165,0,0,3.415747
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,42.77948,42.77948,0.1815578,0.1815578,0,0,0,0.1815578,0,0,2.775558E-17,0,0.1911135,0.1815578,0,0,1.895019,2.848171,0,0.1911135,-0.1911135,4.000787,66.67966,0.1416736,0.1997136,0,0,2.848171
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,40.73474,40.73474,0.5104513,0.5104513,0,0,0,0.5104513,0,0,1.110223E-16,0,0.5373171,0.5104513,0,0,2.107368,2.657058,0,0.5373171,-0.5373171,3.434405,57.23997,0.1416736,0.5614964,0,0,2.657058
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,38.73446,38.73446,0.1433895,0.1433895,0,0,0,0.1433895,0,0,0,0,0.1509364,0.1433895,0,0,2.704387,2.119741,0,0.1509364,-0.1509364,3.275305,54.5883,0.1416736,0.1577285,0,0,2.119741
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,37.08088,37.08088,0.1438001,0.1438001,0,0,0,0.1438001,0,0,0,0,0.1513685,0.1438001,0,0,2.872094,1.968804,0,0.1513685,-0.1513685,3.115748,51.92903,0.1416736,0.1581801,0,0,1.968804
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,35.78292,35.78292,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.040281,1.817436,0,0,0,3.115748,51.92903,0.1416736,0,0,0,1.817436
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,34.45829,34.45829,0.2512172,0.2512172,0,0,0,0.2512172,0,0,0,0,0.2644391,0.2512172,0,0,3.040281,1.817436,0,0.2644391,-0.2644391,2.837005,47.28332,0.1416736,0.2763389,0,0,1.817436
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,33.30256,33.30256,0.0253392,0.0253392,0,0,0,0.0253392,0,0,0,0,0.02667284,0.0253392,0,0,3.334102,1.552997,0,0.02667284,-0.02667284,2.808889,46.81472,0.1416736,0.02787312,0,0,1.552997
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,32.22685,32.22685,0.01623224,0.01623224,0,0,0,0.01623224,0,0,0,0,0.01708657,0.01623224,0,0,3.363739,1.526324,0,0.01708657,-0.01708657,2.790878,46.51455,0.1416736,0.01785547,0,0,1.526324
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,31.10669,31.10669,0.2384305,0.2384305,0,0,0,0.2384305,0,0,2.775558E-17,0,0.2509795,0.2384305,0,0,3.382724,1.509237,0,0.2509795,-0.2509795,2.526323,42.10529,0.1416736,0.2622736,0,0,1.509237
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,30.1999,30.1999,0.02424685,0.02424685,0,0,0,0.02424685,0,0,3.469447E-18,0,0.025523,0.02424685,0,0,3.66159,1.258258,0,0.025523,-0.025523,2.499419,41.6569,0.1416736,0.02667154,0,0,1.258258
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,29.39978,29.39978,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.689949,1.232735,0,0,0,2.499419,41.6569,0.1416736,0,0,0,1.232735
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2404298,32.68172,28.60855,0.6881628,0.6881628,0,0,0,0.6881628,34.93792,0,0,0.2404298,0.7243819,0.6881628,0,0,3.689949,1.232735,0,0.4839522,-0.4839522,1.989289,33.15475,0.1416736,0.7569791,0.1923438,0,1.473165
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2425481,34.78853,30.62663,0.6256572,0.6256572,0,0,0,0.6256572,38.76693,0,0,0.2425481,0.6585866,0.6256572,0,0,4.227674,0.7487828,0,0.4160385,-0.4160385,1.550746,25.84571,0.1416736,0.6882229,0.1940385,0,0.9913309
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.2870694,40.40236,35.30285,0,0,0,0,0,0,0,0,0,0.2870694,0,0,0,0,4.689939,0.3327443,0.2870694,0,0.2870694,1.823084,30.38467,0.1416456,0,0.2296555,0,0.6198137
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.356744,46.75468,40.15688,0.559836,0.559836,0,0,0,0.559836,63.72293,0,0,0.356744,0.5893011,0.559836,0,0,4.402869,0.5911068,0,0.2325571,-0.2325571,1.577947,26.29906,0.1416456,0.6158197,0.2853952,0,0.9478508
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,0.8362193,61.01542,44.00632,0.7861103,0.7861103,1.7,0,0.5202,0.7861103,106.3743,0,0,0.8362193,0,0,0.9138897,0.8681952,4.661266,0.3585497,1.704414,0,1.704414,3.194896,53.24817,0.1417457,0.8647213,0.6689754,1.7,1.194769
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,0.8627675,64.97254,46.93119,0.1431888,0.1431888,1.59582,0,0.491759,0.1431888,602.5383,2.220446E-16,0,0.8627675,0,0,1.452632,1.38,2.956851,1.892523,2.242768,0,2.242768,5.322573,88.70937,0.1417714,0.1575077,0.690214,1.7,2.75529
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.6687269,63.51977,49.67825,1.238119,1.238119,0,0,0,1.238119,54.01151,0,2.220446E-16,0.6687269,1.303284,1.238119,0,0,0.7140839,3.911013,0,0.6345567,-0.6345567,4.653691,77.56136,0.1417714,1.361931,0.5349815,0,4.579741
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.133693,77.18124,51.2607,0.7661894,0.7661894,0,0,0,0.7661894,147.9652,0,0,1.133693,0.8065152,0.7661894,0,0,1.419147,3.276457,0.3271783,0,0.3271783,4.96408,82.7345,0.1417395,0.8428083,0.9069548,0,4.410151
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.5105188,62.12521,51.66076,0.551089,0.551089,0,0,0,0.551089,92.63818,0,0,0.5105188,0.5800937,0.551089,0,0,1.091968,3.570917,0,0.0695749,-0.0695749,4.890741,81.51219,0.1417395,0.6061979,0.408415,0,4.081436
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.4526603,61.28536,52.06081,0.37905,0.37905,0,0,0,0.37905,119.4197,0,0,0.4526603,0.399,0.37905,0,0,1.169274,3.501343,0.05366025,0,0.05366025,4.941648,82.36063,0.1417342,0.4169551,0.3621282,0,3.954003
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.1824637,54.409,50.86064,0.4291644,0.4291644,0,0,0,0.4291644,42.51605,0,5.551115E-17,0.1824637,0.4517519,0.4291644,0,0,1.115614,3.549637,0,0.2692882,-0.2692882,4.657793,77.62973,0.1417342,0.4720808,0.145971,0,3.7321
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,47.78465,47.78465,1.091264,1.091264,0,0,0,1.091264,0,0,0,0,1.148699,1.091264,0,0,1.414823,3.280349,0,1.148699,-1.148699,3.446958,57.44919,0.1417342,1.20039,0,0,3.280349
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,44.83311,44.83311,0.2836855,0.2836855,0,0,0,0.2836855,0,0,0,0,0.2986163,0.2836855,0,0,2.691155,2.131649,0,0.2986163,-0.2986163,3.132189,52.20304,0.1417342,0.3120541,0,0,2.131649
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,42.61057,42.61057,1.041781,1.041781,0,0,0,1.041781,0,0,0,0,1.096611,1.041781,0,0,3.022951,1.833033,0,1.096611,-1.096611,1.976259,32.93759,0.1417342,1.145959,0,0,1.833033
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,40.58361,40.58361,0.04695565,0.04695565,0,0,0,0.04695565,0,0,6.938894E-18,0,0.049427,0.04695565,0,0,4.241408,0.7364219,0,0.049427,-0.049427,1.924159,32.06924,0.1417342,0.05165122,0,0,0.7364219
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,38.55665,38.55665,0.06319094,0.06319094,0,0,0,0.06319094,0,0,0,0,0.06651677,0.06319094,0,0,4.296327,0.6869949,0,0.06651677,-0.06651677,1.854044,30.90067,0.1417342,0.06951003,0,0,0.6869949
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,36.90308,36.90308,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.370234,0.6204782,0,0,0,1.854044,30.90067,0.1417342,0,0,0,0.6204782
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,35.63179,35.63179,0.01254345,0.01254345,0,0,0,0.01254345,0,0,1.734723E-18,0,0.01320363,0.01254345,0,0,4.370234,0.6204782,0,0.01320363,-0.01320363,1.840126,30.6687,0.1417342,0.01379779,0,0,0.6204782
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,34.30715,34.30715,0.1680789,0.1680789,0,0,0,0.1680789,0,0,0,0,0.1769252,0.1680789,0,0,4.384905,0.6072745,0,0.1769252,-0.1769252,1.65363,27.56045,0.1417342,0.1848868,0,0,0.6072745
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,33.13365,33.13365,0.0638894,0.0638894,0,0,0,0.0638894,0,0,0,0,0.067252,0.0638894,0,0,4.581489,0.4303493,0,0.067252,-0.067252,1.582741,26.37896,0.1417342,0.07027835,0,0,0.4303493
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,32.07572,32.07572,0.1020758,0.1020758,0,0,0,0.1020758,0,0,1.387779E-17,0,0.1074483,0.1020758,0,0,4.656213,0.3630973,0,0.1074483,-0.1074483,1.46948,24.49129,0.1417342,0.1122834,0,0,0.3630973
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,30.95556,30.95556,0.1460242,0.1460242,0,0,0,0.1460242,0,0,2.775558E-17,0,0.1537097,0.1460242,0,0,4.7756,0.2556491,0,0.1537097,-0.1537097,1.307456,21.79089,0.1417342,0.1606266,0,0,0.2556491
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,30.03098,30.03098,0.1042855,0.1042855,1.556917,0,0.4811383,0.1042855,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.946388,0.1019394,1.38,0,1.38,2.616639,43.61056,0.1418358,0.114714,0,1.7,0.1019394
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,29.23087,29.23087,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.566388,1.343939,1.38,0,1.38,3.925822,65.43024,0.1419155,0,0,1.7,1.343939
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4027507,35.36598,28.43075,0.5657571,0.5657571,1.7,0,0.5202,0.5657571,71.18791,0,0,0.4027507,0,0,1.134243,1.077531,2.186388,2.585939,1.480281,0,1.480281,5.33014,88.83549,0.1420367,0.6223328,0.3222005,1.7,2.98869
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.7475649,44.01681,30.43104,1.853159,1.853159,1.7,0,0.5202,1.853159,40.34003,0,0,0.7475649,0.1612198,0.1531588,0,0,0.7061069,3.918193,0.5863451,0,0.5863451,5.886396,98.1064,0.1420955,2.038475,0.5980519,1.7,4.665758
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.193592,59.06115,35.10727,0.7658724,0.7658724,0,0,0,0.7658724,155.8473,0.2676484,0,1.193592,0.8061814,0.7658724,0,0,0.1197618,4.445903,0.1197618,0,0.1197618,6.000012,100,0.1420838,0.8424596,0.9548734,0,5.639495
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.306116,67.80286,39.93463,0.1108916,0.1108916,0,0,0,0.1108916,1177.831,1.189388,0,1.306116,0.116728,0.1108916,0,0,0,4.553689,0,0,0,6.000012,100,0.1420838,0.1219808,1.044893,0,5.859805
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.325356,73.16209,43.7574,0.3026158,0.3026158,0,0,0,0.3026158,437.9665,1.006813,0,1.325356,0.3185429,0.3026158,0,0,0,4.553689,0,0,0,6.000012,100,0.1420838,0.3328773,1.060284,0,5.879045
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.241175,74.49275,46.68226,0.3448883,0.3448883,0,0,0,0.3448883,359.8774,0.8781348,0,1.241175,0.3630404,0.3448883,0,0,0,4.553689,0,0,0,6.000012,100,0.1420838,0.3793772,0.9929401,0,5.794864
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.286032,79.34965,49.456,0.3677159,0.3677159,0,0,0,0.3677159,349.7352,0.8989625,0,1.286032,0.3870694,0.3677159,0,0,0,4.553689,0,0,0,6.000012,100,0.1420838,0.4044875,1.028826,0,5.839721
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.000815,73.24804,51.02956,0,0,0,0,0,0,0,1.000815,0,1.000815,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1420838,0,0.8006522,0,5.554504
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,0.9128668,71.45674,51.45628,0.3944811,0.3944811,0,0,0,0.3944811,231.4095,0.4976235,0,0.9128668,0.4152433,0.3944811,0,0,0,4.553689,0,0,0,6.000012,100,0.1420838,0.4339292,0.7302935,0,5.466556
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.6132669,64.70997,51.90968,0,0,0,0,0,0,0,0.6132669,0,0.6132669,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1420838,0,0.4906135,0,5.166956
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.1953979,54.45729,50.65617,0.1841759,0.1841759,0,0,0,0.1841759,106.0931,0.001528539,0,0.1953979,0.1938694,0.1841759,0,0,0,4.553689,0,0,0,6.000012,100,0.1420838,0.2025935,0.1563183,0,4.749087
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,47.58017,47.58017,0.4163458,0.4163458,0,0,0,0.4163458,0,0,5.551115E-17,0,0.4382587,0.4163458,0,0,0,4.553689,0,0.4382587,-0.4382587,5.538047,92.30059,0.1420838,0.4579804,0,0,4.553689
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,44.65531,44.65531,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1420838,0,0,0,4.11543
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,42.43277,42.43277,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1420838,0,0,0,4.11543
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,40.37914,40.37914,0.962183,0.962183,0,0,0,0.962183,0,0,1.110223E-16,0,1.012824,0.962183,0,0,0.4869542,4.11543,0,1.012824,-1.012824,4.470436,74.50712,0.1420838,1.058401,0,0,4.11543
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,38.37885,38.37885,0.09854489,0.09854489,0,0,0,0.09854489,0,0,0,0,0.1037315,0.09854489,0,0,1.612314,3.102606,0,0.1037315,-0.1037315,4.361094,72.68475,0.1420838,0.1083994,0,0,3.102606
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,36.73417,36.73417,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.727572,2.998874,0,0,0,4.361094,72.68475,0.1420838,0,0,0,2.998874
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,35.45398,35.45398,0.207075,0.207075,0,0,0,0.207075,0,0,2.775558E-17,0,0.2179737,0.207075,0,0,1.727572,2.998874,0,0.2179737,-0.2179737,4.131329,68.85535,0.1420838,0.2277825,0,0,2.998874
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,34.12935,34.12935,0.2583606,0.2583606,0,0,0,0.2583606,0,0,0,0,0.2719585,0.2583606,0,0,1.969765,2.780901,0,0.2719585,-0.2719585,3.84466,64.07754,0.1420838,0.2841966,0,0,2.780901
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,32.95585,32.95585,0.02964911,0.02964911,0,0,0,0.02964911,0,0,3.469447E-18,0,0.03120959,0.02964911,0,0,2.271941,2.508942,0,0.03120959,-0.03120959,3.811762,63.52924,0.1420838,0.03261403,0,0,2.508942
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,31.90681,31.90681,0.02237881,0.02237881,0,0,0,0.02237881,0,0,3.469447E-18,0,0.02355664,0.02237881,0,0,2.306618,2.477733,0,0.02355664,-0.02355664,3.786931,63.11539,0.1420838,0.02461669,0,0,2.477733
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,30.75109,30.75109,0.050465,0.050465,0,0,0,0.050465,0,0,0,0,0.05312105,0.050465,0,0,2.332792,2.454176,0,0.05312105,-0.05312105,3.730937,62.18215,0.1420838,0.0555115,0,0,2.454176
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,29.82651,29.82651,0.084441,0.084441,0,0,0,0.084441,0,0,1.387779E-17,0,0.08888526,0.084441,0,0,2.391815,2.401055,0,0.08888526,-0.08888526,3.637243,60.6206,0.1420838,0.0928851,0,0,2.401055
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,29.02639,29.02639,0.04605411,0.04605411,0,0,0,0.04605411,0,0,6.938894E-18,0,0.04847801,0.04605411,0,0,2.490577,2.31217,0,0.04847801,-0.04847801,3.586143,59.76893,0.1420838,0.05065952,0,0,2.31217
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2497314,32.45114,28.22628,0.940554,0.940554,0,0,0,0.940554,26.55152,0,1.110223E-16,0.2497314,0.9900569,0.940554,0,0,2.544441,2.263692,0,0.7403255,-0.7403255,2.805771,46.76276,0.1420838,1.034609,0.1997851,0,2.513423
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3486279,36.26288,30.22657,0.7000275,0.7000275,0,0,0,0.7000275,49.80203,0,0,0.3486279,0.736871,0.7000275,0,0,3.367025,1.523366,0,0.3882431,-0.3882431,2.396527,39.94204,0.1420838,0.7700302,0.2789023,0,1.871994
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.5737922,45.39597,34.87613,0.5295702,0.5295702,0,0,0,0.5295702,108.3505,0,0,0.5737922,0.5574424,0.5295702,0,0,3.798407,1.135123,0.01634978,0,0.01634978,2.412038,40.20055,0.1420822,0.5825273,0.4590337,0,1.708915
