Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.089819,61.99542,39.67682,0.9025474,0.9025474,0,0,0,0.9025474,120.7492,0,0,1.089819,0.9500498,0.9025474,0,0,3.782057,1.149838,0.1397688,0,0.1397688,2.544634,42.41049,0.1420686,0.9928021,0.871855,0,2.239657
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.194266,69.25894,43.50847,0.2396801,0.2396801,0,0,0,0.2396801,498.275,0,0,1.194266,0.2522948,0.2396801,0,0,3.642288,1.27563,0.9419711,0,0.9419711,3.438267,57.30433,0.1419769,0.2636481,0.9554127,0,2.469896
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.115605,70.7821,46.46001,0.05399345,0.05399345,0,0,0,0.05399345,2066.186,0,0,1.115605,0.05683521,0.05399345,0,0,2.700317,2.123404,1.05877,0,1.05877,4.442704,74.04492,0.1418739,0.0593928,0.8924842,0,3.239009
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.255399,78.11442,49.20707,0.6537673,0.6537673,0,0,0,0.6537673,192.0253,0,0,1.255399,0.6881762,0.6537673,0,0,1.641547,3.076297,0.5672228,0,0.5672228,4.980819,83.01348,0.1418189,0.719144,1.004319,0,4.331696
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.083624,75.21985,50.8073,0.05860678,0.05860678,0,0,0,0.05860678,1848.973,0,0,1.083624,0.06169135,0.05860678,0,0,1.074324,3.586797,1.021932,0,1.021932,5.950309,99.17162,0.1417197,0.06446746,0.866899,0,4.670421
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.640191,64.6139,51.2607,0.2374514,0.2374514,0,0,0,0.2374514,269.6092,0.3378507,0,0.640191,0.2499489,0.2374514,0,0,0.05239144,4.506536,0.05239144,0,0.05239144,6.000012,100,0.1417146,0.2611966,0.5121528,0,5.146728
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.4843672,61.59726,51.70521,0,0,0,0,0,0,0,0.4843672,0,0.4843672,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1417146,0,0.3874938,0,5.038056
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2149813,54.6663,50.47837,0.5193548,0.5193548,0,0,0,0.5193548,41.39393,0,0,0.2149813,0.5466892,0.5193548,0,0,0,4.553689,0,0.3317079,-0.3317079,5.650361,94.1725,0.1417146,0.5712903,0.1719851,0,4.76867
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,47.40237,47.40237,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3685643,4.221981,0,0,0,5.650361,94.1725,0.1417146,0,0,0,4.221981
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,44.4775,44.4775,1.144301,1.144301,0,0,0,1.144301,0,0,2.220446E-16,0,1.204528,1.144301,0,0,0.3685643,4.221981,0,1.204528,-1.204528,4.380678,73.01115,0.1417146,1.258731,0,0,4.221981
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,42.22829,42.22829,0.962406,0.962406,0,0,0,0.962406,0,0,1.110223E-16,0,1.013059,0.962406,0,0,1.706928,3.017453,0,1.013059,-1.013059,3.312819,55.21355,0.1417146,1.058647,0,0,3.017453
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,40.20133,40.20133,0.8175129,0.8175129,0,0,0,0.8175129,0,0,1.110223E-16,0,0.8605399,0.8175129,0,0,2.83255,2.004394,0,0.8605399,-0.8605399,2.405731,40.09544,0.1417146,0.8992642,0,0,2.004394
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,38.20105,38.20105,0.1224656,0.1224656,0,0,0,0.1224656,0,0,1.387779E-17,0,0.1289112,0.1224656,0,0,3.788705,1.143854,0,0.1289112,-0.1289112,2.269847,37.8307,0.1417146,0.1347122,0,0,1.143854
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,36.55637,36.55637,0.04636614,0.04636614,0,0,0,0.04636614,0,0,6.938894E-18,0,0.04880646,0.04636614,0,0,3.93194,1.014943,0,0.04880646,-0.04880646,2.2184,36.97326,0.1417146,0.05100276,0,0,1.014943
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,35.2584,35.2584,0.190844,0.190844,0,0,0,0.190844,0,0,2.775558E-17,0,0.2008885,0.190844,0,0,3.986169,0.9661368,0,0.2008885,-0.2008885,2.006645,33.44402,0.1417146,0.2099285,0,0,0.9661368
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,33.93377,33.93377,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.209378,0.7652484,0,0,0,2.006645,33.44402,0.1417146,0,0,0,0.7652484
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,32.77805,32.77805,0.1199906,0.1199906,0,0,0,0.1199906,0,0,0,0,0.1263059,0.1199906,0,0,4.209378,0.7652484,0,0.1263059,-0.1263059,1.873507,31.22505,0.1417146,0.1319897,0,0,0.7652484
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,31.729,31.729,0.2686368,0.2686368,0,0,0,0.2686368,0,0,0,0,0.2827756,0.2686368,0,0,4.349718,0.6389425,0,0.2827756,-0.2827756,1.575435,26.2572,0.1417146,0.2955005,0,0,0.6389425
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,30.58217,30.58217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.663913,0.3561669,0,0,0,1.575435,26.2572,0.1417146,0,0,0,0.3561669
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,29.65759,29.65759,0.06181798,0.06181798,0,0,0,0.06181798,0,0,6.938894E-18,0,0.06507156,0.06181798,0,0,4.663913,0.3561669,0,0.06507156,-0.06507156,1.506844,25.11401,0.1417146,0.06799978,0,0,0.3561669
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,28.85748,28.85748,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0.1811924,0.1721328,0,0,4.736215,0.2910953,0,0.1811924,-0.1811924,1.31585,21.93079,0.1417146,0.189346,0,0,0.2910953
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07613797,29.32151,28.05737,0,0,0,0,0,0,0,0,0,0.07613797,0,0,0,0,4.93754,0.1099029,0.07613797,0,0.07613797,1.388081,23.13464,0.1417072,0,0.06091038,0,0.1860409
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.3903097,36.81181,30.03098,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,86.25238,0,0,0.3903097,0,0,1.24748,1.185106,4.861402,0.1784271,1.575415,0,1.575415,2.882651,48.04409,0.141819,0.4977725,0.3122477,1.7,0.5687368
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6220781,46.1114,34.65387,0.8282813,0.8282813,1.7,0,0.5202,0.8282813,75.10468,0,0,0.6220781,0,0,0.8717186,0.8281327,3.285987,1.596301,1.450211,0,1.450211,4.258442,70.97389,0.1419426,0.9111095,0.4976625,1.7,2.218379
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.5452972,49.70789,39.42789,0,0,1.358399,0,0.4269429,0,0,0,0,0.5452972,0,0,1.358399,1.290479,1.835776,2.90149,1.835776,0,1.835776,6.000012,100,0.1419579,0,0.4362378,1.7,3.446788
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.7210523,57.58522,43.25955,0.1230121,0.1230121,0,0,0,0.1230121,586.1637,0.5915658,0,0.7210523,0.1294864,0.1230121,0,0,0,4.553689,0,0,0,6.000012,100,0.1419579,0.1353133,0.5768418,0,5.274741
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.6148134,58.49289,46.2022,0,0,0,0,0,0,0,0.6148134,0,0.6148134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1419579,0,0.4918507,0,5.168502
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.6034179,61.28123,48.98482,0,0,0,0,0,0,0,0.6034179,0,0.6034179,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1419579,0,0.4827343,0,5.157107
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3324082,57.17068,50.58504,1.063329,1.063329,0,0,0,1.063329,31.2611,0,0,0.3324082,1.119293,1.063329,0,0,0,4.553689,0,0.786885,-0.786885,5.170562,86.17587,0.1419579,1.169661,0.2659265,0,4.886097
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.574967,62.87699,51.02956,0.4011118,0.4011118,0,0,0,0.4011118,143.3434,0,0,0.574967,0.4222229,0.4011118,0,0,0.8743167,3.766804,0.1527442,0,0.1527442,5.315468,88.59096,0.1419432,0.4412229,0.4599736,0,4.341771
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.391794,59.39019,51.50962,0.4183667,0.4183667,0,0,0,0.4183667,93.64846,0,0,0.391794,0.440386,0.4183667,0,0,0.7215725,3.904274,0,0.04859202,-0.04859202,5.264248,87.73729,0.1419432,0.4602034,0.3134352,0,4.296068
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1147076,52.48512,50.28278,0.7349395,0.7349395,0,0,0,0.7349395,15.60777,0,1.110223E-16,0.1147076,0.7736205,0.7349395,0,0,0.7755637,3.855682,0,0.6589129,-0.6589129,4.569693,76.16139,0.1419432,0.8084335,0.0917661,0,3.970389
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,47.20678,47.20678,0.1939665,0.1939665,0,0,0,0.1939665,0,0,0,0,0.2041753,0.1939665,0,0,1.507689,3.196769,0,0.2041753,-0.2041753,4.354473,72.5744,0.1419432,0.2133632,0,0,3.196769
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,44.28192,44.28192,0.1711909,0.1711909,0,0,0,0.1711909,0,0,2.775558E-17,0,0.1802009,0.1711909,0,0,1.734551,2.992594,0,0.1802009,-0.1802009,4.164525,69.4086,0.1419432,0.18831,0,0,2.992594
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,42.05938,42.05938,0.3324916,0.3324916,0,0,0,0.3324916,0,0,0,0,0.3499911,0.3324916,0,0,1.934774,2.812392,0,0.3499911,-0.3499911,3.795601,63.2599,0.1419432,0.3657407,0,0,2.812392
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,40.03242,40.03242,0.973062,0.973062,0,0,0,0.973062,0,0,1.110223E-16,0,1.024276,0.973062,0,0,2.323653,2.462401,0,1.024276,-1.024276,2.71592,45.26524,0.1419432,1.070368,0,0,2.462401
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,38.00546,38.00546,0.1503262,0.1503262,0,0,0,0.1503262,0,0,2.775558E-17,0,0.1582381,0.1503262,0,0,3.461737,1.438125,0,0.1582381,-0.1582381,2.549122,42.48529,0.1419432,0.1653588,0,0,1.438125
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,36.35189,36.35189,0.03069989,0.03069989,0,0,0,0.03069989,0,0,6.938894E-18,0,0.03231568,0.03069989,0,0,3.637557,1.279887,0,0.03231568,-0.03231568,2.515059,41.91756,0.1419432,0.03376988,0,0,1.279887
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,35.0806,35.0806,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.673464,1.247572,0,0,0,2.515059,41.91756,0.1419432,0,0,0,1.247572
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,33.75596,33.75596,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.673464,1.247572,0,0,0,2.515059,41.91756,0.1419432,0,0,0,1.247572
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,32.58246,32.58246,0.0002368941,0.0002368941,0,0,0,0.0002368941,0,0,2.710505E-20,0,0.0002493623,0.0002368941,0,0,3.673464,1.247572,0,0.0002493623,-0.0002493623,2.514796,41.91318,0.1419432,0.0002605836,0,0,1.247572
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,31.53342,31.53342,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.673741,1.247322,0,0,0,2.514796,41.91318,0.1419432,0,0,0,1.247322
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,30.3777,30.3777,0.2198026,0.2198026,0,0,0,0.2198026,0,0,2.775558E-17,0,0.2313711,0.2198026,0,0,3.673741,1.247322,0,0.2313711,-0.2313711,2.270909,37.84841,0.1419432,0.2417828,0,0,1.247322
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,29.45312,29.45312,0.07459714,0.07459714,0,0,0,0.07459714,0,0,1.387779E-17,0,0.0785233,0.07459714,0,0,3.93082,1.015951,0,0.0785233,-0.0785233,2.188138,36.4689,0.1419432,0.08205685,0,0,1.015951
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,28.67968,28.67968,0.07056963,0.07056963,0,0,0,0.07056963,0,0,1.387779E-17,0,0.07428382,0.07056963,0,0,4.018068,0.937428,0,0.07428382,-0.07428382,2.109836,35.16387,0.1419432,0.07762659,0,0,0.937428
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04365918,28.57457,27.85289,0.5322549,0.5322549,0,0,0,0.5322549,8.202682,0,0,0.04365918,0.5602683,0.5322549,0,0,4.100605,0.8631442,0,0.5166092,-0.5166092,1.565282,26.08799,0.1419432,0.5854805,0.03492734,0,0.9068034
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2517812,34.12955,29.82651,0.8735815,0.8735815,1.7,0,0.5202,0.8735815,28.82172,0,0,0.2517812,0,0,0.8264185,0.7850976,4.674615,0.346535,1.036879,0,1.036879,2.548952,42.48245,0.1420631,0.9609396,0.201425,1.7,0.5983162
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1534724,37.10266,34.43161,0.6514379,0.6514379,1.7,0,0.5202,0.6514379,23.55902,0,0,0.1534724,0,0,1.048562,0.996134,3.637737,1.279726,1.149606,0,1.149606,3.639564,60.65928,0.1421985,0.7165817,0.1227779,1.7,1.433198
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.6847365,52.33964,39.20564,0.5018157,0.5018157,1.7,0,0.5202,0.5018157,136.4518,0,0,0.6847365,0,0,1.198184,1.138275,2.48813,2.314372,1.823012,0,1.823012,5.369025,89.48357,0.1422852,0.5519972,0.5477893,1.7,2.999108
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,0.9679921,62.96938,43.01062,0,0,0,0,0,0,0,0.3028735,0,0.9679921,0,0,0,0,0.6651186,3.955082,0.6651186,0,0.6651186,6.000012,100,0.1422209,0,0.7743937,0,4.923074
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.5453897,56.72598,45.95327,0.6352038,0.6352038,0,0,0,0.6352038,85.86057,0,0,0.5453897,0.6686356,0.6352038,0,0,0,4.553689,0,0.123246,-0.123246,5.8701,97.83479,0.1422209,0.6987242,0.4363117,0,5.099079
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.4433214,57.54103,48.73589,0.6812938,0.6812938,0,0,0,0.6812938,65.07052,0,0,0.4433214,0.7171513,0.6812938,0,0,0.13694,4.430443,0,0.27383,-0.27383,5.581457,93.0241,0.1422209,0.7494232,0.3546571,0,4.873765
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2149913,54.53844,50.3539,0.4530513,0.4530513,0,0,0,0.4530513,47.45407,0,5.551115E-17,0.2149913,0.4768961,0.4530513,0,0,0.4411955,4.156613,0,0.2619048,-0.2619048,5.305385,88.42291,0.1422209,0.4983565,0.171993,0,4.371604
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.350639,57.78308,50.8073,0.7830784,0.7830784,0,0,0,0.7830784,44.77699,0,0,0.350639,0.8242931,0.7830784,0,0,0.7322009,3.894708,0,0.4736542,-0.4736542,4.80611,80.10167,0.1422209,0.8613863,0.2805112,0,4.245347
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.4777895,61.02421,51.30515,0,0,0,0,0,0,0,0,0,0.4777895,0,0,0,0,1.258483,3.421054,0.4777895,0,0.4777895,5.259381,87.65617,0.1421747,0,0.3822316,0,3.898844
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.2608708,55.17763,50.07831,0.2387668,0.2387668,0,0,0,0.2387668,109.2576,0,0,0.2608708,0.2513334,0.2387668,0,0,0.7806937,3.851065,0.009537333,0,0.009537333,5.268429,87.80697,0.1421738,0.2626435,0.2086966,0,4.111935
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,47.0112,47.0112,0.4972408,0.4972408,0,0,0,0.4972408,0,0,0,0,0.5234113,0.4972408,0,0,0.7711564,3.859648,0,0.5234113,-0.5234113,4.716705,78.61159,0.1421738,0.5469648,0,0,3.859648
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,44.07745,44.07745,0.6493273,0.6493273,0,0,0,0.6493273,0,0,1.110223E-16,0,0.6835024,0.6493273,0,0,1.352725,3.336237,0,0.6835024,-0.6835024,3.99623,66.6037,0.1421738,0.71426,0,0,3.336237
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,41.8549,41.8549,0.8035326,0.8035326,0,0,0,0.8035326,0,0,1.110223E-16,0,0.8458238,0.8035326,0,0,2.112172,2.652735,0,0.8458238,-0.8458238,3.104654,51.74412,0.1421738,0.8838859,0,0,2.652735
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,39.82795,39.82795,0.5211596,0.5211596,0,0,0,0.5211596,0,0,0,0,0.5485891,0.5211596,0,0,3.051976,1.806911,0,0.5485891,-0.5485891,2.52639,42.10641,0.1421738,0.5732756,0,0,1.806911
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,37.82766,37.82766,0.1975534,0.1975534,0,0,0,0.1975534,0,0,0,0,0.207951,0.1975534,0,0,3.661519,1.258322,0,0.207951,-0.207951,2.30719,38.45309,0.1421738,0.2173088,0,0,1.258322
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,36.18298,36.18298,0.1768904,0.1768904,0,0,0,0.1768904,0,0,0,0,0.1862004,0.1768904,0,0,3.892576,1.050371,0,0.1862004,-0.1862004,2.110918,35.18189,0.1421738,0.1945794,0,0,1.050371
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,34.90279,34.90279,0.02759734,0.02759734,0,0,0,0.02759734,0,0,0,0,0.02904984,0.02759734,0,0,4.099465,0.8641702,0,0.02904984,-0.02904984,2.080297,34.67154,0.1421738,0.03035708,0,0,0.8641702
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,33.55149,33.55149,0.2148413,0.2148413,0,0,0,0.2148413,0,0,2.775558E-17,0,0.2261487,0.2148413,0,0,4.131743,0.8351204,0,0.2261487,-0.2261487,1.841915,30.69852,0.1421738,0.2363254,0,0,0.8351204
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,32.40466,32.40466,0.08006998,0.08006998,0,0,0,0.08006998,0,0,1.387779E-17,0,0.08428419,0.08006998,0,0,4.383019,0.6089717,0,0.08428419,-0.08428419,1.753072,29.2178,0.1421738,0.08807698,0,0,0.6089717
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,31.32895,31.32895,0.1218746,0.1218746,0,0,0,0.1218746,0,0,1.387779E-17,0,0.1282891,0.1218746,0,0,4.476668,0.5246875,0,0.1282891,-0.1282891,1.617843,26.96399,0.1421738,0.1340621,0,0,0.5246875
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,30.1999,30.1999,0.0503929,0.0503929,0,0,0,0.0503929,0,0,0,0,0.05304516,0.0503929,0,0,4.619212,0.3963984,0,0.05304516,-0.05304516,1.561928,26.03209,0.1421738,0.05543219,0,0,0.3963984
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,29.30199,29.30199,0.01159072,0.01159072,0,0,0,0.01159072,0,0,1.734723E-18,0,0.01220075,0.01159072,0,0,4.678151,0.3433532,0,0.01220075,-0.01220075,1.549068,25.81774,0.1421738,0.01274979,0,0,0.3433532
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,28.50187,28.50187,0.1886519,0.1886519,0,0,0,0.1886519,0,0,2.775558E-17,0,0.1985809,0.1886519,0,0,4.691707,0.3311524,0,0.1985809,-0.1985809,1.339745,22.32904,0.1421738,0.207517,0,0,0.3311524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3059518,32.86398,27.67509,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,54.60551,-2.220446E-16,0,0.3059518,0,0,1.139705,1.08272,4.912353,0.1325715,1.388672,0,1.388672,2.657155,44.28582,0.1423023,0.6163242,0.2447615,1.7,0.4385234
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7045042,42.32435,29.65759,0.9226214,0.9226214,1.7,0,0.5202,0.9226214,76.35897,0,0,0.7045042,0,0,0.7773786,0.7385097,3.523681,1.382376,1.443014,0,1.443014,4.026118,67.10183,0.1424253,1.014884,0.5636033,1.7,2.08688
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.8789394,50.90026,34.20047,1.424378,1.424378,1.7,0,0.5202,1.424378,61.7069,0,0,0.8789394,0,0,0.2756222,0.2618411,2.080667,2.681089,1.14078,0,1.14078,5.108357,85.13912,0.1425434,1.566816,0.7031516,1.7,3.560028
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.31687,66.86677,38.95671,0.2741463,0.2741463,0,0,0,0.2741463,480.3531,0.08840861,0,1.31687,0.288575,0.2741463,0,0,0.9398865,3.707791,0.9398865,0,0.9398865,6.000012,100,0.1424527,0.3015609,1.053496,0,5.024661
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.387827,73.65649,42.75281,0.1473701,0.1473701,0,0,0,0.1473701,941.7291,1.232701,0,1.387827,0.1551265,0.1473701,0,0,0,4.553689,0,0,0,6.000012,100,0.1424527,0.1621071,1.110262,0,5.941516
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.364444,76.81424,45.70435,0,0,0,0,0,0,0,1.364444,0,1.364444,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1424527,0,1.091555,0,5.918133
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.319637,79.1273,48.50475,0.5103534,0.5103534,0,0,0,0.5103534,258.5732,0.7824231,0,1.319637,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.1424527,0.5613887,1.05571,0,5.873326
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.253436,79.24403,50.13165,0.452182,0.452182,0,0,0,0.452182,277.1973,0.7774552,0,1.253436,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.1424527,0.4974002,1.002749,0,5.807125
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,0.9036145,70.23346,50.61172,0.546883,0.546883,0,0,0,0.546883,165.2299,0.3279482,0,0.9036145,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.1424527,0.6015713,0.7228916,0,5.457304
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.609543,63.71686,51.0829,0.2880857,0.2880857,0,0,0,0.2880857,211.5839,0.3062949,0,0.609543,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.1424527,0.3168942,0.4876344,0,5.163232
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.2699958,55.18744,49.90939,1.210272,1.210272,0,0,0,1.210272,22.30869,0,2.220446E-16,0.2699958,1.27397,1.210272,0,0,0,4.553689,0,1.003974,-1.003974,4.94173,82.362,0.1424527,1.331299,0.2159966,0,4.823685
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,46.8334,46.8334,0.9787463,0.9787463,0,0,0,0.9787463,0,0,2.220446E-16,0,1.030259,0.9787463,0,0,1.115527,3.549715,0,1.030259,-1.030259,3.855742,64.26223,0.1424527,1.076621,0,0,3.549715
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,43.90853,43.90853,0.3797064,0.3797064,0,0,0,0.3797064,0,0,5.551115E-17,0,0.3996909,0.3797064,0,0,2.26026,2.519455,0,0.3996909,-0.3996909,3.43443,57.24039,0.1424527,0.417677,0,0,2.519455
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,41.6771,41.6771,0.9160314,0.9160314,0,0,0,0.9160314,0,0,1.110223E-16,0,0.9642435,0.9160314,0,0,2.704361,2.119764,0,0.9642435,-0.9642435,2.418028,40.30039,0.1424527,1.007635,0,0,2.119764
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,39.67682,39.67682,1.265709,1.265709,1.7,0,0.5202,1.265709,0,0,0,0,0,0,0.4342913,0.4125767,3.775742,1.155521,0.4125767,0,0.4125767,2.809433,46.82379,0.1425021,1.39228,0,1.7,1.155521
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,37.67653,37.67653,0.2321653,0.2321653,1.684797,0,0.5160496,0.2321653,0,0,0,0,0,0,1.452632,1.38,3.363166,1.52684,1.38,0,1.38,4.118616,68.64346,0.1426275,0.2553818,0,1.7,1.52684
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,36.00517,36.00517,0.104494,0.104494,1.557126,0,0.4811953,0.104494,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.983166,2.76884,1.38,0,1.38,5.427799,90.46313,0.1427266,0.1149435,0,1.7,2.76884
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,34.70721,34.70721,0.2000641,0.2000641,0,0,0,0.2000641,0,0,2.775558E-17,0,0.2105937,0.2000641,0,0,0.6031656,4.01084,0,0.2105937,-0.2105937,5.205813,86.76338,0.1427266,0.2200705,0,0,4.01084
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,33.38258,33.38258,0.1896808,0.1896808,0,0,0,0.1896808,0,0,2.775558E-17,0,0.199664,0.1896808,0,0,0.8371587,3.800246,0,0.199664,-0.199664,4.995349,83.25565,0.1427266,0.2086489,0,0,3.800246
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,32.22685,32.22685,0.1581573,0.1581573,0,0,0,0.1581573,0,0,0,0,0.1664813,0.1581573,0,0,1.059008,3.600582,0,0.1664813,-0.1664813,4.819862,80.33088,0.1427266,0.173973,0,0,3.600582
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,31.15114,31.15114,0.1350297,0.1350297,0,0,0,0.1350297,0,0,0,0,0.1421366,0.1350297,0,0,1.243987,3.434101,0,0.1421366,-0.1421366,4.670037,77.8338,0.1427266,0.1485327,0,0,3.434101
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,30.03098,30.03098,0.245543,0.245543,0,0,0,0.245543,0,0,0,0,0.2584663,0.245543,0,0,1.401916,3.291964,0,0.2584663,-0.2584663,4.39759,73.29302,0.1427266,0.2700973,0,0,3.291964
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,29.15086,29.15086,0.2397076,0.2397076,0,0,0,0.2397076,0,0,0,0,0.2523238,0.2397076,0,0,1.689101,3.033498,0,0.2523238,-0.2523238,4.131617,68.86015,0.1427266,0.2636784,0,0,3.033498
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,28.35074,28.35074,0.1697289,0.1697289,0,0,0,0.1697289,0,0,2.775558E-17,0,0.178662,0.1697289,0,0,1.969461,2.781174,0,0.178662,-0.178662,3.943291,65.72139,0.1427266,0.1867017,0,0,2.781174
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4609559,35.47567,27.53284,0.8404539,0.8404539,0,0,0,0.8404539,54.84607,0,1.110223E-16,0.4609559,0.8846884,0.8404539,0,0,2.167974,2.602512,0,0.4237324,-0.4237324,3.496638,58.27718,0.1427266,0.9244993,0.3687647,0,3.063468
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8051159,44.15058,29.50646,0.4180189,0.4180189,0,0,0,0.4180189,192.6028,0,0,0.8051159,0.4400199,0.4180189,0,0,2.638788,2.17878,0.365096,0,0.365096,3.842998,64.04984,0.1426914,0.4598208,0.6440927,0,2.983896
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.005035,53.45205,34.03156,1.618782,1.618782,1.7,0,0.5202,1.618782,62.08586,0,0,1.005035,0,0,0.08121768,0.0771568,2.273692,2.507366,1.082192,0,1.082192,4.869656,81.16076,0.1427992,1.780661,0.8040279,1.7,3.512401
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.197533,63.52169,38.73446,1.029081,1.029081,0,0,0,1.029081,116.3692,0,0,1.197533,1.083243,1.029081,0,0,1.1915,3.481339,0.1142898,0,0.1142898,4.97808,82.96784,0.1427882,1.131989,0.958026,0,4.678871
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.383353,73.20508,42.50389,0.8890455,0.8890455,0,0,0,0.8890455,155.5998,0,0,1.383353,0.9358374,0.8890455,0,0,1.077211,3.584199,0.4475153,0,0.4475153,5.402631,90.04366,0.1427451,0.97795,1.106682,0,4.967552
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.171896,71.08869,45.48209,0.4893021,0.4893021,0,0,0,0.4893021,239.5036,0.02714586,0,1.171896,0.5150548,0.4893021,0,0,0.6296953,3.986963,0.6296953,0,0.6296953,6.000012,100,0.1426845,0.5382323,0.9375167,0,5.158859
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.335399,79.31556,48.28249,0,0,0,0,0,0,0,1.335399,0,1.335399,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1426845,0,1.068319,0,5.889088
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.15366,76.06516,49.90939,0.4738026,0.4738026,0,0,0,0.4738026,243.4896,0.6549204,0,1.15366,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.1426845,0.5211829,0.922928,0,5.707349
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,0.9012578,69.93547,50.40725,1.14717,1.14717,0,0,0,1.14717,78.56359,0,0,0.9012578,1.207547,1.14717,0,0,0,4.553689,0,0.3062894,-0.3062894,5.677155,94.61906,0.1426845,1.261887,0.7210063,0,5.454947
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.3683324,58.25653,50.90509,0,0,0,0,0,0,0,0.02801084,0,0.3683324,0,0,0,0,0.3403216,4.247399,0.3403216,0,0.3403216,6.000012,100,0.1426518,0,0.2946659,0,4.615732
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1707274,53.02116,49.73159,0.4681834,0.4681834,0,0,0,0.4681834,36.46593,0,5.551115E-17,0.1707274,0.4928247,0.4681834,0,0,0,4.553689,0,0.3220972,-0.3220972,5.660492,94.34134,0.1426518,0.5150018,0.136582,0,4.724416
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,46.65559,46.65559,0.01527963,0.01527963,0,0,0,0.01527963,0,0,1.734723E-18,0,0.01608382,0.01527963,0,0,0.3578858,4.231592,0,0.01608382,-0.01608382,5.643538,94.05878,0.1426518,0.0168076,0,0,4.231592
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,43.7574,43.7574,0.5404077,0.5404077,0,0,0,0.5404077,0,0,1.110223E-16,0,0.5688502,0.5404077,0,0,0.3757567,4.215508,0,0.5688502,-0.5688502,5.043917,84.06512,0.1426518,0.5944485,0,0,4.215508
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,41.53485,41.53485,1.338422,1.338422,1.7,0,0.5202,1.338422,0,-5.551115E-17,0,0,0,0,0.3615784,0.3434995,1.007812,3.646658,0.3434995,0,0.3434995,5.369789,89.49631,0.1426927,1.472264,0,1.7,3.646658
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,39.53457,39.53457,0.2013,0.2013,0,0,0,0.2013,0,0,0,0,0.2118948,0.2013,0,0,0.664313,3.955807,0,0.2118948,-0.2118948,5.146432,85.7737,0.1426927,0.22143,0,0,3.955807
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,37.53428,37.53428,0.04357944,0.04357944,0,0,0,0.04357944,0,0,6.938894E-18,0,0.0458731,0.04357944,0,0,0.8997517,3.743912,0,0.0458731,-0.0458731,5.098078,84.9678,0.1426927,0.04793739,0,0,3.743912
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,35.85404,35.85404,0.148737,0.148737,0,0,0,0.148737,0,0,0,0,0.1565653,0.148737,0,0,0.9507218,3.698039,0,0.1565653,-0.1565653,4.933044,82.21723,0.1426927,0.1636107,0,0,3.698039
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,34.55608,34.55608,0.07134154,0.07134154,0,0,0,0.07134154,0,0,1.387779E-17,0,0.07509635,0.07134154,0,0,1.124683,3.541474,0,0.07509635,-0.07509635,4.853885,80.89793,0.1426927,0.07847569,0,0,3.541474
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,33.23144,33.23144,0.07590172,0.07590172,0,0,0,0.07590172,0,0,1.387779E-17,0,0.07989655,0.07590172,0,0,1.208124,3.466378,0,0.07989655,-0.07989655,4.769667,79.49429,0.1426927,0.08349188,0,0,3.466378
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,32.05794,32.05794,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.296898,3.386481,0,0,0,4.769667,79.49429,0.1426927,0,0,0,3.386481
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,30.98223,30.98223,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.296898,3.386481,0,0,0,4.769667,79.49429,0.1426927,0,0,0,3.386481
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,29.85318,29.85318,0.07002442,0.07002442,0,0,0,0.07002442,0,0,1.387779E-17,0,0.07370991,0.07002442,0,0,1.296898,3.386481,0,0.07370991,-0.07370991,4.69197,78.19934,0.1426927,0.07702686,0,0,3.386481
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,29.00861,29.00861,0.02111708,0.02111708,0,0,0,0.02111708,0,0,3.469447E-18,0,0.02222851,0.02111708,0,0,1.378797,3.312771,0,0.02222851,-0.02222851,4.668539,77.80883,0.1426927,0.02322879,0,0,3.312771
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,28.19961,28.19961,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.403496,3.290543,0,0,0,4.668539,77.80883,0.1426927,0,0,0,3.290543
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4410621,34.92979,27.35504,0,0,0,0,0,0,0,0,0,0.4410621,0,0,0,0,1.403496,3.290543,0.4410621,0,0.4410621,5.086967,84.78262,0.1426503,0,0.3528497,0,3.731605
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.8191557,44.23626,29.32866,0.2629285,0.2629285,0,0,0,0.2629285,311.5507,0,0,0.8191557,0.2767669,0.2629285,0,0,0.9624338,3.687499,0.5423888,0,0.5423888,5.601522,93.35852,0.1425981,0.2892214,0.6553245,0,4.506654
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.139428,56.26315,33.82708,0.8015817,0.8015817,0,0,0,0.8015817,142.1474,0,0,1.139428,0.8437701,0.8015817,0,0,0.4200449,4.175649,0.2956575,0,0.2956575,5.882008,98.03326,0.1425698,0.8817398,0.9115421,0,5.315076
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.21938,63.75796,38.47664,0.3059453,0.3059453,0,0,0,0.3059453,398.5616,0.7729451,0,1.21938,0.3220477,0.3059453,0,0,0.1243875,4.44174,0.1243875,0,0.1243875,6.000012,100,0.1425578,0.3365398,0.9755042,0,5.66112
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.286454,70.1454,42.22829,0,0,0,0,0,0,0,1.286454,0,1.286454,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1425578,0,1.029163,0,5.840143
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.402695,77.34359,45.23317,0.0576097,0.0576097,0,0,0,0.0576097,2434.825,1.342053,0,1.402695,0.06064179,0.0576097,0,0,0,4.553689,0,0,0,6.000012,100,0.1425578,0.06337067,1.122156,0,5.956384
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.238066,76.11311,48.03357,0.5176718,0.5176718,0,0,0,0.5176718,239.1603,0.693148,0,1.238066,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.1425578,0.569439,0.9904525,0,5.791755
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,0.9272096,69.74036,49.67825,0,0,0,0,0,0,0,0.9272096,0,0.9272096,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1425578,0,0.7417676,0,5.480898
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,0.9188903,70.12232,50.18499,0.6352937,0.6352937,0,0,0,0.6352937,144.6402,0.2501601,0,0.9188903,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.1425578,0.6988231,0.7351122,0,5.472579
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.6702075,64.69699,50.70951,0.8228456,0.8228456,0,0,0,0.8228456,81.44997,0,1.110223E-16,0.6702075,0.8661533,0.8228456,0,0,0,4.553689,0,0.1959458,-0.1959458,5.793467,96.55759,0.1425578,0.9051301,0.536166,0,5.223897
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.27637,54.92931,49.53601,0.3023754,0.3023754,0,0,0,0.3023754,91.39961,0,0,0.27637,0.3182899,0.3023754,0,0,0.2177176,4.357743,0,0.04191996,-0.04191996,5.749279,95.82114,0.1425578,0.332613,0.221096,0,4.634113
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,46.47779,46.47779,0.6811393,0.6811393,0,0,0,0.6811393,0,0,0,0,0.7169887,0.6811393,0,0,0.2642953,4.315823,0,0.7169887,-0.7169887,4.993507,83.22495,0.1425578,0.7492532,0,0,4.315823
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,43.5796,43.5796,0.7139378,0.7139378,0,0,0,0.7139378,0,0,1.110223E-16,0,0.7515134,0.7139378,0,0,1.060949,3.598835,0,0.7515134,-0.7515134,4.201342,70.02223,0.1425578,0.7853315,0,0,3.598835
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,41.38372,41.38372,0.09396638,0.09396638,0,0,0,0.09396638,0,0,0,0,0.09891198,0.09396638,0,0,1.895964,2.847321,0,0.09891198,-0.09891198,4.09708,68.28453,0.1425578,0.103363,0,0,2.847321
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,39.38344,39.38344,0.3116929,0.3116929,0,0,0,0.3116929,0,0,0,0,0.3280978,0.3116929,0,0,2.005867,2.748409,0,0.3280978,-0.3280978,3.751235,62.52045,0.1425578,0.3428622,0,0,2.748409
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,37.38315,37.38315,0.1068722,0.1068722,0,0,0,0.1068722,0,0,1.387779E-17,0,0.1124971,0.1068722,0,0,2.37042,2.420311,0,0.1124971,-0.1124971,3.632652,60.54408,0.1425578,0.1175594,0,0,2.420311
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,35.67624,35.67624,0.1488229,0.1488229,0,0,0,0.1488229,0,0,0,0,0.1566557,0.1488229,0,0,2.495416,2.307814,0,0.1566557,-0.1566557,3.467523,57.79193,0.1425578,0.1637052,0,0,2.307814
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,34.37827,34.37827,0.1030456,0.1030456,0,0,0,0.1030456,0,0,1.387779E-17,0,0.1084691,0.1030456,0,0,2.669478,2.151159,0,0.1084691,-0.1084691,3.353186,55.88632,0.1425578,0.1133502,0,0,2.151159
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,33.05364,33.05364,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.789999,2.042689,0,0,0,3.353186,55.88632,0.1425578,0,0,0,2.042689
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,31.88014,31.88014,0.1091193,0.1091193,0,0,0,0.1091193,0,0,1.387779E-17,0,0.1148625,0.1091193,0,0,2.789999,2.042689,0,0.1148625,-0.1148625,3.232111,53.8684,0.1425578,0.1200313,0,0,2.042689
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,30.80443,30.80443,0.132165,0.132165,0,0,0,0.132165,0,0,2.775558E-17,0,0.1391211,0.132165,0,0,2.917624,1.927827,0,0.1391211,-0.1391211,3.085464,51.4243,0.1425578,0.1453815,0,0,1.927827
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,29.67538,29.67538,0.1520751,0.1520751,0,0,0,0.1520751,0,0,2.775558E-17,0,0.160079,0.1520751,0,0,3.072203,1.788706,0,0.160079,-0.160079,2.916726,48.612,0.1425578,0.1672826,0,0,1.788706
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,28.83081,28.83081,0.104443,0.104443,0,0,0,0.104443,0,0,1.387779E-17,0,0.10994,0.104443,0,0,3.250069,1.628627,0,0.10994,-0.10994,2.800839,46.68055,0.1425578,0.1148873,0,0,1.628627
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,28.03069,28.03069,0.07757518,0.07757518,0,0,0,0.07757518,0,0,1.387779E-17,0,0.08165808,0.07757518,0,0,3.372225,1.518687,0,0.08165808,-0.08165808,2.714764,45.24597,0.1425578,0.08533269,0,0,1.518687
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.4115061,34.24151,27.20391,1.778401,1.778401,1.7,0,0.5202,1.778401,23.13911,0,0,0.4115061,0.08252748,0.07840111,0,0,3.462956,1.437029,0.3289787,0,0.3289787,3.02686,50.44757,0.1425901,1.956241,0.3292049,1.7,1.848535
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7014003,41.69407,29.13307,1.116863,1.116863,1.7,0,0.5202,1.116863,62.80091,0,0,0.7014003,0,0,0.5831369,0.55398,3.133977,1.733109,1.25538,0,1.25538,4.217819,70.29684,0.1427246,1.228549,0.5611202,1.7,2.43451
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,0.9912985,52.65932,33.60483,0.5302711,0.5302711,1.373204,0,0.4309848,0.5302711,186.9418,0,0,0.9912985,0,0,0.8429335,0.8007868,1.878597,2.862952,1.792085,0,1.792085,5.91794,98.63213,0.142746,0.5832981,0.7930388,1.7,3.85425
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.193748,62.81467,38.22772,0,0,0,0,0,0,0,1.107236,0,1.193748,0,0,0,0,0.08651159,4.475829,0.08651159,0,0.08651159,6.000012,100,0.1427377,0,0.9549981,0,5.669576
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.269268,69.33552,41.9527,1.416087,1.416087,0.425,0,0.172125,1.416087,89.63211,0.2260192,0,1.269268,1.043249,0.9910867,0,0,0,4.553689,0,0,0,6.000012,100,0.1427377,1.557695,1.015415,1.7,5.822958
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.373144,76.09692,44.95757,0.3587044,0.3587044,0,0,0,0.3587044,382.8066,0.9955605,0,1.373144,0.3775836,0.3587044,0,0,0,4.553689,0,0,0,6.000012,100,0.1427377,0.3945749,1.098515,0,5.926833
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.337194,78.71741,47.78465,0.7086643,0.7086643,0,0,0,0.7086643,188.6921,0.5912313,0,1.337194,0.7459624,0.7086643,0,0,0,4.553689,0,0,0,6.000012,100,0.1427377,0.7795307,1.069755,0,5.890882
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.127902,74.75038,49.42933,0.7789852,0.7789852,0,0,0,0.7789852,144.7912,0.307918,0,1.127902,0.8199844,0.7789852,0,0,0,4.553689,0,0,0,6.000012,100,0.1427377,0.8568837,0.9023219,0,5.681592
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,0.9410078,70.41452,49.95385,1.266578,1.266578,0.425,0,0.172125,1.266578,74.29531,0.0551366,0,0.9410078,0.8858712,0.8415776,0,0,0,4.553689,0,0,0,6.000012,100,0.1427377,1.393235,0.7528062,1.7,5.494697
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.5848736,62.4981,50.47837,0.4631756,0.4631756,0,0,0,0.4631756,126.2747,0.09732026,0,0.5848736,0.4875533,0.4631756,0,0,0,4.553689,0,0,0,6.000012,100,0.1427377,0.5094932,0.4678988,0,5.138563
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.1961609,53.08611,49.30486,0,0,0,0,0,0,0,0.1961609,0,0.1961609,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1427377,0,0.1569287,0,4.74985
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,46.28221,46.28221,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1427377,0,0,0,4.553689
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,43.38401,43.38401,0.5042056,0.5042056,0,0,0,0.5042056,0,0,1.110223E-16,0,0.5307428,0.5042056,0,0,0,4.553689,0,0.5307428,-0.5307428,5.44056,90.67582,0.1427377,0.5546262,0,0,4.553689
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,41.20592,41.20592,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1427377,0,0,0,4.022946
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,39.17896,39.17896,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1427377,0,0,0,4.022946
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,37.17868,37.17868,0.1128073,0.1128073,0,0,0,0.1128073,0,0,0,0,0.1187446,0.1128073,0,0,0.5897142,4.022946,0,0.1187446,-0.1187446,5.315392,88.58969,0.1427377,0.1240881,0,0,4.022946
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,35.48066,35.48066,0.1495341,0.1495341,0,0,0,0.1495341,0,0,2.775558E-17,0,0.1574043,0.1495341,0,0,0.7216526,3.904202,0,0.1574043,-0.1574043,5.149474,85.82439,0.1427377,0.1644875,0,0,3.904202
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,34.18269,34.18269,0.2413926,0.2413926,0,0,0,0.2413926,0,0,0,0,0.2540974,0.2413926,0,0,0.8965462,3.746797,0,0.2540974,-0.2540974,4.881631,81.36036,0.1427377,0.2655318,0,0,3.746797
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,32.85806,32.85806,0.090246,0.090246,0,0,0,0.090246,0,0,1.387779E-17,0,0.09499579,0.090246,0,0,1.178877,3.4927,0,0.09499579,-0.09499579,4.781497,79.69146,0.1427377,0.0992706,0,0,3.4927
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,31.67566,31.67566,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.284428,3.397704,0,0,0,4.781497,79.69146,0.1427377,0,0,0,3.397704
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,30.60884,30.60884,0.05283038,0.05283038,0,0,0,0.05283038,0,0,6.938894E-18,0,0.05561092,0.05283038,0,0,1.284428,3.397704,0,0.05561092,-0.05561092,4.722878,78.71448,0.1427377,0.05811342,0,0,3.397704
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,29.50646,29.50646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.346218,3.342093,0,0,0,4.722878,78.71448,0.1427377,0,0,0,3.342093
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,28.65301,28.65301,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0.1315484,0.124971,0,0,1.346218,3.342093,0,0.1315484,-0.1315484,4.584214,76.40341,0.1427377,0.1374681,0,0,3.342093
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,27.85289,27.85289,0.09423665,0.09423665,0,0,0,0.09423665,0,0,1.387779E-17,0,0.09919647,0.09423665,0,0,1.492382,3.210545,0,0.09919647,-0.09919647,4.479651,74.66071,0.1427377,0.1036603,0,0,3.210545
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3620093,33.15891,27.00833,1.042976,1.042976,0,0,0,1.042976,34.70926,0,2.220446E-16,0.3620093,1.09787,1.042976,0,0,1.602601,3.111348,0,0.7358603,-0.7358603,3.703987,61.73299,0.1427377,1.147274,0.2896075,0,3.473358
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8105947,43.65246,28.95527,0.4152989,0.4152989,0,0,0,0.4152989,195.1834,0,0,0.8105947,0.4371568,0.4152989,0,0,2.420223,2.375488,0.373438,0,0.373438,4.058261,67.63755,0.1427019,0.4568288,0.6484758,0,3.186083
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,0.9092181,50.62665,33.38258,0.3169613,0.3169613,0,0,0,0.3169613,286.8546,0,0,0.9092181,0.3336435,0.3169613,0,0,2.046785,2.711582,0.5755746,0,0.5755746,4.604299,76.73817,0.1426467,0.3486574,0.7273744,0,3.6208
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.125155,60.83673,37.97879,0.3002721,0.3002721,0,0,0,0.3002721,374.7119,0,0,1.125155,0.3160759,0.3002721,0,0,1.471211,3.229599,0.8090796,0,0.8090796,5.371859,89.53081,0.1425693,0.3302993,0.9001244,0,4.354755
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.309128,70.10448,41.70377,0.1203795,0.1203795,0,0,0,0.1203795,1087.501,0.5202814,0,1.309128,0.1267153,0.1203795,0,0,0.6621311,3.957771,0.6621311,0,0.6621311,6.000012,100,0.142506,0.1324174,1.047302,0,5.266899
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.346551,74.99319,44.70864,0,0,0,0,0,0,0,1.346551,0,1.346551,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.142506,0,1.077241,0,5.90024
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.359357,79.08835,47.5535,0.1958272,0.1958272,0,0,0,0.1958272,694.1612,1.153223,0,1.359357,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.142506,0.21541,1.087485,0,5.913046
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.167797,75.58877,49.20707,0.3772908,0.3772908,0,0,0,0.3772908,309.5218,0.7706491,0,1.167797,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.142506,0.4150199,0.9342379,0,5.721486
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,0.9254476,69.75816,49.73159,1.610655,1.610655,0.7314795,0,0.2557939,1.610655,57.45785,1.110223E-16,0,0.9254476,0.9254476,0.8791752,0,0,0,4.553689,0,0,0,6.000012,100,0.142506,1.77172,0.7403581,1.7,5.479136
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.6549951,63.84431,50.25611,0.9407156,0.9407156,0,0,0,0.9407156,69.62733,0,1.110223E-16,0.6549951,0.9902269,0.9407156,0,0,0,4.553689,0,0.3352318,-0.3352318,5.646646,94.11059,0.142506,1.034787,0.5239961,0,5.208684
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.2939957,54.8155,49.08261,0,0,0,0,0,0,0,0,0,0.2939957,0,0,0,0,0.3724798,4.218457,0.2939957,0,0.2939957,5.925556,98.75906,0.1424779,0,0.2351966,0,4.512453
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,46.07773,46.07773,1.54493,1.54493,1.627545,0,0.5004198,1.54493,0,6.938894E-17,0,0,0,0,0.08261477,0.07848403,0.07848403,4.483053,0.07848403,0,0.07848403,6.000012,100,0.1424872,1.699423,0,1.7,4.483053
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,43.20621,43.20621,0.544499,0.544499,0,0,0,0.544499,0,0,1.110223E-16,0,0.5731569,0.544499,0,0,0,4.553689,0,0.5731569,-0.5731569,5.395852,89.93068,0.1424872,0.598949,0,0,4.553689
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,41.02812,41.02812,0.2566861,0.2566861,0,0,0,0.2566861,0,0,0,0,0.2701959,0.2566861,0,0,0.636841,3.980532,0,0.2701959,-0.2701959,5.11104,85.18383,0.1424872,0.2823547,0,0,3.980532
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,39.01005,39.01005,1.314373,1.314373,1.7,0,0.5202,1.314373,0,0,0,0,0,0,0.3856274,0.366346,0.9370586,3.710336,0.366346,0,0.366346,5.458587,90.97626,0.1425306,1.44581,0,1.7,3.710336
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,37.00976,37.00976,0.2285335,0.2285335,0,0,0,0.2285335,0,0,2.775558E-17,0,0.2405616,0.2285335,0,0,0.5707126,4.040048,0,0.2405616,-0.2405616,5.205012,86.75003,0.1425306,0.2513869,0,0,4.040048
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,35.30285,35.30285,0.0578528,0.0578528,0,0,0,0.0578528,0,0,6.938894E-18,0,0.06089769,0.0578528,0,0,0.8380033,3.799486,0,0.06089769,-0.06089769,5.140821,85.68017,0.1425306,0.06363808,0,0,3.799486
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,34.00489,34.00489,0.06825868,0.06825868,0,0,0,0.06825868,0,0,1.387779E-17,0,0.07185125,0.06825868,0,0,0.9056674,3.738588,0,0.07185125,-0.07185125,5.065083,84.41788,0.1425306,0.07508455,0,0,3.738588
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,32.68025,32.68025,0.3100181,0.3100181,0,0,0,0.3100181,0,0,5.551115E-17,0,0.3263348,0.3100181,0,0,0.9855021,3.666737,0,0.3263348,-0.3263348,4.721096,78.68477,0.1425306,0.3410199,0,0,3.666737
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,31.50675,31.50675,0.05334484,0.05334484,0,0,0,0.05334484,0,0,6.938894E-18,0,0.05615246,0.05334484,0,0,1.348096,3.340402,0,0.05615246,-0.05615246,4.661906,77.69827,0.1425306,0.05867932,0,0,3.340402
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,30.43104,30.43104,0.0791131,0.0791131,0,0,0,0.0791131,0,0,1.387779E-17,0,0.08327694,0.0791131,0,0,1.410488,3.28425,0,0.08327694,-0.08327694,4.574124,76.23524,0.1425306,0.08702441,0,0,3.28425
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,29.30199,29.30199,0.1046933,0.1046933,0,0,0,0.1046933,0,0,0,0,0.1102035,0.1046933,0,0,1.503018,3.200973,0,0.1102035,-0.1102035,4.457959,74.29917,0.1425306,0.1151627,0,0,3.200973
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,28.4752,28.4752,0.1892813,0.1892813,0,0,0,0.1892813,0,0,0,0,0.1992435,0.1892813,0,0,1.625466,3.090769,0,0.1992435,-0.1992435,4.247938,70.79883,0.1425306,0.2082095,0,0,3.090769
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,27.67509,27.67509,0.0401857,0.0401857,0,0,0,0.0401857,0,0,0,0,0.04230074,0.0401857,0,0,1.846848,2.891526,0,0.04230074,-0.04230074,4.203349,70.05568,0.1425306,0.04420427,0,0,2.891526
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4052191,33.76734,26.85719,0.9396655,0.9396655,0,0,0,0.9396655,43.12376,0,0,0.4052191,0.9891216,0.9396655,0,0,1.893849,2.849225,0,0.5839025,-0.5839025,3.587862,59.79758,0.1425306,1.033632,0.3241753,0,3.254444
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.8254366,43.72387,28.7508,0.4159599,0.4159599,0,0,0,0.4159599,198.4414,0,0,0.8254366,0.4378526,0.4159599,0,0,2.542629,2.265322,0.387584,0,0.387584,3.955556,65.92581,0.1424936,0.4575559,0.6603492,0,3.090759
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.166641,56.09772,33.15143,0,0,0,0,0,0,0,0,0,1.166641,0,0,0,0,2.155045,2.614148,1.166641,0,1.166641,5.062329,84.37198,0.1423822,0,0.9333125,0,3.780789
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.278232,64.30719,37.7032,0.4671015,0.4671015,0,0,0,0.4671015,273.6518,0,0,1.278232,0.4916858,0.4671015,0,0,0.9884047,3.664125,0.7865458,0,0.7865458,5.808512,96.80833,0.1423073,0.5138117,1.022585,0,4.942356
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.449676,73.72566,41.42818,0,0,0,0,0,0,0,1.247817,0,1.449676,0,0,0,0,0.2018589,4.372016,0.2018589,0,0.2018589,6.000012,100,0.1422881,0,1.159741,0,5.821692
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,1.480098,78.65533,44.43305,0.4103543,0.4103543,0,0,0,0.4103543,360.6878,1.048146,0,1.480098,0.4319519,0.4103543,0,0,0,4.553689,0,0,0,6.000012,100,0.1422881,0.4513898,1.184079,0,6.033787
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.283434,76.46329,47.2779,0.5572411,0.5572411,0,0,0,0.5572411,230.3192,0.6968639,0,1.283434,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.1422881,0.6129653,1.026747,0,5.837122
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.087409,73.06669,48.95815,0.56101,0.56101,0,0,0,0.56101,193.8306,0.4968725,0,1.087409,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.1422881,0.617111,0.8699275,0,5.641098
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,0.939977,69.835,49.48267,0.7298738,0.7298738,0,0,0,0.7298738,128.7862,0.1716888,0,0.939977,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.1422881,0.8028612,0.7519816,0,5.493666
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.6910364,64.42881,50.03386,0.8342814,0.8342814,0,0,0,0.8342814,82.83014,0,0,0.6910364,0.8781909,0.8342814,0,0,0,4.553689,0,0.1871545,-0.1871545,5.802734,96.71204,0.1422881,0.9177095,0.5528291,0,5.244725
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.3554171,55.85741,48.87814,0.8485078,0.8485078,0,0,0,0.8485078,41.88731,0,0,0.3554171,0.8931661,0.8485078,0,0,0.2079494,4.366534,0,0.537749,-0.537749,5.235897,87.26477,0.1422881,0.9333586,0.2843337,0,4.721951
