Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,45.85548,45.85548,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8054483,3.828785,0,0,0,5.235897,87.26477,0.1422881,0,0,0,3.828785
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,43.01062,43.01062,0.5482543,0.5482543,0,0,0,0.5482543,0,0,1.110223E-16,0,0.5771098,0.5482543,0,0,0.8054483,3.828785,0,0.5771098,-0.5771098,4.62757,77.12601,0.1422881,0.6030797,0,0,3.828785
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,40.83253,40.83253,0.1029708,0.1029708,0,0,0,0.1029708,0,0,0,0,0.1083903,0.1029708,0,0,1.446681,3.251676,0,0.1083903,-0.1083903,4.513316,75.22179,0.1422881,0.1132679,0,0,3.251676
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,38.83224,38.83224,1.764501,1.764501,1.7,0,0.5202,1.764501,0,0,0,0,0.06789553,0.06450076,0,0,1.567115,3.143285,0,0.06789553,-0.06789553,4.441748,74.02898,0.1422881,1.940951,0,1.7,3.143285
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,36.83196,36.83196,0.009199862,0.009199862,1.461831,0,0.45518,0.009199862,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.642555,3.07539,1.38,0,1.38,5.750931,95.84866,0.1423671,0.01011985,0,1.7,3.07539
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,35.15172,35.15172,0.07050723,0.07050723,0,0,0,0.07050723,0,0,0,0,0.07421814,0.07050723,0,0,0.2625546,4.31739,0,0.07421814,-0.07421814,5.672698,94.54478,0.1423671,0.07755795,0,0,4.31739
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,33.85376,33.85376,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3450191,4.243172,0,0,0,5.672698,94.54478,0.1423671,0,0,0,4.243172
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,32.52912,32.52912,0.2215885,0.2215885,0,0,0,0.2215885,0,0,0,0,0.233251,0.2215885,0,0,0.3450191,4.243172,0,0.233251,-0.233251,5.42683,90.44698,0.1423671,0.2437473,0,0,4.243172
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,31.35562,31.35562,0.2167294,0.2167294,0,0,0,0.2167294,0,0,2.775558E-17,0,0.2281362,0.2167294,0,0,0.604187,4.009921,0,0.2281362,-0.2281362,5.186353,86.43905,0.1423671,0.2384023,0,0,4.009921
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,30.27991,30.27991,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8576716,3.781785,0,0,0,5.186353,86.43905,0.1423671,0,0,0,3.781785
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,29.17753,29.17753,0.08238109,0.08238109,0,0,0,0.08238109,0,0,1.387779E-17,0,0.08671694,0.08238109,0,0,0.8576716,3.781785,0,0.08671694,-0.08671694,5.094945,84.91559,0.1423671,0.09061921,0,0,3.781785
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,28.33296,28.33296,0.01140448,0.01140448,0,0,0,0.01140448,0,0,1.734723E-18,0,0.01200472,0.01140448,0,0,0.9540237,3.695068,0,0.01200472,-0.01200472,5.082292,84.70469,0.1423671,0.01254493,0,0,3.695068
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,27.53284,27.53284,0.1743562,0.1743562,0,0,0,0.1743562,0,0,2.775558E-17,0,0.1835328,0.1743562,0,0,0.9673623,3.683063,0,0.1835328,-0.1835328,4.888831,81.48035,0.1423671,0.1917918,0,0,3.683063
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.3947439,33.39576,26.67939,0.3677245,0.3677245,0,0,0,0.3677245,107.3477,0,0,0.3947439,0.3870784,0.3677245,0,0,1.171288,3.49953,0.007665463,0,0.007665463,4.896103,81.60155,0.1423663,0.4044969,0.3157951,0,3.894274
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.7626987,42.29218,28.58188,0,0,0,0,0,0,0,0,0,0.7626987,0,0,0,0,1.163622,3.506429,0.7626987,0,0.7626987,5.619662,93.66086,0.1422938,0,0.6101589,0,4.269127
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.170634,55.92763,32.92918,0.3317478,0.3317478,0,0,0,0.3317478,352.8686,0.4205022,0,1.170634,0.3492082,0.3317478,0,0,0.4009236,4.192858,0.4009236,0,0.4009236,6.000012,100,0.1422556,0.3649226,0.9365072,0,5.363492
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.365773,66.27997,37.45427,1.124405,1.124405,0,0,0,1.124405,121.4663,0.1821885,0,1.365773,1.183584,1.124405,0,0,0,4.553689,0,0,0,6.000012,100,0.1422556,1.236845,1.092618,0,5.919462
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.453364,73.47118,41.15258,0.4462821,0.4462821,0,0,0,0.4462821,325.6604,0.9835933,0,1.453364,0.4697706,0.4462821,0,0,0,4.553689,0,0,0,6.000012,100,0.1422556,0.4909103,1.162691,0,6.007053
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.458318,77.6083,44.15746,0.6823419,0.6823419,0,0,0,0.6823419,213.7224,0.7400629,0,1.458318,0.7182547,0.6823419,0,0,0,4.553689,0,0,0,6.000012,100,0.1422556,0.7505761,1.166654,0,6.012006
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.380132,79.00841,47.0112,0.3071255,0.3071255,0,0,0,0.3071255,449.3708,1.056842,0,1.380132,0.32329,0.3071255,0,0,0,4.553689,0,0,0,6.000012,100,0.1422556,0.3378381,1.104106,0,5.933821
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.270219,77.87875,48.68255,0,0,0,0,0,0,0,1.270219,0,1.270219,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1422556,0,1.016176,0,5.823908
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.039102,72.10921,49.23374,0.7058861,0.7058861,0,0,0,0.7058861,147.2053,0.2960636,0,1.039102,0.743038,0.7058861,0,0,0,4.553689,0,0,0,6.000012,100,0.1422556,0.7764747,0.8312813,0,5.592791
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.711862,64.6353,49.78493,0.4620462,0.4620462,0,0,0,0.4620462,154.0673,0.2254975,0,0.711862,0.4863645,0.4620462,0,0,0,4.553689,0,0,0,6.000012,100,0.1422556,0.5082508,0.5694896,0,5.265551
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3067783,54.63063,48.65588,0.7741178,0.7741178,0,0,0,0.7741178,39.6294,0,0,0.3067783,0.8148609,0.7741178,0,0,0,4.553689,0,0.5080826,-0.5080826,5.464446,91.07391,0.1422556,0.8515297,0.2454226,0,4.860467
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,45.67768,45.67768,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5645363,4.045606,0,0,0,5.464446,91.07391,0.1422556,0,0,0,4.045606
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,42.83282,42.83282,0.4907476,0.4907476,0,0,0,0.4907476,0,0,5.551115E-17,0,0.5165765,0.4907476,0,0,0.5645363,4.045606,0,0.5165765,-0.5165765,4.919927,81.99861,0.1422556,0.5398224,0,0,4.045606
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,40.6814,40.6814,0.2608266,0.2608266,0,0,0,0.2608266,0,0,0,0,0.2745543,0.2608266,0,0,1.13851,3.52903,0,0.2745543,-0.2745543,4.630521,77.17519,0.1422556,0.2869093,0,0,3.52903
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,38.70778,38.70778,0.4375127,0.4375127,0,0,0,0.4375127,0,0,5.551115E-17,0,0.4605396,0.4375127,0,0,1.44357,3.254476,0,0.4605396,-0.4605396,4.14507,69.08435,0.1422556,0.4812639,0,0,3.254476
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,36.7075,36.7075,0.194522,0.194522,0,0,0,0.194522,0,0,2.775558E-17,0,0.20476,0.194522,0,0,1.955281,2.793936,0,0.20476,-0.20476,3.929233,65.48709,0.1422556,0.2139742,0,0,2.793936
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,35.00948,35.00948,0.1227592,0.1227592,0,0,0,0.1227592,0,0,0,0,0.1292202,0.1227592,0,0,2.182792,2.589176,0,0.1292202,-0.1292202,3.793023,63.21693,0.1422556,0.1350351,0,0,2.589176
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,33.70262,33.70262,0.0776747,0.0776747,0,0,0,0.0776747,0,0,0,0,0.08176284,0.0776747,0,0,2.32637,2.459956,0,0.08176284,-0.08176284,3.706838,61.78051,0.1422556,0.08544217,0,0,2.459956
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,32.37799,32.37799,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.417218,2.378193,0,0,0,3.706838,61.78051,0.1422556,0,0,0,2.378193
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,31.20448,31.20448,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.417218,2.378193,0,0,0,3.706838,61.78051,0.1422556,0,0,0,2.378193
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,30.12877,30.12877,0.1192193,0.1192193,0,0,0,0.1192193,0,0,1.387779E-17,0,0.125494,0.1192193,0,0,2.417218,2.378193,0,0.125494,-0.125494,3.574555,59.57581,0.1422556,0.1311413,0,0,2.378193
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,29.00861,29.00861,0.06000326,0.06000326,0,0,0,0.06000326,0,0,1.387779E-17,0,0.06316132,0.06000326,0,0,2.556656,2.252699,0,0.06316132,-0.06316132,3.507977,58.46618,0.1422556,0.06600358,0,0,2.252699
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,28.18183,28.18183,0.1497128,0.1497128,0,0,0,0.1497128,0,0,0,0,0.1575925,0.1497128,0,0,2.626835,2.189538,0,0.1575925,-0.1575925,3.341861,55.69756,0.1422556,0.1646841,0,0,2.189538
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,27.38171,27.38171,0.1573886,0.1573886,0,0,0,0.1573886,0,0,2.775558E-17,0,0.1656722,0.1573886,0,0,2.801938,2.031945,0,0.1656722,-0.1656722,3.167227,52.78701,0.1422556,0.1731274,0,0,2.031945
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.307486,31.70692,26.52826,0.5864256,0.5864256,0,0,0,0.5864256,52.43392,0,0,0.307486,0.6172901,0.5864256,0,0,2.986018,1.866273,0,0.3098042,-0.3098042,2.840664,47.34431,0.1422556,0.6450682,0.2459888,0,2.173759
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.6859473,40.60469,28.40408,0.30591,0.30591,0,0,0,0.30591,224.2318,0,0,0.6859473,0.3220105,0.30591,0,0,3.330245,1.556469,0.3639368,0,0.3639368,3.185925,53.09865,0.1422211,0.336501,0.5487578,0,2.242416
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,0.9374279,50.46747,32.70692,0.8066062,0.8066062,0,0,0,0.8066062,116.2188,0,0,0.9374279,0.8490592,0.8066062,0,0,2.966308,1.884012,0.08836873,0,0.08836873,3.269759,54.49588,0.1422127,0.8872668,0.7499423,0,2.82144
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,0.9739314,56.40047,37.20535,0.3397837,0.3397837,0,0,0,0.3397837,286.6328,0,0,0.9739314,0.357667,0.3397837,0,0,2.877939,1.963544,0.6162644,0,0.6162644,3.854399,64.23985,0.1421542,0.373762,0.7791452,0,2.937475
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,0.9430161,59.91309,40.87699,0.2793045,0.2793045,0,0,0,0.2793045,337.6301,0,0,0.9430161,0.2940047,0.2793045,0,0,2.261675,2.518182,0.6490113,0,0.6490113,4.470105,74.5016,0.1420926,0.3072349,0.7544128,0,3.461198
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.082871,66.85766,43.90853,0,0,0,0,0,0,0,0,0,1.082871,0,0,0,0,1.612664,3.102292,1.082871,0,1.082871,5.497406,91.62326,0.14199,0,0.8662966,0,4.185163
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.097143,70.68222,46.78006,0.6286117,0.6286117,0,0,0,0.6286117,174.5343,0,0,1.097143,0.6616966,0.6286117,0,0,0.5297928,4.076875,0.4354465,0,0.4354465,5.910507,98.50826,0.1419488,0.6914729,0.8777145,0,5.174018
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,0.8226711,65.75929,48.4603,0.4250311,0.4250311,0,0,0,0.4250311,193.5555,0.2809237,0,0.8226711,0.4474012,0.4250311,0,0,0.09434628,4.468777,0.09434628,0,0.09434628,6.000012,100,0.1419398,0.4675342,0.6581369,0,5.291449
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.6047996,61.36061,49.02927,1.28242,1.28242,0.7078608,0,0.249346,1.28242,47.16079,1.110223E-16,0,0.6047996,0.6047996,0.5745596,0,0,0,4.553689,0,0,0,6.000012,100,0.1419398,1.410662,0.4838397,1.7,5.158489
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.3832918,57.17439,49.58046,0.9738479,0.9738479,0,0,0,0.9738479,39.35849,0,2.220446E-16,0.3832918,1.025103,0.9738479,0,0,0,4.553689,0,0.6418113,-0.6418113,5.323483,88.72455,0.1419398,1.071233,0.3066334,0,4.936981
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.2757894,53.8203,48.47808,0,0,0,0,0,0,0,0,0,0.2757894,0,0,0,0,0.7131236,3.911878,0.2757894,0,0.2757894,5.58512,93.08515,0.1419137,0,0.2206315,0,4.187667
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,45.48209,45.48209,0.2919337,0.2919337,0,0,0,0.2919337,0,0,0,0,0.3072986,0.2919337,0,0,0.4373343,4.160088,0,0.3072986,-0.3072986,5.261199,87.68648,0.1419137,0.321127,0,0,4.160088
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,42.65502,42.65502,0.2441405,0.2441405,0,0,0,0.2441405,0,0,5.551115E-17,0,0.25699,0.2441405,0,0,0.7787771,3.852789,0,0.25699,-0.25699,4.990308,83.17163,0.1419137,0.2685545,0,0,3.852789
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,40.53027,40.53027,0.8221743,0.8221743,0,0,0,0.8221743,0,0,0,0,0.8654467,0.8221743,0,0,1.064322,3.595799,0,0.8654467,-0.8654467,4.078047,67.96732,0.1419137,0.9043918,0,0,3.595799
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,38.55665,38.55665,0.259528,0.259528,0,0,0,0.259528,0,0,5.551115E-17,0,0.2731873,0.259528,0,0,2.025929,2.730353,0,0.2731873,-0.2731873,3.790082,63.16791,0.1419137,0.2854808,0,0,2.730353
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,36.55637,36.55637,0.03157783,0.03157783,0,0,0,0.03157783,0,0,0,0,0.03323983,0.03157783,0,0,2.32947,2.457165,0,0.03323983,-0.03323983,3.755044,62.58395,0.1419137,0.03473562,0,0,2.457165
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,34.85834,34.85834,0.07711799,0.07711799,0,0,0,0.07711799,0,0,1.387779E-17,0,0.08117683,0.07711799,0,0,2.366404,2.423926,0,0.08117683,-0.08117683,3.669477,61.15782,0.1419137,0.08482979,0,0,2.423926
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,33.55149,33.55149,0.2453804,0.2453804,0,0,0,0.2453804,0,0,2.775558E-17,0,0.2582952,0.2453804,0,0,2.4566,2.342749,0,0.2582952,-0.2582952,3.397209,56.62004,0.1419137,0.2699185,0,0,2.342749
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,32.20018,32.20018,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.743595,2.084454,0,0,0,3.397209,56.62004,0.1419137,0,0,0,2.084454
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,31.02668,31.02668,0.2270173,0.2270173,0,0,0,0.2270173,0,0,2.775558E-17,0,0.2389656,0.2270173,0,0,2.743595,2.084454,0,0.2389656,-0.2389656,3.145318,52.42186,0.1419137,0.249719,0,0,2.084454
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,29.95097,29.95097,0.1042273,0.1042273,0,0,0,0.1042273,0,0,1.387779E-17,0,0.1097129,0.1042273,0,0,3.009112,1.845488,0,0.1097129,-0.1097129,3.02967,50.4944,0.1419137,0.11465,0,0,1.845488
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,28.85748,28.85748,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.131015,1.735775,0,0,0,3.02967,50.4944,0.1419137,0,0,0,1.735775
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,28.03069,28.03069,0.3205169,0.3205169,0,0,0,0.3205169,0,0,0,0,0.3373863,0.3205169,0,0,3.131015,1.735775,0,0.3373863,-0.3373863,2.674034,44.56714,0.1419137,0.3525686,0,0,1.735775
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,27.23058,27.23058,0.319813,0.319813,0,0,0,0.319813,0,0,0,0,0.3366453,0.319813,0,0,3.505889,1.398389,0,0.3366453,-0.3366453,2.319178,38.6529,0.1419137,0.3517943,0,0,1.398389
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.3731571,32.69953,26.37712,0,0,0,0,0,0,0,0,0,0.3731571,0,0,0,0,3.879939,1.061744,0.3731571,0,0.3731571,2.673186,44.55302,0.1418785,0,0.2985257,0,1.434901
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.7861984,42.36554,28.22628,1.120297,1.120297,0,0,0,1.120297,70.17764,0,0,0.7861984,1.17926,1.120297,0,0,3.506782,1.397585,0,0.3930621,-0.3930621,2.258862,37.64763,0.1418785,1.232327,0.6289587,0,2.183784
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.060305,52.91843,32.50245,0.2945975,0.2945975,0,0,0,0.2945975,359.9167,0,0,1.060305,0.3101026,0.2945975,0,0,3.943518,1.004523,0.7502028,0,0.7502028,2.970567,49.50936,0.1418076,0.3240572,0.8482444,0,2.064828
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.169778,60.73005,36.98309,0.2203014,0.2203014,0,0,0,0.2203014,530.9901,0,0,1.169778,0.2318962,0.2203014,0,0,3.193315,1.679706,0.9378822,0,0.9378822,3.860321,64.33855,0.141719,0.2423315,0.9358227,0,2.849484
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.4322,72.17204,40.62806,0.4616926,0.4616926,0,0,0,0.4616926,310.2064,0,0,1.4322,0.4859922,0.4616926,0,0,2.255433,2.523799,0.9462079,0,0.9462079,4.757972,79.29938,0.1416298,0.5078619,1.14576,0,3.956
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.400827,75.21782,43.65961,0.9774226,0.9774226,0,0,0,0.9774226,143.3185,0,0,1.400827,1.028866,0.9774226,0,0,1.309225,3.375386,0.371961,0,0.371961,5.110846,85.18059,0.1415948,1.075165,1.120661,0,4.776214
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.130635,71.30128,46.5578,0,0,0,0,0,0,0,0.1933713,0,1.130635,0,0,0,0,0.9372638,3.710151,0.9372638,0,0.9372638,6.000012,100,0.1415066,0,0.9045081,0,4.840786
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.030689,70.71573,48.25583,1.026548,1.026548,0,0,0,1.026548,100.4035,0,0,1.030689,1.080577,1.026548,0,0,0,4.553689,0,0.04988706,-0.04988706,5.947426,99.12357,0.1415066,1.129202,0.8245515,0,5.584378
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.030011,71.35768,48.80701,0.4174533,0.4174533,0,0,0,0.4174533,246.7369,0.5351565,0,1.030011,0.4394245,0.4174533,0,0,0.05543006,4.503802,0.05543006,0,0.05543006,6.000012,100,0.1415014,0.4591986,0.8240089,0,5.533813
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.5620477,60.8195,49.40266,0.5803789,0.5803789,0,0,0,0.5803789,96.8415,0,0,0.5620477,0.6109252,0.5803789,0,0,0,4.553689,0,0.04887752,-0.04887752,5.948491,99.14131,0.1415014,0.6384169,0.4496382,0,5.115736
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.1980928,52.10286,48.30916,0.7659498,0.7659498,0,0,0,0.7659498,25.86237,0,0,0.1980928,0.806263,0.7659498,0,0,0.05430836,4.504811,0,0.6081702,-0.6081702,5.307423,88.45687,0.1415014,0.8425448,0.1584742,0,4.702904
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,45.33096,45.33096,0.7216921,0.7216921,0,0,0,0.7216921,0,0,1.110223E-16,0,0.7596759,0.7216921,0,0,0.730053,3.896641,0,0.7596759,-0.7596759,4.506654,75.11076,0.1415014,0.7938613,0,0,3.896641
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,42.50389,42.50389,0.02422245,0.02422245,0,0,0,0.02422245,0,0,3.469447E-18,0,0.02549732,0.02422245,0,0,1.574137,3.136965,0,0.02549732,-0.02549732,4.479778,74.66281,0.1415014,0.0266447,0,0,3.136965
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,40.40581,40.40581,1.003857,1.003857,0,0,0,1.003857,0,0,0,0,1.056691,1.003857,0,0,1.602468,3.111468,0,1.056691,-1.056691,3.365927,56.09868,0.1415014,1.104242,0,0,3.111468
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,38.40552,38.40552,0.7099623,0.7099623,0,0,0,0.7099623,0,0,0,0,0.7473288,0.7099623,0,0,2.776569,2.054777,0,0.7473288,-0.7473288,2.578174,42.96947,0.1415014,0.7809585,0,0,2.054777
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,36.4319,36.4319,0.08243916,0.08243916,0,0,0,0.08243916,0,0,1.387779E-17,0,0.08677807,0.08243916,0,0,3.606934,1.307448,0,0.08677807,-0.08677807,2.486701,41.44494,0.1415014,0.09068308,0,0,1.307448
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,34.70721,34.70721,0.2176966,0.2176966,0,0,0,0.2176966,0,0,2.775558E-17,0,0.2291543,0.2176966,0,0,3.703354,1.22067,0,0.2291543,-0.2291543,2.245152,37.41912,0.1415014,0.2394662,0,0,1.22067
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,33.42702,33.42702,0.1896113,0.1896113,0,0,0,0.1896113,0,0,0,0,0.1995909,0.1896113,0,0,3.95797,0.9915157,0,0.1995909,-0.1995909,2.034765,33.91267,0.1415014,0.2085724,0,0,0.9915157
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,32.07572,32.07572,0.1720409,0.1720409,0,0,0,0.1720409,0,0,0,0,0.1810957,0.1720409,0,0,4.179738,0.7919248,0,0.1810957,-0.1810957,1.843873,30.73115,0.1415014,0.189245,0,0,0.7919248
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,30.90222,30.90222,0.08568971,0.08568971,0,0,0,0.08568971,0,0,0,0,0.09019969,0.08568971,0,0,4.380955,0.6108292,0,0.09019969,-0.09019969,1.748794,29.14651,0.1415014,0.09425868,0,0,0.6108292
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,29.82651,29.82651,0.1461326,0.1461326,0,0,0,0.1461326,0,0,2.775558E-17,0,0.1538238,0.1461326,0,0,4.481177,0.5206295,0,0.1538238,-0.1538238,1.58665,26.44411,0.1415014,0.1607458,0,0,0.5206295
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,28.73302,28.73302,0.1454821,0.1454821,0,0,0,0.1454821,0,0,2.775558E-17,0,0.153139,0.1454821,0,0,4.652092,0.3668057,0,0.153139,-0.153139,1.425227,23.75373,0.1415014,0.1600303,0,0,0.3668057
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,27.90623,27.90623,0.07210305,0.07210305,0,0,0,0.07210305,0,0,1.387779E-17,0,0.07589794,0.07210305,0,0,4.822247,0.2136667,0,0.07589794,-0.07589794,1.345223,22.42035,0.1415014,0.07931335,0,0,0.2136667
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,27.10612,27.10612,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.906578,0.1377687,0,0,0,1.345223,22.42035,0.1415014,0,0,0,0.1377687
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.405102,33.13437,26.25266,0.5997072,0.5997072,1.7,0,0.5202,0.5997072,67.54997,0,0,0.405102,0,0,1.100293,1.045278,4.906578,0.1377687,1.45038,0,1.45038,2.721175,45.35283,0.1416219,0.6596779,0.3240816,1.7,0.5428708
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.8545362,43.55996,28.07515,0.7500458,0.7500458,1.7,0,0.5202,0.7500458,113.9312,0,0,0.8545362,0,0,0.9499542,0.9024565,3.456198,1.443111,1.756993,0,1.756993,4.388005,73.13326,0.1417134,0.8250504,0.683629,1.7,2.297647
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.100331,53.61911,32.33353,0.4061845,0.4061845,1.036579,0,0.339086,0.4061845,270.8943,1.110223E-16,0,1.100331,0,0,0.6303942,0.5988744,1.699205,3.024404,1.699205,0,1.699205,6.000012,100,0.1416768,0.446803,0.8802645,1.7,4.124735
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.382121,65.82943,36.75195,0.02472036,0.02472036,0,0,0,0.02472036,5591.022,1.356099,0,1.382121,0.02602143,0.02472036,0,0,0,4.553689,0,0,0,6.000012,100,0.1416768,0.0271924,1.105697,0,5.93581
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.367573,70.0322,40.37914,0.6799322,0.6799322,0,0,0,0.6799322,201.1338,0.6518553,0,1.367573,0.7157181,0.6799322,0,0,0,4.553689,0,0,0,6.000012,100,0.1416768,0.7479254,1.094059,0,5.921262
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.358193,73.67683,43.42846,0,0,0,0,0,0,0,1.358193,0,1.358193,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1416768,0,1.086555,0,5.911882
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.359681,77.4977,46.33555,0.387749,0.387749,0,0,0,0.387749,350.6601,0.9515243,0,1.359681,0.4081569,0.387749,0,0,0,4.553689,0,0,0,6.000012,100,0.1416768,0.426524,1.087745,0,5.91337
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.177259,74.39214,48.03357,0.2054659,0.2054659,0,0,0,0.2054659,572.9705,0.9609789,0,1.177259,0.2162798,0.2054659,0,0,0,4.553689,0,0,0,6.000012,100,0.1416768,0.2260125,0.941807,0,5.730948
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,0.9664589,69.5049,48.62921,0,0,0,0,0,0,0,0.9664589,0,0.9664589,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1416768,0,0.7731671,0,5.520148
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.6587289,62.77034,49.20707,1.263122,1.263122,0.6373294,0,0.2300909,1.263122,52.15086,0,0,0.6587289,0.6587289,0.6257924,0,0,0,4.553689,0,0,0,6.000012,100,0.1416768,1.389434,0.5269831,1.7,5.212418
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3177725,54.30684,48.13136,0.565923,0.565923,0,0,0,0.565923,56.15119,0,0,0.3177725,0.5957085,0.565923,0,0,0,4.553689,0,0.2779359,-0.2779359,5.707042,95.11717,0.1416768,0.6225153,0.254218,0,4.871461
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,45.17982,45.17982,0.2114369,0.2114369,0,0,0,0.2114369,0,0,2.775558E-17,0,0.2225651,0.2114369,0,0,0.3088177,4.275753,0,0.2225651,-0.2225651,5.472437,91.20711,0.1416768,0.2325806,0,0,4.275753
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,42.37943,42.37943,0.6549179,0.6549179,0,0,0,0.6549179,0,0,1.110223E-16,0,0.6893873,0.6549179,0,0,0.5561123,4.053188,0,0.6893873,-0.6893873,4.745759,79.09583,0.1416768,0.7204097,0,0,4.053188
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,40.28135,40.28135,0.6724331,0.6724331,0,0,0,0.6724331,0,0,1.110223E-16,0,0.7078243,0.6724331,0,0,1.322098,3.363801,0,0.7078243,-0.7078243,3.999647,66.66065,0.1416768,0.7396764,0,0,3.363801
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,38.30773,38.30773,0.5738648,0.5738648,0,0,0,0.5738648,0,0,1.110223E-16,0,0.6040682,0.5738648,0,0,2.10857,2.655976,0,0.6040682,-0.6040682,3.362904,56.04828,0.1416768,0.6312512,0,0,2.655976
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,36.30744,36.30744,0.1151847,0.1151847,0,0,0,0.1151847,0,0,0,0,0.1212471,0.1151847,0,0,2.779757,2.051908,0,0.1212471,-0.1212471,3.235098,53.91819,0.1416768,0.1267032,0,0,2.051908
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,34.60942,34.60942,0.2865706,0.2865706,0,0,0,0.2865706,0,0,0,0,0.3016533,0.2865706,0,0,2.914475,1.930661,0,0.3016533,-0.3016533,2.917127,48.61869,0.1416768,0.3152277,0,0,1.930661
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,33.30256,33.30256,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.249646,1.629008,0,0,0,2.917127,48.61869,0.1416768,0,0,0,1.629008
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,31.97793,31.97793,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.249646,1.629008,0,0,0,2.917127,48.61869,0.1416768,0,0,0,1.629008
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,30.80443,30.80443,0.2845424,0.2845424,0,0,0,0.2845424,0,0,0,0,0.2995183,0.2845424,0,0,3.249646,1.629008,0,0.2995183,-0.2995183,2.601407,43.3567,0.1416768,0.3129966,0,0,1.629008
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,29.72872,29.72872,0.1657421,0.1657421,0,0,0,0.1657421,0,0,0,0,0.1744653,0.1657421,0,0,3.582444,1.329489,0,0.1744653,-0.1744653,2.417505,40.29166,0.1416768,0.1823163,0,0,1.329489
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,28.62634,28.62634,0.1360583,0.1360583,0,0,0,0.1360583,0,0,2.775558E-17,0,0.1432193,0.1360583,0,0,3.776294,1.155024,0,0.1432193,-0.1432193,2.266538,37.77556,0.1416768,0.1496641,0,0,1.155024
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,27.78177,27.78177,0.1674848,0.1674848,0,0,0,0.1674848,0,0,0,0,0.1762998,0.1674848,0,0,3.935427,1.011805,0,0.1762998,-0.1762998,2.080702,34.6783,0.1416768,0.1842333,0,0,1.011805
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,27.00833,27.00833,0.04436328,0.04436328,0,0,0,0.04436328,0,0,0,0,0.04669819,0.04436328,0,0,4.131315,0.8355051,0,0.04669819,-0.04669819,2.031478,33.85789,0.1416768,0.04879961,0,0,0.8355051
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.3962016,32.87483,26.15487,0.2931872,0.2931872,0,0,0,0.2931872,135.1361,0,0,0.3962016,0.3086181,0.2931872,0,0,4.183202,0.7888069,0.08758357,0,0.08758357,2.114567,35.24271,0.1416685,0.3225059,0.3169613,0,1.185009
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8036293,42.43658,27.97735,0.07736906,0.07736906,0,0,0,0.07736906,1038.696,0,0,0.8036293,0.08144111,0.07736906,0,0,4.095619,0.8676321,0.7221882,0,0.7221882,2.799695,46.66149,0.1416008,0.08510596,0.6429035,0,1.671261
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.128208,54.07347,32.1824,0.8383127,0.8383127,0,0,0,0.8383127,134.5809,0,0,1.128208,0.8824344,0.8383127,0,0,3.37343,1.517601,0.245774,0,0.245774,3.032856,50.54751,0.1415778,0.9221439,0.9025668,0,2.64581
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.345618,64.62582,36.55637,0.4287269,0.4287269,0,0,0,0.4287269,313.8635,0,0,1.345618,0.4512915,0.4287269,0,0,3.127656,1.738798,0.894326,0,0.894326,3.881289,64.68802,0.141494,0.4715996,1.076494,0,3.084416
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.4848,73.07877,40.15688,0.5424446,0.5424446,0,0,0,0.5424446,273.7239,0,0,1.4848,0.5709943,0.5424446,0,0,2.23333,2.543692,0.9138062,0,0.9138062,4.748201,79.13654,0.1414085,0.596689,1.18784,0,4.028492
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.451704,76.13702,43.20621,0.06538187,0.06538187,0,0,0,0.06538187,2220.346,0.06335641,0,1.451704,0.06882302,0.06538187,0,0,1.319524,3.366117,1.319524,0,1.319524,6.000012,100,0.1412852,0.07192005,1.161363,0,4.817821
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.394103,78.23516,46.1044,0.2259596,0.2259596,0,0,0,0.2259596,616.9701,1.156251,0,1.394103,0.2378522,0.2259596,0,0,0,4.553689,0,0,0,6.000012,100,0.1412852,0.2485556,1.115283,0,5.947793
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.284912,77.21446,47.8291,0.3417447,0.3417447,0,0,0,0.3417447,375.9859,0.9251806,0,1.284912,0.3597313,0.3417447,0,0,0,4.553689,0,0,0,6.000012,100,0.1412852,0.3759192,1.027929,0,5.838601
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,0.9692573,69.3142,48.40696,1.150672,1.150672,0,0,0,1.150672,84.23404,0,0,0.9692573,1.211233,1.150672,0,0,0,4.553689,0,0.2419762,-0.2419762,5.744946,95.74892,0.1412852,1.265739,0.7754058,0,5.522946
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.6598606,62.58003,49.01149,0.4061097,0.4061097,0,0,0,0.4061097,162.4834,0,0,0.6598606,0.4274839,0.4061097,0,0,0.2688624,4.311713,0.2323768,0,0.2323768,5.965399,99.42311,0.1412635,0.4467206,0.5278885,0,4.971573
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.318327,54.13262,47.95356,0.4077076,0.4077076,0,0,0,0.4077076,78.07726,0,0,0.318327,0.4291659,0.4077076,0,0,0.03648566,4.520852,0,0.110839,-0.110839,5.848564,97.47588,0.1412635,0.4484784,0.2546616,0,4.839179
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,45.01091,45.01091,0.05739451,0.05739451,0,0,0,0.05739451,0,0,6.938894E-18,0,0.06041527,0.05739451,0,0,0.1596401,4.410013,0,0.06041527,-0.06041527,5.784881,96.41449,0.1412635,0.06313396,0,0,4.410013
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,42.22829,42.22829,0.4720195,0.4720195,0,0,0,0.4720195,0,0,5.551115E-17,0,0.4968626,0.4720195,0,0,0.2267682,4.349597,0,0.4968626,-0.4968626,5.261142,87.68552,0.1412635,0.5192214,0,0,4.349597
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,40.13021,40.13021,0.59045,0.59045,0,0,0,0.59045,0,0,0,0,0.6215263,0.59045,0,0,0.7788377,3.852735,0,0.6215263,-0.6215263,4.605996,76.76643,0.1412635,0.649495,0,0,3.852735
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,38.15659,38.15659,0.05803271,0.05803271,0,0,0,0.05803271,0,0,6.938894E-18,0,0.06108707,0.05803271,0,0,1.469422,3.231209,0,0.06108707,-0.06108707,4.541604,75.69324,0.1412635,0.06383599,0,0,3.231209
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,36.18298,36.18298,0.2523026,0.2523026,0,0,0,0.2523026,0,0,0,0,0.2655816,0.2523026,0,0,1.537297,3.170122,0,0.2655816,-0.2655816,4.261656,71.02747,0.1412635,0.2775328,0,0,3.170122
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,34.45829,34.45829,0.1871694,0.1871694,0,0,0,0.1871694,0,0,0,0,0.1970204,0.1871694,0,0,1.832388,2.90454,0,0.1970204,-0.1970204,4.053978,67.56618,0.1412635,0.2058863,0,0,2.90454
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,33.1781,33.1781,0.2579897,0.2579897,0,0,0,0.2579897,0,0,0,0,0.2715681,0.2579897,0,0,2.051299,2.70752,0,0.2715681,-0.2715681,3.767721,62.79522,0.1412635,0.2837887,0,0,2.70752
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,31.88014,31.88014,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.353042,2.435951,0,0,0,3.767721,62.79522,0.1412635,0,0,0,2.435951
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,30.7333,30.7333,0.1832334,0.1832334,0,0,0,0.1832334,0,0,2.775558E-17,0,0.1928772,0.1832334,0,0,2.353042,2.435951,0,0.1928772,-0.1928772,3.56441,59.40672,0.1412635,0.2015567,0,0,2.435951
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,29.65759,29.65759,0.0179895,0.0179895,0,0,0,0.0179895,0,0,3.469447E-18,0,0.01893631,0.0179895,0,0,2.56735,2.243074,0,0.01893631,-0.01893631,3.54445,59.07404,0.1412635,0.01978845,0,0,2.243074
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,28.55521,28.55521,0.02400176,0.02400176,0,0,0,0.02400176,0,0,3.469447E-18,0,0.02526501,0.02400176,0,0,2.58839,2.224138,0,0.02526501,-0.02526501,3.517818,58.63018,0.1412635,0.02640193,0,0,2.224138
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,27.70176,27.70176,0.05958988,0.05958988,0,0,0,0.05958988,0,0,6.938894E-18,0,0.06272619,0.05958988,0,0,2.616462,2.198873,0,0.06272619,-0.06272619,3.451699,57.5282,0.1412635,0.06554887,0,0,2.198873
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,26.90164,26.90164,0.1074942,0.1074942,0,0,0,0.1074942,0,0,1.387779E-17,0,0.1131518,0.1074942,0,0,2.686158,2.136147,0,0.1131518,-0.1131518,3.332426,55.54033,0.1412635,0.1182437,0,0,2.136147
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.419879,33.19231,26.05708,0.9971899,0.9971899,0,0,0,0.9971899,42.10622,0,1.110223E-16,0.419879,1.049674,0.9971899,0,0,2.811882,2.022995,0,0.6297945,-0.6297945,2.668565,44.47599,0.1412635,1.096909,0.3359032,0,2.442874
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.6911638,40.13708,27.87956,0.5155708,0.5155708,0,0,0,0.5155708,134.058,0,0,0.6911638,0.5427061,0.5155708,0,0,3.511654,1.3932,0.1484577,0,0.1484577,2.809404,46.8233,0.1412497,0.5671279,0.552931,0,2.084364
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.128904,53.94353,32.05794,0,0,0,0,0,0,0,0,0,1.128904,0,0,0,0,3.363196,1.526812,1.128904,0,1.128904,3.880377,64.67281,0.1411445,0,0.9031236,0,2.655717
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.316457,63.65234,36.37856,1.082012,1.082012,0,0,0,1.082012,121.6675,0,0,1.316457,1.13896,1.082012,0,0,2.234292,2.542826,0.1774974,0,0.1774974,4.048766,67.47929,0.1411279,1.190213,1.053166,0,3.859283
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.271948,66.95381,39.97908,0,0,0,0,0,0,0,0,0,1.271948,0,0,0,0,2.056794,2.702574,1.271948,0,1.271948,5.255441,87.59052,0.1410096,0,1.017558,0,3.974522
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.258526,70.38765,43.02841,0.8520594,0.8520594,0,0,0,0.8520594,147.7041,0,0,1.258526,0.8969046,0.8520594,0,0,0.7848465,3.847327,0.3616219,0,0.3616219,5.598506,93.30824,0.140976,0.9372653,1.006821,0,5.105854
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,0.9272974,65.38255,45.93549,0,0,0,0,0,0,0,0.5040728,0,0.9272974,0,0,0,0,0.4232246,4.172787,0.4232246,0,0.4232246,6.000012,100,0.1409367,0,0.7418379,0,5.100084
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.002873,69.28851,47.66018,0.9119054,0.9119054,0,0,0,0.9119054,109.9755,0.04297256,0,1.002873,0.9599004,0.9119054,0,0,0,4.553689,0,0,0,6.000012,100,0.1409367,1.003096,0.8022984,0,5.556562
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.7605012,64.05632,48.25583,0.07680827,0.07680827,0,0,0,0.07680827,990.1293,0.6796504,0,0.7605012,0.08085081,0.07680827,0,0,0,4.553689,0,0,0,6.000012,100,0.1409367,0.08448909,0.6084009,0,5.31419
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.6244947,61.63533,48.87814,0,0,0,0,0,0,0,0.6244947,0,0.6244947,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1409367,0,0.4995958,0,5.178184
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2484845,52.5761,47.80243,0,0,0,0,0,0,0,0.2484845,0,0.2484845,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1409367,0,0.1987876,0,4.802174
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,44.87756,44.87756,0.6391949,0.6391949,0,0,0,0.6391949,0,0,0,0,0.6728367,0.6391949,0,0,0,4.553689,0,0.6728367,-0.6728367,5.29078,88.17949,0.1409367,0.7031144,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,42.10383,42.10383,0.9006682,0.9006682,0,0,0,0.9006682,0,0,1.110223E-16,0,0.9480718,0.9006682,0,0,0.7475964,3.880852,0,0.9480718,-0.9480718,4.291424,71.5236,0.1409367,0.9907351,0,0,3.880852
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,40.03242,40.03242,0.8313965,0.8313965,0,0,0,0.8313965,0,0,1.110223E-16,0,0.8751542,0.8313965,0,0,1.80101,2.932781,0,0.8751542,-0.8751542,3.368931,56.14874,0.1409367,0.9145361,0,0,2.932781
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,38.0588,38.0588,0.3511184,0.3511184,0,0,0,0.3511184,0,0,5.551115E-17,0,0.3695983,0.3511184,0,0,2.773403,2.057626,0,0.3695983,-0.3695983,2.97934,49.65557,0.1409367,0.3862302,0,0,2.057626
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,36.0763,36.0763,0.02396918,0.02396918,0,0,0,0.02396918,0,0,3.469447E-18,0,0.02523072,0.02396918,0,0,3.184068,1.688028,0,0.02523072,-0.02523072,2.952744,49.21231,0.1409367,0.0263661,0,0,1.688028
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,34.3516,34.3516,0.02756395,0.02756395,0,0,0,0.02756395,0,0,3.469447E-18,0,0.02901469,0.02756395,0,0,3.212102,1.662797,0,0.02901469,-0.02901469,2.92216,48.70258,0.1409367,0.03032035,0,0,1.662797
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,33.05364,33.05364,0.2678756,0.2678756,0,0,0,0.2678756,0,0,0,0,0.2819743,0.2678756,0,0,3.24434,1.633783,0,0.2819743,-0.2819743,2.624933,43.7488,0.1409367,0.2946632,0,0,1.633783
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,31.729,31.729,0.008542548,0.008542548,0,0,0,0.008542548,0,0,0,0,0.008992156,0.008542548,0,0,3.557645,1.351808,0,0.008992156,-0.008992156,2.615455,43.59082,0.1409367,0.009396803,0,0,1.351808
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,30.60884,30.60884,0.01113075,0.01113075,0,0,0,0.01113075,0,0,1.734723E-18,0,0.01171658,0.01113075,0,0,3.567636,1.342816,0,0.01171658,-0.01171658,2.603104,43.38499,0.1409367,0.01224383,0,0,1.342816
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,29.53313,29.53313,0.1240975,0.1240975,0,0,0,0.1240975,0,0,1.387779E-17,0,0.1306289,0.1240975,0,0,3.580655,1.331099,0,0.1306289,-0.1306289,2.46541,41.09008,0.1409367,0.1365072,0,0,1.331099
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,28.43075,28.43075,0.1784924,0.1784924,0,0,0,0.1784924,0,0,2.775558E-17,0,0.1878867,0.1784924,0,0,3.725798,1.200471,0,0.1878867,-0.1878867,2.267359,37.78925,0.1409367,0.1963416,0,0,1.200471
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,27.5773,27.5773,0.1038515,0.1038515,0,0,0,0.1038515,0,0,1.387779E-17,0,0.1093174,0.1038515,0,0,3.934561,1.012584,0,0.1093174,-0.1093174,2.152129,35.86874,0.1409367,0.1142367,0,0,1.012584
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,26.80385,26.80385,0.276081,0.276081,0,0,0,0.276081,0,0,5.551115E-17,0,0.2906115,0.276081,0,0,4.056025,0.9032664,0,0.2906115,-0.2906115,1.845797,30.76323,0.1409367,0.3036891,0,0,0.9032664
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.195557,29.19485,25.9504,0.4266691,0.4266691,0,0,0,0.4266691,45.8334,0,0,0.195557,0.4491253,0.4266691,0,0,4.378927,0.6126549,0,0.2535684,-0.2535684,1.578513,26.30849,0.1409367,0.469336,0.1564456,0,0.8082118
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4230403,34.99663,27.72843,0,0,0,0,0,0,0,0,0,0.4230403,0,0,0,0,4.660669,0.3590865,0.4230403,0,0.4230403,1.979844,32.99733,0.1408974,0,0.3384323,0,0.7821268
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.6998477,44.6501,31.88014,0.4900256,0.4900256,0,0,0,0.4900256,142.8186,0,0,0.6998477,0.5158164,0.4900256,0,0,4.237629,0.7398227,0.1840313,0,0.1840313,2.154432,35.90712,0.1408803,0.5390282,0.5598782,0,1.43967
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.7281249,49.92956,36.18298,0.5977687,0.5977687,0,0,0,0.5977687,121.8071,0,0,0.7281249,0.6292303,0.5977687,0,0,4.053598,0.9054509,0.09889468,0,0.09889468,2.248251,37.47078,0.1408711,0.6575456,0.5824999,0,1.633576
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,0.9101759,57.8757,39.75682,0.9118612,0.9118612,0,0,0,0.9118612,99.81518,0,0,0.9101759,0.9598538,0.9118612,0,0,3.954703,0.9944561,0,0.04967802,-0.04967802,2.195886,36.59803,0.1408711,1.003047,0.7281407,0,1.904632
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,0.9447406,62.17831,42.80615,1.151492,1.151492,1.7,0,0.5202,1.151492,82.04494,0,0,0.9447406,0,0,0.5485083,0.5210829,4.009901,0.9447781,1.465824,0,1.465824,3.586488,59.77468,0.1409897,1.266641,0.7557925,1.7,1.889519
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.049117,68.17577,45.73102,1.08905,1.08905,1.7,0,0.5202,1.08905,96.33323,0,0,1.049117,0,0,0.6109504,0.5804029,2.544077,2.264019,1.62952,0,1.62952,5.132386,85.5396,0.1410929,1.197955,0.8392934,1.7,3.313136
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.740054,62.65448,47.42904,1.091077,1.091077,0,0,0,1.091077,67.82781,0,0,0.740054,1.148503,1.091077,0,0,0.9145579,3.730587,0,0.4084486,-0.4084486,4.701844,78.36391,0.1410929,1.200185,0.5920432,0,4.470641
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.4376665,56.70388,48.06024,0,0,0,0,0,0,0,0,0,0.4376665,0,0,0,0,1.36839,3.322138,0.4376665,0,0.4376665,5.117051,85.284,0.1410524,0,0.3501332,0,3.759805
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.231232,53.14148,48.68255,0.6807163,0.6807163,0,0,0,0.6807163,33.96892,0,0,0.231232,0.7165435,0.6807163,0,0,0.9307231,3.716038,0,0.4853115,-0.4853115,4.605487,76.75797,0.1410524,0.748788,0.1849856,0,3.94727
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.1935628,51.32139,47.63351,0.7798575,0.7798575,0,0,0,0.7798575,24.82027,1.110223E-16,0,0.1935628,0.8209026,0.7798575,0,0,1.469958,3.230727,0,0.6273399,-0.6273399,3.944213,65.73675,0.1410524,0.8578433,0.1548502,0,3.424289
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,44.73532,44.73532,0.9098105,0.9098105,0,0,0,0.9098105,0,0,1.110223E-16,0,0.9576953,0.9098105,0,0,2.167002,2.603387,0,0.9576953,-0.9576953,2.934714,48.91179,0.1410524,1.000792,0,0,2.603387
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,41.9527,41.9527,0.7629519,0.7629519,0,0,0,0.7629519,0,0,0,0,0.8031072,0.7629519,0,0,3.231108,1.645691,0,0.8031072,-0.8031072,2.088164,34.80267,0.1410524,0.839247,0,0,1.645691
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,39.88129,39.88129,0.8507257,0.8507257,1.7,0,0.5202,0.8507257,0,-1.110223E-16,0,0,0,0,0.8492743,0.8068106,4.12345,0.8425843,0.8068106,0,0.8068106,2.853572,47.55944,0.1411468,0.9357983,0,1.7,0.8425843
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,37.93434,37.93434,0.0954386,0.0954386,1.54807,0,0.4787232,0.0954386,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.316639,1.568714,1.38,0,1.38,4.162755,69.37911,0.1412425,0.1049825,0,1.7,1.568714
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,35.93405,35.93405,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.936639,2.810714,1.38,0,1.38,5.471938,91.19878,0.1413191,0,0,1.7,2.810714
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,34.22714,34.22714,0.2709369,0.2709369,0,0,0,0.2709369,0,0,5.551115E-17,0,0.2851967,0.2709369,0,0,0.5566391,4.052714,0,0.2851967,-0.2851967,5.171314,86.18839,0.1413191,0.2980306,0,0,4.052714
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,32.92918,32.92918,0.104388,0.104388,0,0,0,0.104388,0,0,1.387779E-17,0,0.1098821,0.104388,0,0,0.8735243,3.767517,0,0.1098821,-0.1098821,5.055488,84.25797,0.1413191,0.1148268,0,0,3.767517
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,31.60454,31.60454,0.005100604,0.005100604,0,0,0,0.005100604,0,0,8.673617E-19,0,0.005369056,0.005100604,0,0,0.9956156,3.657635,0,0.005369056,-0.005369056,5.049829,84.16364,0.1413191,0.005610664,0,0,3.657635
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,30.45771,30.45771,0.2112043,0.2112043,0,0,0,0.2112043,0,0,2.775558E-17,0,0.2223203,0.2112043,0,0,1.001581,3.652266,0,0.2223203,-0.2223203,4.815483,80.25788,0.1413191,0.2323247,0,0,3.652266
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,29.39978,29.39978,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.248604,3.429945,0,0,0,4.815483,80.25788,0.1413191,0,0,0,3.429945
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,28.30629,28.30629,0.2152775,0.2152775,0,0,0,0.2152775,0,0,2.775558E-17,0,0.2266079,0.2152775,0,0,1.248604,3.429945,0,0.2266079,-0.2266079,4.576617,76.27679,0.1413191,0.2368053,0,0,3.429945
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,27.45284,27.45284,0.02292952,0.02292952,0,0,0,0.02292952,0,0,0,0,0.02413634,0.02292952,0,0,1.50039,3.203338,0,0.02413634,-0.02413634,4.551175,75.85276,0.1413191,0.02522247,0,0,3.203338
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,26.67939,26.67939,0.06197754,0.06197754,0,0,0,0.06197754,0,0,6.938894E-18,0,0.06523951,0.06197754,0,0,1.527208,3.179201,0,0.06523951,-0.06523951,4.482406,74.70662,0.1413191,0.06817529,0,0,3.179201
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3322868,31.394,25.80815,0.533084,0.533084,0,0,0,0.533084,62.33292,0,0,0.3322868,0.561141,0.533084,0,0,1.599697,3.113962,0,0.2288542,-0.2288542,4.241173,70.68607,0.1413191,0.5863923,0.2658294,0,3.446249
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8100889,42.12405,27.5773,0.6418788,0.6418788,0,0,0,0.6418788,126.2059,0,0,0.8100889,0.6756619,0.6418788,0,0,1.853979,2.885108,0.134427,0,0.134427,4.368701,72.81155,0.1413067,0.7060667,0.6480712,0,3.695197
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.143463,53.85746,31.70233,0.6239269,0.6239269,0,0,0,0.6239269,183.2688,0,0,1.143463,0.6567651,0.6239269,0,0,1.719552,3.006092,0.4866984,0,0.4866984,4.830424,80.5069,0.1412616,0.6863195,0.9147708,0,4.149555
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.332135,63.55904,35.9785,0.3530037,0.3530037,0,0,0,0.3530037,377.3714,0,0,1.332135,0.3715829,0.3530037,0,0,1.232854,3.44412,0.9605523,0,0.9605523,5.741684,95.69454,0.1411727,0.3883041,1.065708,0,4.776256
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.415669,70.2532,39.5079,0.8559766,0.8559766,0,0,0,0.8559766,165.3865,0.2423399,0,1.415669,0.901028,0.8559766,0,0,0.2723016,4.308618,0.2723016,0,0.2723016,6.000012,100,0.1411476,0.9415742,1.132536,0,5.724287
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.364272,72.72852,42.55723,0,0,0,0,0,0,0,1.364272,0,1.364272,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1411476,0,1.091417,0,5.917961
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.179531,71.32718,45.50876,0,0,0,0,0,0,0,1.179531,0,1.179531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1411476,0,0.9436244,0,5.73322
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.15477,72.78156,47.23346,0,0,0,0,0,0,0,1.15477,0,1.15477,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1411476,0,0.9238162,0,5.708459
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.013395,69.79069,47.85577,0.9595193,0.9595193,0,0,0,0.9595193,105.6149,0.003374559,0,1.013395,1.01002,0.9595193,0,0,0,4.553689,0,0,0,6.000012,100,0.1411476,1.055471,0.8107159,0,5.567084
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.5140993,58.80393,48.50475,0.01310998,0.01310998,0,0,0,0.01310998,3921.435,0.5002993,0,0.5140993,0.01379998,0.01310998,0,0,0,4.553689,0,0,0,6.000012,100,0.1411476,0.01442098,0.4112794,0,5.067788
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.1780793,50.86509,47.48238,0.5433654,0.5433654,0,0,0,0.5433654,32.77339,0,0,0.1780793,0.5719636,0.5433654,0,0,0,4.553689,0,0.3938844,-0.3938844,5.584821,93.08017,0.1411476,0.597702,0.1424634,0,4.731768
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,44.58418,44.58418,0.743409,0.743409,0,0,0,0.743409,0,0,1.110223E-16,0,0.7825358,0.743409,0,0,0.4376493,4.159805,0,0.7825358,-0.7825358,4.759956,79.33244,0.1411476,0.8177499,0,0,4.159805
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,41.82824,41.82824,0.3998804,0.3998804,0,0,0,0.3998804,0,0,5.551115E-17,0,0.4209268,0.3998804,0,0,1.307133,3.377269,0,0.4209268,-0.4209268,4.31626,71.93753,0.1411476,0.4398685,0,0,3.377269
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,39.75682,39.75682,0.0498007,0.0498007,0,0,0,0.0498007,0,0,6.938894E-18,0,0.05242179,0.0498007,0,0,1.77483,2.956342,0,0.05242179,-0.05242179,4.261003,71.01658,0.1411476,0.05478077,0,0,2.956342
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,37.80099,37.80099,0.5360781,0.5360781,0,0,0,0.5360781,0,0,1.110223E-16,0,0.5642927,0.5360781,0,0,1.833076,2.90392,0,0.5642927,-0.5642927,3.666186,61.10298,0.1411476,0.5896859,0,0,2.90392
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,35.8007,35.8007,0.1566456,0.1566456,0,0,0,0.1566456,0,0,0,0,0.1648901,0.1566456,0,0,2.460068,2.339628,0,0.1648901,-0.1648901,3.492377,58.20617,0.1411476,0.1723101,0,0,2.339628
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,34.07601,34.07601,0.04730808,0.04730808,0,0,0,0.04730808,0,0,0,0,0.04979798,0.04730808,0,0,2.64328,2.174737,0,0.04979798,-0.04979798,3.439885,57.33131,0.1411476,0.05203889,0,0,2.174737
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,32.77805,32.77805,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.698611,2.124939,0,0,0,3.439885,57.33131,0.1411476,0,0,0,2.124939
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,31.45341,31.45341,0.0921888,0.0921888,0,0,0,0.0921888,0,0,0,0,0.09704084,0.0921888,0,0,2.698611,2.124939,0,0.09704084,-0.09704084,3.337595,55.62648,0.1411476,0.1014077,0,0,2.124939
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,30.33325,30.33325,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.806434,2.027899,0,0,0,3.337595,55.62648,0.1411476,0,0,0,2.027899
