Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,29.27532,29.27532,0.3065943,0.3065943,0,0,0,0.3065943,0,0,5.551115E-17,0,0.3227308,0.3065943,0,0,2.806434,2.027899,0,0.3227308,-0.3227308,2.997407,49.95668,0.1411476,0.3372537,0,0,2.027899
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,28.18183,28.18183,0.2646284,0.2646284,0,0,0,0.2646284,0,0,0,0,0.2785563,0.2646284,0,0,3.165024,1.705168,0,0.2785563,-0.2785563,2.703783,45.06296,0.1411476,0.2910913,0,0,1.705168
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,27.35504,27.35504,0.1549612,0.1549612,0,0,0,0.1549612,0,0,0,0,0.1631171,0.1549612,0,0,3.47453,1.426612,0,0.1631171,-0.1631171,2.531842,42.19729,0.1411476,0.1704574,0,0,1.426612
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,26.55493,26.55493,0.220839,0.220839,0,0,0,0.220839,0,0,2.775558E-17,0,0.2324621,0.220839,0,0,3.655772,1.263494,0,0.2324621,-0.2324621,2.286806,38.11335,0.1411476,0.2429229,0,0,1.263494
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3254835,31.16545,25.70147,0.5181646,0.5181646,0,0,0,0.5181646,62.8147,0,1.110223E-16,0.3254835,0.5454364,0.5181646,0,0,3.914063,1.031032,0,0.2199529,-0.2199529,2.054955,34.24918,0.1411476,0.569981,0.2603868,0,1.356516
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.6862053,39.58024,27.45284,0.2981616,0.2981616,0,0,0,0.2981616,230.1454,0,0,0.6862053,0.3138543,0.2981616,0,0,4.158455,0.8110794,0.3723509,0,0.3723509,2.408198,40.13656,0.1411131,0.3279778,0.5489642,0,1.497285
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.005446,50.59909,31.53342,0.8963377,0.8963377,0,0,0,0.8963377,112.1727,0,0,1.005446,0.9435133,0.8963377,0,0,3.786104,1.146195,0.06193255,0,0.06193255,2.466953,41.1158,0.1411074,0.9859715,0.8043568,0,2.151641
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.256189,61.40309,35.78292,0.2546509,0.2546509,0,0,0,0.2546509,493.2986,0,0,1.256189,0.2680536,0.2546509,0,0,3.724172,1.201935,0.9881358,0,0.9881358,3.404381,56.73956,0.1410162,0.280116,1.004951,0,2.458124
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.400127,69.52393,39.27676,0.3548998,0.3548998,0,0,0,0.3548998,394.5134,0,0,1.400127,0.3735787,0.3548998,0,0,2.736036,2.091257,1.026549,0,1.026549,4.37825,72.97069,0.1409216,0.3903897,1.120102,0,3.491384
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.367379,72.53097,42.33497,0.86466,0.86466,0,0,0,0.86466,158.1407,0,0,1.367379,0.9101683,0.86466,0,0,1.709487,3.01515,0.4572107,0,0.4572107,4.811998,80.19981,0.1408795,0.9511259,1.093903,0,4.382529
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.217816,72.05993,45.25984,0.5912328,0.5912328,0,0,0,0.5912328,205.979,0,0,1.217816,0.6223503,0.5912328,0,0,1.252277,3.42664,0.5954652,0,0.5954652,5.376906,89.61492,0.1408247,0.6503561,0.9742525,0,4.644455
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.121452,71.60909,47.0112,0.8316334,0.8316334,0,0,0,0.8316334,134.8493,0,0,1.121452,0.8754036,0.8316334,0,0,0.6568114,3.962559,0.246048,0,0.246048,5.610328,93.50527,0.140802,0.9147968,0.8971614,0,5.084011
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.7853747,63.96724,47.66018,0.3843619,0.3843619,0,0,0,0.3843619,204.3321,0,0,0.7853747,0.4045915,0.3843619,0,0,0.4107633,4.184002,0.3807832,0,0.3807832,5.97157,99.52597,0.140767,0.4227981,0.6282998,0,4.969377
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.6092005,60.67114,48.30916,0.4474482,0.4474482,0,0,0,0.4474482,136.15,0.1082224,0,0.6092005,0.470998,0.4474482,0,0,0.02998008,4.526707,0.02998008,0,0.02998008,6.000012,100,0.1407643,0.492193,0.4873604,0,5.135908
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3282863,53.65677,47.30458,0.212701,0.212701,0,0,0,0.212701,154.3417,0.1043905,0,0.3282863,0.2238958,0.212701,0,0,0,4.553689,0,0,0,6.000012,100,0.1407643,0.2339711,0.2626291,0,4.881975
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,44.43305,44.43305,1.047808,1.047808,0,0,0,1.047808,0,0,2.220446E-16,0,1.102955,1.047808,0,0,0,4.553689,0,1.102955,-1.102955,4.837395,80.62309,0.1407643,1.152588,0,0,4.553689
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,41.70377,41.70377,0.536065,0.536065,0,0,0,0.536065,0,0,1.110223E-16,0,0.5642789,0.536065,0,0,1.225506,3.450734,0,0.5642789,-0.5642789,4.242593,70.70974,0.1407643,0.5896715,0,0,3.450734
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,39.63236,39.63236,0.2875323,0.2875323,0,0,0,0.2875323,0,0,5.551115E-17,0,0.3026656,0.2875323,0,0,1.852482,2.886455,0,0.3026656,-0.3026656,3.923555,65.39246,0.1407643,0.3162855,0,0,2.886455
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,37.67653,37.67653,0.1734969,0.1734969,0,0,0,0.1734969,0,0,2.775558E-17,0,0.1826283,0.1734969,0,0,2.188777,2.583789,0,0.1826283,-0.1826283,3.731048,62.18401,0.1407643,0.1908466,0,0,2.583789
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,35.67624,35.67624,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1407643,0,0,0,2.401161
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,33.95155,33.95155,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1407643,0,0,0,2.401161
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,32.65358,32.65358,0.2464447,0.2464447,0,0,0,0.2464447,0,0,2.775558E-17,0,0.2594155,0.2464447,0,0,2.391698,2.401161,0,0.2594155,-0.2594155,3.4576,57.62655,0.1407643,0.2710892,0,0,2.401161
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,31.32895,31.32895,0.06380577,0.06380577,0,0,0,0.06380577,0,0,0,0,0.06716397,0.06380577,0,0,2.679937,2.141745,0,0.06716397,-0.06716397,3.386803,56.44661,0.1407643,0.07018634,0,0,2.141745
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,30.18211,30.18211,0.07854395,0.07854395,0,0,0,0.07854395,0,0,0,0,0.08267785,0.07854395,0,0,2.754564,2.074581,0,0.08267785,-0.08267785,3.299653,54.99411,0.1407643,0.08639835,0,0,2.074581
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,29.13307,29.13307,0.1241372,0.1241372,0,0,0,0.1241372,0,0,1.387779E-17,0,0.1306708,0.1241372,0,0,2.846428,1.991903,0,0.1306708,-0.1306708,3.161914,52.69846,0.1407643,0.1365509,0,0,1.991903
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,28.07515,28.07515,0.07267424,0.07267424,0,0,0,0.07267424,0,0,0,0,0.07649919,0.07267424,0,0,2.991618,1.861233,0,0.07649919,-0.07649919,3.081277,51.35451,0.1407643,0.07994166,0,0,1.861233
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,27.23058,27.23058,0.1736477,0.1736477,0,0,0,0.1736477,0,0,0,0,0.1827871,0.1736477,0,0,3.076617,1.784734,0,0.1827871,-0.1827871,2.888602,48.14327,0.1407643,0.1910125,0,0,1.784734
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,26.43046,26.43046,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.279714,1.601946,0,0,0,2.888602,48.14327,0.1407643,0,0,0,1.601946
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2678109,30.03359,25.56812,0.8104049,0.8104049,0,0,0,0.8104049,33.04655,0,0,0.2678109,0.8530578,0.8104049,0,0,3.279714,1.601946,0,0.5852469,-0.5852469,2.271698,37.86155,0.1407643,0.8914454,0.2142487,0,1.869757
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.7593266,40.82621,27.3017,0,0,0,0,0,0,0,0,0,0.7593266,0,0,0,0,3.929988,1.0167,0.7593266,0,0.7593266,2.992058,49.86754,0.1406945,0,0.6074613,0,1.776026
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,0.9900464,50.06351,31.35562,1.376134,1.376134,1.7,0,0.5202,1.376134,71.94402,0,0,0.9900464,0,0,0.3238656,0.3076724,3.170662,1.700094,1.297719,0,1.297719,4.223182,70.38623,0.1408255,1.513748,0.7920371,1.7,2.69014
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.275076,61.62362,35.57845,0.4268885,0.4268885,0.9948622,0,0.3276974,0.4268885,298.6906,0,0,1.275076,0,0,0.5679737,0.539575,1.872943,2.86804,1.814651,0,1.814651,5.944711,99.07832,0.1407717,0.4695773,1.020061,1.7,4.143116
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.381835,68.73721,39.0545,0.05940252,0.05940252,0,0,0,0.05940252,2326.223,1.261014,0,1.381835,0.06252897,0.05940252,0,0,0.05829204,4.501226,0.05829204,0,0.05829204,6.000012,100,0.1407663,0.06534278,1.105468,0,5.883061
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.480593,75.53955,42.10383,0.3869324,0.3869324,0,0,0,0.3869324,382.6491,1.073296,0,1.480593,0.4072973,0.3869324,0,0,0,4.553689,0,0,0,6.000012,100,0.1407663,0.4256257,1.184475,0,6.034282
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.328655,74.88703,45.02869,0.3887497,0.3887497,0,0,0,0.3887497,341.7764,0.9194444,0,1.328655,0.4092102,0.3887497,0,0,0,4.553689,0,0,0,6.000012,100,0.1407663,0.4276247,1.062924,0,5.882344
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.162031,72.45333,46.80672,0.8823905,0.8823905,0,0,0,0.8823905,131.6913,0.2331993,0,1.162031,0.9288321,0.8823905,0,0,0,4.553689,0,0,0,6.000012,100,0.1407663,0.9706295,0.9296251,0,5.71572
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,0.9233661,67.08262,47.48238,0.2150844,0.2150844,0,0,0,0.2150844,429.304,0.6969614,0,0.9233661,0.2264046,0.2150844,0,0,0,4.553689,0,0,0,6.000012,100,0.1407663,0.2365928,0.7386928,0,5.477055
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.5810587,59.85627,48.13136,0,0,0,0,0,0,0,0.5810587,0,0.5810587,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1407663,0,0.464847,0,5.134748
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2428977,51.79578,47.15344,0.702648,0.702648,0,0,0,0.702648,34.5689,0,1.110223E-16,0.2428977,0.7396295,0.702648,0,0,0,4.553689,0,0.4967318,-0.4967318,5.476411,91.27333,0.1407663,0.7729129,0.1943182,0,4.796587
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,44.28192,44.28192,1.156584,1.156584,0,0,0,1.156584,0,0,2.220446E-16,0,1.217457,1.156584,0,0,0.5519242,4.056957,0,1.217457,-1.217457,4.193099,69.88483,0.1407663,1.272243,0,0,4.056957
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,41.55264,41.55264,0.1279876,0.1279876,0,0,0,0.1279876,0,0,0,0,0.1347238,0.1279876,0,0,1.904654,2.8395,0,0.1347238,-0.1347238,4.051087,67.51798,0.1407663,0.1407864,0,0,2.8395
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,39.5079,39.5079,0.1862172,0.1862172,0,0,0,0.1862172,0,0,2.775558E-17,0,0.1960181,0.1862172,0,0,2.054347,2.704776,0,0.1960181,-0.1960181,3.844466,64.0743,0.1407663,0.2048389,0,0,2.704776
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,37.53428,37.53428,1.081299,1.081299,0,0,0,1.081299,0,0,2.220446E-16,0,1.138209,1.081299,0,0,2.272145,2.508758,0,1.138209,-1.138209,2.644688,44.07804,0.1407663,1.189429,0,0,2.508758
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,35.53399,35.53399,0.06054949,0.06054949,0,0,0,0.06054949,0,0,6.938894E-18,0,0.06373631,0.06054949,0,0,3.536822,1.370549,0,0.06373631,-0.06373631,2.577504,42.95831,0.1407663,0.06660444,0,0,1.370549
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,33.80042,33.80042,0.1387217,0.1387217,0,0,0,0.1387217,0,0,0,0,0.1460229,0.1387217,0,0,3.607641,1.306813,0,0.1460229,-0.1460229,2.423582,40.39296,0.1407663,0.1525939,0,0,1.306813
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,32.50245,32.50245,0.08361779,0.08361779,0,0,0,0.08361779,0,0,1.387779E-17,0,0.08801873,0.08361779,0,0,3.769888,1.16079,0,0.08801873,-0.08801873,2.330802,38.84663,0.1407663,0.09197957,0,0,1.16079
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,31.20448,31.20448,0.155507,0.155507,0,0,0,0.155507,0,0,0,0,0.1636916,0.155507,0,0,3.867687,1.072771,0,0.1636916,-0.1636916,2.158256,35.97086,0.1407663,0.1710577,0,0,1.072771
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,30.07543,30.07543,0.08125023,0.08125023,0,0,0,0.08125023,0,0,0,0,0.08552656,0.08125023,0,0,4.049566,0.9090794,0,0.08552656,-0.08552656,2.068103,34.46832,0.1407663,0.08937525,0,0,0.9090794
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,29.02639,29.02639,0.07414324,0.07414324,0,0,0,0.07414324,0,0,1.387779E-17,0,0.07804551,0.07414324,0,0,4.144596,0.8235528,0,0.07804551,-0.07804551,1.985836,33.0972,0.1407663,0.08155756,0,0,0.8235528
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,27.97735,27.97735,0.05634088,0.05634088,0,0,0,0.05634088,0,0,6.938894E-18,0,0.05930619,0.05634088,0,0,4.231313,0.7455073,0,0.05930619,-0.05930619,1.923322,32.0553,0.1407663,0.06197497,0,0,0.7455073
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,27.10612,27.10612,0.05782338,0.05782338,0,0,0,0.05782338,0,0,6.938894E-18,0,0.06086672,0.05782338,0,0,4.297209,0.6862011,0,0.06086672,-0.06086672,1.859163,30.98598,0.1407663,0.06360572,0,0,0.6862011
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,26.33267,26.33267,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.364839,0.6253344,0,0,0,1.859163,30.98598,0.1407663,0,0,0,0.6253344
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.0618738,26.48052,25.47033,0.7444843,0.7444843,1.7,0,0.5202,0.7444843,8.310961,0,0,0.0618738,0,0,0.9555157,0.9077399,4.364839,0.6253344,0.9696137,0,0.9696137,2.779019,46.31689,0.1408778,0.8189328,0.04949904,1.7,0.6872082
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1498834,29.64392,27.15057,0.5439605,0.5439605,1.7,0,0.5202,0.5439605,27.55409,0,0,0.1498834,0,0,1.156039,1.098238,3.395225,1.497987,1.248121,0,1.248121,3.96309,66.05138,0.1410149,0.5983565,0.1199067,1.7,1.64787
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.215998,34.91364,31.20448,0.08985254,0.08985254,1.542484,0,0.4771982,0.08985254,240.3917,2.220446E-16,0,0.215998,0,0,1.452632,1.38,2.147104,2.621295,1.595998,0,1.595998,5.477187,91.28627,0.141089,0.09883779,0.1727984,1.7,2.837294
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3499629,41.64836,35.38286,0.8292599,0.8292599,0,0,0,0.8292599,42.20184,0,1.110223E-16,0.3499629,0.8729051,0.8292599,0,0,0.5511057,4.057694,0,0.5229422,-0.5229422,4.925958,82.09913,0.141089,0.9121858,0.2799703,0,4.407657
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.4934551,48.06254,38.85892,0.271154,0.271154,0,0,0,0.271154,181.9833,0,0,0.4934551,0.2854253,0.271154,0,0,1.132153,3.534751,0.2080298,0,0.2080298,5.123312,85.38837,0.1410699,0.2982694,0.3947641,0,4.028207
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3268692,48.00243,41.90825,0,0,0,0,0,0,0,0,0,0.3268692,0,0,0,0,0.9241229,3.721978,0.3268692,0,0.3268692,5.433407,90.55661,0.1410399,0,0.2614954,0,4.048848
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1049083,46.80058,44.85978,0.5684624,0.5684624,0,0,0,0.5684624,18.45475,0,1.110223E-16,0.1049083,0.5983815,0.5684624,0,0,0.5972537,4.01616,0,0.4934731,-0.4934731,4.913241,81.88718,0.1410399,0.6253086,0.08392667,0,4.121069
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.007730558,46.77191,46.62893,0,0,0,0,0,0,0,0,0,0.007730558,0,0,0,0,1.145557,3.522687,0.007730558,0,0.007730558,4.920575,82.00941,0.1410392,0,0.006184446,0,3.530418
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.1022903,49.22692,47.30458,0.9512954,0.9512954,0,0,0,0.9512954,10.75274,0,2.220446E-16,0.1022903,1.001364,0.9512954,0,0,1.137827,3.529645,0,0.8990733,-0.8990733,3.972868,66.21434,0.1410392,1.046425,0.08183224,0,3.631935
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.005553853,48.08383,47.98023,0.4170371,0.4170371,0,0,0,0.4170371,1.331741,0,5.551115E-17,0.005553853,0.4389864,0.4170371,0,0,2.136797,2.630572,0,0.4334326,-0.4334326,3.51599,58.59972,0.1410392,0.4587408,0.004443082,0,2.636126
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.01896892,47.3634,47.0112,0,0,0,0,0,0,0,0,0,0.01896892,0,0,0,0,2.618389,2.197139,0.01896892,0,0.01896892,3.533986,58.89965,0.1410375,0,0.01517514,0,2.216108
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,44.15746,44.15746,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.59942,2.214211,0,0,0,3.533986,58.89965,0.1410375,0,0,0,2.214211
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,41.45485,41.45485,0.09672157,0.09672157,0,0,0,0.09672157,0,0,1.387779E-17,0,0.1018122,0.09672157,0,0,2.59942,2.214211,0,0.1018122,-0.1018122,3.426666,57.11099,0.1410375,0.1063937,0,0,2.214211
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,39.38344,39.38344,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.712544,2.112399,0,0,0,3.426666,57.11099,0.1410375,0,0,0,2.112399
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,37.4276,37.4276,0.3813775,0.3813775,0,0,0,0.3813775,0,0,5.551115E-17,0,0.40145,0.3813775,0,0,2.712544,2.112399,0,0.40145,-0.40145,3.003501,50.05825,0.1410375,0.4195152,0,0,2.112399
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,35.42731,35.42731,0.01777202,0.01777202,0,0,0,0.01777202,0,0,3.469447E-18,0,0.01870739,0.01777202,0,0,3.1586,1.710949,0,0.01870739,-0.01870739,2.983782,49.7296,0.1410375,0.01954923,0,0,1.710949
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,33.70262,33.70262,0.04527523,0.04527523,0,0,0,0.04527523,0,0,0,0,0.04765814,0.04527523,0,0,3.179386,1.692242,0,0.04765814,-0.04765814,2.933546,48.89233,0.1410375,0.04980275,0,0,1.692242
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,32.40466,32.40466,0.2043638,0.2043638,0,0,0,0.2043638,0,0,2.775558E-17,0,0.2151198,0.2043638,0,0,3.232339,1.644583,0,0.2151198,-0.2151198,2.706789,45.11307,0.1410375,0.2248002,0,0,1.644583
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,31.08002,31.08002,0.2164467,0.2164467,0,0,0,0.2164467,0,0,0,0,0.2278387,0.2164467,0,0,3.471361,1.429464,0,0.2278387,-0.2278387,2.466626,41.11036,0.1410375,0.2380914,0,0,1.429464
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,29.95097,29.95097,0.282569,0.282569,0,0,0,0.282569,0,0,0,0,0.2974411,0.282569,0,0,3.724515,1.201625,0,0.2974411,-0.2974411,2.153096,35.88486,0.1410375,0.3108259,0,0,1.201625
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,28.9286,28.9286,0.08310436,0.08310436,0,0,0,0.08310436,0,0,1.387779E-17,0,0.08747828,0.08310436,0,0,4.055006,0.9041839,0,0.08747828,-0.08747828,2.060886,34.34803,0.1410375,0.0914148,0,0,0.9041839
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,27.85289,27.85289,0.1075965,0.1075965,0,0,0,0.1075965,0,0,1.387779E-17,0,0.1132595,0.1075965,0,0,4.152204,0.8167056,0,0.1132595,-0.1132595,1.9415,32.35826,0.1410375,0.1183561,0,0,0.8167056
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,26.98166,26.98166,0.1820588,0.1820588,0,0,0,0.1820588,0,0,0,0,0.1916409,0.1820588,0,0,4.278048,0.7034461,0,0.1916409,-0.1916409,1.739493,28.99149,0.1410375,0.2002647,0,0,0.7034461
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,26.19932,26.19932,0.04601147,0.04601147,0,0,0,0.04601147,0,0,0,0,0.04843313,0.04601147,0,0,4.490982,0.5118053,0,0.04843313,-0.04843313,1.68844,28.1406,0.1410375,0.05061262,0,0,0.5118053
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.313201,30.57624,25.33697,0,0,0,0,0,0,0,0,0,0.313201,0,0,0,0,4.544796,0.4633722,0.313201,0,0.313201,1.985568,33.09274,0.1410088,0,0.2505608,0,0.7765732
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.46426,35.0028,27.02611,0.7159581,0.7159581,0,0,0,0.7159581,64.84459,0,0,0.46426,0.7536401,0.7159581,0,0,4.231596,0.745253,0,0.28938,-0.28938,1.680535,28.00886,0.1410088,0.7875538,0.371408,0,1.209513
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.6577508,42.9244,31.05335,0,0,0,0,0,0,0,0,0,0.6577508,0,0,0,0,4.553129,0.4558731,0.6577508,0,0.6577508,2.304532,38.40879,0.1409486,0,0.5262007,0,1.113624
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,0.9279915,53.09423,35.20506,0.04582999,0.04582999,0,0,0,0.04582999,2024.857,0,0,0.9279915,0.04824209,0.04582999,0,0,3.895378,1.047849,0.8797495,0,0.8797495,3.139136,52.31882,0.1408682,0.05041298,0.7423933,0,1.97584
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,0.8743625,55.81983,38.65445,0.7211118,0.7211118,0,0,0,0.7211118,121.252,0,0,0.8743625,0.759065,0.7211118,0,0,3.015628,1.839623,0.1152975,0,0.1152975,3.248516,54.14183,0.1408576,0.793223,0.69949,0,2.713986
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,0.9133779,60.17484,41.70377,0.4513971,0.4513971,0,0,0,0.4513971,202.3447,0,0,0.9133779,0.4751548,0.4513971,0,0,2.900331,1.943391,0.438223,0,0.438223,3.664251,61.07073,0.1408176,0.4965368,0.7307023,0,2.856769
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,0.9328845,64.03431,44.65531,0.6973736,0.6973736,0,0,0,0.6973736,133.7711,0,0,0.9328845,0.7340775,0.6973736,0,0,2.462108,2.337792,0.1988071,0,0.1988071,3.852856,64.21414,0.1407994,0.7671109,0.7463076,0,3.270676
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.099341,70.35262,46.46001,0.8884077,0.8884077,0,0,0,0.8884077,123.7429,0,0,1.099341,0.935166,0.8884077,0,0,2.263301,2.516718,0.1641752,0,0.1641752,4.008606,66.80997,0.1407845,0.9772485,0.879473,0,3.616059
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,0.9302253,66.84851,47.13566,1.566084,1.566084,1.7,0,0.5202,1.566084,59.39817,0,0,0.9302253,0,0,0.1339159,0.1272201,2.099126,2.664476,1.057445,0,1.057445,5.011787,83.52962,0.140888,1.722692,0.7441803,1.7,3.594701
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.4504966,56.72754,47.8291,0.3022023,0.3022023,0,0,0,0.3022023,149.0712,0,0,0.4504966,0.3181077,0.3022023,0,0,1.04168,3.616177,0.1323889,0,0.1323889,5.137383,85.62287,0.1408759,0.3324225,0.3603973,0,4.066673
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.2814515,52.25562,46.86007,0.01641268,0.01641268,0,0,0,0.01641268,1714.842,0,0,0.2814515,0.01727651,0.01641268,0,0,0.9092913,3.735327,0.264175,0,0.264175,5.388001,89.79984,0.1408518,0.01805395,0.2251612,0,4.016778
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,44.03299,44.03299,0.2008614,0.2008614,0,0,0,0.2008614,0,0,0,0,0.211433,0.2008614,0,0,0.6451163,3.973084,0,0.211433,-0.211433,5.165131,86.08534,0.1408518,0.2209475,0,0,3.973084
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,41.33038,41.33038,0.3713142,0.3713142,0,0,0,0.3713142,0,0,0,0,0.390857,0.3713142,0,0,0.8800419,3.761651,0,0.390857,-0.390857,4.753131,79.2187,0.1408518,0.4084456,0,0,3.761651
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,39.30342,39.30342,0.4802179,0.4802179,0,0,0,0.4802179,0,0,5.551115E-17,0,0.5054925,0.4802179,0,0,1.314327,3.370794,0,0.5054925,-0.5054925,4.220295,70.33812,0.1408518,0.5282397,0,0,3.370794
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,37.32981,37.32981,1.880891,1.880891,1.7,0,0.5202,1.880891,0,0,0,0,0.1904121,0.1808915,0,0,1.875986,2.865302,0,0.1904121,-0.1904121,4.019584,66.99293,0.1408518,2.068981,0,1.7,2.865302
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,35.32952,35.32952,0.1220139,0.1220139,1.574645,0,0.4859782,0.1220139,0,0,0,0,0,0,1.452632,1.38,2.087555,2.67489,1.38,0,1.38,5.328767,88.8126,0.1409517,0.1342153,0,1.7,2.67489
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,33.60483,33.60483,0.2670671,0.2670671,0,0,0,0.2670671,0,0,5.551115E-17,0,0.2811232,0.2670671,0,0,0.7075548,3.91689,0,0.2811232,-0.2811232,5.032437,83.87378,0.1409517,0.2937738,0,0,3.91689
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,32.30687,32.30687,0.05448604,0.05448604,0,0,0,0.05448604,0,0,6.938894E-18,0,0.05735373,0.05448604,0,0,1.019914,3.635767,0,0.05735373,-0.05735373,4.971981,82.86618,0.1409517,0.05993464,0,0,3.635767
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,30.98223,30.98223,0.0856105,0.0856105,0,0,0,0.0856105,0,0,0,0,0.09011631,0.0856105,0,0,1.08364,3.578413,0,0.09011631,-0.09011631,4.87699,81.283,0.1409517,0.09417155,0,0,3.578413
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,29.85318,29.85318,0.1170751,0.1170751,0,0,0,0.1170751,0,0,1.387779E-17,0,0.1232369,0.1170751,0,0,1.18377,3.488296,0,0.1232369,-0.1232369,4.747087,79.11795,0.1409517,0.1287826,0,0,3.488296
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,28.83081,28.83081,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.320699,3.365059,0,0,0,4.747087,79.11795,0.1409517,0,0,0,3.365059
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,27.7551,27.7551,0.1624386,0.1624386,0,0,0,0.1624386,0,0,0,0,0.170988,0.1624386,0,0,1.320699,3.365059,0,0.170988,-0.170988,4.566849,76.114,0.1409517,0.1786825,0,0,3.365059
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,26.87497,26.87497,0.3690921,0.3690921,0,0,0,0.3690921,0,0,5.551115E-17,0,0.388518,0.3690921,0,0,1.510686,3.194071,0,0.388518,-0.388518,4.157315,69.28845,0.1409517,0.4060013,0,0,3.194071
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,26.07486,26.07486,0.2687919,0.2687919,0,0,0,0.2687919,0,0,5.551115E-17,0,0.2829388,0.2687919,0,0,1.942373,2.805553,0,0.2829388,-0.2829388,3.859072,64.31773,0.1409517,0.295671,0,0,2.805553
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1594658,27.85502,25.23029,0.376434,0.376434,0,0,0,0.376434,42.36223,0,5.551115E-17,0.1594658,0.3962463,0.376434,0,0,2.256749,2.522614,0,0.2367805,-0.2367805,3.609483,60.15793,0.1409517,0.4140774,0.1275727,0,2.68208
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2799712,31.61428,26.90164,0.6537426,0.6537426,0,0,0,0.6537426,42.82591,0,0,0.2799712,0.68815,0.6537426,0,0,2.519839,2.285834,0,0.4081789,-0.4081789,3.179225,52.98697,0.1409517,0.7191168,0.223977,0,2.565805
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6277275,42.17816,30.90222,0.114579,0.114579,0,0,0,0.114579,547.8557,0,0,0.6277275,0.1206095,0.114579,0,0,2.973371,1.877655,0.507118,0,0.507118,3.660319,61.0052,0.1409055,0.1260369,0.502182,0,2.505383
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.021708,54.97129,35.02726,0.3438238,0.3438238,0,0,0,0.3438238,297.1604,0,0,1.021708,0.3619198,0.3438238,0,0,2.466253,2.334061,0.6597885,0,0.6597885,4.28625,71.43735,0.1408453,0.3782062,0.8173667,0,3.35577
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.093,60.63221,38.45886,1.118861,1.118861,0,0,0,1.118861,97.68863,0,0,1.093,1.177749,1.118861,0,0,1.806464,2.927871,0,0.08474848,-0.08474848,4.196917,69.94847,0.1408453,1.230747,0.8744001,0,4.020871
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.006373,62.16955,41.53485,0,0,0,0,0,0,0,0,0,1.006373,0,0,0,0,1.900629,2.843123,1.006373,0,1.006373,5.151647,85.8606,0.1407537,0,0.8050987,0,3.849496
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,0.8869644,62.73575,44.4775,0.5211462,0.5211462,0,0,0,0.5211462,170.1949,0,0,0.8869644,0.5485749,0.5211462,0,0,0.8942559,3.748859,0.3383895,0,0.3383895,5.472671,91.211,0.140723,0.5732608,0.7095715,0,4.635823
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.08452,69.74964,46.28221,0.3190158,0.3190158,0,0,0,0.3190158,339.9581,0.1928477,0,1.08452,0.3358061,0.3190158,0,0,0.5558663,4.053409,0.5558663,0,0.5558663,6.000012,100,0.1406724,0.3509174,0.8676161,0,5.137929
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.7512978,62.41557,46.98453,0.3708765,0.3708765,0,0,0,0.3708765,202.5736,0.3609015,0,0.7512978,0.3903963,0.3708765,0,0,0,4.553689,0,0,0,6.000012,100,0.1406724,0.4079641,0.6010383,0,5.304987
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2278316,52.03936,47.67796,1.006634,1.006634,0,0,0,1.006634,22.63303,0,2.220446E-16,0.2278316,1.059614,1.006634,0,0,0,4.553689,0,0.8317826,-0.8317826,5.123236,85.3871,0.1406724,1.107297,0.1822653,0,4.78152
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.100501,48.58984,46.70893,0.3148036,0.3148036,0,0,0,0.3148036,31.92499,0,0,0.100501,0.3313722,0.3148036,0,0,0.9242029,3.721906,0,0.2308712,-0.2308712,4.879877,81.33112,0.1406724,0.346284,0.08040082,0,3.822407
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,43.90853,43.90853,0.7427347,0.7427347,0,0,0,0.7427347,0,0,1.110223E-16,0,0.781826,0.7427347,0,0,1.180727,3.491035,0,0.781826,-0.781826,4.055759,67.59586,0.1406724,0.8170081,0,0,3.491035
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,41.23259,41.23259,0.2687957,0.2687957,0,0,0,0.2687957,0,0,0,0,0.2829428,0.2687957,0,0,2.049422,2.709209,0,0.2829428,-0.2829428,3.757512,62.62507,0.1406724,0.2956752,0,0,2.709209
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,39.20564,39.20564,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.363803,2.426266,0,0,0,3.757512,62.62507,0.1406724,0,0,0,2.426266
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,37.23202,37.23202,0.3087613,0.3087613,0,0,0,0.3087613,0,0,5.551115E-17,0,0.3250118,0.3087613,0,0,2.363803,2.426266,0,0.3250118,-0.3250118,3.414919,56.9152,0.1406724,0.3396374,0,0,2.426266
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,35.23173,35.23173,0.0253998,0.0253998,0,0,0,0.0253998,0,0,3.469447E-18,0,0.02673663,0.0253998,0,0,2.724927,2.101254,0,0.02673663,-0.02673663,3.386736,56.44549,0.1406724,0.02793978,0,0,2.101254
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,33.50704,33.50704,0.09356175,0.09356175,0,0,0,0.09356175,0,0,0,0,0.09848606,0.09356175,0,0,2.754635,2.074518,0,0.09848606,-0.09848606,3.282923,54.71527,0.1406724,0.1029179,0,0,2.074518
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,32.20018,32.20018,0.06184953,0.06184953,0,0,0,0.06184953,0,0,6.938894E-18,0,0.06510477,0.06184953,0,0,2.864064,1.976032,0,0.06510477,-0.06510477,3.214296,53.5715,0.1406724,0.06803448,0,0,1.976032
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,30.87555,30.87555,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.936402,1.910927,0,0,0,3.214296,53.5715,0.1406724,0,0,0,1.910927
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,29.75539,29.75539,0.005569213,0.005569213,0,0,0,0.005569213,0,0,8.673617E-19,0,0.005862329,0.005569213,0,0,2.936402,1.910927,0,0.005862329,-0.005862329,3.208117,53.46851,0.1406724,0.006126134,0,0,1.910927
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,28.73302,28.73302,0.1757351,0.1757351,0,0,0,0.1757351,0,0,0,0,0.1849844,0.1757351,0,0,2.942916,1.905065,0,0.1849844,-0.1849844,3.013126,50.21867,0.1406724,0.1933087,0,0,1.905065
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,27.67509,27.67509,0.1005204,0.1005204,0,0,0,0.1005204,0,0,1.387779E-17,0,0.105811,0.1005204,0,0,3.148454,1.72008,0,0.105811,-0.105811,2.901592,48.35976,0.1406724,0.1105725,0,0,1.72008
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,26.77718,26.77718,0.2888982,0.2888982,0,0,0,0.2888982,0,0,0,0,0.3041034,0.2888982,0,0,3.266022,1.614269,0,0.3041034,-0.3041034,2.581038,43.01722,0.1406724,0.317788,0,0,1.614269
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,25.97707,25.97707,0.2195988,0.2195988,0,0,0,0.2195988,0,0,2.775558E-17,0,0.2311566,0.2195988,0,0,3.603914,1.310166,0,0.2311566,-0.2311566,2.337378,38.95622,0.1406724,0.2415586,0,0,1.310166
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2011265,28.45472,25.1325,0.9643117,0.9643117,0,0,0,0.9643117,20.857,0,1.110223E-16,0.2011265,1.015065,0.9643117,0,0,3.860755,1.079009,0,0.8139385,-0.8139385,1.479412,24.65681,0.1406724,1.060743,0.1609012,0,1.280136
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5058663,35.4949,26.77718,0.8870921,0.8870921,1.7,0,0.5202,0.8870921,57.02523,0,0,0.5058663,0,0,0.8129079,0.7722625,4.765131,0.2650708,1.278129,0,1.278129,2.691951,44.86576,0.140806,0.9758013,0.4046931,1.7,0.7709371
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.07771,51.27851,30.75109,0.4696716,0.4696716,1.7,0,0.5202,0.4696716,229.4604,0,0,1.07771,0,0,1.230328,1.168812,3.487002,1.415387,2.246522,0,2.246522,4.823189,80.38633,0.1408514,0.5166388,0.8621683,1.7,2.493097
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.30736,61.54918,34.85834,0.8429608,0.8429608,0,0,0,0.8429608,155.0915,0,0,1.30736,0.8873271,0.8429608,0,0,1.24048,3.437257,0.4200332,0,0.4200332,5.221668,87.02763,0.1408133,0.9272568,1.045888,0,4.744617
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.106472,60.77679,38.30773,0.8226445,0.8226445,0,0,0,0.8226445,134.5018,0,0,1.106472,0.8659416,0.8226445,0,0,0.8204468,3.815287,0.2405302,0,0.2405302,5.449855,90.83073,0.1407914,0.904909,0.8851774,0,4.921759
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.08971,63.98618,41.35706,0.641968,0.641968,0,0,0,0.641968,169.7453,0,0,1.08971,0.6757557,0.641968,0,0,0.5799166,4.031764,0.4139546,0,0.4139546,5.842566,97.37592,0.1407539,0.7061648,0.8717683,0,5.121474
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,0.8939252,62.70635,44.30859,0.6972335,0.6972335,0,0,0,0.6972335,128.2103,0,0,0.8939252,0.73393,0.6972335,0,0,0.165962,4.404323,0.1599953,0,0.1599953,5.994351,99.90565,0.1407394,0.7669568,0.7151402,0,5.298248
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.7879476,62.27202,46.1044,0.5392094,0.5392094,0,0,0,0.5392094,146.1302,0.214392,0,0.7879476,0.5675888,0.5392094,0,0,0.005966732,4.548319,0.005966732,0,0.005966732,6.000012,100,0.1407389,0.5931304,0.630358,0,5.336267
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,0.8358148,64.21845,46.8334,0.6856743,0.6856743,0,0,0,0.6856743,121.8968,0.1140525,0,0.8358148,0.7217624,0.6856743,0,0,0,4.553689,0,0,0,6.000012,100,0.1407389,0.7542416,0.6686518,0,5.389504
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.4558569,56.5279,47.53572,0.9785084,0.9785084,0,0,0,0.9785084,46.58692,0,0,0.4558569,1.030009,0.9785084,0,0,0,4.553689,0,0.5741519,-0.5741519,5.394803,89.9132,0.1407389,1.076359,0.3646855,0,5.009546
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2578143,51.50237,46.58447,0,0,0,0,0,0,0,0,0,0.2578143,0,0,0,0,0.6379465,3.979537,0.2578143,0,0.2578143,5.639387,93.98959,0.1407155,0,0.2062515,0,4.237351
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,43.80185,43.80185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3801322,4.21157,0,0,0,5.639387,93.98959,0.1407155,0,0,0,4.21157
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,41.1348,41.1348,0.5419042,0.5419042,0,0,0,0.5419042,0,0,1.110223E-16,0,0.5704255,0.5419042,0,0,0.3801322,4.21157,0,0.5704255,-0.5704255,5.038105,83.96826,0.1407155,0.5960946,0,0,4.21157
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,39.10784,39.10784,1.262497,1.262497,1.7,0,0.5202,1.262497,0,0,0,0,0,0,0.4375035,0.4156283,1.013938,3.641145,0.4156283,0,0.4156283,5.432405,90.53991,0.1407633,1.388746,0,1.7,3.641145
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,37.13422,37.13422,0.1113529,0.1113529,0,0,0,0.1113529,0,0,1.387779E-17,0,0.1172136,0.1113529,0,0,0.59831,4.01521,0,0.1172136,-0.1172136,5.308851,88.48068,0.1407633,0.1224882,0,0,4.01521
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,35.13394,35.13394,0.1365595,0.1365595,0,0,0,0.1365595,0,0,0,0,0.1437469,0.1365595,0,0,0.7285473,3.897996,0,0.1437469,-0.1437469,5.157329,85.95531,0.1407633,0.1502155,0,0,3.897996
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,33.40036,33.40036,0.2338881,0.2338881,0,0,0,0.2338881,0,0,2.775558E-17,0,0.246198,0.2338881,0,0,0.888266,3.75425,0,0.246198,-0.246198,4.897813,81.63006,0.1407633,0.2572769,0,0,3.75425
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,32.10239,32.10239,0.2137354,0.2137354,0,0,0,0.2137354,0,0,2.775558E-17,0,0.2249846,0.2137354,0,0,1.161819,3.508051,0,0.2249846,-0.2249846,4.660659,77.67749,0.1407633,0.235109,0,0,3.508051
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,30.77776,30.77776,0.1066812,0.1066812,0,0,0,0.1066812,0,0,0,0,0.112296,0.1066812,0,0,1.411802,3.283067,0,0.112296,-0.112296,4.542288,75.70466,0.1407633,0.1173493,0,0,3.283067
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,29.63092,29.63092,0.09411634,0.09411634,0,0,0,0.09411634,0,0,1.387779E-17,0,0.09906983,0.09411634,0,0,1.536576,3.170771,0,0.09906983,-0.09906983,4.43786,73.96418,0.1407633,0.103528,0,0,3.170771
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,28.60855,28.60855,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.646653,3.071701,0,0,0,4.43786,73.96418,0.1407633,0,0,0,3.071701
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,27.55063,27.55063,0.02762035,0.02762035,0,0,0,0.02762035,0,0,3.469447E-18,0,0.02907405,0.02762035,0,0,1.646653,3.071701,0,0.02907405,-0.02907405,4.407213,73.4534,0.1407633,0.03038239,0,0,3.071701
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,26.65272,26.65272,0.03301078,0.03301078,0,0,0,0.03301078,0,0,6.938894E-18,0,0.03474819,0.03301078,0,0,1.678958,3.042627,0,0.03474819,-0.03474819,4.370585,72.84294,0.1407633,0.03631186,0,0,3.042627
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,25.8526,25.8526,0.1298958,0.1298958,0,0,0,0.1298958,0,0,0,0,0.1367324,0.1298958,0,0,1.717567,3.007879,0,0.1367324,-0.1367324,4.226457,70.4408,0.1407633,0.1428854,0,0,3.007879
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3464151,30.81107,25.00804,0.3573576,0.3573576,0,0,0,0.3573576,96.93795,0,5.551115E-17,0.3464151,0.3761659,0.3573576,0,0,1.869492,2.871146,0,0.02975077,-0.02975077,4.195096,69.91814,0.1407633,0.3930934,0.2771321,0,3.217561
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8213364,41.32778,26.65272,1.201356,1.201356,0,0,0,1.201356,68.36745,0,0,0.8213364,1.264585,1.201356,0,0,1.902548,2.841396,0,0.4432488,-0.4432488,3.727871,62.13106,0.1407633,1.321491,0.6570691,0,3.662732
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.118642,52.0204,30.60884,1.153147,1.153147,0,0,0,1.153147,97.00775,0,0,1.118642,1.213839,1.153147,0,0,2.395047,2.398147,0,0.09519705,-0.09519705,3.627525,60.45862,0.1407633,1.268462,0.8949139,0,3.516789
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.384229,63.31791,34.70721,0.2470262,0.2470262,0,0,0,0.2470262,560.3569,0,0,1.384229,0.2600276,0.2470262,0,0,2.500821,2.30295,1.124201,0,1.124201,4.694036,78.23376,0.1406615,0.2717289,1.107383,0,3.687178
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.491223,70.56242,38.10325,0.9970053,0.9970053,0,0,0,0.9970053,149.5703,0,0,1.491223,1.049479,0.9970053,0,0,1.37662,3.314731,0.4417441,0,0.4417441,5.113111,85.21834,0.1406216,1.096706,1.192979,0,4.805954
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.4498,73.40211,41.17925,0.5367758,0.5367758,0,0,0,0.5367758,270.0942,0,0,1.4498,0.5650271,0.5367758,0,0,0.9348761,3.712301,0.8847731,0,0.8847731,5.95248,99.2078,0.1405416,0.5904533,1.15984,0,5.162101
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.335775,73.97177,44.15746,0.07184685,0.07184685,0,0,0,0.07184685,1859.198,1.210044,0,1.335775,0.07562827,0.07184685,0,0,0.05010301,4.508596,0.05010301,0,0.05010301,6.000012,100,0.1405371,0.07903153,1.06862,0,5.844371
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.212052,72.7655,45.95327,0,0,0,0,0,0,0,1.212052,0,1.212052,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1405371,0,0.9696414,0,5.765741
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.065554,69.73721,46.68226,0,0,0,0,0,0,0,1.065554,0,1.065554,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1405371,0,0.8524428,0,5.619243
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.7064462,61.83601,47.38459,0,0,0,0,0,0,0,0.7064462,0,0.7064462,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1405371,0,0.565157,0,5.260135
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3135131,52.47909,46.46001,0.3552369,0.3552369,0,0,0,0.3552369,88.25465,0,0,0.3135131,0.3739336,0.3552369,0,0,0,4.553689,0,0.06042051,-0.06042051,5.936323,98.93852,0.1405371,0.3907606,0.2508104,0,4.867202
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,43.67739,43.67739,0.1936797,0.1936797,0,0,0,0.1936797,0,0,0,0,0.2038733,0.1936797,0,0,0.0671339,4.493268,0,0.2038733,-0.2038733,5.721422,95.35684,0.1405371,0.2130476,0,0,4.493268
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,41.01034,41.01034,0.9429218,0.9429218,0,0,0,0.9429218,0,0,1.110223E-16,0,0.9925493,0.9429218,0,0,0.2936598,4.289395,0,0.9925493,-0.9925493,4.675183,77.91956,0.1405371,1.037214,0,0,4.289395
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,38.98338,38.98338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.396492,3.296846,0,0,0,4.675183,77.91956,0.1405371,0,0,0,3.296846
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,37.02754,37.02754,0.2741102,0.2741102,0,0,0,0.2741102,0,0,0,0,0.2885371,0.2741102,0,0,1.396492,3.296846,0,0.2885371,-0.2885371,4.371038,72.85049,0.1405371,0.3015212,0,0,3.296846
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,35.02726,35.02726,0.037189,0.037189,0,0,0,0.037189,0,0,6.938894E-18,0,0.03914632,0.037189,0,0,1.717089,3.008309,0,0.03914632,-0.03914632,4.329774,72.16277,0.1405371,0.0409079,0,0,3.008309
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,33.32924,33.32924,0.01479156,0.01479156,0,0,0,0.01479156,0,0,1.734723E-18,0,0.01557006,0.01479156,0,0,1.760585,2.969162,0,0.01557006,-0.01557006,4.313362,71.88923,0.1405371,0.01627071,0,0,2.969162
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,32.0046,32.0046,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.777885,2.953592,0,0,0,4.313362,71.88923,0.1405371,0,0,0,2.953592
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,30.65329,30.65329,0.06825113,0.06825113,0,0,0,0.06825113,0,0,0,0,0.0718433,0.06825113,0,0,1.777885,2.953592,0,0.0718433,-0.0718433,4.237633,70.62707,0.1405371,0.07507624,0,0,2.953592
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,29.53313,29.53313,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.857711,2.881749,0,0,0,4.237633,70.62707,0.1405371,0,0,0,2.881749
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,28.50187,28.50187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.857711,2.881749,0,0,0,4.237633,70.62707,0.1405371,0,0,0,2.881749
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,27.45284,27.45284,0.1126944,0.1126944,0,0,0,0.1126944,0,0,1.387779E-17,0,0.1186257,0.1126944,0,0,1.857711,2.881749,0,0.1186257,-0.1186257,4.11259,68.54303,0.1405371,0.1239638,0,0,2.881749
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,26.55493,26.55493,0.1291156,0.1291156,0,0,0,0.1291156,0,0,0,0,0.1359112,0.1291156,0,0,1.989517,2.763123,0,0.1359112,-0.1359112,3.969327,66.15532,0.1405371,0.1420272,0,0,2.763123
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,25.75481,25.75481,0.1307651,0.1307651,0,0,0,0.1307651,0,0,2.775558E-17,0,0.1376475,0.1307651,0,0,2.14053,2.627212,0,0.1376475,-0.1376475,3.824234,63.73711,0.1405371,0.1438417,0,0,2.627212
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4224326,32.02979,24.90136,0.3232142,0.3232142,0,0,0,0.3232142,130.6974,0,0,0.4224326,0.3402255,0.3232142,0,0,2.293471,2.489565,0.08220713,0,0.08220713,3.902223,65.03691,0.1405297,0.3555357,0.3379461,0,2.911997
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8004946,40.78208,26.52826,0,0,0,0,0,0,0,0,0,0.8004946,0,0,0,0,2.211264,2.563551,0.8004946,0,0.8004946,4.661638,77.69382,0.1404574,0,0.6403957,0,3.364046
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.02548,49.82243,30.47549,0.07069953,0.07069953,0,0,0,0.07069953,1450.477,0,0,1.02548,0.07442056,0.07069953,0,0,1.41077,3.283996,0.9510598,0,0.9510598,5.563893,92.73136,0.1403717,0.07776948,0.8203843,0,4.309477
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.119951,56.63786,34.52941,0.4193909,0.4193909,0,0,0,0.4193909,267.0423,0.2187771,0,1.119951,0.4414641,0.4193909,0,0,0.4597098,4.13995,0.4597098,0,0.4597098,6.000012,100,0.1403303,0.4613299,0.8959607,0,5.259901
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.011292,58.09642,37.93434,0.4065148,0.4065148,0,0,0,0.4065148,248.7713,0.5833819,0,1.011292,0.4279103,0.4065148,0,0,0,4.553689,0,0,0,6.000012,100,0.1403303,0.4471663,0.8090338,0,5.564981
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,0.854261,58.03451,41.01034,0,0,0,0,0,0,0,0.854261,0,0.854261,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1403303,0,0.6834089,0,5.40795
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.023862,65.46426,43.97965,0.7049813,0.7049813,0,0,0,0.7049813,145.2325,0.2817761,0,1.023862,0.7420856,0.7049813,0,0,0,4.553689,0,0,0,6.000012,100,0.1403303,0.7754794,0.8190894,0,5.57755
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.277104,74.37473,45.78436,0.066953,0.066953,0,0,0,0.066953,1907.463,1.206627,0,1.277104,0.07047684,0.066953,0,0,0,4.553689,0,0,0,6.000012,100,0.1403303,0.0736483,1.021683,0,5.830792
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,0.9740666,67.19798,46.50446,0.5078439,0.5078439,0,0,0,0.5078439,191.8043,0.4394941,0,0.9740666,0.5345725,0.5078439,0,0,0,4.553689,0,0,0,6.000012,100,0.1403303,0.5586283,0.7792533,0,5.527756
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.7390018,62.41151,47.23346,0.9538612,0.9538612,0,0,0,0.9538612,77.47477,0,0,0.7390018,1.004064,0.9538612,0,0,0,4.553689,0,0.2650626,-0.2650626,5.720612,95.34333,0.1403303,1.049247,0.5912014,0,5.292691
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.3445873,52.94501,46.30888,0,0,0,0,0,0,0,0.05007327,0,0.3445873,0,0,0,0,0.294514,4.288626,0.294514,0,0.294514,6.000012,100,0.1403038,0,0.2756698,0,4.633214
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,43.55293,43.55293,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1403038,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,40.90366,40.90366,1.276463,1.276463,1.276463,0,0.4045744,1.276463,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1403038,1.404109,0,1.7,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,38.8767,38.8767,1.133347,1.133347,0,0,0,1.133347,0,0,0,0,1.192997,1.133347,0,0,0,4.553689,0,1.192997,-1.192997,4.742483,79.04122,0.1403038,1.246682,0,0,4.553689
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,36.92975,36.92975,1.292091,1.292091,1.7,0,0.5202,1.292091,0,0,0,0,0,0,0.4079089,0.3875135,1.325552,3.360692,0.3875135,0,0.3875135,5.11011,85.16833,0.1403483,1.4213,0,1.7,3.360692
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,34.92946,34.92946,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9380386,3.709454,0,0,0,5.11011,85.16833,0.1403483,0,0,0,3.709454
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,33.20477,33.20477,0.05665828,0.05665828,0,0,0,0.05665828,0,0,6.938894E-18,0,0.05964029,0.05665828,0,0,0.9380386,3.709454,0,0.05964029,-0.05964029,5.047244,84.12057,0.1403483,0.06232411,0,0,3.709454
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,31.88014,31.88014,0.09366459,0.09366459,0,0,0,0.09366459,0,0,1.387779E-17,0,0.0985943,0.09366459,0,0,1.004306,3.649814,0,0.0985943,-0.0985943,4.943316,82.38844,0.1403483,0.103031,0,0,3.649814
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,30.52883,30.52883,0.1153473,0.1153473,0,0,0,0.1153473,0,0,1.387779E-17,0,0.1214182,0.1153473,0,0,1.113855,3.55122,0,0.1214182,-0.1214182,4.815331,80.25535,0.1403483,0.126882,0,0,3.55122
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,29.39978,29.39978,0.1322378,0.1322378,0,0,0,0.1322378,0,0,0,0,0.1391977,0.1322378,0,0,1.248764,3.429801,0,0.1391977,-0.1391977,4.668603,77.8099,0.1403483,0.1454616,0,0,3.429801
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,28.37741,28.37741,0.1041376,0.1041376,0,0,0,0.1041376,0,0,0,0,0.1096186,0.1041376,0,0,1.403428,3.290604,0,0.1096186,-0.1096186,4.553055,75.8841,0.1403483,0.1145514,0,0,3.290604
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,27.35504,27.35504,0.1504015,0.1504015,0,0,0,0.1504015,0,0,0,0,0.1583174,0.1504015,0,0,1.525226,3.180985,0,0.1583174,-0.1583174,4.386174,73.10275,0.1403483,0.1654416,0,0,3.180985
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,26.45713,26.45713,0.1161209,0.1161209,0,0,0,0.1161209,0,0,1.387779E-17,0,0.1222326,0.1161209,0,0,1.701135,3.022668,0,0.1222326,-0.1222326,4.257329,70.95535,0.1403483,0.127733,0,0,3.022668
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,25.65702,25.65702,0.1548131,0.1548131,0,0,0,0.1548131,0,0,0,0,0.1629612,0.1548131,0,0,1.836949,2.900435,0,0.1629612,-0.1629612,4.085554,68.09242,0.1403483,0.1702944,0,0,2.900435
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3292564,30.2932,24.79468,0.3248903,0.3248903,0,0,0,0.3248903,101.3438,0,0,0.3292564,0.3419898,0.3248903,0,0,2.018017,2.737474,0,0.01273347,-0.01273347,4.072131,67.86872,0.1403483,0.3573794,0.2634051,0,3.06673
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7267203,39.21834,26.4038,0.3960109,0.3960109,0,0,0,0.3960109,183.5102,0,0,0.7267203,0.4168536,0.3960109,0,0,2.032165,2.724741,0.3098668,0,0.3098668,4.366096,72.76814,0.1403204,0.435612,0.5813763,0,3.451461
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,0.9182468,47.35494,30.30658,0.04254864,0.04254864,0,0,0,0.04254864,2158.111,0,0,0.9182468,0.04478804,0.04254864,0,0,1.722298,3.003621,0.8734587,0,0.8734587,5.194732,86.5787,0.1402418,0.0468035,0.7345974,0,3.921867
