Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.248433,59.47774,34.3516,0.3949901,0.3949901,0,0,0,0.3949901,316.067,0,0,1.248433,0.4157791,0.3949901,0,0,0.8488393,3.789734,0.8326545,0,0.8326545,5.984658,99.74409,0.140167,0.4344891,0.9987468,0,5.038167
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.33199,65.73364,37.72987,1.301488,1.301488,0.425,0,0.172125,1.301488,102.3437,0.3931866,0,1.33199,0.922619,0.876488,0,0,0.01618483,4.539123,0.01618483,0,0.01618483,6.000012,100,0.1401656,1.431637,1.065592,1.7,5.871113
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.443655,72.76895,40.83253,0.1793101,0.1793101,0,0,0,0.1793101,805.1164,1.254908,0,1.443655,0.1887475,0.1793101,0,0,0,4.553689,0,0,0,6.000012,100,0.1401656,0.1972411,1.154924,0,5.997344
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.277669,71.88248,43.80185,0.8173994,0.8173994,0,0,0,0.8173994,156.309,0.4172484,0,1.277669,0.8604204,0.8173994,0,0,0,4.553689,0,0,0,6.000012,100,0.1401656,0.8991393,1.022135,0,5.831358
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.282687,74.34146,45.63322,0.8745347,0.8745347,0,0,0,0.8745347,146.6708,0.3621238,0,1.282687,0.9205628,0.8745347,0,0,0,4.553689,0,0,0,6.000012,100,0.1401656,0.9619881,1.026149,0,5.836376
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.07874,69.71681,46.38,1.345159,1.345159,0.425,0,0.172125,1.345159,80.19424,0.1101515,0,1.07874,0.9685888,0.9201593,0,0,0,4.553689,0,0,0,6.000012,100,0.1401656,1.479675,0.8629922,1.7,5.632429
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.7489982,62.53195,47.13566,0,0,0,0,0,0,0,0.7489982,0,0.7489982,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1401656,0,0.5991985,0,5.302687
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.3975849,53.90819,46.2022,0,0,0,0,0,0,0,0.3975849,0,0.3975849,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1401656,0,0.3180679,0,4.951274
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,43.45514,43.45514,0.09875859,0.09875859,0,0,0,0.09875859,0,0,0,0,0.1039564,0.09875859,0,0,0,4.553689,0,0.1039564,-0.1039564,5.890432,98.17368,0.1401656,0.1086344,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,40.80586,40.80586,0.5610212,0.5610212,0,0,0,0.5610212,0,0,0,0,0.5905486,0.5610212,0,0,0.1155071,4.449732,0,0.5905486,-0.5905486,5.26794,87.79881,0.1401656,0.6171234,0,0,4.449732
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,38.80558,38.80558,0.438297,0.438297,0,0,0,0.438297,0,0,5.551115E-17,0,0.4613653,0.438297,0,0,0.7716722,3.859184,0,0.4613653,-0.4613653,4.781618,79.69347,0.1401656,0.4821267,0,0,3.859184
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,36.83196,36.83196,0.04226078,0.04226078,0,0,0,0.04226078,0,0,6.938894E-18,0,0.04448504,0.04226078,0,0,1.2843,3.397819,0,0.04448504,-0.04448504,4.734726,78.91195,0.1401656,0.04648686,0,0,3.397819
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,34.83167,34.83167,0.1481279,0.1481279,0,0,0,0.1481279,0,0,0,0,0.1559241,0.1481279,0,0,1.333728,3.353333,0,0.1559241,-0.1559241,4.570368,76.17265,0.1401656,0.1629407,0,0,3.353333
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,33.10698,33.10698,0.03814341,0.03814341,0,0,0,0.03814341,0,0,6.938894E-18,0,0.04015096,0.03814341,0,0,1.506977,3.197409,0,0.04015096,-0.04015096,4.528045,75.46727,0.1401656,0.04195775,0,0,3.197409
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,31.78234,31.78234,0.1435147,0.1435147,0,0,0,0.1435147,0,0,0,0,0.1510681,0.1435147,0,0,1.551589,3.157259,0,0.1510681,-0.1510681,4.368805,72.81328,0.1401656,0.1578662,0,0,3.157259
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,30.45771,30.45771,0.2312311,0.2312311,0,0,0,0.2312311,0,0,2.775558E-17,0,0.2434012,0.2312311,0,0,1.719443,3.00619,0,0.2434012,-0.2434012,4.112238,68.53716,0.1401656,0.2543542,0,0,3.00619
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,29.32866,29.32866,0.1816926,0.1816926,0,0,0,0.1816926,0,0,2.775558E-17,0,0.1912554,0.1816926,0,0,1.989889,2.762789,0,0.1912554,-0.1912554,3.910637,65.17715,0.1401656,0.1998619,0,0,2.762789
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,28.30629,28.30629,0.08591755,0.08591755,0,0,0,0.08591755,0,0,1.387779E-17,0,0.09043953,0.08591755,0,0,2.202394,2.571534,0,0.09043953,-0.09043953,3.815305,63.58829,0.1401656,0.09450931,0,0,2.571534
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,27.27503,27.27503,0.1571583,0.1571583,0,0,0,0.1571583,0,0,0,0,0.1654298,0.1571583,0,0,2.302883,2.481094,0,0.1654298,-0.1654298,3.640927,60.682,0.1401656,0.1728742,0,0,2.481094
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,26.37712,26.37712,0.08917507,0.08917507,0,0,0,0.08917507,0,0,1.387779E-17,0,0.09386849,0.08917507,0,0,2.486694,2.315665,0,0.09386849,-0.09386849,3.541981,59.0329,0.1401656,0.09809257,0,0,2.315665
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,25.56812,25.56812,0.1173799,0.1173799,0,0,0,0.1173799,0,0,1.387779E-17,0,0.1235578,0.1173799,0,0,2.590992,2.221796,0,0.1235578,-0.1235578,3.41174,56.86221,0.1401656,0.1291179,0,0,2.221796
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3357681,30.31373,24.70577,0.7156279,0.7156279,0,0,0,0.7156279,46.91937,0,1.110223E-16,0.3357681,0.7532926,0.7156279,0,0,2.728279,2.098238,0,0.4175244,-0.4175244,2.97163,49.52707,0.1401656,0.7871907,0.2686145,0,2.434006
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.8426607,41.36565,26.306,0.721102,0.721102,0,0,0,0.721102,116.8573,0,0,0.8426607,0.7590548,0.721102,0,0,3.192195,1.680714,0.08360595,0,0.08360595,3.050946,50.849,0.1401581,0.7932122,0.6741286,0,2.523375
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.188249,53.10826,30.1999,0.526096,0.526096,0,0,0,0.526096,225.8617,0,0,1.188249,0.5537853,0.526096,0,0,3.108589,1.755959,0.6344638,0,0.6344638,3.652851,60.88073,0.1401011,0.5787056,0.9505993,0,2.944208
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.309569,60.79764,34.20047,0.4218333,0.4218333,0,0,0,0.4218333,310.4469,0,0,1.309569,0.4440351,0.4218333,0,0,2.474125,2.326977,0.8655335,0,0.8655335,4.473968,74.56599,0.1400235,0.4640166,1.047655,0,3.636545
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.326896,65.41184,37.57874,0.04095111,0.04095111,0,0,0,0.04095111,3240.195,0,0,1.326896,0.04310643,0.04095111,0,0,1.608591,3.105957,1.283789,0,1.283789,5.691878,94.86444,0.1399086,0.04504622,1.061517,0,4.432852
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.412653,71.68339,40.6814,0.8235379,0.8235379,0,0,0,0.8235379,171.5347,0.220969,0,1.412653,0.866882,0.8235379,0,0,0.324802,4.261367,0.324802,0,0.324802,6.000012,100,0.1398796,0.9058917,1.130122,0,5.67402
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.360628,74.0682,43.67739,1.244806,1.244806,0,0,0,1.244806,109.3045,0.05030623,0,1.360628,1.310322,1.244806,0,0,0,4.553689,0,0,0,6.000012,100,0.1398796,1.369287,1.088503,0,5.914317
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.210836,72.1785,45.50876,0.8165699,0.8165699,0,0,0,0.8165699,148.2832,0.3512889,0,1.210836,0.8595472,0.8165699,0,0,0,4.553689,0,0,0,6.000012,100,0.1398796,0.8982269,0.9686689,0,5.764525
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.098178,70.07465,46.25554,1.039718,1.039718,0,0,0,1.039718,105.6227,0.003738513,0,1.098178,1.09444,1.039718,0,0,0,4.553689,0,0,0,6.000012,100,0.1398796,1.143689,0.8785424,0,5.651867
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.7608126,62.66485,47.0112,0,0,0,0,0,0,0,0.7608126,0,0.7608126,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1398796,0,0.6086501,0,5.314502
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.3676369,53.19625,46.1044,0.2365752,0.2365752,0,0,0,0.2365752,155.3996,0.1186104,0,0.3676369,0.2490266,0.2365752,0,0,0,4.553689,0,0,0,6.000012,100,0.1398796,0.2602328,0.2941096,0,4.921326
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,43.38401,43.38401,0.09827601,0.09827601,0,0,0,0.09827601,0,0,1.387779E-17,0,0.1034484,0.09827601,0,0,0,4.553689,0,0.1034484,-0.1034484,5.890968,98.1826,0.1398796,0.1081036,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,40.75253,40.75253,0.665436,0.665436,0,0,0,0.665436,0,0,0,0,0.7004589,0.665436,0,0,0.1149427,4.450241,0,0.7004589,-0.7004589,5.152619,85.87682,0.1398796,0.7319795,0,0,4.450241
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,38.75224,38.75224,0.5193831,0.5193831,0,0,0,0.5193831,0,0,0,0,0.5467191,0.5193831,0,0,0.8932304,3.749782,0,0.5467191,-0.5467191,4.576327,76.27196,0.1398796,0.5713214,0,0,3.749782
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,36.77862,36.77862,0.209773,0.209773,0,0,0,0.209773,0,0,2.775558E-17,0,0.2208136,0.209773,0,0,1.500696,3.203063,0,0.2208136,-0.2208136,4.343569,72.39267,0.1398796,0.2307502,0,0,3.203063
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,34.77833,34.77833,0.0723298,0.0723298,0,0,0,0.0723298,0,0,0,0,0.07613664,0.0723298,0,0,1.746045,2.982249,0,0.07613664,-0.07613664,4.263314,71.05508,0.1398796,0.07956278,0,0,2.982249
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,33.05364,33.05364,0.08720416,0.08720416,0,0,0,0.08720416,0,0,1.387779E-17,0,0.09179386,0.08720416,0,0,1.830641,2.906112,0,0.09179386,-0.09179386,4.166554,69.44244,0.1398796,0.09592458,0,0,2.906112
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,31.729,31.729,0.1738853,0.1738853,0,0,0,0.1738853,0,0,0,0,0.1830372,0.1738853,0,0,1.932634,2.814318,0,0.1830372,-0.1830372,3.973616,66.22681,0.1398796,0.1912739,0,0,2.814318
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,30.3777,30.3777,0.1958881,0.1958881,0,0,0,0.1958881,0,0,2.775558E-17,0,0.2061979,0.1958881,0,0,2.136009,2.631281,0,0.2061979,-0.2061979,3.756265,62.60429,0.1398796,0.2154769,0,0,2.631281
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,29.25754,29.25754,0.3167222,0.3167222,0,0,0,0.3167222,0,0,5.551115E-17,0,0.3333917,0.3167222,0,0,2.365118,2.425083,0,0.3333917,-0.3333917,3.404839,56.7472,0.1398796,0.3483944,0,0,2.425083
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,28.25295,28.25295,0.2953852,0.2953852,0,0,0,0.2953852,0,0,0,0,0.3109318,0.2953852,0,0,2.735553,2.091691,0,0.3109318,-0.3109318,3.077088,51.2847,0.1398796,0.3249237,0,0,2.091691
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,27.20391,27.20391,0.2473767,0.2473767,0,0,0,0.2473767,0,0,0,0,0.2603965,0.2473767,0,0,3.081033,1.78076,0,0.2603965,-0.2603965,2.802606,46.71001,0.1398796,0.2721143,0,0,1.78076
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,26.33267,26.33267,0.1504514,0.1504514,0,0,0,0.1504514,0,0,0,0,0.1583699,0.1504514,0,0,3.370362,1.520363,0,0.1583699,-0.1583699,2.635669,43.92773,0.1398796,0.1654966,0,0,1.520363
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,25.48811,25.48811,0.1394,0.1394,0,0,0,0.1394,0,0,0,0,0.1467368,0.1394,0,0,3.546329,1.361993,0,0.1467368,-0.1467368,2.480995,41.34984,0.1398796,0.15334,0,0,1.361993
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4142525,31.58874,24.61687,0.6669304,0.6669304,0,0,0,0.6669304,62.11331,0,0,0.4142525,0.702032,0.6669304,0,0,3.709369,1.215257,0,0.2877795,-0.2877795,2.177649,36.29408,0.1398796,0.7336234,0.331402,0,1.629509
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.7764446,39.9535,26.19932,1.217779,1.217779,1.7,0,0.5202,1.217779,63.75905,0,0,0.7764446,0,0,0.4822206,0.4581095,4.029124,0.9274771,1.234554,0,1.234554,3.34885,55.81406,0.1400056,1.339557,0.6211557,1.7,1.703922
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.833373,45.34991,30.07543,1.143837,1.143837,1.7,0,0.5202,1.143837,72.85764,0,0,0.833373,0,0,0.5561625,0.5283544,2.79457,2.038576,1.361727,0,1.361727,4.640698,77.34481,0.1401307,1.258221,0.6666983,1.7,2.871949
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.022598,53.89415,34.07601,0.9605465,0.9605465,1.350279,0,0.4247263,0.9605465,106.46,0,0,1.022598,0,0,0.389733,0.3702463,1.432843,3.26413,1.392844,0,1.392844,5.962066,99.36756,0.1401853,1.056601,0.818078,1.7,4.286728
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,0.9717674,56.63745,37.45427,1.239877,1.239877,0,0,0,1.239877,78.37614,0,0,0.9717674,1.305133,1.239877,0,0,0.03999891,4.51769,0,0.3333658,-0.3333658,5.610667,93.51093,0.1401853,1.363864,0.777414,0,5.489457
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.166647,64.9486,40.55694,0.3498745,0.3498745,0,0,0,0.3498745,333.4473,0.3879529,0,1.166647,0.368289,0.3498745,0,0,0.4104054,4.184324,0.4104054,0,0.4104054,6.000012,100,0.1401486,0.384862,0.9333178,0,5.350971
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,0.9568529,63.33214,43.55293,0.6350396,0.6350396,0,0,0,0.6350396,150.6761,0.2883902,0,0.9568529,0.6684627,0.6350396,0,0,0,4.553689,0,0,0,6.000012,100,0.1401486,0.6985435,0.7654823,0,5.510542
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.004822,66.6684,45.40208,0.7612111,0.7612111,0,0,0,0.7612111,132.0031,0.2035471,0,1.004822,0.8012748,0.7612111,0,0,0,4.553689,0,0,0,6.000012,100,0.1401486,0.8373322,0.8038576,0,5.558511
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.040259,68.4583,46.15775,0.5450498,0.5450498,0,0,0,0.5450498,190.8558,0.4665223,0,1.040259,0.5737366,0.5450498,0,0,0,4.553689,0,0,0,6.000012,100,0.1401486,0.5995548,0.8322071,0,5.593948
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.7351782,61.98606,46.93119,1.091416,1.091416,0,0,0,1.091416,67.36002,0,0,0.7351782,1.148859,1.091416,0,0,0,4.553689,0,0.4136809,-0.4136809,5.563954,92.73238,0.1401486,1.200558,0.5881425,0,5.288867
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3315996,52.39611,46.03328,0.7403663,0.7403663,0,0,0,0.7403663,44.78859,0,1.110223E-16,0.3315996,0.7793329,0.7403663,0,0,0.4596454,4.140008,0,0.4477333,-0.4477333,5.092002,84.86652,0.1401486,0.8144029,0.2652797,0,4.471608
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,43.33067,43.33067,0.5654868,0.5654868,0,0,0,0.5654868,0,0,1.110223E-16,0,0.5952494,0.5654868,0,0,0.9571269,3.692275,0,0.5952494,-0.5952494,4.464554,74.40908,0.1401486,0.6220356,0,0,3.692275
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,40.73474,40.73474,1.507231,1.507231,1.7,0,0.5202,1.507231,0,0,0,0,0,0,0.1927693,0.1831309,1.618515,3.097025,0.1831309,0,0.1831309,4.638287,77.30463,0.1401695,1.657954,0,1.7,3.097025
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,38.70778,38.70778,0.8381308,0.8381308,1.7,0,0.5202,0.8381308,0,0,0,0,0,0,0.8618692,0.8187758,1.435384,3.261843,0.8187758,0,0.8187758,5.415046,90.25059,0.1402629,0.9219438,0,1.7,3.261843
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,36.75195,36.75195,1.092941,1.092941,0,0,0,1.092941,0,0,0,0,1.150464,1.092941,0,0,0.6166084,3.998741,0,1.150464,-1.150464,4.20235,70.03902,0.1402629,1.202235,0,0,3.998741
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,34.73388,34.73388,0.08261708,0.08261708,0,0,0,0.08261708,0,0,0,0,0.08696534,0.08261708,0,0,1.894902,2.848277,0,0.08696534,-0.08696534,4.110681,68.51121,0.1402629,0.09087879,0,0,2.848277
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,33.00919,33.00919,0.0602192,0.0602192,0,0,0,0.0602192,0,0,6.938894E-18,0,0.06338863,0.0602192,0,0,1.99153,2.761312,0,0.06338863,-0.06338863,4.043863,67.39758,0.1402629,0.06624112,0,0,2.761312
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,31.65788,31.65788,0.0253733,0.0253733,0,0,0,0.0253733,0,0,3.469447E-18,0,0.02670874,0.0253733,0,0,2.061962,2.697923,0,0.02670874,-0.02670874,4.015709,66.92836,0.1402629,0.02791063,0,0,2.697923
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,30.30658,30.30658,0.1700083,0.1700083,0,0,0,0.1700083,0,0,2.775558E-17,0,0.1789561,0.1700083,0,0,2.091638,2.671214,0,0.1789561,-0.1789561,3.827073,63.78443,0.1402629,0.1870092,0,0,2.671214
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,29.2042,29.2042,0.07695236,0.07695236,0,0,0,0.07695236,0,0,0,0,0.08100249,0.07695236,0,0,2.290478,2.492258,0,0.08100249,-0.08100249,3.741689,62.36136,0.1402629,0.0846476,0,0,2.492258
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,28.18183,28.18183,0.01271889,0.01271889,0,0,0,0.01271889,0,0,1.734723E-18,0,0.0133883,0.01271889,0,0,2.380481,2.411256,0,0.0133883,-0.0133883,3.727577,62.12615,0.1402629,0.01399078,0,0,2.411256
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,27.15057,27.15057,0.2061594,0.2061594,0,0,0,0.2061594,0,0,2.775558E-17,0,0.2170099,0.2061594,0,0,2.395357,2.397867,0,0.2170099,-0.2170099,3.498828,58.31369,0.1402629,0.2267753,0,0,2.397867
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,26.25266,26.25266,0.1107154,0.1107154,0,0,0,0.1107154,0,0,1.387779E-17,0,0.1165425,0.1107154,0,0,2.636479,2.180858,0,0.1165425,-0.1165425,3.375982,56.26625,0.1402629,0.121787,0,0,2.180858
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,25.41699,25.41699,0.03976249,0.03976249,0,0,0,0.03976249,0,0,0,0,0.04185525,0.03976249,0,0,2.765971,2.064315,0,0.04185525,-0.04185525,3.331862,55.53093,0.1402629,0.04373873,0,0,2.064315
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1546984,27.07136,24.53686,0.4185086,0.4185086,0,0,0,0.4185086,36.96422,0,0,0.1546984,0.4405354,0.4185086,0,0,2.812477,2.02246,0,0.2858369,-0.2858369,3.030564,50.50929,0.1402629,0.4603595,0.1237587,0,2.177158
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3242506,31.55765,26.10153,0.2178316,0.2178316,0,0,0,0.2178316,148.8538,0,0,0.3242506,0.2292964,0.2178316,0,0,3.130073,1.736623,0.09495415,0,0.09495415,3.120645,52.01065,0.1402544,0.2396148,0.2594005,0,2.060874
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.7651707,43.87044,29.97764,0.5715904,0.5715904,0,0,0,0.5715904,133.867,0,0,0.7651707,0.601674,0.5715904,0,0,3.035119,1.822082,0.1634967,0,0.1634967,3.275752,54.59575,0.1402398,0.6287494,0.6121366,0,2.587252
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,0.9186006,51.50065,33.97822,0.7419221,0.7419221,0,0,0,0.7419221,123.8136,0,0,0.9186006,0.7809706,0.7419221,0,0,2.871623,1.969229,0.13763,0,0.13763,3.406319,56.77187,0.1402275,0.8161143,0.7348805,0,2.887829
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.067035,58.72071,37.35648,0,0,0,0,0,0,0,0,0,1.067035,0,0,0,0,2.733993,2.093096,1.067035,0,1.067035,4.418597,73.64314,0.1401323,0,0.8536277,0,3.16013
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.245725,66.86007,40.45915,0.4233394,0.4233394,0,0,0,0.4233394,294.2614,0,0,1.245725,0.4456204,0.4233394,0,0,1.666958,3.053427,0.8001042,0,0.8001042,5.177642,86.29387,0.140061,0.4656733,0.9965797,0,4.299151
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.061293,65.77418,43.45514,0.5484464,0.5484464,0,0,0,0.5484464,193.5089,0,0,1.061293,0.577312,0.5484464,0,0,0.8668537,3.773521,0.4839807,0,0.4839807,5.636787,93.94626,0.1400179,0.603291,0.8490342,0,4.834813
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.8134896,61.95977,45.30429,0.1219929,0.1219929,0,0,0,0.1219929,666.8334,0.302203,0,0.8134896,0.1284136,0.1219929,0,0,0.382873,4.209103,0.382873,0,0.382873,6.000012,100,0.1399838,0.1341922,0.6507917,0,5.022593
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,0.9351096,65.73811,46.07773,0.8867618,0.8867618,0,0,0,0.8867618,105.4522,0.001676087,0,0.9351096,0.9334335,0.8867618,0,0,0,4.553689,0,0,0,6.000012,100,0.1399838,0.975438,0.7480876,0,5.488799
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.4658686,56.01818,46.86007,0.02887558,0.02887558,0,0,0,0.02887558,1613.365,0.4354733,0,0.4658686,0.03039535,0.02887558,0,0,0,4.553689,0,0,0,6.000012,100,0.1399838,0.03176314,0.3726949,0,5.019557
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.1813031,49.39082,45.97994,0.1055519,0.1055519,0,0,0,0.1055519,171.7668,0.07019585,0,0.1813031,0.1111073,0.1055519,0,0,0,4.553689,0,0,0,6.000012,100,0.1399838,0.1161071,0.1450425,0,4.734992
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,43.27733,43.27733,0.5994387,0.5994387,0,0,0,0.5994387,0,0,0,0,0.6309881,0.5994387,0,0,0,4.553689,0,0.6309881,-0.6309881,5.334892,88.91469,0.1399838,0.6593826,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,40.70807,40.70807,0.6076836,0.6076836,0,0,0,0.6076836,0,0,0,0,0.6396669,0.6076836,0,0,0.7010979,3.922701,0,0.6396669,-0.6396669,4.660624,77.67691,0.1399838,0.668452,0,0,3.922701
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,38.68111,38.68111,0.677326,0.677326,0,0,0,0.677326,0,0,1.110223E-16,0,0.7129747,0.677326,0,0,1.411839,3.283034,0,0.7129747,-0.7129747,3.909083,65.15125,0.1399838,0.7450585,0,0,3.283034
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,36.7075,36.7075,0.2410453,0.2410453,0,0,0,0.2410453,0,0,2.775558E-17,0,0.2537318,0.2410453,0,0,2.204033,2.570059,0,0.2537318,-0.2537318,3.641626,60.69364,0.1399838,0.2651498,0,0,2.570059
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,34.68054,34.68054,0.2228963,0.2228963,0,0,0,0.2228963,0,0,2.775558E-17,0,0.2346276,0.2228963,0,0,2.485957,2.316327,0,0.2346276,-0.2346276,3.394307,56.57166,0.1399838,0.2451859,0,0,2.316327
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,32.92918,32.92918,0.05944832,0.05944832,0,0,0,0.05944832,0,0,6.938894E-18,0,0.06257718,0.05944832,0,0,2.746655,2.0817,0,0.06257718,-0.06257718,3.328344,55.4723,0.1399838,0.06539315,0,0,2.0817
