Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,24.89247,24.89247,0.05273127,0.05273127,0,0,0,0.05273127,0,0,6.938894E-18,0,0.0555066,0.05273127,0,0,1.263481,3.416556,0,0.0555066,-0.0555066,4.742859,79.0475,0.1324308,0.05800439,0,0,3.416556
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,23.73674,23.73674,0.1525165,0.1525165,0,0,0,0.1525165,0,0,2.775558E-17,0,0.1605437,0.1525165,0,0,1.325155,3.361049,0,0.1605437,-0.1605437,4.573632,76.22704,0.1324308,0.1677681,0,0,3.361049
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,22.81439,22.81439,0.111175,0.111175,0,0,0,0.111175,0,0,0,0,0.1170263,0.111175,0,0,1.503537,3.200506,0,0.1170263,-0.1170263,4.450275,74.1711,0.1324308,0.1222925,0,0,3.200506
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,21.88092,21.88092,0.05792801,0.05792801,0,0,0,0.05792801,0,0,6.938894E-18,0,0.06097686,0.05792801,0,0,1.633566,3.083479,0,0.06097686,-0.06097686,4.386,73.09985,0.1324308,0.06372081,0,0,3.083479
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,21.03636,21.03636,0.1523222,0.1523222,0,0,0,0.1523222,0,0,2.775558E-17,0,0.1603392,0.1523222,0,0,1.701318,3.022502,0,0.1603392,-0.1603392,4.216988,70.28298,0.1324308,0.1675545,0,0,3.022502
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,20.31403,20.31403,0.1832123,0.1832123,0,0,0,0.1832123,0,0,2.775558E-17,0,0.192855,0.1832123,0,0,1.879473,2.862163,0,0.192855,-0.192855,4.0137,66.89487,0.1324308,0.2015335,0,0,2.862163
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,19.62504,19.62504,0.1229965,0.1229965,0,0,0,0.1229965,0,0,1.387779E-17,0,0.1294699,0.1229965,0,0,2.093756,2.669308,0,0.1294699,-0.1294699,3.877227,64.62032,0.1324308,0.1352961,0,0,2.669308
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,18.96939,18.96939,0.2137673,0.2137673,0,0,0,0.2137673,0,0,0,0,0.2250182,0.2137673,0,0,2.237612,2.539838,0,0.2250182,-0.2250182,3.640037,60.66716,0.1324308,0.2351441,0,0,2.539838
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,18.44154,18.44154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.487632,2.31482,0,0,0,3.640037,60.66716,0.1324308,0,0,0,2.31482
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.08410861,19.19682,17.88035,0.5990035,0.5990035,0,0,0,0.5990035,14.04142,0,0,0.08410861,0.6305299,0.5990035,0,0,2.487632,2.31482,0,0.5464213,-0.5464213,3.064058,51.06754,0.1324308,0.6589038,0.06728689,0,2.398929
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.395752,25.30863,18.8916,0,0,0,0,0,0,0,0,0,0.395752,0,0,0,0,3.094767,1.768399,0.395752,0,0.395752,3.439502,57.32491,0.1321287,0,0.3166016,0,2.164151
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.628522,32.03154,21.4253,0,0,0,0,0,0,0,0,0,0.628522,0,0,0,0,2.699015,2.124576,0.628522,0,0.628522,4.03577,67.2627,0.1316519,0,0.5028176,0,2.753098
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,1.008324,42.17709,24.06457,0.2381894,0.2381894,0,0,0,0.2381894,423.3288,0,0,1.008324,0.2507257,0.2381894,0,0,2.070493,2.690245,0.7575986,0,0.7575986,4.754491,79.24136,0.1310816,0.2620083,0.8066594,0,3.69857
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.314958,51.47074,26.39268,0.08140835,0.08140835,0,0,0,0.08140835,1615.262,0,0,1.314958,0.085693,0.08140835,0,0,1.312894,3.372084,1.229265,0,1.229265,5.920674,98.6777,0.1301668,0.08954919,1.051966,0,4.687042
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.40436,56.07786,28.45964,0.5402458,0.5402458,0,0,0,0.5402458,259.9483,0.7520507,0,1.40436,0.5686798,0.5402458,0,0,0.08362935,4.478423,0.08362935,0,0.08362935,6.000012,100,0.130105,0.5942703,1.123488,0,5.882782
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.436625,59.26477,30.39326,0,0,0,0,0,0,0,1.436625,0,1.436625,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.130105,0,1.1493,0,5.990314
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.172061,54.44137,31.64344,1.110597,1.110597,0,0,0,1.110597,105.5343,0.003011632,0,1.172061,1.16905,1.110597,0,0,0,4.553689,0,0,0,6.000012,100,0.130105,1.221657,0.9376492,0,5.72575
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.710086,45.19548,32.19352,0.2738234,0.2738234,0,0,0,0.2738234,259.3227,0.4218509,0,0.710086,0.2882351,0.2738234,0,0,0,4.553689,0,0,0,6.000012,100,0.130105,0.3012057,0.5680689,0,5.263775
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.5002061,41.67841,32.72137,0.5566262,0.5566262,0,0,0,0.5566262,89.86391,0,0,0.5002061,0.5859223,0.5566262,0,0,0,4.553689,0,0.08571621,-0.08571621,5.909659,98.49413,0.130105,0.6122888,0.4001649,0,5.053895
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.205276,35.83287,32.28797,1.151031,1.151031,0,0,0,1.151031,17.8341,0,0,0.205276,1.211612,1.151031,0,0,0.09524024,4.467973,0,1.006336,-1.006336,4.848888,80.81464,0.130105,1.266135,0.1642208,0,4.673249
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.09606997,32.41265,30.78776,0,0,0,0,0,0,0,0,0,0.09606997,0,0,0,0,1.213391,3.461637,0.09606997,0,0.09606997,4.940028,82.33363,0.1300341,0,0.07685597,0,3.557707
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,29.27087,29.27087,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.117321,3.5481,0,0,0,4.940028,82.33363,0.1300341,0,0,0,3.5481
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,27.88178,27.88178,0.5259696,0.5259696,0,0,0,0.5259696,0,0,0,0,0.5536523,0.5259696,0,0,1.117321,3.5481,0,0.5536523,-0.5536523,4.356427,72.60697,0.1300341,0.5785666,0,0,3.5481
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,26.48714,26.48714,1.004174,1.004174,0,0,0,1.004174,0,0,0,0,1.057025,1.004174,0,0,1.73249,2.994447,0,1.057025,-1.057025,3.242225,54.03698,0.1300341,1.104591,0,0,2.994447
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,25.03693,25.03693,0.2428464,0.2428464,0,0,0,0.2428464,0,0,0,0,0.2556278,0.2428464,0,0,2.906962,1.937423,0,0.2556278,-0.2556278,2.97277,49.54607,0.1300341,0.267131,0,0,1.937423
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,23.86454,23.86454,0.1285587,0.1285587,0,0,0,0.1285587,0,0,0,0,0.1353249,0.1285587,0,0,3.190993,1.681795,0,0.1353249,-0.1353249,2.830125,47.16866,0.1300341,0.1414146,0,0,1.681795
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,22.94219,22.94219,0.06911151,0.06911151,0,0,0,0.06911151,0,0,0,0,0.07274896,0.06911151,0,0,3.341354,1.54647,0,0.07274896,-0.07274896,2.753441,45.89059,0.1300341,0.07602266,0,0,1.54647
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,22.00316,22.00316,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.422186,1.473721,0,0,0,2.753441,45.89059,0.1300341,0,0,0,1.473721
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,21.14193,21.14193,0.05878438,0.05878438,0,0,0,0.05878438,0,0,6.938894E-18,0,0.06187829,0.05878438,0,0,3.422186,1.473721,0,0.06187829,-0.06187829,2.688215,44.8035,0.1300341,0.06466281,0,0,1.473721
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,20.42516,20.42516,0.0484402,0.0484402,0,0,0,0.0484402,0,0,6.938894E-18,0,0.05098968,0.0484402,0,0,3.49094,1.411843,0,0.05098968,-0.05098968,2.634468,43.90771,0.1300341,0.05328422,0,0,1.411843
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,19.73617,19.73617,0.1149776,0.1149776,0,0,0,0.1149776,0,0,1.387779E-17,0,0.121029,0.1149776,0,0,3.547595,1.360853,0,0.121029,-0.121029,2.506892,41.78145,0.1300341,0.1264753,0,0,1.360853
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,19.08052,19.08052,0.05777637,0.05777637,0,0,0,0.05777637,0,0,6.938894E-18,0,0.06081723,0.05777637,0,0,3.682072,1.239824,0,0.06081723,-0.06081723,2.442785,40.713,0.1300341,0.063554,0,0,1.239824
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,18.536,18.536,0.002857543,0.002857543,0,0,0,0.002857543,0,0,4.336809E-19,0,0.00300794,0.002857543,0,0,3.749647,1.179007,0,0.00300794,-0.00300794,2.439614,40.66016,0.1300341,0.003143298,0,0,1.179007
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1802665,20.8171,17.96925,0.9507049,0.9507049,0,0,0,0.9507049,18.96135,0,0,0.1802665,1.000742,0.9507049,0,0,3.752989,1.175999,0,0.8204755,-0.8204755,1.574757,26.2459,0.1300341,1.045775,0.1442132,0,1.356266
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2320858,22.69242,18.98606,0.2029582,0.2029582,0,0,0,0.2029582,114.3515,0,0,0.2320858,0.2136403,0.2029582,0,0,4.664629,0.3555234,0.01844558,0,0.01844558,1.592256,26.53755,0.1300205,0.2232541,0.1856687,0,0.5876093
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.5899895,31.46998,21.54754,0.3112087,0.3112087,0,0,0,0.3112087,189.58,0,0,0.5899895,0.3275881,0.3112087,0,0,4.646183,0.3721245,0.2624014,0,0.2624014,1.841192,30.68647,0.1298273,0.3423296,0.4719916,0,0.9621139
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.7089573,36.50231,24.20903,0.5386361,0.5386361,0,0,0,0.5386361,131.6208,0,0,0.7089573,0.5669854,0.5386361,0,0,4.383781,0.6082857,0.1419719,0,0.1419719,1.975878,32.93124,0.129723,0.5924997,0.5671658,0,1.317243
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.9013161,42.80264,26.54826,0,0,0,0,0,0,0,0,0,0.9013161,0,0,0,0,4.241809,0.7360604,0.9013161,0,0.9013161,2.830942,47.18227,0.1290648,0,0.7210529,0,1.637376
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,0.9896441,46.92115,28.59855,0.509554,0.509554,0,0,0,0.509554,194.2177,0,0,0.9896441,0.5363726,0.509554,0,0,3.340493,1.547245,0.4532715,0,0.4532715,3.260953,54.34911,0.1287363,0.5605094,0.7917153,0,2.536889
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,0.9961957,49.26376,30.53772,0.2578231,0.2578231,0,0,0,0.2578231,386.3873,0,0,0.9961957,0.2713927,0.2578231,0,0,2.887222,1.955189,0.724803,0,0.724803,3.948561,65.80922,0.1282145,0.2836054,0.7969565,0,2.951385
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,0.8912117,48.45231,31.7879,0,0,0,0,0,0,0,0,0,0.8912117,0,0,0,0,2.162419,2.607512,0.8912117,0,0.8912117,4.794039,79.90049,0.1275786,0,0.7129694,0,3.498724
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.7994451,47.13762,32.31575,0.1150903,0.1150903,0,0,0,0.1150903,694.6242,0,0,0.7994451,0.1211477,0.1150903,0,0,1.271207,3.409602,0.6782974,0,0.6782974,5.437528,90.62529,0.1270989,0.1265993,0.6395561,0,4.209047
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3546033,39.09732,32.84916,0.6030219,0.6030219,0,0,0,0.6030219,58.80439,0,0,0.3546033,0.6347598,0.6030219,0,0,0.5929099,4.02007,0,0.2801565,-0.2801565,5.142218,85.70345,0.1270989,0.663324,0.2836826,0,4.374673
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1383462,34.81787,32.44355,0,0,0,0,0,0,0,0,0,0.1383462,0,0,0,0,0.9041949,3.739913,0.1383462,0,0.1383462,5.273464,87.89089,0.1270015,0,0.110677,0,3.87826
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.08610523,32.38276,30.92667,1.390901,1.390901,0.425,0,0.172125,1.390901,6.190606,0,2.220446E-16,0.08610523,1.016738,0.9659014,0,0,0.7658486,3.864425,0,0.9306331,-0.9306331,4.292491,71.54137,0.1270015,1.529992,0.06888418,1.7,3.95053
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,29.40978,29.40978,0.8744271,0.8744271,1.7,0,0.5202,0.8744271,0,0,0,0,0,0,0.8255728,0.7842942,1.799885,2.933792,0.7842942,0,0.7842942,5.036538,83.94212,0.1278333,0.9618699,0,1.7,2.933792
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,28.03736,28.03736,0.2260631,0.2260631,0,0,0,0.2260631,0,0,2.775558E-17,0,0.2379611,0.2260631,0,0,1.015591,3.639657,0,0.2379611,-0.2379611,4.785705,79.76158,0.1278333,0.2486694,0,0,3.639657
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,26.63161,26.63161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.279992,3.401696,0,0,0,4.785705,79.76158,0.1278333,0,0,0,3.401696
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,25.17584,25.17584,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.279992,3.401696,0,0,0,4.785705,79.76158,0.1278333,0,0,0,3.401696
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,24.00345,24.00345,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.279992,3.401696,0,0,0,4.785705,79.76158,0.1278333,0,0,0,3.401696
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,23.08109,23.08109,0.109262,0.109262,0,0,0,0.109262,0,0,1.387779E-17,0,0.1150126,0.109262,0,0,1.279992,3.401696,0,0.1150126,-0.1150126,4.664471,77.74102,0.1278333,0.1201882,0,0,3.401696
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,22.1254,22.1254,0.08049951,0.08049951,0,0,0,0.08049951,0,0,0,0,0.08473633,0.08049951,0,0,1.407784,3.286683,0,0.08473633,-0.08473633,4.57515,76.25236,0.1278333,0.08854947,0,0,3.286683
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,21.26972,21.26972,0.1597849,0.1597849,0,0,0,0.1597849,0,0,2.775558E-17,0,0.1681946,0.1597849,0,0,1.501936,3.201947,0,0.1681946,-0.1681946,4.397858,73.29749,0.1278333,0.1757634,0,0,3.201947
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,20.56407,20.56407,0.1356841,0.1356841,0,0,0,0.1356841,0,0,0,0,0.1428254,0.1356841,0,0,1.688819,3.033752,0,0.1428254,-0.1428254,4.247307,70.78831,0.1278333,0.1492525,0,0,3.033752
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,19.86397,19.86397,0.242488,0.242488,0,0,0,0.242488,0,0,2.775558E-17,0,0.2552506,0.242488,0,0,1.847514,2.890927,0,0.2552506,-0.2552506,3.978249,66.30402,0.1278333,0.2667369,0,0,2.890927
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,19.20831,19.20831,0.1070408,0.1070408,0,0,0,0.1070408,0,0,1.387779E-17,0,0.1126745,0.1070408,0,0,2.131125,2.635676,0,0.1126745,-0.1126745,3.85948,64.32453,0.1278333,0.1177449,0,0,2.635676
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,18.65824,18.65824,0.1246816,0.1246816,0,0,0,0.1246816,0,0,1.387779E-17,0,0.1312438,0.1246816,0,0,2.256319,2.523002,0,0.1312438,-0.1312438,3.721137,62.01882,0.1278333,0.1371498,0,0,2.523002
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.2094049,21.39965,18.08038,0.6265583,0.6265583,0,0,0,0.6265583,33.42145,0,0,0.2094049,0.6595351,0.6265583,0,0,2.402146,2.391758,0,0.4501302,-0.4501302,3.246658,54.11085,0.1278333,0.6892142,0.1675239,0,2.601163
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.5181119,27.64796,19.13053,0.6761565,0.6761565,0,0,0,0.6761565,76.62602,0,0,0.5181119,0.7117437,0.6761565,0,0,2.90229,1.941628,0,0.1936318,-0.1936318,3.042552,50.7091,0.1278333,0.7437722,0.4144895,0,2.459739
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,1.020175,39.73962,21.69201,0.5915101,0.5915101,0,0,0,0.5915101,172.4696,0,0,1.020175,0.6226422,0.5915101,0,0,3.117437,1.747996,0.3975331,0,0.3975331,3.419685,56.99463,0.1275537,0.6506611,0.8161402,0,2.768171
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.203586,46.60252,24.36461,0.8019656,0.8019656,0,0,0,0.8019656,150.0795,0,0,1.203586,0.8441743,0.8019656,0,0,2.719904,2.105776,0.3594119,0,0.3594119,3.760653,62.67742,0.1273019,0.8821622,0.9628689,0,3.309362
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.546157,57.38662,26.70939,0.3105868,0.3105868,0,0,0,0.3105868,497.8182,0,0,1.546157,0.3269334,0.3105868,0,0,2.360492,2.429246,1.219224,0,1.219224,4.91731,81.955,0.126455,0.3416454,1.236926,0,3.975404
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,1.643183,62.5527,28.7708,0.7693541,0.7693541,0,0,0,0.7693541,213.5795,0,0,1.643183,0.8098465,0.7693541,0,0,1.141268,3.526548,0.8333364,0,0.8333364,5.707882,95.13118,0.1258827,0.8462895,1.314546,0,5.169731
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.550747,62.6026,30.70997,0.8563578,0.8563578,0,0,0,0.8563578,181.0864,0.3413863,0,1.550747,0.9014293,0.8563578,0,0,0.3079318,4.27655,0.3079318,0,0.3079318,6.000012,100,0.1256725,0.9419936,1.240598,0,5.827298
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.473807,62.18165,31.96015,0.4127919,0.4127919,0,0,0,0.4127919,357.0338,1.039289,0,1.473807,0.4345178,0.4127919,0,0,0,4.553689,0,0,0,6.000012,100,0.1256725,0.4540711,1.179046,0,6.027496
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.189325,55.85964,32.50467,0,0,0,0,0,0,0,1.189325,0,1.189325,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1256725,0,0.9514603,0,5.743014
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.7552035,47.02998,33.03808,0,0,0,0,0,0,0,0.7552035,0,0.7552035,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1256725,0,0.6041629,0,5.308893
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2686155,37.27922,32.59913,0,0,0,0,0,0,0,0.2686155,0,0.2686155,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1256725,0,0.2148924,0,4.822304
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03465232,31.66571,31.08224,0.6329224,0.6329224,0,0,0,0.6329224,5.474971,0,0,0.03465232,0.6662341,0.6329224,0,0,0,4.553689,0,0.6315818,-0.6315818,5.334266,88.90426,0.1256725,0.6962147,0.02772185,0,4.588341
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,29.58203,29.58203,0.5208737,0.5208737,0,0,0,0.5208737,0,0,0,0,0.5482881,0.5208737,0,0,0.7017576,3.922107,0,0.5482881,-0.5482881,4.75632,79.27184,0.1256725,0.5729611,0,0,3.922107
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,28.19294,28.19294,0.5840251,0.5840251,0,0,0,0.5840251,0,0,0,0,0.6147633,0.5840251,0,0,1.310967,3.373819,0,0.6147633,-0.6147633,4.108303,68.47157,0.1256725,0.6424276,0,0,3.373819
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,26.78718,26.78718,0.4645835,0.4645835,0,0,0,0.4645835,0,0,5.551115E-17,0,0.4890353,0.4645835,0,0,1.994037,2.759056,0,0.4890353,-0.4890353,3.592814,59.88012,0.1256725,0.5110419,0,0,2.759056
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,25.31475,25.31475,0.1054183,0.1054183,0,0,0,0.1054183,0,0,1.387779E-17,0,0.1109666,0.1054183,0,0,2.53741,2.27002,0,0.1109666,-0.1109666,3.475845,57.93063,0.1256725,0.1159601,0,0,2.27002
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,24.14236,24.14236,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.660706,2.159054,0,0,0,3.475845,57.93063,0.1256725,0,0,0,2.159054
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,23.22,23.22,0.1560133,0.1560133,0,0,0,0.1560133,0,0,0,0,0.1642245,0.1560133,0,0,2.660706,2.159054,0,0.1642245,-0.1642245,3.302737,55.04551,0.1256725,0.1716146,0,0,2.159054
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,22.28654,22.28654,0.131609,0.131609,0,0,0,0.131609,0,0,0,0,0.1385358,0.131609,0,0,2.843177,1.994829,0,0.1385358,-0.1385358,3.156708,52.61169,0.1256725,0.1447699,0,0,1.994829
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,21.4253,21.4253,0.07004059,0.07004059,0,0,0,0.07004059,0,0,1.387779E-17,0,0.07372694,0.07004059,0,0,2.997106,1.856294,0,0.07372694,-0.07372694,3.078993,51.31644,0.1256725,0.07704465,0,0,1.856294
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,20.70853,20.70853,0.04969414,0.04969414,0,0,0,0.04969414,0,0,6.938894E-18,0,0.05230962,0.04969414,0,0,3.079025,1.782567,0,0.05230962,-0.05230962,3.023853,50.39746,0.1256725,0.05466355,0,0,1.782567
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,20.01954,20.01954,0.1112613,0.1112613,0,0,0,0.1112613,0,0,1.387779E-17,0,0.1171171,0.1112613,0,0,3.137147,1.730257,0,0.1171171,-0.1171171,2.900401,48.33992,0.1256725,0.1223874,0,0,1.730257
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,19.38056,19.38056,0.3374463,0.3374463,0,0,0,0.3374463,0,0,5.551115E-17,0,0.3552067,0.3374463,0,0,3.267277,1.61314,0,0.3552067,-0.3552067,2.52598,42.09959,0.1256725,0.371191,0,0,1.61314
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,18.81381,18.81381,0.1165181,0.1165181,0,0,0,0.1165181,0,0,1.387779E-17,0,0.1226506,0.1165181,0,0,3.661951,1.257933,0,0.1226506,-0.1226506,2.396695,39.94484,0.1256725,0.1281699,0,0,1.257933
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3383663,23.67032,18.23595,0.04281811,0.04281811,0,0,0,0.04281811,790.2411,0,0,0.3383663,0.04507169,0.04281811,0,0,3.798229,1.135283,0.2932946,0,0.2932946,2.674939,44.58223,0.1254729,0.04709992,0.270693,0,1.473649
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.7102546,31.19478,19.26944,0.06702725,0.06702725,0,0,0,0.06702725,1059.651,0,0,0.7102546,0.07055499,0.06702725,0,0,3.504935,1.399248,0.6396996,0,0.6396996,3.281811,54.69674,0.1250399,0.07372997,0.5682037,0,2.109502
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.111077,41.73352,21.83092,0,0,0,0,0,0,0,0,0,1.111077,0,0,0,0,2.865235,1.974977,1.111077,0,1.111077,4.335871,72.26437,0.1242949,0,0.8888614,0,3.086054
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.305454,49.02073,24.52019,0,0,0,0,0,0,0,0,0,1.305454,0,0,0,0,1.754158,2.974946,1.305454,0,1.305454,5.574334,92.90538,0.1234307,0,1.044364,0,4.280401
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.312958,51.99097,26.86497,0.5927808,0.5927808,0,0,0,0.5927808,221.4913,0.2402744,0,1.312958,0.6239798,0.5927808,0,0,0.4487039,4.149856,0.4487039,0,0.4487039,6.000012,100,0.1231365,0.6520589,1.050366,0,5.462813
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.554786,60.40084,28.90971,0.9618064,0.9618064,0,0,0,0.9618064,161.6527,0.5423579,0,1.554786,1.012428,0.9618064,0,0,0,4.553689,0,0,0,6.000012,100,0.1231365,1.057987,1.243829,0,6.108475
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.58036,63.59316,30.86555,0.7763596,0.7763596,0,0,0,0.7763596,203.5603,0.7631392,0,1.58036,0.8172206,0.7763596,0,0,0,4.553689,0,0,0,6.000012,100,0.1231365,0.8539955,1.264288,0,6.134049
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.397377,60.40228,32.09906,1.881631,1.881631,0.501631,0,0.1930453,1.881631,74.26416,2.220446E-16,0,1.397377,1.452632,1.38,0,0,0,4.553689,0,0.05525411,-0.05525411,5.941769,99.02929,0.1231365,2.069794,1.117902,1.7,5.951066
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.198609,56.22171,32.62691,0,0,0,0,0,0,0,1.137216,0,1.198609,0,0,0,0,0.06139346,4.498435,0.06139346,0,0.06139346,6.000012,100,0.1230963,0,0.9588876,0,5.697044
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.8167903,48.43105,33.16032,0.3096734,0.3096734,0,0,0,0.3096734,263.7587,0.4908184,0,0.8167903,0.325972,0.3096734,0,0,0,4.553689,0,0,0,6.000012,100,0.1230963,0.3406407,0.6534323,0,5.370479
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.4863595,41.41612,32.72137,0,0,0,0,0,0,0,0.4863595,0,0.4863595,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1230963,0,0.3890876,0,5.040049
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.07504933,32.50792,31.23782,0.1824703,0.1824703,0,0,0,0.1824703,41.12961,0,2.775558E-17,0.07504933,0.192074,0.1824703,0,0,0,4.553689,0,0.1170247,-0.1170247,5.876657,97.94409,0.1230963,0.2007173,0.06003946,0,4.628738
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,29.72094,29.72094,0.731396,0.731396,0,0,0,0.731396,0,0,1.110223E-16,0,0.7698905,0.731396,0,0,0.1300274,4.436664,0,0.7698905,-0.7698905,5.065121,84.41852,0.1230963,0.8045355,0,0,4.436664
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,28.34852,28.34852,0.2733311,0.2733311,0,0,0,0.2733311,0,0,0,0,0.287717,0.2733311,0,0,0.9854613,3.666774,0,0.287717,-0.287717,4.761841,79.36386,0.1230963,0.3006642,0,0,3.666774
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,26.94276,26.94276,0.4156609,0.4156609,0,0,0,0.4156609,0,0,5.551115E-17,0,0.4375378,0.4156609,0,0,1.305147,3.379057,0,0.4375378,-0.4375378,4.300636,71.67712,0.1230963,0.457227,0,0,3.379057
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,25.47033,25.47033,0.1787421,0.1787421,0,0,0,0.1787421,0,0,2.775558E-17,0,0.1881496,0.1787421,0,0,1.7913,2.941519,0,0.1881496,-0.1881496,4.102309,68.37167,0.1230963,0.1966163,0,0,2.941519
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,24.29794,24.29794,0.0579328,0.0579328,0,0,0,0.0579328,0,0,6.938894E-18,0,0.06098189,0.0579328,0,0,2.000355,2.75337,0,0.06098189,-0.06098189,4.038028,67.30033,0.1230963,0.06372607,0,0,2.75337
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,23.37558,23.37558,0.1271587,0.1271587,0,0,0,0.1271587,0,0,0,0,0.1338513,0.1271587,0,0,2.068113,2.692388,0,0.1338513,-0.1338513,3.896936,64.94881,0.1230963,0.1398746,0,0,2.692388
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,22.44211,22.44211,0.01311964,0.01311964,0,0,0,0.01311964,0,0,1.734723E-18,0,0.01381015,0.01311964,0,0,2.216836,2.558536,0,0.01381015,-0.01381015,3.882379,64.70619,0.1230963,0.01443161,0,0,2.558536
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,21.56421,21.56421,0.1436359,0.1436359,0,0,0,0.1436359,0,0,0,0,0.1511957,0.1436359,0,0,2.232181,2.544726,0,0.1511957,-0.1511957,3.723005,62.04996,0.1230963,0.1579995,0,0,2.544726
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,20.84744,20.84744,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.400176,2.393531,0,0,0,3.723005,62.04996,0.1230963,0,0,0,2.393531
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,20.15845,20.15845,0.1631114,0.1631114,0,0,0,0.1631114,0,0,2.775558E-17,0,0.1716963,0.1631114,0,0,2.400176,2.393531,0,0.1716963,-0.1716963,3.542021,59.03357,0.1230963,0.1794226,0,0,2.393531
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,19.51947,19.51947,0.1472351,0.1472351,0,0,0,0.1472351,0,0,0,0,0.1549843,0.1472351,0,0,2.59095,2.221834,0,0.1549843,-0.1549843,3.378654,56.31078,0.1230963,0.1619586,0,0,2.221834
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,18.96939,18.96939,0.2350365,0.2350365,0,0,0,0.2350365,0,0,0,0,0.2474068,0.2350365,0,0,2.763155,2.06685,0,0.2474068,-0.2474068,3.117864,51.96429,0.1230963,0.2585402,0,0,2.06685
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.3115823,23.37035,18.37486,0.04313857,0.04313857,0,0,0,0.04313857,722.2824,0,0,0.3115823,0.04540902,0.04313857,0,0,3.038051,1.819443,0.2661733,0,0.2661733,3.370378,56.17285,0.1229225,0.04745243,0.2492658,0,2.131025
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.8041899,33.08193,19.42501,0.8266725,0.8266725,0,0,0,0.8266725,97.28035,0,0,0.8041899,0.8701816,0.8266725,0,0,2.771878,2.058999,0,0.06599165,-0.06599165,3.300817,55.0135,0.1229225,0.9093397,0.6433519,0,2.863189
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.186116,43.46714,21.98649,0.5241094,0.5241094,0,0,0,0.5241094,226.3109,0,0,1.186116,0.5516941,0.5241094,0,0,2.845202,1.993007,0.6344224,0,0.6344224,3.902683,65.04458,0.1225103,0.5765203,0.9488932,0,3.179124
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.421676,51.8382,24.6591,0.7485525,0.7485525,0,0,0,0.7485525,189.9234,0,0,1.421676,0.78795,0.7485525,0,0,2.210779,2.563987,0.6337261,0,0.6337261,4.503888,75.06465,0.1221013,0.8234077,1.137341,0,3.985664
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.622192,59.70282,27.00388,1.937266,1.937266,1.7,0,0.5202,1.937266,83.73613,0,0,1.622192,0.249754,0.2372663,0,0,1.577053,3.134341,1.372438,0,1.372438,5.805897,96.76476,0.1230378,2.130993,1.297754,1.7,4.756533
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,1.680952,63.94563,29.04862,0.5945955,0.5945955,0,0,0,0.5945955,282.7052,0.8504469,0,1.680952,0.62589,0.5945955,0,0,0.2046154,4.369535,0.2046154,0,0.2046154,6.000012,100,0.1229063,0.6540551,1.344762,0,6.050488
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.460458,60.63232,31.00446,1.841801,1.841801,0.4618011,0,0.1821717,1.841801,79.29508,0.007826123,0,1.460458,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1229063,2.025981,1.168366,1.7,6.014147
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.390343,60.37716,32.2213,0.4114588,0.4114588,0,0,0,0.4114588,337.9058,0.9572287,0,1.390343,0.4331145,0.4114588,0,0,0,4.553689,0,0,0,6.000012,100,0.1229063,0.4526047,1.112275,0,5.944032
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.217592,56.82035,32.75471,0.1607782,0.1607782,0,0,0,0.1607782,757.3119,1.048352,0,1.217592,0.1692402,0.1607782,0,0,0,4.553689,0,0,0,6.000012,100,0.1229063,0.176856,0.9740739,0,5.771281
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.8310972,48.87079,33.28812,0.2994043,0.2994043,0,0,0,0.2994043,277.5836,0.5159348,0,0.8310972,0.3151624,0.2994043,0,0,0,4.553689,0,0,0,6.000012,100,0.1229063,0.3293447,0.6648778,0,5.384786
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.3891598,39.76824,32.8825,0.3209153,0.3209153,0,0,0,0.3209153,121.2655,0.05135412,0,0.3891598,0.3378056,0.3209153,0,0,0,4.553689,0,0,0,6.000012,100,0.1229063,0.3530069,0.3113278,0,4.942849
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04749623,32.16777,31.36562,0.7854297,0.7854297,0,0,0,0.7854297,6.047165,0,0,0.04749623,0.8267681,0.7854297,0,0,0,4.553689,0,0.7792719,-0.7792719,5.178587,86.30962,0.1229063,0.8639727,0.03799699,0,4.601185
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,29.8654,29.8654,0.4997278,0.4997278,0,0,0,0.4997278,0,0,5.551115E-17,0,0.5260293,0.4997278,0,0,0.8658577,3.774417,0,0.5260293,-0.5260293,4.624104,77.06824,0.1229063,0.5497006,0,0,3.774417
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,28.47076,28.47076,0.8055218,0.8055218,0,0,0,0.8055218,0,0,1.110223E-16,0,0.8479177,0.8055218,0,0,1.450335,3.248388,0,0.8479177,-0.8479177,3.73032,62.17188,0.1229063,0.886074,0,0,3.248388
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,27.08167,27.08167,0.4280733,0.4280733,0,0,0,0.4280733,0,0,5.551115E-17,0,0.4506035,0.4280733,0,0,2.392465,2.40047,0,0.4506035,-0.4506035,3.255342,54.2556,0.1229063,0.4708807,0,0,2.40047
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,25.61479,25.61479,0.05901361,0.05901361,0,0,0,0.05901361,0,0,6.938894E-18,0,0.06211959,0.05901361,0,0,2.893136,1.949867,0,0.06211959,-0.06211959,3.189862,53.16427,0.1229063,0.06491497,0,0,1.949867
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,24.42573,24.42573,0.2837613,0.2837613,0,0,0,0.2837613,0,0,0,0,0.2986961,0.2837613,0,0,2.962158,1.887747,0,0.2986961,-0.2986961,2.875009,47.91672,0.1229063,0.3121374,0,0,1.887747
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,23.50338,23.50338,0.102724,0.102724,0,0,0,0.102724,0,0,1.387779E-17,0,0.1081305,0.102724,0,0,3.294042,1.589051,0,0.1081305,-0.1081305,2.761029,46.01707,0.1229063,0.1129964,0,0,1.589051
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,22.56435,22.56435,0.1090839,0.1090839,0,0,0,0.1090839,0,0,1.387779E-17,0,0.1148252,0.1090839,0,0,3.414187,1.48092,0,0.1148252,-0.1148252,2.639993,43.9998,0.1229063,0.1199923,0,0,1.48092
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,21.69201,21.69201,0.1922635,0.1922635,0,0,0,0.1922635,0,0,0,0,0.2023826,0.1922635,0,0,3.541771,1.366095,0,0.2023826,-0.2023826,2.426663,40.44431,0.1229063,0.2114898,0,0,1.366095
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,20.98635,20.98635,0.0672267,0.0672267,0,0,0,0.0672267,0,0,1.387779E-17,0,0.07076495,0.0672267,0,0,3.76664,1.163713,0,0.07076495,-0.07076495,2.35207,39.2011,0.1229063,0.07394937,0,0,1.163713
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,20.28625,20.28625,0.1831961,0.1831961,0,0,0,0.1831961,0,0,2.775558E-17,0,0.192838,0.1831961,0,0,3.845268,1.092948,0,0.192838,-0.192838,2.148801,35.81328,0.1229063,0.2015157,0,0,1.092948
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,19.65838,19.65838,0.03416155,0.03416155,0,0,0,0.03416155,0,0,0,0,0.03595952,0.03416155,0,0,4.059533,0.9001096,0,0.03595952,-0.03595952,2.110897,35.18154,0.1229063,0.0375777,0,0,0.9001096
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,19.09719,19.09719,0.1074295,0.1074295,0,0,0,0.1074295,0,0,0,0,0.1130836,0.1074295,0,0,4.099488,0.8641501,0,0.1130836,-0.1130836,1.991696,33.19487,0.1229063,0.1181724,0,0,0.8641501
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3265627,23.78426,18.536,0.9135789,0.9135789,0.425,0,0.172125,0.9135789,35.74543,0,0,0.3265627,0.5142936,0.4885789,0,0,4.225136,0.7510664,0,0.1877309,-0.1877309,1.79381,29.89678,0.1229063,1.004937,0.2612502,1.7,1.077629
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.7104497,31.51554,19.56392,0,0,1.452632,0,0.4526684,0,0,0,0,0.7104497,0,0,1.452632,1.38,4.433726,0.5633355,2.09045,0,2.09045,3.776985,62.94962,0.1231894,0,0.5683597,1.7,1.273785
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.154683,42.97121,22.1254,0.519138,0.519138,1.648302,0,0.5060865,0.519138,222.423,0,0,1.154683,0,0,1.129164,1.072706,2.343276,2.44474,2.227388,0,2.227388,5.890071,98.16766,0.1236834,0.5710518,0.9237461,1.7,3.599423
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.426213,52.13381,24.81468,0.3969824,0.3969824,0,0,0,0.3969824,359.2635,0.892449,0,1.426213,0.4178762,0.3969824,0,0,0.1158879,4.44939,0.1158879,0,0.1158879,6.000012,100,0.1236102,0.4366807,1.14097,0,5.875603
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.634395,60.20073,27.14279,0.2351685,0.2351685,0,0,0,0.2351685,694.9886,1.386849,0,1.634395,0.2475458,0.2351685,0,0,0,4.553689,0,0,0,6.000012,100,0.1236102,0.2586854,1.307516,0,6.188084
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,1.641262,63.05376,29.19308,0.6127449,0.6127449,0,0,0,0.6127449,267.854,0.9962669,0,1.641262,0.6449947,0.6127449,0,0,0,4.553689,0,0,0,6.000012,100,0.1236102,0.6740194,1.313009,0,6.194951
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.533009,62.66917,31.1267,0.8619216,0.8619216,0,0,0,0.8619216,177.8595,0.6257231,0,1.533009,0.9072859,0.8619216,0,0,0,4.553689,0,0,0,6.000012,100,0.1236102,0.9481137,1.226407,0,6.086698
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.420724,61.30534,32.34909,0.3757234,0.3757234,0,0,0,0.3757234,378.1302,1.025225,0,1.420724,0.3954983,0.3757234,0,0,0,4.553689,0,0,0,6.000012,100,0.1236102,0.4132957,1.136579,0,5.974412
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.176978,56.02,32.8825,0.311122,0.311122,0,0,0,0.311122,378.3013,0.8494816,0,1.176978,0.3274969,0.311122,0,0,0,4.553689,0,0,0,6.000012,100,0.1236102,0.3422342,0.9415827,0,5.730668
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,0.8827507,50.09414,33.41036,0.6280499,0.6280499,0,0,0,0.6280499,140.5542,0.2216456,0,0.8827507,0.6611051,0.6280499,0,0,0,4.553689,0,0,0,6.000012,100,0.1236102,0.6908548,0.7062005,0,5.43644
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.5434697,42.77036,32.97141,0,0,0,0,0,0,0,0.5434697,0,0.5434697,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1236102,0,0.4347757,0,5.097158
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1162561,33.46675,31.48786,0.6465244,0.6465244,0,0,0,0.6465244,17.98171,0,0,0.1162561,0.6805519,0.6465244,0,0,0,4.553689,0,0.5642958,-0.5642958,5.405192,90.08635,0.1236102,0.7111768,0.09300489,0,4.669945
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,29.98764,29.98764,0.7466872,0.7466872,0,0,0,0.7466872,0,0,1.110223E-16,0,0.7859865,0.7466872,0,0,0.6269954,3.989393,0,0.7859865,-0.7859865,4.576689,76.27801,0.1236102,0.8213559,0,0,3.989393
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,28.59855,28.59855,0.5616063,0.5616063,0,0,0,0.5616063,0,0,0,0,0.5911645,0.5616063,0,0,1.500314,3.203407,0,0.5911645,-0.5911645,3.953547,65.89233,0.1236102,0.6177669,0,0,3.203407
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,27.20947,27.20947,0.7968396,0.7968396,0,0,0,0.7968396,0,0,1.110223E-16,0,0.8387785,0.7968396,0,0,2.157163,2.612242,0,0.8387785,-0.8387785,3.069397,51.15652,0.1236102,0.8765236,0,0,2.612242
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,25.73703,25.73703,0.1499013,0.1499013,0,0,0,0.1499013,0,0,2.775558E-17,0,0.1577909,0.1499013,0,0,3.089139,1.773464,0,0.1577909,-0.1577909,2.903071,48.38442,0.1236102,0.1648914,0,0,1.773464
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,24.54797,24.54797,0.05913479,0.05913479,0,0,0,0.05913479,0,0,6.938894E-18,0,0.06224715,0.05913479,0,0,3.264462,1.615673,0,0.06224715,-0.06224715,2.837457,47.29085,0.1236102,0.06504827,0,0,1.615673
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,23.62562,23.62562,0.09272215,0.09272215,0,0,0,0.09272215,0,0,0,0,0.09760226,0.09272215,0,0,3.333626,1.553426,0,0.09760226,-0.09760226,2.734575,45.57616,0.1236102,0.1019944,0,0,1.553426
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,22.67548,22.67548,0.06645132,0.06645132,0,0,0,0.06645132,0,0,1.387779E-17,0,0.06994876,0.06645132,0,0,3.442073,1.455823,0,0.06994876,-0.06994876,2.660842,44.34729,0.1236102,0.07309645,0,0,1.455823
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,21.79758,21.79758,0.06413019,0.06413019,0,0,0,0.06413019,0,0,0,0,0.06750546,0.06413019,0,0,3.519794,1.385875,0,0.06750546,-0.06750546,2.589685,43.16134,0.1236102,0.07054321,0,0,1.385875
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,21.09748,21.09748,0.2266452,0.2266452,0,0,0,0.2266452,0,0,2.775558E-17,0,0.2385739,0.2266452,0,0,3.5948,1.318369,0,0.2385739,-0.2385739,2.338207,38.97003,0.1236102,0.2493097,0,0,1.318369
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,20.39182,20.39182,0.005028626,0.005028626,0,0,0,0.005028626,0,0,0,0,0.005293291,0.005028626,0,0,3.859882,1.079795,0,0.005293291,-0.005293291,2.332627,38.87704,0.1236102,0.005531488,0,0,1.079795
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,19.76951,19.76951,0.02491184,0.02491184,0,0,0,0.02491184,0,0,3.469447E-18,0,0.02622299,0.02491184,0,0,3.865763,1.074502,0,0.02622299,-0.02622299,2.304986,38.41635,0.1236102,0.02740302,0,0,1.074502
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,19.21943,19.21943,0.1153208,0.1153208,0,0,0,0.1153208,0,0,1.387779E-17,0,0.1213903,0.1153208,0,0,3.8949,1.048279,0,0.1213903,-0.1213903,2.177029,36.28374,0.1236102,0.1268529,0,0,1.048279
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2124644,22.02144,18.64157,0.08017341,0.08017341,0,0,0,0.08017341,265.006,0,0,0.2124644,0.08439307,0.08017341,0,0,4.029778,0.9268886,0.1280713,0,0.1280713,2.298528,38.30872,0.1235294,0.08819076,0.1699715,0,1.139353
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.664206,30.81879,19.69172,0.4661163,0.4661163,0,0,0,0.4661163,142.4979,0,0,0.664206,0.4906488,0.4661163,0,0,3.901707,1.042153,0.1735572,0,0.1735572,2.463179,41.0529,0.1234201,0.512728,0.5313648,0,1.706359
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.087185,41.74604,22.26987,0,0,0,0,0,0,0,0,0,1.087185,0,0,0,0,3.72815,1.198354,1.087185,0,1.087185,3.494573,58.24277,0.1227398,0,0.8697482,0,2.28554
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.158587,46.32786,24.95914,0.4790406,0.4790406,0,0,0,0.4790406,241.8557,0,0,1.158587,0.5042533,0.4790406,0,0,2.640964,2.176821,0.6543339,0,0.6543339,4.115329,68.58868,0.1223339,0.5269447,0.9268698,0,3.335408
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.54632,58.12141,27.28725,0.1750958,0.1750958,0,0,0,0.1750958,883.128,0,0,1.54632,0.1843114,0.1750958,0,0,1.98663,2.765722,1.362009,0,1.362009,5.407444,90.12389,0.1214976,0.1926054,1.237056,0,4.312042
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.553957,60.91919,29.33199,0.298328,0.298328,0,0,0,0.298328,520.8889,0.615306,0,1.553957,0.3140294,0.298328,0,0,0.6246216,3.991529,0.6246216,0,0.6246216,6.000012,100,0.1211179,0.3281608,1.243166,0,5.545486
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.528606,62.73819,31.27116,0,0,0,0,0,0,0,1.528606,0,1.528606,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1211179,0,1.222885,0,6.082294
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.407483,61.16275,32.50467,0.5040424,0.5040424,0,0,0,0.5040424,279.239,0.8769121,0,1.407483,0.530571,0.5040424,0,0,0,4.553689,0,0,0,6.000012,100,0.1211179,0.5544466,1.125986,0,5.961172
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,1.123029,54.95796,33.03808,1.048559,1.048559,0,0,0,1.048559,107.1021,0.01928272,0,1.123029,1.103746,1.048559,0,0,0,4.553689,0,0,0,6.000012,100,0.1211179,1.153415,0.8984233,0,5.676718
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.6913217,46.28524,33.53815,0.1367077,0.1367077,0,0,0,0.1367077,505.6933,0.5474188,0,0.6913217,0.1439028,0.1367077,0,0,0,4.553689,0,0,0,6.000012,100,0.1211179,0.1503785,0.5530574,0,5.245011
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.4645595,41.43874,33.13254,0.3637899,0.3637899,0,0,0,0.3637899,127.6999,0.08162273,0,0.4645595,0.3829367,0.3637899,0,0,0,4.553689,0,0,0,6.000012,100,0.1211179,0.4001689,0.3716476,0,5.018249
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.06516857,32.73672,31.63232,0.6722855,0.6722855,0,0,0,0.6722855,9.693584,0,0,0.06516857,0.707669,0.6722855,0,0,0,4.553689,0,0.6425004,-0.6425004,5.322757,88.71244,0.1211179,0.7395141,0.05213485,0,4.618857
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,30.11544,30.11544,0.4282991,0.4282991,0,0,0,0.4282991,0,0,5.551115E-17,0,0.4508412,0.4282991,0,0,0.7138894,3.911189,0,0.4508412,-0.4508412,4.847529,80.79198,0.1211179,0.471129,0,0,3.911189
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,28.73746,28.73746,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.214824,3.460347,0,0,0,4.847529,80.79198,0.1211179,0,0,0,3.460347
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,27.33171,27.33171,0.7668433,0.7668433,0,0,0,0.7668433,0,0,1.110223E-16,0,0.8072035,0.7668433,0,0,1.214824,3.460347,0,0.8072035,-0.8072035,3.996662,66.61089,0.1211179,0.8435276,0,0,3.460347
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,25.84816,25.84816,0.003289276,0.003289276,0,0,0,0.003289276,0,0,4.336809E-19,0,0.003462396,0.003289276,0,0,2.111717,2.653144,0,0.003462396,-0.003462396,3.993012,66.55006,0.1211179,0.003618203,0,0,2.653144
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,24.6591,24.6591,0.03523811,0.03523811,0,0,0,0.03523811,0,0,0,0,0.03709275,0.03523811,0,0,2.115564,2.649682,0,0.03709275,-0.03709275,3.953913,65.89841,0.1211179,0.03876192,0,0,2.649682
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,23.73674,23.73674,0.06682655,0.06682655,0,0,0,0.06682655,0,0,1.387779E-17,0,0.07034374,0.06682655,0,0,2.156778,2.612589,0,0.07034374,-0.07034374,3.879764,64.66261,0.1211179,0.07350921,0,0,2.612589
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,22.79772,22.79772,0.1935169,0.1935169,0,0,0,0.1935169,0,0,0,0,0.203702,0.1935169,0,0,2.234938,2.542245,0,0.203702,-0.203702,3.665043,61.08393,0.1211179,0.2128686,0,0,2.542245
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,21.92537,21.92537,0.1528303,0.1528303,0,0,0,0.1528303,0,0,0,0,0.160874,0.1528303,0,0,2.461273,2.338543,0,0.160874,-0.160874,3.495467,58.25767,0.1211179,0.1681133,0,0,2.338543
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,21.2086,21.2086,0.3523046,0.3523046,0,0,0,0.3523046,0,0,0,0,0.3708469,0.3523046,0,0,2.640022,2.177669,0,0.3708469,-0.3708469,3.10456,51.74257,0.1211179,0.387535,0,0,2.177669
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,20.50295,20.50295,0.1943344,0.1943344,0,0,0,0.1943344,0,0,2.775558E-17,0,0.2045625,0.1943344,0,0,3.052074,1.806822,0,0.2045625,-0.2045625,2.888932,48.14878,0.1211179,0.2137679,0,0,1.806822
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,19.89175,19.89175,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.279366,1.60226,0,0,0,2.888932,48.14878,0.1211179,0,0,0,1.60226
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,19.33055,19.33055,0.2145272,0.2145272,0,0,0,0.2145272,0,0,2.775558E-17,0,0.2258181,0.2145272,0,0,3.279366,1.60226,0,0.2258181,-0.2258181,2.650899,44.18156,0.1211179,0.2359799,0,0,1.60226
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3455543,24.34087,18.76936,0.5442641,0.5442641,0,0,0,0.5442641,63.49019,0,0,0.3455543,0.5729095,0.5442641,0,0,3.530275,1.376441,0,0.2273553,-0.2273553,2.411246,40.18735,0.1211179,0.5986905,0.2764434,0,1.721996
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.8233241,33.86207,19.81396,0.5623951,0.5623951,0,0,0,0.5623951,146.396,0,0,0.8233241,0.5919949,0.5623951,0,0,3.782892,1.149086,0.2313292,0,0.2313292,2.630704,43.84497,0.1209778,0.6186346,0.6586592,0,1.97241
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.128361,42.75106,22.40878,0.6695659,0.6695659,0,0,0,0.6695659,168.5213,0,0,1.128361,0.7048062,0.6695659,0,0,3.551563,1.357283,0.423555,0,0.423555,3.032523,50.54196,0.1207223,0.7365225,0.902689,0,2.485644
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.459655,53.26893,25.09805,0.6539809,0.6539809,0,0,0,0.6539809,223.1953,0,0,1.459655,0.688401,0.6539809,0,0,3.128008,1.738482,0.7712538,0,0.7712538,3.764199,62.73652,0.1202597,0.719379,1.167724,0,3.198137
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.598347,59.64928,27.44283,0.7009209,0.7009209,0,0,0,0.7009209,228.0353,0,0,1.598347,0.7378114,0.7009209,0,0,2.356754,2.432611,0.8605358,0,0.8605358,4.580575,76.34277,0.1197478,0.771013,1.278678,0,4.030958
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.495199,59.60681,29.48757,0,0,0,0,0,0,0,0,0,1.495199,0,0,0,0,1.496218,3.207093,1.495199,0,1.495199,5.999045,99.98389,0.1188685,0,1.196159,0,4.702291
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.352656,58.46186,31.42674,0.4198374,0.4198374,0,0,0,0.4198374,322.1858,0.9097029,0,1.352656,0.4419341,0.4198374,0,0,0.001019225,4.552772,0.001019225,0,0.001019225,6.000012,100,0.1188679,0.4618211,1.082125,0,5.905428
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.256227,57.62545,32.66025,0.3625141,0.3625141,0,0,0,0.3625141,346.5319,0.8746333,0,1.256227,0.3815938,0.3625141,0,0,0,4.553689,0,0,0,6.000012,100,0.1188679,0.3987655,1.004982,0,5.809916
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,1.112715,54.90444,33.19366,0.4476879,0.4476879,0,0,0,0.4476879,248.5471,0.6414648,0,1.112715,0.4712504,0.4476879,0,0,0,4.553689,0,0,0,6.000012,100,0.1188679,0.4924567,0.8901722,0,5.666404
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.8216311,49.12436,33.69373,1.124917,1.124917,0,0,0,1.124917,73.03928,0,0,0.8216311,1.184123,1.124917,0,0,0,4.553689,0,0.3624918,-0.3624918,5.617912,93.63168,0.1188679,1.237408,0.6573048,0,5.37532
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.4229659,40.78643,33.25478,0,0,0,0,0,0,0,0.02019721,0,0.4229659,0,0,0,0,0.4027687,4.191197,0.4027687,0,0.4027687,6.000012,100,0.1186333,0,0.3383727,0,4.614163
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.08323823,33.18569,31.77123,0.4952481,0.4952481,0,0,0,0.4952481,16.80738,0,5.551115E-17,0.08323823,0.5213138,0.4952481,0,0,0,4.553689,0,0.4380756,-0.4380756,5.53824,92.30381,0.1186333,0.544773,0.06659058,0,4.636927
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,30.27102,30.27102,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4867507,4.115613,0,0,0,5.53824,92.30381,0.1186333,0,0,0,4.115613
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,28.86526,28.86526,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4867507,4.115613,0,0,0,5.53824,92.30381,0.1186333,0,0,0,4.115613
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,27.4595,27.4595,0.4417998,0.4417998,0,0,0,0.4417998,0,0,5.551115E-17,0,0.4650525,0.4417998,0,0,0.4867507,4.115613,0,0.4650525,-0.4650525,5.048031,84.13369,0.1186333,0.4859798,0,0,4.115613
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,25.98707,25.98707,0.01879366,0.01879366,0,0,0,0.01879366,0,0,3.469447E-18,0,0.0197828,0.01879366,0,0,1.003476,3.650561,0,0.0197828,-0.0197828,5.027178,83.78614,0.1186333,0.02067303,0,0,3.650561
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,24.79801,24.79801,0.2943753,0.2943753,0,0,0,0.2943753,0,0,5.551115E-17,0,0.3098687,0.2943753,0,0,1.025457,3.630778,0,0.3098687,-0.3098687,4.700548,78.34232,0.1186333,0.3238128,0,0,3.630778
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,23.86454,23.86454,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.369755,3.320909,0,0,0,4.700548,78.34232,0.1186333,0,0,0,3.320909
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,22.92552,22.92552,0.05532398,0.05532398,0,0,0,0.05532398,0,0,6.938894E-18,0,0.05823577,0.05532398,0,0,1.369755,3.320909,0,0.05823577,-0.05823577,4.639163,77.31921,0.1186333,0.06085638,0,0,3.320909
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,22.0365,22.0365,0.09151018,0.09151018,0,0,0,0.09151018,0,0,1.387779E-17,0,0.0963265,0.09151018,0,0,1.434461,3.262674,0,0.0963265,-0.0963265,4.537625,75.62694,0.1186333,0.1006612,0,0,3.262674
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,21.31417,21.31417,0.04973155,0.04973155,0,0,0,0.04973155,0,0,6.938894E-18,0,0.052349,0.04973155,0,0,1.541491,3.166347,0,0.052349,-0.052349,4.482445,74.70726,0.1186333,0.05470471,0,0,3.166347
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,20.61407,20.61407,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.599656,3.113998,0,0,0,4.482445,74.70726,0.1186333,0,0,0,3.113998
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,19.98621,19.98621,0.1946374,0.1946374,0,0,0,0.1946374,0,0,0,0,0.2048815,0.1946374,0,0,1.599656,3.113998,0,0.2048815,-0.2048815,4.26648,71.10786,0.1186333,0.2141012,0,0,3.113998
