Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,19.44168,19.44168,0.1436376,0.1436376,0,0,0,0.1436376,0,0,2.775558E-17,0,0.1511975,0.1436376,0,0,1.827303,2.909117,0,0.1511975,-0.1511975,4.107104,68.4516,0.1186333,0.1580014,0,0,2.909117
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2241772,22.44997,18.87494,0.6913754,0.6913754,0,0,0,0.6913754,32.42481,0,0,0.2241772,0.7277635,0.6913754,0,0,1.9953,2.757919,0,0.5035864,-0.5035864,3.576278,59.60451,0.1186333,0.7605129,0.1793417,0,2.982096
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.6276101,30.4314,19.94175,0.551659,0.551659,0,0,0,0.551659,113.7678,0,0,0.6276101,0.5806937,0.551659,0,0,2.55484,2.254333,0.04691638,0,0.04691638,3.620787,60.34632,0.118606,0.6068249,0.5020881,0,2.881943
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,0.9660176,39.61258,22.53657,1.062457,1.062457,0,0,0,1.062457,90.92302,0,2.220446E-16,0.9660176,1.118375,1.062457,0,0,2.507924,2.296557,0,0.1523577,-0.1523577,3.460187,57.66967,0.118606,1.168702,0.7728141,0,3.262575
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.186114,47.26207,25.25363,0,0,0,0,0,0,0,0,0,1.186114,0,0,0,0,2.67721,2.1442,1.186114,0,1.186114,4.585434,76.42374,0.1179207,0,0.9488912,0,3.330314
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.434155,55.75865,27.61508,0.3411944,0.3411944,0,0,0,0.3411944,420.3335,0,0,1.434155,0.359152,0.3411944,0,0,1.491096,3.211702,1.075003,0,1.075003,5.605271,93.421,0.1173064,0.3753139,1.147324,0,4.645857
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.595754,62.44114,29.65982,0.2655964,0.2655964,0,0,0,0.2655964,600.8194,0.9000856,0,1.595754,0.2795751,0.2655964,0,0,0.4160936,4.179204,0.4160936,0,0.4160936,6.000012,100,0.1170703,0.292156,1.276603,0,5.774959
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.51617,62.80872,31.58232,0.7018018,0.7018018,0,0,0,0.7018018,216.0396,0.7774308,0,1.51617,0.7387387,0.7018018,0,0,0,4.553689,0,0,0,6.000012,100,0.1170703,0.771982,1.212936,0,6.069859
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.391827,61.15326,32.81583,0.6117995,0.6117995,0,0,0,0.6117995,227.4972,0.7478271,0,1.391827,0.6439995,0.6117995,0,0,0,4.553689,0,0,0,6.000012,100,0.1170703,0.6729795,1.113461,0,5.945516
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,0.9636689,51.76321,33.34924,0.9975386,0.9975386,0,0,0,0.9975386,96.60468,0,0,0.9636689,1.050041,0.9975386,0,0,0,4.553689,0,0.08637162,-0.08637162,5.908968,98.4826,0.1170703,1.097292,0.7709352,0,5.517358
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.757394,47.96702,33.84931,0.5735449,0.5735449,0,0,0,0.5735449,132.0549,0.05769404,0,0.757394,0.6037315,0.5735449,0,0,0.09596847,4.467317,0.09596847,0,0.09596847,6.000012,100,0.117016,0.6308994,0.6059152,0,5.224711
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.3005228,38.69231,33.41036,0.5383376,0.5383376,0,0,0,0.5383376,55.82422,0,0,0.3005228,0.5666713,0.5383376,0,0,0,4.553689,0,0.2661484,-0.2661484,5.719467,95.32426,0.117016,0.5921714,0.2404183,0,4.854212
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.06053671,32.95406,31.92681,0.9544964,0.9544964,0,0,0,0.9544964,6.342267,0,2.220446E-16,0.06053671,1.004733,0.9544964,0,0,0.2957205,4.28754,0,0.9441963,-0.9441963,4.724196,78.73645,0.117016,1.049946,0.04842937,0,4.348077
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,30.42659,30.42659,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.344828,3.343344,0,0,0,4.724196,78.73645,0.117016,0,0,0,3.343344
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,29.00417,29.00417,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.344828,3.343344,0,0,0,4.724196,78.73645,0.117016,0,0,0,3.343344
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,27.59841,27.59841,0.04311661,0.04311661,0,0,0,0.04311661,0,0,0,0,0.0453859,0.04311661,0,0,1.344828,3.343344,0,0.0453859,-0.0453859,4.676356,77.9391,0.117016,0.04742827,0,0,3.343344
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,26.12598,26.12598,0.04610175,0.04610175,0,0,0,0.04610175,0,0,0,0,0.04852815,0.04610175,0,0,1.395256,3.297958,0,0.04852815,-0.04852815,4.625203,77.08656,0.117016,0.05071192,0,0,3.297958
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,24.9258,24.9258,0.05361967,0.05361967,0,0,0,0.05361967,0,0,0,0,0.05644176,0.05361967,0,0,1.449176,3.24943,0,0.05644176,-0.05644176,4.565708,76.09498,0.117016,0.05898164,0,0,3.24943
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,24.00345,24.00345,0.02795976,0.02795976,0,0,0,0.02795976,0,0,0,0,0.02943133,0.02795976,0,0,1.51189,3.192988,0,0.02943133,-0.02943133,4.534684,75.57792,0.117016,0.03075574,0,0,3.192988
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,23.04776,23.04776,0.1722421,0.1722421,0,0,0,0.1722421,0,0,2.775558E-17,0,0.1813074,0.1722421,0,0,1.544591,3.163557,0,0.1813074,-0.1813074,4.343569,72.39268,0.117016,0.1894663,0,0,3.163557
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,22.14207,22.14207,0.02099092,0.02099092,0,0,0,0.02099092,0,0,3.469447E-18,0,0.0220957,0.02099092,0,0,1.746044,2.982249,0,0.0220957,-0.0220957,4.320279,72.0045,0.117016,0.02309001,0,0,2.982249
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,21.4253,21.4253,0.1646852,0.1646852,0,0,0,0.1646852,0,0,0,0,0.1733528,0.1646852,0,0,1.770594,2.960154,0,0.1733528,-0.1733528,4.137548,68.95901,0.117016,0.1811537,0,0,2.960154
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,20.71964,20.71964,0.1232891,0.1232891,0,0,0,0.1232891,0,0,1.387779E-17,0,0.129778,0.1232891,0,0,1.963209,2.786801,0,0.129778,-0.129778,4.000751,66.67905,0.117016,0.135618,0,0,2.786801
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,20.09733,20.09733,0.101819,0.101819,0,0,0,0.101819,0,0,1.387779E-17,0,0.1071779,0.101819,0,0,2.107407,2.657023,0,0.1071779,-0.1071779,3.887775,64.79613,0.117016,0.1120009,0,0,2.657023
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,19.54725,19.54725,0.06882866,0.06882866,0,0,0,0.06882866,0,0,1.387779E-17,0,0.07245122,0.06882866,0,0,2.226493,2.549845,0,0.07245122,-0.07245122,3.811405,63.52329,0.117016,0.07571153,0,0,2.549845
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1457106,21.29432,18.98606,1.364181,1.364181,0.425,0,0.172125,1.364181,10.68118,0,2.220446E-16,0.1457106,0.9886119,0.9391813,0,0,2.306994,2.477394,0,0.8429013,-0.8429013,2.922909,48.71505,0.117016,1.500599,0.1165685,1.7,2.623105
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.625522,30.50679,20.04733,0.4872192,0.4872192,1.7,0,0.5202,0.4872192,128.3861,0,0,0.625522,0,0,1.212781,1.152142,3.243551,1.634493,1.777664,0,1.777664,4.609349,76.82233,0.1178727,0.5359411,0.5004175,1.7,2.260015
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.7177304,35.00754,22.67548,0.3621186,0.3621186,1.149653,0,0.3699552,0.3621186,198.2031,0,0,0.7177304,0,0,0.787534,0.7481573,1.465888,3.23439,1.465888,0,1.465888,6.000012,100,0.1180965,0.3983305,0.5741843,1.7,3.95212
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.322294,50.48021,25.42588,1.40761,1.40761,0.425,0,0.172125,1.40761,93.93896,0.2879679,0,1.322294,1.034326,0.9826101,0,0,0,4.553689,0,0,0,6.000012,100,0.1180965,1.548371,1.057835,1.7,5.875983
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.23661,51.36604,27.79844,1.04431,1.04431,0,0,0,1.04431,118.4141,0.1373363,0,1.23661,1.099274,1.04431,0,0,0,4.553689,0,0,0,6.000012,100,0.1180965,1.148741,0.989288,0,5.790299
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,1.040448,49.4275,29.84873,0.4697316,0.4697316,0,0,0,0.4697316,221.4984,0.5459936,0,1.040448,0.4944544,0.4697316,0,0,0,4.553689,0,0,0,6.000012,100,0.1180965,0.5167048,0.8323584,0,5.594137
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,1.083593,52.59026,31.77123,0.3880459,0.3880459,0,0,0,0.3880459,279.2435,0.6751235,0,1.083593,0.4084693,0.3880459,0,0,0,4.553689,0,0,0,6.000012,100,0.1180965,0.4268505,0.8668743,0,5.637282
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.211774,56.98154,33.00474,0.03512974,0.03512974,0,0,0,0.03512974,3449.426,1.174796,0,1.211774,0.03697867,0.03512974,0,0,0,4.553689,0,0,0,6.000012,100,0.1180965,0.03864272,0.9694195,0,5.765463
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.4179003,40.98905,33.53815,0.09836178,0.09836178,0,0,0,0.09836178,424.8605,0.3143616,0,0.4179003,0.1035387,0.09836178,0,0,0,4.553689,0,0,0,6.000012,100,0.1180965,0.108198,0.3343202,0,4.971589
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.3080886,39.47971,34.03822,0.3472509,0.3472509,0,0,0,0.3472509,88.7222,0,0,0.3080886,0.3655272,0.3472509,0,0,0,4.553689,0,0.05743863,-0.05743863,5.939466,98.99091,0.1180965,0.3819759,0.2464709,0,4.861778
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3657641,40.0838,33.59927,0.3337973,0.3337973,0,0,0,0.3337973,109.5767,0,0,0.3657641,0.3513656,0.3337973,0,0,0.0638207,4.49625,0.01439854,0,0.01439854,5.953126,99.21857,0.1180884,0.367177,0.2926113,0,4.862014
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.0899149,33.6311,32.09906,0.5742618,0.5742618,0,0,0,0.5742618,15.65748,0,0,0.0899149,0.6044861,0.5742618,0,0,0.04942216,4.509209,0,0.5145712,-0.5145712,5.41072,90.17849,0.1180884,0.631688,0.07193192,0,4.599124
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,30.59884,30.59884,0.7241657,0.7241657,0,0,0,0.7241657,0,0,1.110223E-16,0,0.7622797,0.7241657,0,0,0.621168,3.994638,0,0.7622797,-0.7622797,4.607207,76.78663,0.1180884,0.7965823,0,0,3.994638
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,29.15975,29.15975,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.468145,3.232358,0,0,0,4.607207,76.78663,0.1180884,0,0,0,3.232358
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,27.75399,27.75399,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.468145,3.232358,0,0,0,4.607207,76.78663,0.1180884,0,0,0,3.232358
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,26.27044,26.27044,0.07157746,0.07157746,0,0,0,0.07157746,0,0,1.387779E-17,0,0.0753447,0.07157746,0,0,1.468145,3.232358,0,0.0753447,-0.0753447,4.527787,75.46296,0.1180884,0.07873521,0,0,3.232358
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,25.06471,25.06471,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.551862,3.157013,0,0,0,4.527787,75.46296,0.1180884,0,0,0,3.157013
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,24.14236,24.14236,0.2047183,0.2047183,0,0,0,0.2047183,0,0,2.775558E-17,0,0.2154929,0.2047183,0,0,1.551862,3.157013,0,0.2154929,-0.2154929,4.300637,71.67714,0.1180884,0.2251901,0,0,3.157013
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,23.19222,23.19222,0.07170952,0.07170952,0,0,0,0.07170952,0,0,0,0,0.07548371,0.07170952,0,0,1.791298,2.94152,0,0.07548371,-0.07548371,4.22107,70.35103,0.1180884,0.07888047,0,0,2.94152
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,22.28654,22.28654,0.1645872,0.1645872,0,0,0,0.1645872,0,0,0,0,0.1732497,0.1645872,0,0,1.875169,2.866037,0,0.1732497,-0.1732497,4.038449,67.30735,0.1180884,0.1810459,0,0,2.866037
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,21.56421,21.56421,0.1823135,0.1823135,0,0,0,0.1823135,0,0,2.775558E-17,0,0.1919089,0.1823135,0,0,2.067669,2.692787,0,0.1919089,-0.1919089,3.836159,63.93586,0.1180884,0.2005448,0,0,2.692787
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,20.84744,20.84744,0.1532632,0.1532632,0,0,0,0.1532632,0,0,0,0,0.1613296,0.1532632,0,0,2.280901,2.500878,0,0.1613296,-0.1613296,3.666103,61.10159,0.1180884,0.1685895,0,0,2.500878
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,20.21957,20.21957,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.460156,2.339548,0,0,0,3.666103,61.10159,0.1180884,0,0,0,2.339548
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,19.69172,19.69172,0.1905059,0.1905059,0,0,0,0.1905059,0,0,2.775558E-17,0,0.2005326,0.1905059,0,0,2.460156,2.339548,0,0.2005326,-0.2005326,3.454723,57.57861,0.1180884,0.2095565,0,0,2.339548
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2375428,22.91219,19.11386,0.7345993,0.7345993,0,0,0,0.7345993,32.33638,0,1.110223E-16,0.2375428,0.7732624,0.7345993,0,0,2.68297,2.139016,0,0.5357196,-0.5357196,2.890025,48.16699,0.1180884,0.8080593,0.1900343,0,2.376559
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5381334,29.11567,20.19179,0,0,0,0,0,0,0,0,0,0.5381334,0,0,0,0,3.278214,1.603296,0.5381334,0,0.5381334,3.400543,56.67561,0.1177867,0,0.4305067,0,2.14143
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,0.9849046,40.31767,22.83106,0.4947779,0.4947779,0,0,0,0.4947779,199.0599,0,0,0.9849046,0.5208189,0.4947779,0,0,2.740081,2.087616,0.4640858,0,0.4640858,3.840814,64.01344,0.1175278,0.5442557,0.7879238,0,3.072521
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.360946,51.57026,25.59812,0,0,0,0,0,0,0,0,0,1.360946,0,0,0,0,2.275995,2.505294,1.360946,0,1.360946,5.13192,85.53183,0.1167751,0,1.088757,0,3.866239
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.424752,55.96948,27.97069,0,0,0,0,0,0,0,0.5097032,0,1.424752,0,0,0,0,0.9150492,3.730145,0.9150492,0,0.9150492,6.000012,100,0.1162743,0,1.139802,0,5.154897
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.18479,52.81882,30.02098,0,0,0,0,0,0,0,1.18479,0,1.18479,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1162743,0,0.947832,0,5.738479
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.148202,54.26815,31.96015,0.5138996,0.5138996,0,0,0,0.5138996,223.4293,0.6072553,0,1.148202,0.540947,0.5138996,0,0,0,4.553689,0,0,0,6.000012,100,0.1162743,0.5652896,0.9185619,0,5.701891
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,1.134959,55.41437,33.19366,1.242158,1.242158,0,0,0,1.242158,91.36996,0,0,1.134959,1.307535,1.242158,0,0,0,4.553689,0,0.1725754,-0.1725754,5.818101,96.96816,0.1162743,1.366374,0.9079675,0,5.688648
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,1.116889,55.58587,33.69373,0,0,0,0,0,0,0,0.9251384,0,1.116889,0,0,0,0,0.1917504,4.381114,0.1917504,0,0.1917504,6.000012,100,0.11617,0,0.8935111,0,5.498003
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.7719774,48.64695,34.1938,0,0,0,0,0,0,0,0.7719774,0,0.7719774,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.11617,0,0.6175818,0,5.325666
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.3235862,39.4697,33.75485,0.3824525,0.3824525,0,0,0,0.3824525,84.60822,0,0,0.3235862,0.4025815,0.3824525,0,0,0,4.553689,0,0.07899532,-0.07899532,5.916744,98.6122,0.11617,0.4206977,0.258869,0,4.877275
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.08612599,33.75657,32.28797,0.2150091,0.2150091,0,0,0,0.2150091,40.0569,0,0,0.08612599,0.2263254,0.2150091,0,0,0.08777258,4.474694,0,0.1401994,-0.1401994,5.76896,96.14915,0.11617,0.23651,0.06890079,0,4.56082
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,30.78776,30.78776,0.9479271,0.9479271,0,0,0,0.9479271,0,0,1.110223E-16,0,0.9978181,0.9479271,0,0,0.2435497,4.334494,0,0.9978181,-0.9978181,4.717168,78.61931,0.11617,1.04272,0,0,4.334494
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,29.34866,29.34866,0.8196008,0.8196008,0,0,0,0.8196008,0,0,1.110223E-16,0,0.8627377,0.8196008,0,0,1.352236,3.336676,0,0.8627377,-0.8627377,3.807763,63.46258,0.11617,0.9015608,0,0,3.336676
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,27.92624,27.92624,0.4618166,0.4618166,0,0,0,0.4618166,0,0,5.551115E-17,0,0.4861228,0.4618166,0,0,2.310834,2.473938,0,0.4861228,-0.4861228,3.295344,54.92229,0.11617,0.5079983,0,0,2.473938
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,26.44269,26.44269,0.04811116,0.04811116,0,0,0,0.04811116,0,0,6.938894E-18,0,0.05064333,0.04811116,0,0,2.85097,1.987816,0,0.05064333,-0.05064333,3.241961,54.03258,0.11617,0.05292228,0,0,1.987816
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,25.23696,25.23696,0.2196437,0.2196437,0,0,0,0.2196437,0,0,2.775558E-17,0,0.2312039,0.2196437,0,0,2.907241,1.937172,0,0.2312039,-0.2312039,2.998251,49.97075,0.11617,0.2416081,0,0,1.937172
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,24.29794,24.29794,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.164134,1.705968,0,0,0,2.998251,49.97075,0.11617,0,0,0,1.705968
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,23.36447,23.36447,0.2862948,0.2862948,0,0,0,0.2862948,0,0,5.551115E-17,0,0.301363,0.2862948,0,0,3.164134,1.705968,0,0.301363,-0.301363,2.680587,44.67635,0.11617,0.3149243,0,0,1.705968
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,22.44211,22.44211,0.1190418,0.1190418,0,0,0,0.1190418,0,0,2.775558E-17,0,0.1253072,0.1190418,0,0,3.498981,1.404606,0,0.1253072,-0.1253072,2.548501,42.47493,0.11617,0.130946,0,0,1.404606
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,21.71979,21.71979,0.05786161,0.05786161,0,0,0,0.05786161,0,0,6.938894E-18,0,0.06090696,0.05786161,0,0,3.638212,1.279298,0,0.06090696,-0.06090696,2.4843,41.40491,0.11617,0.06364778,0,0,1.279298
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,21.01969,21.01969,0.06131578,0.06131578,0,0,0,0.06131578,0,0,6.938894E-18,0,0.06454293,0.06131578,0,0,3.705886,1.218391,0,0.06454293,-0.06454293,2.416265,40.27101,0.11617,0.06744736,0,0,1.218391
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,20.39182,20.39182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.777601,1.153848,0,0,0,2.416265,40.27101,0.11617,0,0,0,1.153848
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,19.8473,19.8473,0.1557073,0.1557073,0,0,0,0.1557073,0,0,0,0,0.1639024,0.1557073,0,0,3.777601,1.153848,0,0.1639024,-0.1639024,2.243497,37.39154,0.11617,0.171278,0,0,1.153848
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3267404,24.56104,19.2861,0,0,0,0,0,0,0,0,0,0.3267404,0,0,0,0,3.959714,0.9899461,0.3267404,0,0.3267404,2.55347,42.55775,0.1159925,0,0.2613923,0,1.316686
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.7341679,32.82948,20.38071,0.7338715,0.7338715,0,0,0,0.7338715,100.0404,0,0,0.7341679,0.7724962,0.7338715,0,0,3.632974,1.284012,0,0.0383283,-0.0383283,2.513069,41.8844,0.1159925,0.8072586,0.5873343,0,2.01818
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,1.05475,41.93793,23.01997,0.4222677,0.4222677,0,0,0,0.4222677,249.7824,0,0,1.05475,0.4444923,0.4222677,0,0,3.675561,1.245684,0.6102582,0,0.6102582,3.09201,51.53341,0.1156626,0.4644945,0.8438004,0,2.300435
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.101511,46.05019,25.77037,0.1803123,0.1803123,0,0,0,0.1803123,610.8906,0,0,1.101511,0.1898024,0.1803123,0,0,3.065303,1.794916,0.9117085,0,0.9117085,3.956933,65.94875,0.1151731,0.1983435,0.8812088,0,2.896427
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.268255,52.4944,28.14293,0,0,0,0,0,0,0,0,0,1.268255,0,0,0,0,2.153594,2.615454,1.268255,0,1.268255,5.160106,86.00159,0.1144991,0,1.014604,0,3.883709
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.134676,51.89349,30.19323,0.4775224,0.4775224,0,0,0,0.4775224,237.6174,0,0,1.134676,0.5026551,0.4775224,0,0,0.8853391,3.756884,0.632021,0,0.632021,5.759693,95.9947,0.1141661,0.5252746,0.9077409,0,4.89156
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,1.017307,51.53672,32.12684,0,0,0,0,0,0,0,0.7639887,0,1.017307,0,0,0,0,0.2533182,4.325703,0.2533182,0,0.2533182,6.000012,100,0.1140332,0,0.8138455,0,5.343009
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.25666,58.46651,33.34924,0.5483792,0.5483792,0,0,0,0.5483792,229.159,0.6794189,0,1.25666,0.5772413,0.5483792,0,0,0,4.553689,0,0,0,6.000012,100,0.1140332,0.6032171,1.005328,0,5.810349
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.8583862,50.10114,33.87709,0,0,0,0,0,0,0,0.8583862,0,0.8583862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1140332,0,0.6867089,0,5.412075
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.8311694,50.09134,34.38272,0.7782108,0.7782108,0,0,0,0.7782108,106.8052,0.01200022,0,0.8311694,0.8191692,0.7782108,0,0,0,4.553689,0,0,0,6.000012,100,0.1140332,0.8560318,0.6649355,0,5.384858
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.3924581,40.93885,33.94377,1.259658,1.259658,0.425,0,0.172125,1.259658,31.15593,0,0,0.3924581,0.8785873,0.8346579,0,0,0,4.553689,0,0.4861292,-0.4861292,5.487587,91.45959,0.1140332,1.385624,0.3139665,1.7,4.946147
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.05212486,33.33008,32.44355,0.4406769,0.4406769,0,0,0,0.4406769,11.82836,0,5.551115E-17,0.05212486,0.4638704,0.4406769,0,0,0.5401435,4.06756,0,0.4117455,-0.4117455,5.053569,84.22598,0.1140332,0.4847446,0.04169989,0,4.119685
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,30.96,30.96,0.1156116,0.1156116,0,0,0,0.1156116,0,0,1.387779E-17,0,0.1216964,0.1156116,0,0,0.9976386,3.655814,0,0.1216964,-0.1216964,4.92529,82.088,0.1140332,0.1271728,0,0,3.655814
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,29.52091,29.52091,0.4216026,0.4216026,0,0,0,0.4216026,0,0,5.551115E-17,0,0.4437922,0.4216026,0,0,1.132857,3.534118,0,0.4437922,-0.4437922,4.457491,74.29137,0.1140332,0.4637628,0,0,3.534118
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,28.08181,28.08181,0.4177192,0.4177192,0,0,0,0.4177192,0,0,5.551115E-17,0,0.4397044,0.4177192,0,0,1.625959,3.090326,0,0.4397044,-0.4397044,3.994002,66.56657,0.1140332,0.4594911,0,0,3.090326
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,26.61493,26.61493,0.1596455,0.1596455,0,0,0,0.1596455,0,0,0,0,0.1680479,0.1596455,0,0,2.11452,2.650621,0,0.1680479,-0.1680479,3.816864,63.61428,0.1140332,0.1756101,0,0,2.650621
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,25.39254,25.39254,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.30124,2.482573,0,0,0,3.816864,63.61428,0.1140332,0,0,0,2.482573
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,24.47018,24.47018,0.08398337,0.08398337,0,0,0,0.08398337,0,0,1.387779E-17,0,0.08840355,0.08398337,0,0,2.30124,2.482573,0,0.08840355,-0.08840355,3.723679,62.06119,0.1140332,0.0923817,0,0,2.482573
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,23.53671,23.53671,0.1219915,0.1219915,0,0,0,0.1219915,0,0,2.775558E-17,0,0.1284121,0.1219915,0,0,2.399466,2.39417,0,0.1284121,-0.1284121,3.588321,59.80523,0.1140332,0.1341906,0,0,2.39417
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,22.61436,22.61436,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.542146,2.265758,0,0,0,3.588321,59.80523,0.1140332,0,0,0,2.265758
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,21.89203,21.89203,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.542146,2.265758,0,0,0,3.588321,59.80523,0.1140332,0,0,0,2.265758
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,21.19193,21.19193,0.126373,0.126373,0,0,0,0.126373,0,0,0,0,0.1330242,0.126373,0,0,2.542146,2.265758,0,0.1330242,-0.1330242,3.448101,57.46823,0.1140332,0.1390103,0,0,2.265758
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,20.56407,20.56407,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.68995,2.132733,0,0,0,3.448101,57.46823,0.1140332,0,0,0,2.132733
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,20.01954,20.01954,0.1525106,0.1525106,0,0,0,0.1525106,0,0,0,0,0.1605374,0.1525106,0,0,2.68995,2.132733,0,0.1605374,-0.1605374,3.27888,54.64788,0.1140332,0.1677616,0,0,2.132733
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2944013,24.1841,19.44168,0.08123385,0.08123385,0,0,0,0.08123385,362.4121,0,0,0.2944013,0.08550932,0.08123385,0,0,2.868325,1.972196,0.208892,0,0.208892,3.477052,57.95075,0.1139238,0.08935723,0.235521,0,2.266597
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.6023946,30.62742,20.5474,0.9186474,0.9186474,0,0,0,0.9186474,65.57408,0,1.110223E-16,0.6023946,0.9669973,0.9186474,0,0,2.659434,2.160199,0,0.3646027,-0.3646027,3.092727,51.54535,0.1139238,1.010512,0.4819157,0,2.762594
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.8734338,38.52797,23.19222,0.6049296,0.6049296,0,0,0,0.6049296,144.386,0,0,0.8734338,0.636768,0.6049296,0,0,3.064548,1.795596,0.2366657,0,0.2366657,3.317248,55.28735,0.1138002,0.6654226,0.698747,0,2.66903
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.231348,49.07755,25.95929,0.3978911,0.3978911,0,0,0,0.3978911,309.4685,0,0,1.231348,0.4188327,0.3978911,0,0,2.827882,2.008595,0.8125148,0,0.8125148,4.088067,68.13432,0.1133777,0.4376802,0.985078,0,3.239943
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.52629,58.93644,28.33185,0.548949,0.548949,0,0,0,0.548949,278.0386,0,0,1.52629,0.577841,0.548949,0,0,2.015367,2.739859,0.9484493,0,0.9484493,4.987845,83.13058,0.1128885,0.6038439,1.221032,0,4.266149
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.261924,55.02395,30.38214,0,0,0,0,0,0,0,0.1950062,0,1.261924,0,0,0,0,1.066918,3.593463,1.066918,0,1.066918,6.000012,100,0.1123431,0,1.009539,0,4.855387
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.330176,58.99944,32.31575,0.8455673,0.8455673,0,0,0,0.8455673,157.3116,0.440105,0,1.330176,0.8900708,0.8455673,0,0,0,4.553689,0,0,0,6.000012,100,0.1123431,0.930124,1.064141,0,5.883865
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.416501,62.68706,33.53815,0,0,0,0,0,0,0,1.416501,0,1.416501,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1123431,0,1.133201,0,5.970191
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,0.971284,52.74659,34.06601,0.6438507,0.6438507,0,0,0,0.6438507,150.8555,0.2935464,0,0.971284,0.6777375,0.6438507,0,0,0,4.553689,0,0,0,6.000012,100,0.1123431,0.7082357,0.7770272,0,5.524973
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.6260332,46.06526,34.5383,0.5978977,0.5978977,0,0,0,0.5978977,104.7057,0,0,0.6260332,0.629366,0.5978977,0,0,0,4.553689,0,0.003332769,-0.003332769,5.996499,99.94145,0.1123431,0.6576875,0.5008266,0,5.179722
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.4317625,41.83858,34.09935,1.024672,1.024672,0,0,0,1.024672,42.13666,0,2.220446E-16,0.4317625,1.078602,1.024672,0,0,0.003703077,4.550356,0,0.6468396,-0.6468396,5.31467,88.57766,0.1123431,1.127139,0.34541,0,4.982119
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.1048667,34.42232,32.62691,0.1278062,0.1278062,0,0,0,0.1278062,82.05132,0,0,0.1048667,0.1345328,0.1278062,0,0,0.7224138,3.903517,0,0.02966617,-0.02966617,5.283399,88.05648,0.1123431,0.1405868,0.08389333,0,4.008383
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,31.14336,31.14336,1.449852,1.449852,0.425,0,0.172125,1.449852,0,0,2.220446E-16,0,1.078792,1.024852,0,0,0.7553762,3.87385,0,1.078792,-1.078792,4.146253,69.10408,0.1123431,1.594837,0,1.7,3.87385
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,29.70982,29.70982,1.085487,1.085487,1.7,0,0.5202,1.085487,0,0,0,0,0,0,0.6145133,0.5837876,1.954034,2.795059,0.5837876,0,0.5837876,4.700082,78.33455,0.1128887,1.194035,0,1.7,2.795059
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,28.27073,28.27073,0.7423672,0.7423672,1.7,0,0.5202,0.7423672,0,0,0,0,0,0,0.9576328,0.9097512,1.370246,3.320467,0.9097512,0,0.9097512,5.563148,92.71895,0.1137332,0.8166039,0,1.7,3.320467
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,26.78718,26.78718,0.1201768,0.1201768,0,0,0,0.1201768,0,0,2.775558E-17,0,0.1265019,0.1201768,0,0,0.4604948,4.139244,0,0.1265019,-0.1265019,5.429803,90.49654,0.1137332,0.1321945,0,0,4.139244
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,25.58145,25.58145,0.2550919,0.2550919,0,0,0,0.2550919,0,0,0,0,0.2685178,0.2550919,0,0,0.6010525,4.012742,0,0.2685178,-0.2685178,5.146761,85.77917,0.1137332,0.2806011,0,0,4.012742
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,24.6591,24.6591,0.09121951,0.09121951,0,0,0,0.09121951,0,0,1.387779E-17,0,0.09602053,0.09121951,0,0,0.8994057,3.744224,0,0.09602053,-0.09602053,5.045547,84.09227,0.1137332,0.1003415,0,0,3.744224
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,23.70896,23.70896,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.006095,3.648203,0,0,0,5.045547,84.09227,0.1137332,0,0,0,3.648203
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,22.78661,22.78661,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.006095,3.648203,0,0,0,5.045547,84.09227,0.1137332,0,0,0,3.648203
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,22.06428,22.06428,0.09959861,0.09959861,0,0,0,0.09959861,0,0,0,0,0.1048406,0.09959861,0,0,1.006095,3.648203,0,0.1048406,-0.1048406,4.935035,82.25041,0.1137332,0.1095585,0,0,3.648203
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,21.36418,21.36418,0.03528906,0.03528906,0,0,0,0.03528906,0,0,0,0,0.03714637,0.03528906,0,0,1.122585,3.543363,0,0.03714637,-0.03714637,4.895879,81.59782,0.1137332,0.03881796,0,0,3.543363
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,20.73631,20.73631,0.135539,0.135539,0,0,0,0.135539,0,0,2.775558E-17,0,0.1426726,0.135539,0,0,1.163859,3.506216,0,0.1426726,-0.1426726,4.745489,79.09132,0.1137332,0.1490929,0,0,3.506216
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,20.19179,20.19179,0.07243812,0.07243812,0,0,0,0.07243812,0,0,0,0,0.07625066,0.07243812,0,0,1.322384,3.363544,0,0.07625066,-0.07625066,4.665113,77.75173,0.1137332,0.07968194,0,0,3.363544
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1847813,22.57393,19.62504,0.4043604,0.4043604,0,0,0,0.4043604,45.69717,0,0,0.1847813,0.4256426,0.4043604,0,0,1.407107,3.287293,0,0.2408613,-0.2408613,4.411223,73.52024,0.1137332,0.4447965,0.147825,0,3.472074
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5773531,30.36552,20.71964,0,0,0,0,0,0,0,0,0,0.5773531,0,0,0,0,1.67473,3.046432,0.5773531,0,0.5773531,4.958949,82.64898,0.1134387,0,0.4618825,0,3.623785
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.6531592,34.56816,23.37558,0,0,0,0,0,0,0,0,0,0.6531592,0,0,0,0,1.097377,3.56605,0.6531592,0,0.6531592,5.57859,92.97631,0.1131073,0,0.5225273,0,4.219209
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.908857,42.50191,26.14265,0.008070446,0.008070446,0,0,0,0.008070446,11261.55,0.4561439,0,0.908857,0.008495206,0.008070446,0,0,0.4442179,4.153893,0.4442179,0,0.4442179,6.000012,100,0.112883,0.008877491,0.7270856,0,5.06275
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.7486119,41.94875,28.52077,0.1023653,0.1023653,0,0,0,0.1023653,731.314,0.6408589,0,0.7486119,0.107753,0.1023653,0,0,0,4.553689,0,0,0,6.000012,100,0.112883,0.1126018,0.5988895,0,5.302301
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.334484,56.96785,30.5655,1.282661,1.282661,0.425,0,0.172125,1.282661,104.0402,0.4316823,0,1.334484,0.9028013,0.8576612,0,0,0,4.553689,0,0,0,6.000012,100,0.112883,1.410927,1.067587,1.7,5.888173
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.286804,58.17299,32.50467,0,0,0,0,0,0,0,1.286804,0,1.286804,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.112883,0,1.029443,0,5.840493
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.4012,62.52246,33.72151,0.4138611,0.4138611,0,0,0,0.4138611,338.5677,0.9655569,0,1.4012,0.4356433,0.4138611,0,0,0,4.553689,0,0,0,6.000012,100,0.112883,0.4552472,1.12096,0,5.954889
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.256154,59.50842,34.22158,0,0,0,0,0,0,0,1.256154,0,1.256154,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.112883,0,1.004923,0,5.809843
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.5924823,45.56838,34.69387,0.9947337,0.9947337,0,0,0,0.9947337,59.5619,0,1.110223E-16,0.5924823,1.047088,0.9947337,0,0,0,4.553689,0,0.4546058,-0.4546058,5.520815,92.0134,0.112883,1.094207,0.4739859,0,5.146171
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.2724406,39.05407,34.25492,0.4305084,0.4305084,0,0,0,0.4305084,63.28345,0,5.551115E-17,0.2724406,0.4531668,0.4305084,0,0,0.5051175,4.099083,0,0.1807262,-0.1807262,5.330313,88.83838,0.112883,0.4735593,0.2179524,0,4.371524
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.0808743,34.17056,32.78804,0,0,0,0,0,0,0,0,0,0.0808743,0,0,0,0,0.7059244,3.918357,0.0808743,0,0.0808743,5.407037,90.11711,0.1128423,0,0.06469944,0,3.999231
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,31.31561,31.31561,0.9045572,0.9045572,0,0,0,0.9045572,0,0,1.110223E-16,0,0.9521655,0.9045572,0,0,0.6250501,3.991144,0,0.9521655,-0.9521655,4.403367,73.3893,0.1128423,0.9950129,0,0,3.991144
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,29.87652,29.87652,0.6443083,0.6443083,0,0,0,0.6443083,0,0,0,0,0.6782193,0.6443083,0,0,1.683012,3.038978,0,0.6782193,-0.6782193,3.688461,61.47423,0.1128423,0.7087392,0,0,3.038978
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,28.44298,28.44298,1.002135,1.002135,0,0,0,1.002135,0,0,2.220446E-16,0,1.054879,1.002135,0,0,2.436589,2.360759,0,1.054879,-1.054879,2.57652,42.94192,0.1128423,1.102349,0,0,2.360759
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,26.95943,26.95943,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.608677,1.30588,0,0,0,2.57652,42.94192,0.1128423,0,0,0,1.30588
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,25.7537,25.7537,0.157493,0.157493,0,0,0,0.157493,0,0,2.775558E-17,0,0.1657821,0.157493,0,0,3.608677,1.30588,0,0.1657821,-0.1657821,2.401771,40.02943,0.1128423,0.1732423,0,0,1.30588
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,24.83135,24.83135,0.01546201,0.01546201,0,0,0,0.01546201,0,0,0,0,0.0162758,0.01546201,0,0,3.792879,1.140098,0,0.0162758,-0.0162758,2.384615,39.7435,0.1128423,0.01700821,0,0,1.140098
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,23.87565,23.87565,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.810963,1.123822,0,0,0,2.384615,39.7435,0.1128423,0,0,0,1.123822
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,22.95885,22.95885,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.810963,1.123822,0,0,0,2.384615,39.7435,0.1128423,0,0,0,1.123822
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,22.23653,22.23653,0.07584032,0.07584032,0,0,0,0.07584032,0,0,0,0,0.07983191,0.07584032,0,0,3.810963,1.123822,0,0.07983191,-0.07983191,2.300464,38.341,0.1128423,0.08342435,0,0,1.123822
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,21.53643,21.53643,0.2772693,0.2772693,0,0,0,0.2772693,0,0,0,0,0.2918625,0.2772693,0,0,3.899666,1.04399,0,0.2918625,-0.2918625,1.992814,33.2135,0.1128423,0.3049963,0,0,1.04399
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,20.90856,20.90856,0.07062789,0.07062789,0,0,0,0.07062789,0,0,1.387779E-17,0,0.07434515,0.07062789,0,0,4.223957,0.7521275,0,0.07434515,-0.07434515,1.914448,31.9074,0.1128423,0.07769068,0,0,0.7521275
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,20.38071,20.38071,0.1491627,0.1491627,0,0,0,0.1491627,0,0,2.775558E-17,0,0.1570133,0.1491627,0,0,4.306563,0.6777824,0,0.1570133,-0.1570133,1.748941,29.14896,0.1128423,0.1640789,0,0,0.6777824
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2893797,24.46649,19.79729,0.5605975,0.5605975,1.7,0,0.5202,0.5605975,51.61987,0,0,0.2893797,0,0,1.139403,1.082432,4.481022,0.520769,1.371812,0,1.371812,3.050356,50.83917,0.1138709,0.6166573,0.2315038,1.7,0.8101487
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.7915488,34.44584,20.89189,0.6202888,0.6202888,1.7,0,0.5202,0.6202888,127.6097,0,0,0.7915488,0,0,1.079711,1.025726,3.10921,1.7554,1.817274,0,1.817274,4.774374,79.57275,0.114662,0.6823176,0.633239,1.7,2.546949
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.119611,43.87683,23.54783,0.7441038,0.7441038,0.9078126,0,0.3039328,0.7441038,150.4643,0,0,1.119611,0,0,0.1637088,0.1555234,1.291936,3.390947,1.275134,0,1.275134,5.984073,99.73434,0.1146631,0.8185142,0.8956884,1.7,4.510558
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.394607,53.22197,26.31489,0.6074321,0.6074321,0,0,0,0.6074321,229.5906,0.7384031,0,1.394607,0.6394023,0.6074321,0,0,0.01680169,4.538568,0.01680169,0,0.01680169,6.000012,100,0.1146546,0.6681753,1.115686,0,5.933175
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.537058,59.66859,28.69301,0.9039946,0.9039946,0,0,0,0.9039946,170.0295,0.5854843,0,1.537058,0.9515733,0.9039946,0,0,0,4.553689,0,0,0,6.000012,100,0.1146546,0.994394,1.229646,0,6.090746
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,1.666343,65.78332,30.73775,0.1525399,0.1525399,0,0,0,0.1525399,1092.399,1.505775,0,1.666343,0.1605683,0.1525399,0,0,0,4.553689,0,0,0,6.000012,100,0.1146546,0.1677939,1.333075,0,6.220032
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.41897,61.64996,32.66025,0,0,0,0,0,0,0,1.41897,0,1.41897,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1146546,0,1.135176,0,5.972659
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.296429,60.07684,33.87709,0,0,0,0,0,0,0,1.296429,0,1.296429,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1146546,0,1.037143,0,5.850118
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,1.140185,56.93607,34.38272,0.1258665,0.1258665,0,0,0,0.1258665,905.8687,1.007694,0,1.140185,0.1324911,0.1258665,0,0,0,4.553689,0,0,0,6.000012,100,0.1146546,0.1384532,0.9121482,0,5.693874
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,0.9692692,53.59691,34.84945,0.4846353,0.4846353,0,0,0,0.4846353,199.9997,0.4591268,0,0.9692692,0.5101424,0.4846353,0,0,0,4.553689,0,0,0,6.000012,100,0.1146546,0.5330988,0.7754154,0,5.522958
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.5247567,43.9426,34.4105,0.8485123,0.8485123,0,0,0,0.8485123,61.84433,0,1.110223E-16,0.5247567,0.8931708,0.8485123,0,0,0,4.553689,0,0.3684141,-0.3684141,5.61167,93.52763,0.1146546,0.9333635,0.4198054,0,5.078445
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1309602,35.19638,32.94362,0.6540779,0.6540779,0,0,0,0.6540779,20.02211,0,0,0.1309602,0.688503,0.6540779,0,0,0.409349,4.185275,0,0.5575429,-0.5575429,5.023968,83.73263,0.1146546,0.7194857,0.1047681,0,4.316235
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,31.48786,31.48786,0.3599899,0.3599899,0,0,0,0.3599899,0,0,5.551115E-17,0,0.3789367,0.3599899,0,0,1.028841,3.627732,0,0.3789367,-0.3789367,4.624533,77.0754,0.1146546,0.3959888,0,0,3.627732
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,30.03765,30.03765,1.32386,1.32386,0.425,0,0.172125,1.32386,0,0,2.220446E-16,0,0.9461685,0.8988601,0,0,1.449882,3.248795,0,0.9461685,-0.9461685,3.627184,60.45295,0.1146546,1.456246,0,1.7,3.248795
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,28.61522,28.61522,0.3801921,0.3801921,1.7,0,0.5202,0.3801921,0,0,0,0,0,0,1.319808,1.253817,2.50118,2.302627,1.253817,0,1.253817,4.81666,80.2775,0.1157118,0.4182113,0,1.7,2.302627
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,27.14279,27.14279,0.03381387,0.03381387,0,0,0,0.03381387,0,0,0,0,0.03559355,0.03381387,0,0,1.247363,3.431062,0,0.03559355,-0.03559355,4.779141,79.65219,0.1157118,0.03719526,0,0,3.431062
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,25.92595,25.92595,0.1218474,0.1218474,0,0,0,0.1218474,0,0,1.387779E-17,0,0.1282604,0.1218474,0,0,1.286911,3.395469,0,0.1282604,-0.1282604,4.643942,77.39889,0.1157118,0.1340321,0,0,3.395469
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,25.00359,25.00359,0.1805341,0.1805341,0,0,0,0.1805341,0,0,2.775558E-17,0,0.1900359,0.1805341,0,0,1.429423,3.267209,0,0.1900359,-0.1900359,4.443627,74.0603,0.1157118,0.1985876,0,0,3.267209
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,24.0479,24.0479,0.2343735,0.2343735,0,0,0,0.2343735,0,0,2.775558E-17,0,0.246709,0.2343735,0,0,1.640574,3.077173,0,0.246709,-0.246709,4.183573,69.72607,0.1157118,0.2578109,0,0,3.077173
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,23.11443,23.11443,0.1179685,0.1179685,0,0,0,0.1179685,0,0,1.387779E-17,0,0.1241774,0.1179685,0,0,1.914695,2.830464,0,0.1241774,-0.1241774,4.052679,67.54451,0.1157118,0.1297654,0,0,2.830464
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,22.40878,22.40878,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.05267,2.706286,0,0,0,4.052679,67.54451,0.1157118,0,0,0,2.706286
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,21.69201,21.69201,0.1617215,0.1617215,0,0,0,0.1617215,0,0,2.775558E-17,0,0.1702331,0.1617215,0,0,2.05267,2.706286,0,0.1702331,-0.1702331,3.873237,64.55383,0.1157118,0.1778936,0,0,2.706286
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,21.08081,21.08081,0.2164841,0.2164841,0,0,0,0.2164841,0,0,0,0,0.227878,0.2164841,0,0,2.241817,2.536053,0,0.227878,-0.227878,3.633033,60.55042,0.1157118,0.2381325,0,0,2.536053
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,20.53628,20.53628,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.495015,2.308175,0,0,0,3.633033,60.55042,0.1157118,0,0,0,2.308175
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2847216,24.56625,19.96954,0,0,0,0,0,0,0,0,0,0.2847216,0,0,0,0,2.495015,2.308175,0.2847216,0,0.2847216,3.903143,65.05225,0.1155687,0,0.2277773,0,2.592897
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.410692,27.82263,21.06414,0,0,0,0,0,0,0,0,0,0.410692,0,0,0,0,2.210294,2.564425,0.410692,0,0.410692,4.29276,71.54585,0.1153628,0,0.3285536,0,2.975116
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,0.9990698,41.62024,23.73674,1.170595,1.170595,0,0,0,1.170595,85.34717,0,0,0.9990698,1.232205,1.170595,0,0,1.799602,2.934047,0,0.2331356,-0.2331356,4.047013,67.45009,0.1153628,1.287655,0.7992558,0,3.933117
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,1.076151,46.35565,26.50381,0,0,0,0,0,0,0,0,0,1.076151,0,0,0,0,2.058641,2.700912,1.076151,0,1.076151,5.06794,84.4655,0.1148268,0,0.8609212,0,3.777063
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.169513,51.13072,28.87637,0.3406389,0.3406389,0,0,0,0.3406389,343.3291,0,0,1.169513,0.3585673,0.3406389,0,0,0.9824898,3.669448,0.8109453,0,0.8109453,5.837271,97.28765,0.1144262,0.3747028,0.93561,0,4.838961
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,1.029614,50.42883,30.92667,0.7042872,0.7042872,0,0,0,0.7042872,146.1923,0.1167144,0,1.029614,0.7413549,0.7042872,0,0,0.1715446,4.399299,0.1715446,0,0.1715446,6.000012,100,0.1143418,0.7747158,0.8236911,0,5.428913
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.286497,58.58332,32.84916,0.3736313,0.3736313,0,0,0,0.3736313,344.3227,0.8932013,0,1.286497,0.3932961,0.3736313,0,0,0,4.553689,0,0,0,6.000012,100,0.1143418,0.4109944,1.029198,0,5.840186
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.221318,58.47896,34.06601,0.5071095,0.5071095,0,0,0,0.5071095,240.8391,0.6875184,0,1.221318,0.5337994,0.5071095,0,0,0,4.553689,0,0,0,6.000012,100,0.1143418,0.5578204,0.9770543,0,5.775007
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,1.128045,56.86919,34.56608,0,0,0,0,0,0,0,1.128045,0,1.128045,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1143418,0,0.902436,0,5.681734
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.7656792,49.41183,35.00503,0.4273522,0.4273522,0,0,0,0.4273522,179.1682,0.3158348,0,0.7656792,0.4498444,0.4273522,0,0,0,4.553689,0,0,0,6.000012,100,0.1143418,0.4700873,0.6125433,0,5.319368
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.5666149,44.92299,34.56608,1.28965,1.28965,0.425,0,0.172125,1.28965,43.93556,0,0,0.5666149,0.9101577,0.8646499,0,0,0,4.553689,0,0.3435429,-0.3435429,5.637886,93.96458,0.1143418,1.418615,0.4532919,1.7,5.120304
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1558749,35.82418,33.13254,0.1624928,0.1624928,0,0,0,0.1624928,95.92725,0,2.775558E-17,0.1558749,0.1710451,0.1624928,0,0,0.3817143,4.210146,0,0.01517017,-0.01517017,5.621895,93.69807,0.1143418,0.1787421,0.1246999,0,4.366021
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,31.6601,31.6601,1.028028,1.028028,0,0,0,1.028028,0,0,0,0,1.082135,1.028028,0,0,0.39857,4.194976,0,1.082135,-1.082135,4.481225,74.68694,0.1143418,1.130831,0,0,4.194976
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,30.22101,30.22101,0.04905957,0.04905957,0,0,0,0.04905957,0,0,6.938894E-18,0,0.05164166,0.04905957,0,0,1.600942,3.112841,0,0.05164166,-0.05164166,4.42679,73.77969,0.1143418,0.05396553,0,0,3.112841
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,28.79858,28.79858,0.612254,0.612254,0,0,0,0.612254,0,0,1.110223E-16,0,0.6444779,0.612254,0,0,1.658322,3.061199,0,0.6444779,-0.6444779,3.747451,62.45738,0.1143418,0.6734794,0,0,3.061199
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,27.33171,27.33171,0.201101,0.201101,0,0,0,0.201101,0,0,0,0,0.2116852,0.201101,0,0,2.374408,2.416722,0,0.2116852,-0.2116852,3.524315,58.73846,0.1143418,0.2212111,0,0,2.416722
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,26.11486,26.11486,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.609614,2.205036,0,0,0,3.524315,58.73846,0.1143418,0,0,0,2.205036
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,25.19251,25.19251,0.1159724,0.1159724,0,0,0,0.1159724,0,0,1.387779E-17,0,0.1220762,0.1159724,0,0,2.609614,2.205036,0,0.1220762,-0.1220762,3.395635,56.59381,0.1143418,0.1275696,0,0,2.205036
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,24.22015,24.22015,0.05050038,0.05050038,0,0,0,0.05050038,0,0,6.938894E-18,0,0.0531583,0.05050038,0,0,2.745254,2.08296,0,0.0531583,-0.0531583,3.339601,55.65991,0.1143418,0.05555042,0,0,2.08296
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,23.29779,23.29779,0.1599352,0.1599352,0,0,0,0.1599352,0,0,2.775558E-17,0,0.1683528,0.1599352,0,0,2.804319,2.029802,0,0.1683528,-0.1683528,3.162142,52.70226,0.1143418,0.1759287,0,0,2.029802
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,22.59769,22.59769,0.02064972,0.02064972,0,0,0,0.02064972,0,0,0,0,0.02173655,0.02064972,0,0,2.991378,1.861449,0,0.02173655,-0.02173655,3.13923,52.32039,0.1143418,0.02271469,0,0,1.861449
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,21.88092,21.88092,0.1687171,0.1687171,0,0,0,0.1687171,0,0,2.775558E-17,0,0.1775969,0.1687171,0,0,3.015529,1.839712,0,0.1775969,-0.1775969,2.952026,49.20033,0.1143418,0.1855888,0,0,1.839712
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,21.26972,21.26972,0.2349616,0.2349616,0,0,0,0.2349616,0,0,2.775558E-17,0,0.247328,0.2349616,0,0,3.212859,1.662115,0,0.247328,-0.247328,2.691319,44.85523,0.1143418,0.2584577,0,0,1.662115
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,20.73631,20.73631,0.04791957,0.04791957,0,0,0,0.04791957,0,0,0,0,0.05044165,0.04791957,0,0,3.487668,1.414788,0,0.05044165,-0.05044165,2.638149,43.96907,0.1143418,0.05271152,0,0,1.414788
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1802223,23.0424,20.15845,0.04302548,0.04302548,0,0,0,0.04302548,418.8734,0,0,0.1802223,0.04528998,0.04302548,0,0,3.543715,1.364346,0.1349323,0,0.1349323,2.766157,46.10253,0.1142755,0.04732803,0.1441778,0,1.544568
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2801965,25.80973,21.25305,0.8637542,0.8637542,0,0,0,0.8637542,32.43938,0,0,0.2801965,0.9092149,0.8637542,0,0,3.408782,1.485785,0,0.6290184,-0.6290184,2.103114,35.05182,0.1142755,0.9501296,0.2241572,0,1.765981
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.5080044,32.52365,23.92566,0,0,0,0,0,0,0,0,0,0.5080044,0,0,0,0,4.107692,0.8567665,0.5080044,0,0.5080044,2.585049,43.08406,0.1140266,0,0.4064035,0,1.364771
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.9062122,43.06225,26.69272,0,0,0,0,0,0,0,0,0,0.9062122,0,0,0,0,3.599687,1.31397,0.9062122,0,0.9062122,3.444757,57.41251,0.1135853,0,0.7249697,0,2.220183
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.6953363,41.52081,29.08196,0.4502676,0.4502676,0,0,0,0.4502676,154.4274,0,0,0.6953363,0.4739659,0.4502676,0,0,2.693475,2.129561,0.2213704,0,0.2213704,3.654768,60.91267,0.113478,0.4952944,0.556269,0,2.824898
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.7445018,44.68685,31.09891,0.5031902,0.5031902,0,0,0,0.5031902,147.9563,0,0,0.7445018,0.5296739,0.5031902,0,0,2.472105,2.328795,0.2148279,0,0.2148279,3.858571,64.30939,0.1133741,0.5535092,0.5956014,0,3.073297
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.7098036,46.07495,33.00474,1.012549,1.012549,0,0,0,1.012549,70.10066,0,0,0.7098036,1.065841,1.012549,0,0,2.257277,2.52214,0,0.3560376,-0.3560376,3.483275,58.05446,0.1133741,1.113804,0.5678429,0,3.231944
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,0.9591987,52.65903,34.22158,0,0,0,0,0,0,0,0,0,0.9591987,0,0,0,0,2.652874,2.166102,0.9591987,0,0.9591987,4.39325,73.2207,0.1129124,0,0.767359,0,3.125301
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.7355635,48.47795,34.72166,0.6107113,0.6107113,0,0,0,0.6107113,120.4437,0,0,0.7355635,0.642854,0.6107113,0,0,1.693675,3.029381,0.09270953,0,0.09270953,4.481203,74.68656,0.112868,0.6717824,0.5884508,0,3.764945
