Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,24.36461,24.36461,0.1343256,0.1343256,0,0,0,0.1343256,0,0,0,0,0.1413953,0.1343256,0,0,4.612667,0.4022887,0,0.1413953,-0.1413953,1.475008,24.58342,0.1101988,0.1477581,0,0,0.4022887
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,23.77008,23.77008,0.06281876,0.06281876,0,0,0,0.06281876,0,0,1.387779E-17,0,0.06612501,0.06281876,0,0,4.769773,0.2608933,0,0.06612501,-0.06612501,1.405306,23.42172,0.1101988,0.06910063,0,0,0.2608933
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,23.25334,23.25334,0.2510441,0.2510441,1.7,0,0.5202,0.2510441,0,0,0,0,0,0,1.448956,1.376508,4.843245,0.1947683,1.376508,0,1.376508,2.711176,45.18618,0.1109724,0.2761486,0,1.7,0.1947683
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2349871,26.54686,22.70882,0.1792278,0.1792278,1.631859,0,0.5015976,0.1792278,131.1109,2.220446E-16,0,0.2349871,0,0,1.452632,1.38,3.466737,1.433626,1.614987,0,1.614987,4.243288,70.72132,0.111584,0.1971505,0.1879897,1.7,1.668613
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.6661218,35.27882,23.81453,0.1173378,0.1173378,1.365367,0,0.4288453,0.1173378,567.6958,0,0,0.6661218,0,0,1.24803,1.185628,1.85175,2.887114,1.85175,0,1.85175,6.000012,100,0.1118399,0.1290716,0.5328975,1.7,3.553236
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,1.094008,46.8812,26.63161,0,0,0,0,0,0,0,1.094008,0,1.094008,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1118399,0,0.8752061,0,5.647696
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,1.105597,50.40966,29.4709,0.3554741,0.3554741,0,0,0,0.3554741,311.0206,0.7314143,0,1.105597,0.3741832,0.3554741,0,0,0,4.553689,0,0,0,6.000012,100,0.1118399,0.3910215,0.884478,0,5.659286
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.380126,59.59869,31.79902,0,0,0,0,0,0,0,1.380126,0,1.380126,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1118399,0,1.104101,0,5.933815
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,1.616708,68.31656,33.69373,0.3614441,0.3614441,0,0,0,0.3614441,447.2913,1.23624,0,1.616708,0.3804674,0.3614441,0,0,0,4.553689,0,0,0,6.000012,100,0.1118399,0.3975885,1.293366,0,6.170397
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,1.575557,69.50381,35.47176,0.51284,0.51284,0,0,0,0.51284,307.2219,1.035725,0,1.575557,0.5398316,0.51284,0,0,0,4.553689,0,0,0,6.000012,100,0.1118399,0.564124,1.260445,0,6.129246
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.373167,65.35935,36.56637,0,0,0,0,0,0,0,1.373167,0,1.373167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1118399,0,1.098534,0,5.926856
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,0.9930081,56.53281,36.9442,0.9878291,0.9878291,0,0,0,0.9878291,100.5243,0,1.110223E-16,0.9930081,1.03982,0.9878291,0,0,0,4.553689,0,0.046812,-0.046812,5.950668,99.1776,0.1118399,1.086612,0.7944065,0,5.546697
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.5731728,48.0028,37.31647,0.6144191,0.6144191,0,0,0,0.6144191,93.28694,0,0,0.5731728,0.6467569,0.6144191,0,0,0.05201333,4.506877,0,0.07358415,-0.07358415,5.873103,97.88486,0.1118399,0.6758611,0.4585383,0,5.08005
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2439059,41.2043,36.84974,1.087171,1.087171,0,0,0,1.087171,22.43492,0,2.220446E-16,0.2439059,1.14439,1.087171,0,0,0.1337735,4.433293,0,0.9004843,-0.9004843,4.92391,82.06499,0.1118399,1.195888,0.1951247,0,4.677199
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.0816223,36.95773,35.53844,0.4811699,0.4811699,0,0,0,0.4811699,16.9633,0,5.551115E-17,0.0816223,0.5064946,0.4811699,0,0,1.134312,3.532809,0,0.4248724,-0.4248724,4.476055,74.60076,0.1118399,0.5292869,0.06529783,0,3.614431
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,34.1938,34.1938,0.8288139,0.8288139,0,0,0,0.8288139,0,0,1.110223E-16,0,0.8724357,0.8288139,0,0,1.606392,3.107936,0,0.8724357,-0.8724357,3.556427,59.27366,0.1118399,0.9116953,0,0,3.107936
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,32.75471,32.75471,0.5873283,0.5873283,0,0,0,0.5873283,0,0,0,0,0.6182403,0.5873283,0,0,2.575765,2.2355,0,0.6182403,-0.6182403,2.904744,48.41231,0.1118399,0.6460611,0,0,2.2355
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,31.31561,31.31561,0.0225484,0.0225484,0,0,0,0.0225484,0,0,3.469447E-18,0,0.02373516,0.0225484,0,0,3.262699,1.61726,0,0.02373516,-0.02373516,2.879725,47.99532,0.1118399,0.02480324,0,0,1.61726
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,29.83207,29.83207,0.2070159,0.2070159,0,0,0,0.2070159,0,0,2.775558E-17,0,0.2179115,0.2070159,0,0,3.289071,1.593525,0,0.2179115,-0.2179115,2.650026,44.16702,0.1118399,0.2277175,0,0,1.593525
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,28.64301,28.64301,0.1485763,0.1485763,0,0,0,0.1485763,0,0,2.775558E-17,0,0.1563961,0.1485763,0,0,3.531195,1.375613,0,0.1563961,-0.1563961,2.48517,41.41942,0.1118399,0.1634339,0,0,1.375613
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,27.77066,27.77066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.704968,1.219217,0,0,0,2.48517,41.41942,0.1118399,0,0,0,1.219217
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,26.81496,26.81496,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.704968,1.219217,0,0,0,2.48517,41.41942,0.1118399,0,0,0,1.219217
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,25.87594,25.87594,0.1452679,0.1452679,0,0,0,0.1452679,0,0,2.775558E-17,0,0.1529136,0.1452679,0,0,3.704968,1.219217,0,0.1529136,-0.1529136,2.323985,38.73301,0.1118399,0.1597947,0,0,1.219217
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,25.20918,25.20918,0.06151572,0.06151572,0,0,0,0.06151572,0,0,6.938894E-18,0,0.06475339,0.06151572,0,0,3.874872,1.066304,0,0.06475339,-0.06475339,2.255729,37.59541,0.1118399,0.06766729,0,0,1.066304
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,24.47018,24.47018,0.04107614,0.04107614,0,0,0,0.04107614,0,0,6.938894E-18,0,0.04323804,0.04107614,0,0,3.94682,1.00155,0,0.04323804,-0.04323804,2.210152,36.8358,0.1118399,0.04518375,0,0,1.00155
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,23.87565,23.87565,0.03233354,0.03233354,0,0,0,0.03233354,0,0,0,0,0.0340353,0.03233354,0,0,3.994863,0.9583124,0,0.0340353,-0.0340353,2.174276,36.23786,0.1118399,0.03556689,0,0,0.9583124
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,23.37558,23.37558,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.03268,0.9242771,0,0,0,2.174276,36.23786,0.1118399,0,0,0,0.9242771
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.3163472,28.0438,22.83106,0.289671,0.289671,0,0,0,0.289671,109.2092,0,0,0.3163472,0.3049168,0.289671,0,0,4.03268,0.9242771,0.01143039,0,0.01143039,2.18512,36.41859,0.1118357,0.3186381,0.2530778,0,1.240624
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.5959948,34.12804,23.94233,0.5138479,0.5138479,0,0,0,0.5138479,115.9866,0,0,0.5959948,0.5408925,0.5138479,0,0,4.021249,0.9345645,0.05510236,0,0.05510236,2.237395,37.28983,0.1118156,0.5652326,0.4767959,0,1.530559
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.125994,47.72617,26.77051,1.012572,1.012572,0,0,0,1.012572,111.2014,0,0,1.125994,1.065865,1.012572,0,0,3.966147,0.9841565,0.06012856,0,0.06012856,2.294437,38.24055,0.1117938,1.113829,0.9007952,0,2.110151
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.13555,51.25179,29.62648,0.1984877,0.1984877,0,0,0,0.1984877,572.1011,0,0,1.13555,0.2089344,0.1984877,0,0,3.906018,1.038272,0.9266159,0,0.9266159,3.173502,52.8916,0.1114579,0.2183365,0.9084403,0,2.173823
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.373987,59.65867,31.97126,0.7061842,0.7061842,0,0,0,0.7061842,194.5649,0,0,1.373987,0.7433518,0.7061842,0,0,2.979403,1.872227,0.6306351,0,0.6306351,3.771775,62.8628,0.1112304,0.7768027,1.09919,0,3.246213
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.297624,60.07241,33.84931,0.1343454,0.1343454,0,0,0,0.1343454,965.8863,0,0,1.297624,0.1414162,0.1343454,0,0,2.348768,2.439798,1.156208,0,1.156208,4.86865,81.14401,0.1108158,0.14778,1.038099,0,3.737422
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.294207,62.1693,35.6329,0,0,0,0,0,0,0,0.1016476,0,1.294207,0,0,0,0,1.19256,3.480385,1.19256,0,1.19256,6.000012,100,0.1103914,0,1.035366,0,4.774592
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.257821,62.58756,36.72194,0.04935564,0.04935564,0,0,0,0.04935564,2548.486,1.205868,0,1.257821,0.05195331,0.04935564,0,0,0,4.553689,0,0,0,6.000012,100,0.1103914,0.05429121,1.006257,0,5.811511
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.7861637,52.16151,37.09978,0.9262287,0.9262287,0,0,0,0.9262287,84.87792,0,0,0.7861637,0.9749776,0.9262287,0,0,0,4.553689,0,0.1888139,-0.1888139,5.800985,96.68288,0.1103914,1.018852,0.628931,0,5.339853
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.3871043,44.53006,37.47205,0.005801132,0.005801132,0,0,0,0.005801132,6672.91,0.1712046,0,0.3871043,0.006106455,0.005801132,0,0,0.2097932,4.364875,0.2097932,0,0.2097932,6.000012,100,0.110317,0.006381245,0.3096834,0,4.751979
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2445686,41.34216,36.97198,1.129274,1.129274,0,0,0,1.129274,21.65716,0,0,0.2445686,1.188709,1.129274,0,0,0,4.553689,0,0.9441409,-0.9441409,5.0048,83.41317,0.110317,1.242201,0.1956549,0,4.798257
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.06267781,36.74916,35.66068,1.017731,1.017731,0,0,0,1.017731,6.158585,2.220446E-16,0,0.06267781,1.071295,1.017731,0,0,1.049045,3.609548,0,1.008618,-1.008618,3.941624,65.6936,0.110317,1.119504,0.05014224,0,3.672226
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,34.31604,34.31604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.169732,2.60093,0,0,0,3.941624,65.6936,0.110317,0,0,0,2.60093
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,32.91029,32.91029,0.5352402,0.5352402,0,0,0,0.5352402,0,0,0,0,0.5634107,0.5352402,0,0,2.169732,2.60093,0,0.5634107,-0.5634107,3.347737,55.7955,0.110317,0.5887642,0,0,2.60093
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,31.44341,31.44341,0.5504253,0.5504253,0,0,0,0.5504253,0,0,0,0,0.579395,0.5504253,0,0,2.795743,2.03752,0,0.579395,-0.579395,2.737001,45.61659,0.110317,0.6054678,0,0,2.03752
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,29.95986,29.95986,0.08330648,0.08330648,0,0,0,0.08330648,0,0,0,0,0.08769103,0.08330648,0,0,3.439516,1.458125,0,0.08769103,-0.08769103,2.644566,44.07602,0.110317,0.09163713,0,0,1.458125
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,28.7708,28.7708,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.53695,1.370434,0,0,0,2.644566,44.07602,0.110317,0,0,0,1.370434
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,27.8929,27.8929,0.3049393,0.3049393,0,0,0,0.3049393,0,0,0,0,0.3209888,0.3049393,0,0,3.53695,1.370434,0,0.3209888,-0.3209888,2.306215,38.43683,0.110317,0.3354333,0,0,1.370434
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,26.92609,26.92609,0.06306948,0.06306948,0,0,0,0.06306948,0,0,0,0,0.06638893,0.06306948,0,0,3.893605,1.049445,0,0.06638893,-0.06638893,2.236234,37.2705,0.110317,0.06937642,0,0,1.049445
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,26.00374,26.00374,0.08728847,0.08728847,0,0,0,0.08728847,0,0,1.387779E-17,0,0.0918826,0.08728847,0,0,3.96737,0.983056,0,0.0918826,-0.0918826,2.139382,35.65629,0.110317,0.09601732,0,0,0.983056
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,25.31475,25.31475,0.1852137,0.1852137,0,0,0,0.1852137,0,0,2.775558E-17,0,0.1949618,0.1852137,0,0,4.069462,0.8911734,0,0.1949618,-0.1949618,1.933874,32.23117,0.110317,0.2037351,0,0,0.8911734
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,24.59798,24.59798,0.1916121,0.1916121,0,0,0,0.1916121,0,0,2.775558E-17,0,0.2016969,0.1916121,0,0,4.286086,0.6962116,0,0.2016969,-0.2016969,1.721267,28.68772,0.110317,0.2107733,0,0,0.6962116
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,23.98678,23.98678,0.1047214,0.1047214,0,0,0,0.1047214,0,0,0,0,0.1102331,0.1047214,0,0,4.510194,0.4945146,0,0.1102331,-0.1102331,1.605071,26.75113,0.110317,0.1151935,0,0,0.4945146
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,23.48671,23.48671,0.1168078,0.1168078,0,0,0,0.1168078,0,0,0,0,0.1229556,0.1168078,0,0,4.632675,0.3842816,0,0.1229556,-0.1229556,1.475464,24.59102,0.110317,0.1284886,0,0,0.3842816
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.38512,29.33706,22.94219,0.2411161,0.2411161,0,0,0,0.2411161,159.7239,0,0,0.38512,0.2538064,0.2411161,0,0,4.769292,0.261326,0.1313136,0,0.1313136,1.600039,26.66727,0.1102706,0.2652277,0.308096,0,0.646446
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.8097729,38.2406,24.0479,0.6005455,0.6005455,1.7,0,0.5202,0.6005455,134.8396,0,0,0.8097729,0,0,1.099455,1.044482,4.637979,0.3795082,1.854255,0,1.854255,3.35914,55.98555,0.1108519,0.6606001,0.6478183,1.7,1.189281
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.186606,49.20638,26.90942,0.1887111,0.1887111,1.641343,0,0.5041866,0.1887111,628.795,2.220446E-16,0,1.186606,0,0,1.452632,1.38,2.783724,2.048337,2.566606,0,2.566606,5.794036,96.56707,0.111119,0.2075822,0.9492849,1.7,3.234944
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.319318,55.64038,29.77094,0.491104,0.491104,0,0,0,0.491104,268.6432,0.5852484,0,1.319318,0.5169516,0.491104,0,0,0.2171178,4.358283,0.2171178,0,0.2171178,6.000012,100,0.1110427,0.5402144,1.055454,0,5.677601
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,1.620143,66.33451,32.12684,0.884293,0.884293,0,0,0,0.884293,183.2134,0.6893086,0,1.620143,0.9308348,0.884293,0,0,0,4.553689,0,0,0,6.000012,100,0.1110427,0.9727224,1.296115,0,6.173832
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.570697,67.42863,34.00489,0.6850628,0.6850628,0,0,0,0.6850628,229.2778,0.8495783,0,1.570697,0.7211188,0.6850628,0,0,0,4.553689,0,0,0,6.000012,100,0.1110427,0.7535691,1.256558,0,6.124386
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.34518,63.6171,35.75514,0.5219666,0.5219666,0,0,0,0.5219666,257.7139,0.7957417,0,1.34518,0.5494385,0.5219666,0,0,0,4.553689,0,0,0,6.000012,100,0.1110427,0.5741633,1.076144,0,5.898869
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,1.07609,58.33924,36.84974,0.5635149,0.5635149,0,0,0,0.5635149,190.9604,0.4829168,0,1.07609,0.5931736,0.5635149,0,0,0,4.553689,0,0,0,6.000012,100,0.1110427,0.6198664,0.8608723,0,5.629779
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.4558323,45.58956,37.22202,0.5529587,0.5529587,0,0,0,0.5529587,82.43513,0,0,0.4558323,0.5820618,0.5529587,0,0,0,4.553689,0,0.1262296,-0.1262296,5.866954,97.78238,0.1110427,0.6082546,0.3646658,0,5.009521
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.5772732,48.35381,37.56651,0.7107135,0.7107135,0,0,0,0.7107135,81.22445,0,0,0.5772732,0.7481195,0.7107135,0,0,0.1402551,4.427459,0,0.1708463,-0.1708463,5.686866,94.78092,0.1110427,0.7817849,0.4618185,0,5.004733
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2559418,41.68298,37.09978,0.2643702,0.2643702,0,0,0,0.2643702,96.8119,0,0,0.2559418,0.2782844,0.2643702,0,0,0.3300843,4.256613,0,0.02234261,-0.02234261,5.663315,94.3884,0.1110427,0.2908072,0.2047535,0,4.512555
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.05039757,36.66323,35.78848,0.8436397,0.8436397,0,0,0,0.8436397,5.973826,0,1.110223E-16,0.05039757,0.8880419,0.8436397,0,0,0.3549094,4.234271,0,0.8376443,-0.8376443,4.780361,79.67252,0.1110427,0.9280037,0.04031806,0,4.284668
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,34.44384,34.44384,0.5595362,0.5595362,0,0,0,0.5595362,0,0,1.110223E-16,0,0.5889854,0.5595362,0,0,1.285625,3.396626,0,0.5889854,-0.5889854,4.159516,69.32512,0.1110427,0.6154898,0,0,3.396626
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,33.03808,33.03808,0.6839814,0.6839814,0,0,0,0.6839814,0,0,0,0,0.7199804,0.6839814,0,0,1.940053,2.807641,0,0.7199804,-0.7199804,3.40059,56.67638,0.1110427,0.7523795,0,0,2.807641
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,31.56565,31.56565,0.7347493,0.7347493,0,0,0,0.7347493,0,0,1.110223E-16,0,0.7734203,0.7347493,0,0,2.740032,2.08766,0,0.7734203,-0.7734203,2.585333,43.0888,0.1110427,0.8082243,0,0,2.08766
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,30.06543,30.06543,0.01756465,0.01756465,0,0,0,0.01756465,0,0,3.469447E-18,0,0.0184891,0.01756465,0,0,3.599388,1.31424,0,0.0184891,-0.0184891,2.565844,42.76398,0.1110427,0.01932111,0,0,1.31424
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,28.87637,28.87637,0.04379791,0.04379791,0,0,0,0.04379791,0,0,0,0,0.04610306,0.04379791,0,0,3.619931,1.295751,0,0.04610306,-0.04610306,2.517247,41.95403,0.1110427,0.0481777,0,0,1.295751
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,28.00402,28.00402,0.01509385,0.01509385,0,0,0,0.01509385,0,0,1.734723E-18,0,0.01588827,0.01509385,0,0,3.671157,1.249648,0,0.01588827,-0.01588827,2.500499,41.6749,0.1110427,0.01660324,0,0,1.249648
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,27.04833,27.04833,0.2805866,0.2805866,0,0,0,0.2805866,0,0,5.551115E-17,0,0.2953543,0.2805866,0,0,3.68881,1.23376,0,0.2953543,-0.2953543,2.189168,36.48607,0.1110427,0.3086452,0,0,1.23376
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,26.12598,26.12598,0.2093095,0.2093095,0,0,0,0.2093095,0,0,2.775558E-17,0,0.2203258,0.2093095,0,0,4.016982,0.9384053,0,0.2203258,-0.2203258,1.956925,32.61535,0.1110427,0.2302405,0,0,0.9384053
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,25.44254,25.44254,0.05620685,0.05620685,0,0,0,0.05620685,0,0,6.938894E-18,0,0.05916511,0.05620685,0,0,4.261788,0.7180795,0,0.05916511,-0.05916511,1.894559,31.57592,0.1110427,0.06182754,0,0,0.7180795
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,24.70911,24.70911,0.1617875,0.1617875,0,0,0,0.1617875,0,0,2.775558E-17,0,0.1703026,0.1617875,0,0,4.327527,0.6589144,0,0.1703026,-0.1703026,1.715044,28.58402,0.1110427,0.1779662,0,0,0.6589144
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,24.09791,24.09791,0.2342993,0.2342993,0,0,0,0.2342993,0,0,0,0,0.2466308,0.2342993,0,0,4.516752,0.4886118,0,0.2466308,-0.2466308,1.455073,24.25117,0.1110427,0.2577292,0,0,0.4886118
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,23.59784,23.59784,0.05109763,0.05109763,0,0,0,0.05109763,0,0,6.938894E-18,0,0.05378698,0.05109763,0,0,4.790787,0.241981,0,0.05378698,-0.05378698,1.398376,23.30622,0.1110427,0.0562074,0,0,0.241981
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3763838,29.29604,23.04776,0,0,0,0,0,0,0,0,0,0.3763838,0,0,0,0,4.85055,0.188194,0.3763838,0,0.3763838,1.755445,29.25736,0.1109108,0,0.301107,0,0.5645778
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.7900667,38.00265,24.1757,0.3953427,0.3953427,0,0,0,0.3953427,199.8435,0,0,0.7900667,0.4161502,0.3953427,0,0,4.474166,0.5269395,0.3739165,0,0.3739165,2.110174,35.16949,0.11078,0.434877,0.6320534,0,1.317006
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.213897,49.95938,27.03722,0,0,0,0,0,0,0,0,0,1.213897,0,0,0,0,4.10025,0.8634643,1.213897,0,1.213897,3.261778,54.36285,0.1103575,0,0.9711179,0,2.077362
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.426185,58.42384,29.92652,0,0,0,0,0,0,0,0,0,1.426185,0,0,0,0,2.886352,1.955972,1.426185,0,1.426185,4.614775,76.91277,0.1098653,0,1.140948,0,3.382157
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.43244,61.52814,32.28797,0,0,0,0,0,0,0,0,0,1.43244,0,0,0,0,1.460168,3.239538,1.43244,0,1.43244,5.973707,99.56159,0.1093753,0,1.145952,0,4.671978
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,1.601778,68.47491,34.13268,0,0,0,0,0,0,0,1.57405,0,1.601778,0,0,0,0,0.02772758,4.528734,0.02772758,0,0.02772758,6.000012,100,0.1093658,0,1.281422,0,6.130512
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.47084,67.14639,35.91072,1.414342,1.414342,0.425,0,0.172125,1.414342,103.9946,0.4294267,0,1.47084,1.041413,0.9893424,0,0,0,4.553689,0,0,0,6.000012,100,0.1093658,1.555777,1.176672,1.7,6.024529
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.300767,63.98343,36.97198,0.352336,0.352336,0,0,0,0.352336,369.1837,0.9298874,0,1.300767,0.37088,0.352336,0,0,0,4.553689,0,0,0,6.000012,100,0.1093658,0.3875696,1.040614,0,5.854456
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,1.104097,59.5878,37.34981,0.2517195,0.2517195,0,0,0,0.2517195,438.6219,0.839129,0,1.104097,0.2649679,0.2517195,0,0,0,4.553689,0,0,0,6.000012,100,0.1093658,0.2768915,0.8832775,0,5.657786
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.7567909,52.2274,37.72209,0.6033217,0.6033217,0,0,0,0.6033217,125.4374,0.1217155,0,0.7567909,0.6350754,0.6033217,0,0,0,4.553689,0,0,0,6.000012,100,0.1093658,0.6636539,0.6054327,0,5.31048
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.3443042,43.45699,37.22202,0.2999949,0.2999949,0,0,0,0.2999949,114.77,0.02852,0,0.3443042,0.3157842,0.2999949,0,0,0,4.553689,0,0,0,6.000012,100,0.1093658,0.3299945,0.2754433,0,4.897993
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.05959272,36.94688,35.91072,0.04920781,0.04920781,0,0,0,0.04920781,121.1042,0.007795033,0,0.05959272,0.05179769,0.04920781,0,0,0,4.553689,0,0,0,6.000012,100,0.1093658,0.05412859,0.04767418,0,4.613282
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,34.59941,34.59941,1.190677,1.190677,0,0,0,1.190677,0,0,2.220446E-16,0,1.253345,1.190677,0,0,0,4.553689,0,1.253345,-1.253345,4.678871,77.98103,0.1093658,1.309745,0,0,4.553689
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,33.16032,33.16032,0.9181583,0.9181583,0,0,0,0.9181583,0,0,1.110223E-16,0,0.9664824,0.9181583,0,0,1.392605,3.300344,0,0.9664824,-0.9664824,3.660109,61.00169,0.1093658,1.009974,0,0,3.300344
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,31.71011,31.71011,0.1130444,0.1130444,0,0,0,0.1130444,0,0,1.387779E-17,0,0.1189941,0.1130444,0,0,2.466475,2.333862,0,0.1189941,-0.1189941,3.534678,58.91118,0.1093658,0.1243488,0,0,2.333862
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,30.19323,30.19323,0.1551458,0.1551458,0,0,0,0.1551458,0,0,2.775558E-17,0,0.1633114,0.1551458,0,0,2.59869,2.214868,0,0.1633114,-0.1633114,3.362533,56.0421,0.1093658,0.1706604,0,0,2.214868
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,29.02084,29.02084,0.1004317,0.1004317,0,0,0,0.1004317,0,0,1.387779E-17,0,0.1057175,0.1004317,0,0,2.780147,2.051556,0,0.1057175,-0.1057175,3.251097,54.18483,0.1093658,0.1104748,0,0,2.051556
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,28.13182,28.13182,0.08592342,0.08592342,0,0,0,0.08592342,0,0,1.387779E-17,0,0.0904457,0.08592342,0,0,2.897611,1.945839,0,0.0904457,-0.0904457,3.155758,52.59587,0.1093658,0.09451576,0,0,1.945839
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,27.17613,27.17613,0.03029392,0.03029392,0,0,0,0.03029392,0,0,0,0,0.03188834,0.03029392,0,0,2.998106,1.855393,0,0.03188834,-0.03188834,3.122145,52.03565,0.1093658,0.03332331,0,0,1.855393
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,26.25377,26.25377,0.115247,0.115247,0,0,0,0.115247,0,0,1.387779E-17,0,0.1213127,0.115247,0,0,3.033538,1.823505,0,0.1213127,-0.1213127,2.99427,49.90441,0.1093658,0.1267717,0,0,1.823505
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,25.58145,25.58145,0.1120458,0.1120458,0,0,0,0.1120458,0,0,1.387779E-17,0,0.1179429,0.1120458,0,0,3.16833,1.702192,0,0.1179429,-0.1179429,2.869948,47.83237,0.1093658,0.1232504,0,0,1.702192
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,24.84801,24.84801,0.05177763,0.05177763,0,0,0,0.05177763,0,0,0,0,0.05450277,0.05177763,0,0,3.299377,1.584249,0,0.05450277,-0.05450277,2.812497,46.87485,0.1093658,0.05695539,0,0,1.584249
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,24.22015,24.22015,0.1635734,0.1635734,0,0,0,0.1635734,0,0,2.775558E-17,0,0.1721826,0.1635734,0,0,3.359936,1.529746,0,0.1721826,-0.1721826,2.631,43.84992,0.1093658,0.1799308,0,0,1.529746
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,23.73674,23.73674,0.07067269,0.07067269,0,0,0,0.07067269,0,0,0,0,0.07439231,0.07067269,0,0,3.55125,1.357564,0,0.07439231,-0.07439231,2.552584,42.54298,0.1093658,0.07773996,0,0,1.357564
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.336392,28.7588,23.19222,0.2193353,0.2193353,0,0,0,0.2193353,153.3689,0,0,0.336392,0.2308792,0.2193353,0,0,3.633908,1.283172,0.1055128,0,0.1055128,2.652682,44.21128,0.1093299,0.2412688,0.2691136,0,1.619564
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.835732,39.03458,24.31461,0.5678205,0.5678205,0,0,0,0.5678205,147.1824,0,0,0.835732,0.5977058,0.5678205,0,0,3.528395,1.378133,0.2380262,0,0.2380262,2.878494,47.9748,0.109249,0.6246026,0.6685856,0,2.213865
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.130759,48.31797,27.1928,0.3315676,0.3315676,0,0,0,0.3315676,341.0341,0,0,1.130759,0.3490185,0.3315676,0,0,3.290369,1.592357,0.78174,0,0.78174,3.620117,60.33517,0.108984,0.3647244,0.9046068,0,2.723115
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.415775,58.35887,30.0821,0.662006,0.662006,0,0,0,0.662006,213.8613,0,0,1.415775,0.6968484,0.662006,0,0,2.508629,2.295923,0.7189264,0,0.7189264,4.302151,71.70237,0.1087415,0.7282066,1.13262,0,3.711697
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.446704,62.09048,32.44355,0.385491,0.385491,0,0,0,0.385491,375.2887,0,0,1.446704,0.40578,0.385491,0,0,1.789703,2.942956,1.040924,0,1.040924,5.289658,88.1608,0.1083922,0.4240401,1.157364,0,4.389661
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.355955,62.0719,34.28826,1.293409,1.293409,0.7165913,0,0.2517294,1.293409,104.8358,0,0,1.355955,0.6071764,0.5768176,0,0,0.7487786,3.879788,0.7487786,0,0.7487786,6.000012,100,0.1084147,1.42275,1.084764,1.7,5.235743
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.538575,69.2349,36.0663,0.1875988,0.1875988,0,0,0,0.1875988,820.141,1.341102,0,1.538575,0.1974724,0.1875988,0,0,0,4.553689,0,0,0,6.000012,100,0.1084147,0.2063587,1.23086,0,6.092264
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.411176,67.0825,37.12756,0.6562057,0.6562057,0,0,0,0.6562057,215.0509,0.7204337,0,1.411176,0.6907429,0.6562057,0,0,0,4.553689,0,0,0,6.000012,100,0.1084147,0.7218263,1.128941,0,5.964865
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,1.06415,58.78839,37.47205,0.8090569,0.8090569,0,0,0,0.8090569,131.5297,0.2125114,0,1.06415,0.8516389,0.8090569,0,0,0,4.553689,0,0,0,6.000012,100,0.1084147,0.8899626,0.8513202,0,5.617839
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.8198792,53.72097,37.84988,0.7046481,0.7046481,0,0,0,0.7046481,116.353,0.0781444,0,0.8198792,0.7417348,0.7046481,0,0,0,4.553689,0,0,0,6.000012,100,0.1084147,0.7751129,0.6559034,0,5.373568
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.5206307,46.99343,37.34981,0.9133067,0.9133067,0,0,0,0.9133067,57.00502,0,0,0.5206307,0.9613755,0.9133067,0,0,0,4.553689,0,0.4407448,-0.4407448,5.535426,92.25692,0.1084147,1.004637,0.4165045,0,5.074319
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.06900821,37.24055,36.03851,0.7017999,0.7017999,0,0,0,0.7017999,9.833032,0,1.110223E-16,0.06900821,0.7387367,0.7017999,0,0,0.4897165,4.112944,0,0.6697285,-0.6697285,4.82947,80.49101,0.1084147,0.7719799,0.05520657,0,4.181952
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,34.72166,34.72166,1.838893,1.838893,0.4588927,0,0.1813777,1.838893,0,0,0,0,1.452632,1.38,0,0,1.233859,3.443216,0,1.452632,-1.452632,3.298262,54.97092,0.1084147,2.022782,0,1.7,3.443216
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,33.3159,33.3159,1.427112,1.427112,1.7,0,0.5202,1.427112,0,0,0,0,0,0,0.2728879,0.2592435,2.847894,1.990584,0.2592435,0,0.2592435,3.544202,59.06992,0.1085828,1.569823,0,1.7,1.990584
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,31.83235,31.83235,0.7853394,0.7853394,1.7,0,0.5202,0.7853394,0,0,0,0,0,0,0.9146606,0.8689275,2.588651,2.223903,0.8689275,0,0.8689275,4.368539,72.80884,0.1091445,0.8638734,0,1.7,2.223903
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,30.31547,30.31547,0.1905802,0.1905802,1.643212,0,0.5046968,0.1905802,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.719723,3.005938,1.38,0,1.38,5.677722,94.62852,0.1098133,0.2096383,0,1.7,3.005938
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,29.13196,29.13196,0.1132263,0.1132263,0,0,0,0.1132263,0,0,1.387779E-17,0,0.1191856,0.1132263,0,0,0.3397233,4.247938,0,0.1191856,-0.1191856,5.55209,92.53464,0.1098133,0.124549,0,0,4.247938
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,28.25406,28.25406,0.1952471,0.1952471,0,0,0,0.1952471,0,0,0,0,0.2055233,0.1952471,0,0,0.4721518,4.128752,0,0.2055233,-0.2055233,5.335449,88.92397,0.1098133,0.2147719,0,0,4.128752
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,27.29837,27.29837,0.06659621,0.06659621,0,0,0,0.06659621,0,0,1.387779E-17,0,0.07010128,0.06659621,0,0,0.700511,3.923229,0,0.07010128,-0.07010128,5.261556,87.69242,0.1098133,0.07325583,0,0,3.923229
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,26.37601,26.37601,0.1265536,0.1265536,0,0,0,0.1265536,0,0,2.775558E-17,0,0.1332144,0.1265536,0,0,0.7784013,3.853128,0,0.1332144,-0.1332144,5.121135,85.35209,0.1098133,0.139209,0,0,3.853128
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,25.70925,25.70925,0.1567183,0.1567183,0,0,0,0.1567183,0,0,0,0,0.1649666,0.1567183,0,0,0.9264173,3.719913,0,0.1649666,-0.1649666,4.947246,82.45393,0.1098133,0.1723901,0,0,3.719913
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,24.97025,24.97025,0.04084809,0.04084809,0,0,0,0.04084809,0,0,0,0,0.04299799,0.04084809,0,0,1.109713,3.554947,0,0.04299799,-0.04299799,4.901921,81.69852,0.1098133,0.0449329,0,0,3.554947
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,24.34794,24.34794,0.1047338,0.1047338,0,0,0,0.1047338,0,0,1.387779E-17,0,0.1102462,0.1047338,0,0,1.157489,3.511949,0,0.1102462,-0.1102462,4.785712,79.7617,0.1098133,0.1152072,0,0,3.511949
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,23.86454,23.86454,0.01813757,0.01813757,0,0,0,0.01813757,0,0,3.469447E-18,0,0.01909218,0.01813757,0,0,1.279985,3.401703,0,0.01909218,-0.01909218,4.765587,79.42629,0.1098133,0.01995132,0,0,3.401703
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2683877,27.74581,23.33113,0.2977321,0.2977321,0,0,0,0.2977321,90.14404,0,0,0.2683877,0.3134022,0.2977321,0,0,1.301198,3.382611,0,0.04501449,-0.04501449,4.718137,78.63547,0.1098133,0.3275053,0.2147102,0,3.650998
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.7072756,36.7412,24.45907,0.6467904,0.6467904,0,0,0,0.6467904,109.3516,0,0,0.7072756,0.680832,0.6467904,0,0,1.351214,3.337596,0.02644364,0,0.02644364,4.743224,79.05357,0.1098044,0.7114694,0.5658205,0,4.044872
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,0.9328161,44.31645,27.33171,0.7424139,0.7424139,0,0,0,0.7424139,125.6464,0,0,0.9328161,0.7814884,0.7424139,0,0,1.324771,3.361395,0.1513278,0,0.1513278,4.886786,81.44627,0.1097537,0.8166553,0.7462529,0,4.294211
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,1.060175,50.28284,30.22101,0.1437468,0.1437468,0,0,0,0.1437468,737.5292,0,0,1.060175,0.1513124,0.1437468,0,0,1.173443,3.49759,0.9088624,0,0.9088624,5.749009,95.81662,0.1094499,0.1581215,0.8481398,0,4.557765
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,1.040231,52.58424,32.59913,0.3720033,0.3720033,0,0,0,0.3720033,279.6294,0.3840675,0,1.040231,0.3915825,0.3720033,0,0,0.2645806,4.315567,0.2645806,0,0.2645806,6.000012,100,0.1093618,0.4092037,0.8321845,0,5.355797
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.4688105,42.9038,34.44384,0.7369933,0.7369933,0,0,0,0.7369933,63.61123,0,0,0.4688105,0.7757824,0.7369933,0,0,0,4.553689,0,0.306972,-0.306972,5.676435,94.60706,0.1093618,0.8106926,0.3750484,0,5.0225
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,1.113356,58.44363,36.19409,0,0,0,0,0,0,0,0.7722762,0,1.113356,0,0,0,0,0.34108,4.246717,0.34108,0,0.34108,6.000012,100,0.1092485,0,0.8906849,0,5.360073
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.8493432,53.65639,37.22202,0.35861,0.35861,0,0,0,0.35861,236.8432,0.4718591,0,0.8493432,0.3774842,0.35861,0,0,0,4.553689,0,0,0,6.000012,100,0.1092485,0.394471,0.6794746,0,5.403032
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.8340855,53.74895,37.59985,0.09831753,0.09831753,0,0,0,0.09831753,848.3589,0.7305933,0,0.8340855,0.1034921,0.09831753,0,0,0,4.553689,0,0,0,6.000012,100,0.1092485,0.1081493,0.6672684,0,5.387774
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.475834,46.74404,37.94434,0,0,0,0,0,0,0,0.475834,0,0.475834,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1092485,0,0.3806672,0,5.029523
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.2940235,42.74477,37.44427,0.2582922,0.2582922,0,0,0,0.2582922,113.8337,0.02213705,0,0.2940235,0.2718865,0.2582922,0,0,0,4.553689,0,0,0,6.000012,100,0.1092485,0.2841214,0.2352188,0,4.847713
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.08213359,37.59455,36.16075,0.726185,0.726185,0,0,0,0.726185,11.31028,0,0,0.08213359,0.7644053,0.726185,0,0,0,4.553689,0,0.6822717,-0.6822717,5.280835,88.01373,0.1092485,0.7988036,0.06570687,0,4.635822
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,34.84945,34.84945,0.3754227,0.3754227,0,0,0,0.3754227,0,0,5.551115E-17,0,0.3951817,0.3754227,0,0,0.7580797,3.871417,0,0.3951817,-0.3951817,4.864276,81.07111,0.1092485,0.4129649,0,0,3.871417
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,33.4437,33.4437,0.1562081,0.1562081,0,0,0,0.1562081,0,0,0,0,0.1644296,0.1562081,0,0,1.19717,3.476235,0,0.1644296,-0.1644296,4.690952,78.18238,0.1092485,0.1718289,0,0,3.476235
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,31.94348,31.94348,1.472241,1.472241,0.425,0,0.172125,1.472241,0,0,0,0,1.102359,1.047241,0,0,1.37987,3.311806,0,1.102359,-1.102359,3.528964,58.81594,0.1092485,1.619465,0,1.7,3.311806
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,30.42659,30.42659,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.604714,2.209447,1.38,0,1.38,4.838147,80.63561,0.1097356,0,0,1.7,2.209447
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,29.23754,29.23754,0.1444248,0.1444248,0,0,0,0.1444248,0,0,2.775558E-17,0,0.1520261,0.1444248,0,0,1.224714,3.451447,0,0.1520261,-0.1520261,4.677897,77.96479,0.1097356,0.1588673,0,0,3.451447
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,28.3763,28.3763,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.393632,3.299421,0,0,0,4.677897,77.96479,0.1097356,0,0,0,3.299421
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,27.40949,27.40949,0.03287291,0.03287291,0,0,0,0.03287291,0,0,0,0,0.03460306,0.03287291,0,0,1.393632,3.299421,0,0.03460306,-0.03460306,4.641422,77.35688,0.1097356,0.0361602,0,0,3.299421
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,26.50381,26.50381,0.141297,0.141297,0,0,0,0.141297,0,0,0,0,0.1487337,0.141297,0,0,1.432079,3.264817,0,0.1487337,-0.1487337,4.484643,74.7439,0.1097356,0.1554267,0,0,3.264817
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,25.83149,25.83149,0.2053455,0.2053455,0,0,0,0.2053455,0,0,2.775558E-17,0,0.2161531,0.2053455,0,0,1.597339,3.116084,0,0.2161531,-0.2161531,4.256798,70.94649,0.1097356,0.22588,0,0,3.116084
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,25.09805,25.09805,0.04355566,0.04355566,0,0,0,0.04355566,0,0,6.938894E-18,0,0.04584806,0.04355566,0,0,1.837509,2.899931,0,0.04584806,-0.04584806,4.208469,70.14102,0.1097356,0.04791123,0,0,2.899931
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,24.47018,24.47018,0.1212141,0.1212141,0,0,0,0.1212141,0,0,1.387779E-17,0,0.1275938,0.1212141,0,0,1.888451,2.854083,0,0.1275938,-0.1275938,4.073974,67.89943,0.1097356,0.1333356,0,0,2.854083
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,23.98678,23.98678,0.01251177,0.01251177,0,0,0,0.01251177,0,0,0,0,0.01317028,0.01251177,0,0,2.030222,2.726489,0,0.01317028,-0.01317028,4.060091,67.66805,0.1097356,0.01376295,0,0,2.726489
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1758632,26.3276,23.45893,0,0,0,0,0,0,0,0,0,0.1758632,0,0,0,0,2.044856,2.713319,0.1758632,0,0.1758632,4.22693,70.44868,0.1096772,0,0.1406906,0,2.889182
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1491625,27.02444,24.58131,0.3963075,0.3963075,0,0,0,0.3963075,37.63808,0,0,0.1491625,0.4171658,0.3963075,0,0,1.868993,2.871595,0,0.2680033,-0.2680033,3.944429,65.74036,0.1096772,0.4359383,0.11933,0,3.020758
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3610548,33.62222,27.47062,0,0,0,0,0,0,0,0,0,0.3610548,0,0,0,0,2.166774,2.603592,0.3610548,0,0.3610548,4.286956,71.44913,0.1095576,0,0.2888438,0,2.964647
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.7041473,43.10508,30.38214,1.223468,1.223468,0,0,0,1.223468,57.55338,2.220446E-16,0,0.7041473,1.287861,1.223468,0,0,1.805719,2.928541,0,0.5837139,-0.5837139,3.671668,61.19434,0.1095576,1.345815,0.5633178,0,3.632689
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.719928,45.969,32.72137,1.192436,1.192436,0,0,0,1.192436,60.37454,0,2.220446E-16,0.719928,1.255196,1.192436,0,0,2.45429,2.344828,0,0.5352682,-0.5352682,3.107445,51.79065,0.1095576,1.31168,0.5759424,0,3.064755
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.6311601,46.19729,34.56608,0.8395751,0.8395751,0,0,0,0.8395751,75.17612,0,1.110223E-16,0.6311601,0.8837633,0.8395751,0,0,3.049033,1.809559,0,0.2526032,-0.2526032,2.841178,47.35287,0.1095576,0.9235327,0.5049281,0,2.440719
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,1.021904,56.46585,36.31633,1.473927,1.473927,0.425,0,0.172125,1.473927,69.33208,0,0,1.021904,1.104134,1.048927,0,0,3.329703,1.556956,0,0.08222947,-0.08222947,2.754501,45.90825,0.1095576,1.62132,0.8175236,1.7,2.578861
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.631744,49.22181,37.34981,0.2994328,0.2994328,1.7,0,0.5202,0.2994328,210.9802,0,0,0.631744,0,0,1.400567,1.330539,3.421069,1.474727,1.962283,0,1.962283,4.616086,76.93461,0.1100735,0.3293761,0.5053952,1.7,2.106471
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.4605508,46.18057,37.69431,0.5867348,0.5867348,1.535059,0,0.475171,0.5867348,78.49387,0,0,0.4605508,0,0,0.9483238,0.9009076,1.458786,3.240781,1.361458,0,1.361458,5.907679,98.46111,0.1106325,0.6454082,0.3684407,1.7,3.701332
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1361379,40.458,38.0388,0.190551,0.190551,0,0,0,0.190551,71.44434,0,0,0.1361379,0.20058,0.190551,0,0,0.09732797,4.466094,0,0.06444212,-0.06444212,5.839751,97.32898,0.1106325,0.2096061,0.1089103,0,4.602232
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1533826,40.26101,37.53873,0.7538701,0.7538701,0,0,0,0.7538701,20.34602,0,1.110223E-16,0.1533826,0.7935475,0.7538701,0,0,0.1689303,4.401652,0,0.640165,-0.640165,5.164958,86.08245,0.1106325,0.8292572,0.122706,0,4.555034
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.07834964,37.6232,36.25521,0.4455394,0.4455394,0,0,0,0.4455394,17.58534,0,5.551115E-17,0.07834964,0.4689888,0.4455394,0,0,0.8802248,3.761487,0,0.3906392,-0.3906392,4.753188,79.21964,0.1106325,0.4900933,0.06267971,0,3.839836
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,34.94391,34.94391,0.2212861,0.2212861,0,0,0,0.2212861,0,0,2.775558E-17,0,0.2329327,0.2212861,0,0,1.314268,3.370847,0,0.2329327,-0.2329327,4.507655,75.12743,0.1106325,0.2434147,0,0,3.370847
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,33.53815,33.53815,0.6214221,0.6214221,0,0,0,0.6214221,0,0,1.110223E-16,0,0.6541286,0.6214221,0,0,1.573082,3.137915,0,0.6541286,-0.6541286,3.818143,63.63559,0.1106325,0.6835644,0,0,3.137915
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,32.06572,32.06572,0.4457786,0.4457786,0,0,0,0.4457786,0,0,5.551115E-17,0,0.4692406,0.4457786,0,0,2.299892,2.483786,0,0.4692406,-0.4692406,3.32352,55.39189,0.1106325,0.4903565,0,0,2.483786
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,30.53772,30.53772,0.154715,0.154715,0,0,0,0.154715,0,0,0,0,0.1628578,0.154715,0,0,2.82127,2.014546,0,0.1628578,-0.1628578,3.151853,52.53077,0.1106325,0.1701864,0,0,2.014546
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,29.36533,29.36533,0.3080551,0.3080551,0,0,0,0.3080551,0,0,5.551115E-17,0,0.3242685,0.3080551,0,0,3.002223,1.851688,0,0.3242685,-0.3242685,2.810044,46.83397,0.1106325,0.3388606,0,0,1.851688
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,28.48743,28.48743,0.1193905,0.1193905,0,0,0,0.1193905,0,0,0,0,0.1256742,0.1193905,0,0,3.362522,1.527419,0,0.1256742,-0.1256742,2.677571,44.6261,0.1106325,0.1313295,0,0,1.527419
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,27.53729,27.53729,0.07529049,0.07529049,0,0,0,0.07529049,0,0,1.387779E-17,0,0.07925315,0.07529049,0,0,3.50216,1.401745,0,0.07925315,-0.07925315,2.594031,43.23377,0.1106325,0.08281954,0,0,1.401745
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,26.63161,26.63161,0.09428981,0.09428981,0,0,0,0.09428981,0,0,0,0,0.09925243,0.09428981,0,0,3.590219,1.322492,0,0.09925243,-0.09925243,2.48941,41.49008,0.1106325,0.1037188,0,0,1.322492
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,25.95929,25.95929,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.7005,1.223239,0,0,0,2.48941,41.49008,0.1106325,0,0,0,1.223239
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,25.22029,25.22029,0.01184789,0.01184789,0,0,0,0.01184789,0,0,1.734723E-18,0,0.01247146,0.01184789,0,0,3.7005,1.223239,0,0.01247146,-0.01247146,2.476264,41.27098,0.1106325,0.01303268,0,0,1.223239
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,24.59798,24.59798,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.714357,1.210768,0,0,0,2.476264,41.27098,0.1106325,0,0,0,1.210768
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,24.13124,24.13124,0.1054287,0.1054287,0,0,0,0.1054287,0,0,1.387779E-17,0,0.1109775,0.1054287,0,0,3.714357,1.210768,0,0.1109775,-0.1109775,2.359283,39.32131,0.1106325,0.1159715,0,0,1.210768
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2349853,27.45648,23.59784,0.05757779,0.05757779,0,0,0,0.05757779,408.118,0,0,0.2349853,0.0606082,0.05757779,0,0,3.837665,1.09979,0.1743771,0,0.1743771,2.524712,42.07845,0.1105748,0.06333558,0.1879883,0,1.334776
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.4362374,32.084,24.72022,0,0,0,0,0,0,0,0,0,0.4362374,0,0,0,0,3.663288,1.25673,0.4362374,0,0.4362374,2.938563,48.97595,0.1104308,0,0.3489899,0,1.692967
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.5308583,36.83921,27.61508,0.07001656,0.07001656,0,0,0,0.07001656,758.1897,0,0,0.5308583,0.07370164,0.07001656,0,0,3.227051,1.649343,0.4571567,0,0.4571567,3.37226,56.20422,0.1102802,0.07701822,0.4246867,0,2.180202
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,0.8915849,47.02224,30.50438,0.503305,0.503305,0,0,0,0.503305,177.146,0,0,0.8915849,0.5297947,0.503305,0,0,2.769894,2.060785,0.3617902,0,0.3617902,3.715484,61.92461,0.1101614,0.5536355,0.7132679,0,2.952369
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,1.09408,54.07878,32.84916,0.7627882,0.7627882,0,0,0,0.7627882,143.4317,0,0,1.09408,0.8029349,0.7627882,0,0,2.408104,2.386396,0.291145,0,0.291145,3.991689,66.52802,0.1100659,0.839067,0.875264,0,3.480476
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,1.132123,57.0756,34.66054,0.387956,0.387956,0,0,0,0.387956,291.8174,0,0,1.132123,0.4083747,0.387956,0,0,2.116959,2.648426,0.7237485,0,0.7237485,4.678297,77.97146,0.1098294,0.4267516,0.9056985,0,3.780549
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.188867,60.50834,36.41079,0,0,0,0,0,0,0,0,0,1.188867,0,0,0,0,1.39321,3.2998,1.188867,0,1.188867,5.806155,96.76906,0.1094429,0,0.9510935,0,4.488667
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.5796375,48.26985,37.44427,0.8766541,0.8766541,0,0,0,0.8766541,66.11929,0,1.110223E-16,0.5796375,0.9227938,0.8766541,0,0,0.2043433,4.36978,0,0.3431563,-0.3431563,5.444437,90.74043,0.1094429,0.9643195,0.46371,0,4.949418
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.5082029,47.21569,37.78876,1.251141,1.251141,0,0,0,1.251141,40.61916,0,0,0.5082029,1.31699,1.251141,0,0,0.5856282,4.026624,0,0.8087872,-0.8087872,4.5919,76.53151,0.1094429,1.376255,0.4065623,0,4.534826
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.7266855,52.00802,38.09992,1.174972,1.174972,0,0,0,1.174972,61.84706,0,0,0.7266855,1.236812,1.174972,0,0,1.484281,3.217836,0,0.5101268,-0.5101268,4.054179,67.56951,0.1094429,1.292469,0.5813484,0,3.944522
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2288312,41.72648,37.62763,0,0,0,0,0,0,0,0,0,0.2288312,0,0,0,0,2.051088,2.70771,0.2288312,0,0.2288312,4.271267,71.18764,0.1093689,0,0.1830649,0,2.936541
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.07595236,37.64262,36.31633,0,0,0,0,0,0,0,0,0,0.07595236,0,0,0,0,1.822257,2.913658,0.07595236,0,0.07595236,4.343322,72.38855,0.1093443,0,0.06076188,0,2.98961
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,35.03837,35.03837,0.5392102,0.5392102,0,0,0,0.5392102,0,0,0,0,0.5675896,0.5392102,0,0,1.746305,2.982015,0,0.5675896,-0.5675896,3.74503,62.41704,0.1093443,0.5931312,0,0,2.982015
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,33.66039,33.66039,0.944628,0.944628,0,0,0,0.944628,0,0,0,0,0.9943452,0.944628,0,0,2.37696,2.414425,0,0.9943452,-0.9943452,2.696898,44.94821,0.1093443,1.039091,0,0,2.414425
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,32.16018,32.16018,0.9570093,0.9570093,0,0,0,0.9570093,0,0,1.110223E-16,0,1.007378,0.9570093,0,0,3.481788,1.42008,0,1.007378,-1.007378,1.635028,27.25041,0.1093443,1.05271,0,0,1.42008
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,30.64329,30.64329,0.08637173,0.08637173,0,0,0,0.08637173,0,0,0,0,0.09091761,0.08637173,0,0,4.601097,0.4127017,0,0.09091761,-0.09091761,1.539193,25.65316,0.1093443,0.0950089,0,0,0.4127017
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,29.4709,29.4709,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.702116,0.321784,0,0,0,1.539193,25.65316,0.1093443,0,0,0,0.321784
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,28.58188,28.58188,0.2126678,0.2126678,0,0,0,0.2126678,0,0,2.775558E-17,0,0.2238609,0.2126678,0,0,4.702116,0.321784,0,0.2238609,-0.2238609,1.303223,21.72033,0.1093443,0.2339346,0,0,0.321784
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,27.62619,27.62619,0.2146374,0.2146374,1.667269,0,0.5112644,0.2146374,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.950851,0.0979232,1.38,0,1.38,2.612406,43.54,0.1100096,0.2361012,0,1.7,0.0979232
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,26.73717,26.73717,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.570851,1.339923,1.38,0,1.38,3.921588,65.35967,0.1104786,0,0,1.7,1.339923
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,26.06486,26.06486,0.1062381,0.1062381,1.55887,0,0.4816714,0.1062381,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.190851,2.581923,1.38,0,1.38,5.230772,87.17935,0.1110379,0.1168619,0,1.7,2.581923
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,25.34809,25.34809,0.2374732,0.2374732,0,0,0,0.2374732,0,0,2.775558E-17,0,0.2499718,0.2374732,0,0,0.8108508,3.823923,0,0.2499718,-0.2499718,4.967278,82.7878,0.1110379,0.2612205,0,0,3.823923
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,24.70911,24.70911,0.03951153,0.03951153,0,0,0,0.03951153,0,0,0,0,0.04159109,0.03951153,0,0,1.088597,3.573951,0,0.04159109,-0.04159109,4.923437,82.05712,0.1110379,0.04346268,0,0,3.573951
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,24.23682,24.23682,0.0932259,0.0932259,0,0,0,0.0932259,0,0,0,0,0.09813252,0.0932259,0,0,1.13481,3.53236,0,0.09813252,-0.09813252,4.819996,80.33311,0.1110379,0.1025485,0,0,3.53236
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.2997485,28.6779,23.72008,1.043602,1.043602,0,0,0,1.043602,28.72249,0,0,0.2997485,1.098529,1.043602,0,0,1.243846,3.434228,0,0.7987801,-0.7987801,3.978008,66.3,0.1110379,1.147962,0.2397988,0,3.733976
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.6677307,36.42062,24.84801,0.1462745,0.1462745,0,0,0,0.1462745,456.4915,0,0,0.6677307,0.1539732,0.1462745,0,0,2.131379,2.635448,0.5137575,0,0.5137575,4.465402,74.42321,0.1108715,0.160902,0.5341846,0,3.303179
