Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.8335747,53.70051,37.56651,0.8354698,0.8354698,0,0,0,0.8354698,99.77316,0,0,0.8335747,0.8794419,0.8354698,0,0,0,4.553689,0,0.04586722,-0.04586722,5.951663,99.1942,0.1174734,0.9190168,0.6668597,0,5.387264
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.7036018,52.0049,38.53887,1.50008,1.50008,0.425,0,0.172125,1.50008,46.90429,2.220446E-16,0,0.7036018,1.131663,1.07508,0,0,0.05096358,4.507822,0,0.4280611,-0.4280611,5.500448,91.67394,0.1174734,1.650088,0.5628815,1.7,5.211423
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,0.8902572,56.35761,38.81669,0.1989972,0.1989972,0,0,0,0.1989972,447.3718,0.1541995,0,0.8902572,0.2094707,0.1989972,0,0,0.5265871,4.079761,0.5265871,0,0.5265871,6.000012,100,0.1173119,0.2188969,0.7122058,0,4.970018
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.6212487,50.93416,39.12785,0.4854634,0.4854634,0,0,0,0.4854634,127.9703,0.1102346,0,0.6212487,0.511014,0.4854634,0,0,0,4.553689,0,0,0,6.000012,100,0.1173119,0.5340097,0.4969989,0,5.174938
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1375442,41.08716,38.63333,0.065198,0.065198,0,0,0,0.065198,210.9638,0.0689147,0,0.1375442,0.06862947,0.065198,0,0,0,4.553689,0,0,0,6.000012,100,0.1173119,0.07171779,0.1100353,0,4.691233
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.05412364,38.26523,37.31647,0.5380065,0.5380065,0,0,0,0.5380065,10.06004,0,1.110223E-16,0.05412364,0.5663226,0.5380065,0,0,0,4.553689,0,0.5121989,-0.5121989,5.460107,91.0016,0.1173119,0.5918071,0.04329892,0,4.607812
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,36.03851,36.03851,1.070535,1.070535,0,0,0,1.070535,0,0,2.220446E-16,0,1.126879,1.070535,0,0,0.5691099,4.04149,0,1.126879,-1.126879,4.272272,71.2044,0.1173119,1.177588,0,0,4.04149
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,34.6272,34.6272,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.821198,2.914611,0,0,0,4.272272,71.2044,0.1173119,0,0,0,2.914611
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,33.13254,33.13254,0.8214285,0.8214285,0,0,0,0.8214285,0,0,1.110223E-16,0,0.8646616,0.8214285,0,0,1.821198,2.914611,0,0.8646616,-0.8646616,3.360839,56.01387,0.1173119,0.9035714,0,0,2.914611
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,31.56565,31.56565,0.1968971,0.1968971,0,0,0,0.1968971,0,0,2.775558E-17,0,0.2072601,0.1968971,0,0,2.781933,2.04995,0,0.2072601,-0.2072601,3.142368,52.37269,0.1173119,0.2165868,0,0,2.04995
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,30.34881,30.34881,0.07579891,0.07579891,0,0,0,0.07579891,0,0,1.387779E-17,0,0.07978833,0.07579891,0,0,3.012222,1.842689,0,0.07978833,-0.07978833,3.058263,50.97095,0.1173119,0.08337881,0,0,1.842689
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,29.4709,29.4709,0.03886009,0.03886009,0,0,0,0.03886009,0,0,0,0,0.04090536,0.03886009,0,0,3.100875,1.762901,0,0.04090536,-0.04090536,3.015145,50.25232,0.1173119,0.0427461,0,0,1.762901
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,28.5041,28.5041,0.1303936,0.1303936,0,0,0,0.1303936,0,0,0,0,0.1372564,0.1303936,0,0,3.146326,1.721996,0,0.1372564,-0.1372564,2.870464,47.84098,0.1173119,0.143433,0,0,1.721996
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,27.6762,27.6762,0.2672239,0.2672239,0,0,0,0.2672239,0,0,0,0,0.2812883,0.2672239,0,0,3.298833,1.584739,0,0.2812883,-0.2812883,2.57396,42.89925,0.1173119,0.2939462,0,0,1.584739
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,27.00388,27.00388,0.168523,0.168523,0,0,0,0.168523,0,0,2.775558E-17,0,0.1773926,0.168523,0,0,3.611376,1.303451,0,0.1773926,-0.1773926,2.386972,39.78279,0.1173119,0.1853753,0,0,1.303451
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,26.27044,26.27044,0.09577614,0.09577614,0,0,0,0.09577614,0,0,1.387779E-17,0,0.100817,0.09577614,0,0,3.808478,1.126058,0,0.100817,-0.100817,2.280702,38.01162,0.1173119,0.1053538,0,0,1.126058
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,25.67591,25.67591,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.920497,1.025241,0,0,0,2.280702,38.01162,0.1173119,0,0,0,1.025241
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,25.23696,25.23696,0.222916,0.222916,0,0,0,0.222916,0,0,2.775558E-17,0,0.2346484,0.222916,0,0,3.920497,1.025241,0,0.2346484,-0.2346484,2.03336,33.88927,0.1173119,0.2452076,0,0,1.025241
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3407314,30.46628,24.77023,0.617094,0.617094,0,0,0,0.617094,55.21547,0,0,0.3407314,0.6495727,0.617094,0,0,4.181218,0.790593,0,0.3088413,-0.3088413,1.707813,28.4635,0.1173119,0.6788034,0.2725851,0,1.131324
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.5864247,36.0852,25.94262,0,0,0,0,0,0,0,0,0,0.5864247,0,0,0,0,4.524374,0.4817517,0.5864247,0,0.5864247,2.264145,37.73567,0.1171326,0,0.4691398,0,1.068176
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.111925,49.93651,28.94305,0.1220649,0.1220649,0,0,0,0.1220649,910.9292,0,0,1.111925,0.1284893,0.1220649,0,0,3.93795,1.009534,0.9834352,0,0.9834352,3.197113,53.28511,0.1168332,0.1342714,0.8895397,0,2.121459
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.307449,57.91708,31.88236,0,0,0,0,0,0,0,0,0,1.307449,0,0,0,0,2.954515,1.894626,1.307449,0,1.307449,4.437468,73.95766,0.1164374,0,1.045959,0,3.202075
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.253068,59.47363,34.25492,0.5625136,0.5625136,0,0,0,0.5625136,222.7623,0,0,1.253068,0.5921196,0.5625136,0,0,1.647066,3.07133,0.6609488,0,0.6609488,5.064499,84.40815,0.1162383,0.6187651,1.002455,0,4.324398
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.340341,63.80317,36.00517,0.3668299,0.3668299,0,0,0,0.3668299,365.3847,0,0,1.340341,0.3861368,0.3668299,0,0,0.9861171,3.666183,0.9542038,0,0.9542038,5.969737,99.49541,0.1159521,0.4035129,1.072272,0,5.006524
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.439452,68.53664,37.66097,0.3291665,0.3291665,0,0,0,0.3291665,437.3021,1.061048,0,1.439452,0.346491,0.3291665,0,0,0.03191325,4.524967,0.03191325,0,0.03191325,6.000012,100,0.1159426,0.3620831,1.151561,0,5.964419
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.212105,63.76506,38.63333,0.0172397,0.0172397,0,0,0,0.0172397,7030.894,1.193958,0,1.212105,0.01814705,0.0172397,0,0,0,4.553689,0,0,0,6.000012,100,0.1159426,0.01896367,0.9696839,0,5.765794
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,0.9463058,57.73069,38.91115,0,0,0,0,0,0,0,0.9463058,0,0.9463058,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1159426,0,0.7570447,0,5.499995
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.6775519,52.20711,39.22231,0.5272338,0.5272338,0,0,0,0.5272338,128.5107,0.122569,0,0.6775519,0.5549829,0.5272338,0,0,0,4.553689,0,0,0,6.000012,100,0.1159426,0.5799571,0.5420415,0,5.231241
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.2859374,43.91533,38.72223,0.2756062,0.2756062,0,0,0,0.2756062,103.7486,0,0,0.2859374,0.2901117,0.2756062,0,0,0,4.553689,0,0.004174321,-0.004174321,5.995612,99.92667,0.1159426,0.3031667,0.2287499,0,4.839626
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.06306652,38.51818,37.41093,0,0,0,0,0,0,0,0.05842838,0,0.06306652,0,0,0,0,0.004638135,4.549515,0.004638135,0,0.004638135,6.000012,100,0.1159412,0,0.05045322,0,4.612581
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,36.16075,36.16075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1159412,0,0,0,4.553689
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,34.75499,34.75499,0.09861715,0.09861715,0,0,0,0.09861715,0,0,1.387779E-17,0,0.1038075,0.09861715,0,0,0,4.553689,0,0.1038075,-0.1038075,5.890589,98.17629,0.1159412,0.1084789,0,0,4.553689
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,33.22144,33.22144,0.008802203,0.008802203,0,0,0,0.008802203,0,0,0,0,0.009265477,0.008802203,0,0,0.1153417,4.449882,0,0.009265477,-0.009265477,5.880823,98.01351,0.1159412,0.009682423,0,0,4.449882
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,31.6601,31.6601,0.0856801,0.0856801,0,0,0,0.0856801,0,0,1.387779E-17,0,0.09018958,0.0856801,0,0,0.1256367,4.440616,0,0.09018958,-0.09018958,5.785754,96.42905,0.1159412,0.09424811,0,0,4.440616
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,30.44326,30.44326,0.2481115,0.2481115,0,0,0,0.2481115,0,0,0,0,0.26117,0.2481115,0,0,0.2258473,4.350426,0,0.26117,-0.26117,5.510457,91.84077,0.1159412,0.2729226,0,0,4.350426
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,29.56536,29.56536,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5160362,4.089256,0,0,0,5.510457,91.84077,0.1159412,0,0,0,4.089256
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,28.61522,28.61522,0.03609355,0.03609355,0,0,0,0.03609355,0,0,6.938894E-18,0,0.03799321,0.03609355,0,0,0.5160362,4.089256,0,0.03799321,-0.03799321,5.470409,91.17329,0.1159412,0.03970291,0,0,4.089256
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,27.77066,27.77066,0.04030193,0.04030193,0,0,0,0.04030193,0,0,0,0,0.04242309,0.04030193,0,0,0.5582508,4.051263,0,0.04242309,-0.04242309,5.425691,90.428,0.1159412,0.04433213,0,0,4.051263
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,27.09834,27.09834,0.09591585,0.09591585,0,0,0,0.09591585,0,0,1.387779E-17,0,0.1009641,0.09591585,0,0,0.6053876,4.00884,0,0.1009641,-0.1009641,5.319265,88.65424,0.1159412,0.1055074,0,0,4.00884
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,26.37601,26.37601,0.1195988,0.1195988,0,0,0,0.1195988,0,0,1.387779E-17,0,0.1258935,0.1195988,0,0,0.7175699,3.907876,0,0.1258935,-0.1258935,5.186562,86.44253,0.1159412,0.1315587,0,0,3.907876
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,25.77037,25.77037,0.1431223,0.1431223,0,0,0,0.1431223,0,0,2.775558E-17,0,0.1506551,0.1431223,0,0,0.8574516,3.781982,0,0.1506551,-0.1506551,5.027758,83.79579,0.1159412,0.1574346,0,0,3.781982
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,25.34809,25.34809,0.2633091,0.2633091,0,0,0,0.2633091,0,0,5.551115E-17,0,0.2771674,0.2633091,0,0,1.024846,3.631327,0,0.2771674,-0.2771674,4.735598,78.92647,0.1159412,0.2896399,0,0,3.631327
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2273427,28.65213,24.89247,0.4307378,0.4307378,0,0,0,0.4307378,52.77984,0,5.551115E-17,0.2273427,0.4534082,0.4307378,0,0,1.33281,3.35416,0,0.2260655,-0.2260655,4.497303,74.95491,0.1159412,0.4738116,0.1818742,0,3.581503
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.5412784,35.40434,26.08153,0.6675711,0.6675711,0,0,0,0.6675711,81.08176,0,0,0.5412784,0.7027065,0.6675711,0,0,1.583994,3.128094,0,0.161428,-0.161428,4.327144,72.11891,0.1159412,0.7343282,0.4330227,0,3.669373
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.8540154,44.64812,29.06529,1.211356,1.211356,0,0,0,1.211356,70.50077,0,0,0.8540154,1.275112,1.211356,0,0,1.763358,2.966666,0,0.4210962,-0.4210962,3.883269,64.72102,0.1159412,1.332492,0.6832123,0,3.820682
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.8485171,47.81035,32.01015,0.9172247,0.9172247,0,0,0,0.9172247,92.50919,0,0,0.8485171,0.9654997,0.9172247,0,0,2.231243,2.54557,0,0.1169826,-0.1169826,3.759959,62.66585,0.1159412,1.008947,0.6788137,0,3.394087
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,0.8964603,51.44299,34.34938,0,0,0,0,0,0,0,0,0,0.8964603,0,0,0,0,2.361224,2.428588,0.8964603,0,0.8964603,4.610415,76.8401,0.1156737,0,0.7171683,0,3.325048
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.413877,65.84943,36.09963,0.2701852,0.2701852,0,0,0,0.2701852,523.2991,0,0,1.413877,0.2844055,0.2701852,0,0,1.464763,3.235402,1.129472,0,1.129472,5.681926,94.69859,0.1153384,0.2972037,1.131102,0,4.649279
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.499053,70.32979,37.75542,0,0,0,0,0,0,0,1.163762,0,1.499053,0,0,0,0,0.3352918,4.251926,0.3352918,0,0.3352918,6.000012,100,0.1152392,0,1.199243,0,5.75098
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.267691,65.29064,38.72223,0.3153809,0.3153809,0,0,0,0.3153809,401.9555,0.9357111,0,1.267691,0.3319799,0.3153809,0,0,0,4.553689,0,0,0,6.000012,100,0.1152392,0.346919,1.014153,0,5.82138
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.7180415,52.82257,39.0056,0.4513034,0.4513034,0,0,0,0.4513034,159.1039,0.2429852,0,0.7180415,0.4750562,0.4513034,0,0,0,4.553689,0,0,0,6.000012,100,0.1152392,0.4964337,0.5744331,0,5.27173
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.4090541,46.88853,39.31676,0.5194865,0.5194865,0,0,0,0.5194865,78.742,0,0,0.4090541,0.5468279,0.5194865,0,0,0,4.553689,0,0.1377738,-0.1377738,5.854785,97.57957,0.1152392,0.5714352,0.3272433,0,4.962743
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.3667311,45.51776,38.78891,1.121674,1.121674,0,0,0,1.121674,32.695,0,2.220446E-16,0.3667311,1.180709,1.121674,0,0,0.153082,4.415915,0,0.8139779,-0.8139779,4.996778,83.27946,0.1152392,1.233841,0.2933849,0,4.782646
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.06479961,38.64396,37.50539,1.481122,1.481122,0.425,0,0.172125,1.481122,4.375037,0,0,0.06479961,1.111707,1.056122,0,0,1.057502,3.601937,0,1.046907,-1.046907,3.89324,64.88721,0.1152392,1.629234,0.05183969,1.7,3.666737
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,36.25521,36.25521,0.8560007,0.8560007,1.7,0,0.5202,0.8560007,0,0,0,0,0,0,0.8439993,0.8017993,2.220732,2.55503,0.8017993,0,0.8017993,4.653894,77.56474,0.1156579,0.9416008,0,1.7,2.55503
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,34.84945,34.84945,0.9551846,0.9551846,1.7,0,0.5202,0.9551846,0,0,0,0,0,0,0.7448155,0.7075747,1.418933,3.276649,0.7075747,0,0.7075747,5.325158,88.75246,0.116026,1.050703,0,1.7,3.276649
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,33.3159,33.3159,0.7052387,0.7052387,0,0,0,0.7052387,0,0,1.110223E-16,0,0.7423565,0.7052387,0,0,0.7113583,3.913466,0,0.7423565,-0.7423565,4.542646,75.71061,0.116026,0.7757626,0,0,3.913466
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,31.77123,31.77123,0.1937201,0.1937201,0,0,0,0.1937201,0,0,2.775558E-17,0,0.2039159,0.1937201,0,0,1.536199,3.17111,0,0.2039159,-0.2039159,4.3277,72.12818,0.116026,0.2130921,0,0,3.17111
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,30.54884,30.54884,0.005832999,0.005832999,0,0,0,0.005832999,0,0,0,0,0.006139999,0.005832999,0,0,1.762772,2.967194,0,0.006139999,-0.006139999,4.321228,72.02031,0.116026,0.006416299,0,0,2.967194
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,29.65982,29.65982,0.09100005,0.09100005,0,0,0,0.09100005,0,0,1.387779E-17,0,0.09578953,0.09100005,0,0,1.769594,2.961054,0,0.09578953,-0.09578953,4.220256,70.33746,0.116026,0.1001001,0,0,2.961054
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,28.72079,28.72079,0.1012715,0.1012715,0,0,0,0.1012715,0,0,1.387779E-17,0,0.1066016,0.1012715,0,0,1.876027,2.865264,0,0.1066016,-0.1066016,4.107888,68.46467,0.116026,0.1113987,0,0,2.865264
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,27.88178,27.88178,0.1102249,0.1102249,0,0,0,0.1102249,0,0,1.387779E-17,0,0.1160262,0.1102249,0,0,1.994473,2.758663,0,0.1160262,-0.1160262,3.985586,66.4263,0.116026,0.1212474,0,0,2.758663
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,27.20947,27.20947,0.1638614,0.1638614,0,0,0,0.1638614,0,0,0,0,0.1724857,0.1638614,0,0,2.123391,2.642637,0,0.1724857,-0.1724857,3.80377,63.39604,0.116026,0.1802476,0,0,2.642637
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,26.47047,26.47047,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.315042,2.470151,0,0,0,3.80377,63.39604,0.116026,0,0,0,2.470151
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,25.87594,25.87594,0.220395,0.220395,0,0,0,0.220395,0,0,2.775558E-17,0,0.2319948,0.220395,0,0,2.315042,2.470151,0,0.2319948,-0.2319948,3.559226,59.32032,0.116026,0.2424345,0,0,2.470151
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,25.47033,25.47033,0.2193995,0.2193995,0,0,0,0.2193995,0,0,2.775558E-17,0,0.2309469,0.2193995,0,0,2.572814,2.238156,0,0.2309469,-0.2309469,3.315787,55.263,0.116026,0.2413395,0,0,2.238156
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.3289049,30.52039,25.02026,0.470581,0.470581,0,0,0,0.470581,69.89336,0,0,0.3289049,0.4953484,0.470581,0,0,2.829422,2.007209,0,0.1664435,-0.1664435,3.14034,52.33889,0.116026,0.517639,0.2631239,0,2.336114
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.7842699,40.11623,26.20932,0,0,0,0,0,0,0,0,0,0.7842699,0,0,0,0,3.014359,1.840766,0.7842699,0,0.7842699,3.884364,64.73927,0.115794,0,0.627416,0,2.625036
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,1.084915,49.65571,29.20975,0.9743649,0.9743649,0,0,0,0.9743649,111.3458,0,0,1.084915,1.025647,0.9743649,0,0,2.230089,2.546609,0.05926761,0,0.05926761,3.94059,65.67637,0.1157765,1.071801,0.867932,0,3.631524
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.30679,58.19834,32.12684,1.095512,1.095512,0,0,0,1.095512,119.2857,0,0,1.30679,1.153171,1.095512,0,0,2.170821,2.59995,0.1536191,0,0.1536191,4.086326,68.10529,0.1157312,1.205063,1.045432,0,3.906739
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.184857,58.09359,34.47162,0.1336127,0.1336127,0,0,0,0.1336127,886.7844,0,0,1.184857,0.140645,0.1336127,0,0,2.017202,2.738207,1.044212,0,1.044212,5.076952,84.6157,0.1154241,0.146974,0.9478853,0,3.923064
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.164796,59.70059,36.22187,0.4162123,0.4162123,0,0,0,0.4162123,279.8561,0,0,1.164796,0.4381182,0.4162123,0,0,0.9729907,3.677997,0.7266773,0,0.7266773,5.766339,96.10545,0.1152113,0.4578335,0.9318364,0,4.842793
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.338895,66.09991,37.87767,0.5641038,0.5641038,0,0,0,0.5641038,237.349,0.4987879,0,1.338895,0.5937935,0.5641038,0,0,0.2463134,4.332007,0.2463134,0,0.2463134,6.000012,100,0.1151394,0.6205142,1.071116,0,5.670902
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,1.112303,61.52081,38.81669,0,0,0,0,0,0,0,1.112303,0,1.112303,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1151394,0,0.8898427,0,5.665992
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,1.007556,59.3622,39.10006,0.3272507,0.3272507,0,0,0,0.3272507,307.885,0.6630816,0,1.007556,0.3444745,0.3272507,0,0,0,4.553689,0,0,0,6.000012,100,0.1151394,0.3599758,0.8060448,0,5.561245
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.7526515,54.00892,39.41122,0,0,0,0,0,0,0,0.7526515,0,0.7526515,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1151394,0,0.6021212,0,5.30634
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.3652201,45.58168,38.87781,0.8905274,0.8905274,0,0,0,0.8905274,41.01167,0,1.110223E-16,0.3652201,0.9373972,0.8905274,0,0,0,4.553689,0,0.5721771,-0.5721771,5.396884,89.94789,0.1151394,0.9795801,0.2921761,0,4.918909
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.06293696,38.70612,37.59985,0.2178112,0.2178112,0,0,0,0.2178112,28.8952,0,0,0.06293696,0.2292749,0.2178112,0,0,0.6357524,3.981512,0,0.166338,-0.166338,5.221549,87.02564,0.1151394,0.2395923,0.05034957,0,4.044449
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,36.37745,36.37745,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8205723,3.815174,0,0,0,5.221549,87.02564,0.1151394,0,0,0,3.815174
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,34.97169,34.97169,0.9773105,0.9773105,0,0,0,0.9773105,0,0,1.110223E-16,0,1.028748,0.9773105,0,0,0.8205723,3.815174,0,1.028748,-1.028748,4.137153,68.95242,0.1151394,1.075042,0,0,3.815174
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,33.4437,33.4437,0.8743727,0.8743727,0,0,0,0.8743727,0,0,1.110223E-16,0,0.9203923,0.8743727,0,0,1.963625,2.786426,0,0.9203923,-0.9203923,3.166975,52.78281,0.1151394,0.9618099,0,0,2.786426
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,31.89347,31.89347,0.02884476,0.02884476,0,0,0,0.02884476,0,0,3.469447E-18,0,0.0303629,0.02884476,0,0,2.986284,1.866034,0,0.0303629,-0.0303629,3.134969,52.24939,0.1151394,0.03172924,0,0,1.866034
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,30.65996,30.65996,0.1364961,0.1364961,0,0,0,0.1364961,0,0,0,0,0.1436801,0.1364961,0,0,3.02002,1.835671,0,0.1436801,-0.1436801,2.983517,49.72519,0.1151394,0.1501457,0,0,1.835671
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,29.77094,29.77094,0.03526554,0.03526554,0,0,0,0.03526554,0,0,6.938894E-18,0,0.03712162,0.03526554,0,0,3.179665,1.691991,0,0.03712162,-0.03712162,2.944388,49.07303,0.1151394,0.03879209,0,0,1.691991
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,28.83192,28.83192,0.3026531,0.3026531,0,0,0,0.3026531,0,0,5.551115E-17,0,0.3185822,0.3026531,0,0,3.220911,1.654869,0,0.3185822,-0.3185822,2.608572,43.47612,0.1151394,0.3329184,0,0,1.654869
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,28.00402,28.00402,0.1856716,0.1856716,0,0,0,0.1856716,0,0,0,0,0.1954437,0.1856716,0,0,3.574891,1.336287,0,0.1954437,-0.1954437,2.402557,40.04253,0.1151394,0.2042387,0,0,1.336287
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,27.33171,27.33171,0.1004426,0.1004426,0,0,0,0.1004426,0,0,1.387779E-17,0,0.1057291,0.1004426,0,0,3.792051,1.140843,0,0.1057291,-0.1057291,2.291108,38.18506,0.1151394,0.1104869,0,0,1.140843
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,26.59827,26.59827,0.1307274,0.1307274,0,0,0,0.1307274,0,0,2.775558E-17,0,0.1376078,0.1307274,0,0,3.909528,1.035114,0,0.1376078,-0.1376078,2.146057,35.76755,0.1151394,0.1438002,0,0,1.035114
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,26.00374,26.00374,0.1320177,0.1320177,0,0,0,0.1320177,0,0,2.775558E-17,0,0.138966,0.1320177,0,0,4.062425,0.8975062,0,0.138966,-0.138966,1.999574,33.32617,0.1151394,0.1452195,0,0,0.8975062
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,25.59812,25.59812,0.1512508,0.1512508,0,0,0,0.1512508,0,0,0,0,0.1592114,0.1512508,0,0,4.216832,0.7585402,0,0.1592114,-0.1592114,1.831751,30.52911,0.1151394,0.1663759,0,0,0.7585402
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3516575,31.05877,25.15917,0.9833,0.9833,0.425,0,0.172125,0.9833,35.76299,0,0,0.3516575,0.5876843,0.5583,0,0,4.393734,0.5993289,0,0.2360267,-0.2360267,1.582957,26.38256,0.1151394,1.08163,0.281326,1.7,0.9509864
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.6408473,37.53108,26.34823,0.3609948,0.3609948,1.7,0,0.5202,0.3609948,177.5226,0,0,0.6408473,0,0,1.339005,1.272055,4.655985,0.3633021,1.912902,0,1.912902,3.397695,56.62814,0.1155594,0.3970943,0.5126778,1.7,1.004149
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.8594867,45.07401,29.34866,0.3575698,0.3575698,1.7,0,0.5202,0.3575698,240.3689,0,0,0.8594867,0,0,1.34243,1.275309,2.743083,2.084914,2.134795,0,2.134795,5.42294,90.38215,0.1159108,0.3933268,0.6875893,1.7,2.944401
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.7054991,45.17055,32.25463,0.01292635,0.01292635,0,0,0,0.01292635,5457.836,0.08360467,0,0.7054991,0.01360669,0.01292635,0,0,0.6082877,4.00623,0.6082877,0,0.6082877,6.000012,100,0.1157342,0.01421899,0.5643992,0,4.711729
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.6102805,45.81856,34.59941,0.3043794,0.3043794,0,0,0,0.3043794,200.4999,0.2898811,0,0.6102805,0.3203993,0.3043794,0,0,0,4.553689,0,0,0,6.000012,100,0.1157342,0.3348173,0.4882244,0,5.16397
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.5267015,46.04649,36.34967,0.2622542,0.2622542,0,0,0,0.2622542,200.8363,0.2506444,0,0.5267015,0.2760571,0.2622542,0,0,0,4.553689,0,0,0,6.000012,100,0.1157342,0.2884796,0.4213612,0,5.08039
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.618605,49.66413,38.00546,1.187893,1.187893,0,0,0,1.187893,52.07581,0,2.220446E-16,0.618605,1.250414,1.187893,0,0,0,4.553689,0,0.6318088,-0.6318088,5.334027,88.90028,0.1157342,1.306682,0.494884,0,5.172294
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.4849294,47.98452,38.94448,0.1506269,0.1506269,0,0,0,0.1506269,321.9407,0,0,0.4849294,0.1585547,0.1506269,0,0,0.7020097,3.92188,0.3263747,0,0.3263747,5.643653,94.0607,0.1156396,0.1656896,0.3879435,0,4.406809
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,0.8635272,56.22086,39.22231,0,0,0,0,0,0,0,0.4878923,0,0.8635272,0,0,0,0,0.375635,4.215618,0.375635,0,0.375635,6.000012,100,0.115531,0,0.6908218,0,5.079144
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.60566,51.02242,39.50568,0.8055348,0.8055348,0,0,0,0.8055348,75.18731,0,0,0.60566,0.8479314,0.8055348,0,0,0,4.553689,0,0.2422715,-0.2422715,5.744636,95.74374,0.115531,0.8860883,0.484528,0,5.159349
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2474395,43.48732,39.0056,0.4082521,0.4082521,0,0,0,0.4082521,60.60948,0,5.551115E-17,0.2474395,0.4297391,0.4082521,0,0,0.2691905,4.311418,0,0.1822996,-0.1822996,5.552475,92.54106,0.115531,0.4490774,0.1979516,0,4.558857
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.04200058,38.45922,37.72209,0.578126,0.578126,0,0,0,0.578126,7.264954,0,0,0.04200058,0.6085536,0.578126,0,0,0.4717456,4.129118,0,0.5665531,-0.5665531,4.955276,82.58776,0.115531,0.6359385,0.03360046,0,4.171118
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,36.47191,36.47191,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.101249,3.562565,0,0,0,4.955276,82.58776,0.115531,0,0,0,3.562565
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,35.09949,35.09949,0.8139145,0.8139145,0,0,0,0.8139145,0,0,1.110223E-16,0,0.8567522,0.8139145,0,0,1.101249,3.562565,0,0.8567522,-0.8567522,4.052179,67.53619,0.115531,0.895306,0,0,3.562565
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,33.56593,33.56593,1.095361,1.095361,0,0,0,1.095361,0,0,2.220446E-16,0,1.153012,1.095361,0,0,2.053196,2.705813,0,1.153012,-1.153012,2.836798,47.27988,0.115531,1.204897,0,0,2.705813
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,31.98793,31.98793,0.2031298,0.2031298,0,0,0,0.2031298,0,0,2.775558E-17,0,0.2138209,0.2031298,0,0,3.33432,1.552801,0,0.2138209,-0.2138209,2.611411,43.52343,0.115531,0.2234428,0,0,1.552801
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,30.75442,30.75442,0.2406454,0.2406454,0,0,0,0.2406454,0,0,2.775558E-17,0,0.253311,0.2406454,0,0,3.571899,1.33898,0,0.253311,-0.253311,2.344398,39.07322,0.115531,0.2647099,0,0,1.33898
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,29.8654,29.8654,0.1236036,0.1236036,0,0,0,0.1236036,0,0,1.387779E-17,0,0.130109,0.1236036,0,0,3.853355,1.085669,0,0.130109,-0.130109,2.207251,36.78745,0.115531,0.1359639,0,0,1.085669
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,28.92638,28.92638,0.1649686,0.1649686,0,0,0,0.1649686,0,0,2.775558E-17,0,0.1736511,0.1649686,0,0,3.997921,0.95556,0,0.1736511,-0.1736511,2.024207,33.73671,0.115531,0.1814654,0,0,0.95556
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,28.09848,28.09848,0.07628363,0.07628363,0,0,0,0.07628363,0,0,1.387779E-17,0,0.08029856,0.07628363,0,0,4.190867,0.7819088,0,0.08029856,-0.08029856,1.939565,32.32601,0.115531,0.08391199,0,0,0.7819088
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,27.44283,27.44283,0.1543969,0.1543969,0,0,0,0.1543969,0,0,0,0,0.162523,0.1543969,0,0,4.280087,0.7016103,0,0.162523,-0.162523,1.76825,29.47078,0.115531,0.1698366,0,0,0.7016103
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,26.70939,26.70939,0.2112737,0.2112737,0,0,0,0.2112737,0,0,2.775558E-17,0,0.2223933,0.2112737,0,0,4.460669,0.5390872,0,0.2223933,-0.2223933,1.533827,25.56373,0.115531,0.232401,0,0,0.5390872
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,26.11486,26.11486,0.1841119,0.1841119,0,0,0,0.1841119,0,0,2.775558E-17,0,0.193802,0.1841119,0,0,4.707772,0.3166939,0,0.193802,-0.193802,1.329542,22.15899,0.115531,0.2025231,0,0,0.3166939
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,25.72036,25.72036,0.06465027,0.06465027,0,0,0,0.06465027,0,0,0,0,0.06805291,0.06465027,0,0,4.923108,0.1228919,0,0.06805291,-0.06805291,1.257808,20.96342,0.115531,0.07111529,0,0,0.1228919
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2470576,29.40203,25.29808,0.7795438,0.7795438,0.492742,0,0.1906186,0.7795438,31.69259,0,1.110223E-16,0.2470576,0.3018966,0.2868018,0,0,4.998722,0.05483897,0,0.05483897,-0.05483897,1.200002,20,0.115531,0.8574982,0.1976461,1.7,0.3018966
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.7345243,39.45867,26.48714,1.217386,1.217386,1.7,0,0.5202,1.217386,60.3362,0,0,0.7345243,0,0,0.4826142,0.4584835,5.059654,0,1.193008,0,1.193008,2.331789,38.86307,0.1160801,1.339124,0.5876194,1.7,0.7345243
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.8651885,45.32609,29.4709,0.2089954,0.2089954,1.661627,0,0.5097241,0.2089954,413.9749,0,0,0.8651885,0,0,1.452632,1.38,3.866647,1.073707,2.245188,0,2.245188,4.461762,74.36255,0.116364,0.2298949,0.6921508,1.7,1.938895
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.203398,56.03634,32.37688,1.206712,1.206712,1.603869,0,0.4939563,1.206712,99.72536,0,0,1.203398,0,0,0.397157,0.3772991,1.621458,3.094377,1.580697,0,1.580697,5.961343,99.35551,0.1167929,1.327384,0.9627185,1.7,4.297775
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.214836,59.11005,34.72166,0.6163662,0.6163662,0,0,0,0.6163662,197.0964,0.5252684,0,1.214836,0.6488065,0.6163662,0,0,0.04076085,4.517004,0.04076085,0,0.04076085,6.000012,100,0.1167812,0.6780028,0.9718686,0,5.73184
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,0.9111441,54.1301,36.44413,0.6214339,0.6214339,0,0,0,0.6214339,146.6196,0.2570032,0,0.9111441,0.6541409,0.6214339,0,0,0,4.553689,0,0,0,6.000012,100,0.1167812,0.6835773,0.7289153,0,5.464833
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,0.9693982,57.32575,38.09992,0.7235308,0.7235308,0,0,0,0.7235308,133.9816,0.2077868,0,0.9693982,0.7616114,0.7235308,0,0,0,4.553689,0,0,0,6.000012,100,0.1167812,0.795884,0.7755185,0,5.523087
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,0.9638208,58.27844,39.03894,0.3727544,0.3727544,0,0,0,0.3727544,258.5673,0.5714478,0,0.9638208,0.392373,0.3727544,0,0,0,4.553689,0,0,0,6.000012,100,0.1167812,0.4100298,0.7710567,0,5.51751
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,0.986921,59.13274,39.31676,0.3446774,0.3446774,0,0,0,0.3446774,286.3318,0.6241027,0,0.986921,0.3628183,0.3446774,0,0,0,4.553689,0,0,0,6.000012,100,0.1167812,0.3791451,0.7895368,0,5.54061
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.5329223,49.64256,39.60014,0.83148,0.83148,0,0,0,0.83148,64.09322,0,1.110223E-16,0.5329223,0.8752421,0.83148,0,0,0,4.553689,0,0.3423198,-0.3423198,5.639175,93.98607,0.1167812,0.914628,0.4263378,0,5.086611
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2579197,43.7803,39.10006,0.141918,0.141918,0,0,0,0.141918,181.7386,0,0,0.2579197,0.1493874,0.141918,0,0,0.3803554,4.211369,0.1085324,0,0.1085324,5.742138,95.70211,0.1167499,0.1561098,0.2063358,0,4.469289
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.05757276,38.8293,37.81655,1.306536,1.306536,0.425,0,0.172125,1.306536,4.406518,0,0,0.05757276,0.9279327,0.8815361,0,0,0.271823,4.309048,0,0.87036,-0.87036,4.824698,80.41148,0.1167499,1.43719,0.0460582,1.7,4.366621
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,36.5997,36.5997,1.115705,1.115705,0,0,0,1.115705,0,0,2.220446E-16,0,1.174426,1.115705,0,0,1.23889,3.438688,0,1.174426,-1.174426,3.586744,59.77895,0.1167499,1.227276,0,0,3.438688
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,35.19395,35.19395,0.4248512,0.4248512,0,0,0,0.4248512,0,0,5.551115E-17,0,0.4472118,0.4248512,0,0,2.543808,2.264262,0,0.4472118,-0.4472118,3.115341,51.92225,0.1167499,0.4673363,0,0,2.264262
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,33.66039,33.66039,0.2951066,0.2951066,0,0,0,0.2951066,0,0,0,0,0.3106385,0.2951066,0,0,3.04071,1.81705,0,0.3106385,-0.3106385,2.787899,46.4649,0.1167499,0.3246173,0,0,1.81705
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,32.09906,32.09906,0.1007605,0.1007605,0,0,0,0.1007605,0,0,1.387779E-17,0,0.1060637,0.1007605,0,0,3.385864,1.506412,0,0.1060637,-0.1060637,2.676099,44.60155,0.1167499,0.1108365,0,0,1.506412
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,30.86555,30.86555,0.1207538,0.1207538,0,0,0,0.1207538,0,0,1.387779E-17,0,0.1271092,0.1207538,0,0,3.503712,1.400348,0,0.1271092,-0.1271092,2.542114,42.36848,0.1167499,0.1328291,0,0,1.400348
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,29.97097,29.97097,0.04619649,0.04619649,0,0,0,0.04619649,0,0,6.938894E-18,0,0.04862789,0.04619649,0,0,3.644945,1.273239,0,0.04862789,-0.04862789,2.490855,41.51418,0.1167499,0.05081614,0,0,1.273239
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,29.02084,29.02084,0.0485068,0.0485068,0,0,0,0.0485068,0,0,6.938894E-18,0,0.05105979,0.0485068,0,0,3.698976,1.224611,0,0.05105979,-0.05105979,2.437034,40.61715,0.1167499,0.05335748,0,0,1.224611
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,28.20961,28.20961,0.05862749,0.05862749,0,0,0,0.05862749,0,0,6.938894E-18,0,0.06171315,0.05862749,0,0,3.755709,1.173551,0,0.06171315,-0.06171315,2.371982,39.53296,0.1167499,0.06449024,0,0,1.173551
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,27.53729,27.53729,0.1121557,0.1121557,0,0,0,0.1121557,0,0,0,0,0.1180586,0.1121557,0,0,3.824279,1.111838,0,0.1180586,-0.1180586,2.247538,37.45889,0.1167499,0.1233712,0,0,1.111838
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,26.83163,26.83163,0.1256433,0.1256433,0,0,0,0.1256433,0,0,0,0,0.1322561,0.1256433,0,0,3.955455,0.9937792,0,0.1322561,-0.1322561,2.108128,35.13539,0.1167499,0.1382076,0,0,0.9937792
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,26.2371,26.2371,0.04086713,0.04086713,0,0,0,0.04086713,0,0,6.938894E-18,0,0.04301804,0.04086713,0,0,4.102407,0.8615231,0,0.04301804,-0.04301804,2.062783,34.37964,0.1167499,0.04495385,0,0,0.8615231
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,25.84816,25.84816,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.150204,0.818505,0,0,0,2.062783,34.37964,0.1167499,0,0,0,0.818505
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1175371,27.35477,25.42588,0.1219035,0.1219035,0,0,0,0.1219035,96.41816,0,0,0.1175371,0.1283195,0.1219035,0,0,4.150204,0.818505,0,0.01078237,-0.01078237,2.051417,34.19021,0.1167499,0.1340939,0.0940297,0,0.9360422
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.1079487,28.38059,26.59827,0,0,0,0,0,0,0,0,0,0.1079487,0,0,0,0,4.162185,0.8077227,0.1079487,0,0.1079487,2.153826,35.89703,0.1167188,0,0.08635893,0,0.9156713
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.102024,31.29608,29.58203,0.5238741,0.5238741,0,0,0,0.5238741,19.47491,0,0,0.102024,0.5514464,0.5238741,0,0,4.054236,0.9048765,0,0.4494224,-0.4494224,1.680093,28.0015,0.1167188,0.5762615,0.0816192,0,1.006901
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.405402,39.63867,32.47133,0,0,0,0,0,0,0,0,0,0.405402,0,0,0,0,4.553594,0.4554541,0.405402,0,0.405402,2.064691,34.41145,0.1166021,0,0.3243216,0,0.8608561
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.130408,37.08551,34.81612,0.55849,0.55849,0,0,0,0.55849,23.35011,0,0,0.130408,0.5878842,0.55849,0,0,4.148192,0.8203159,0,0.4574762,-0.4574762,1.582469,26.37443,0.1166021,0.6143391,0.1043264,0,0.9507239
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1788008,39.70093,36.53858,1.272451,1.272451,0.7578925,0,0.2630047,1.272451,14.05169,0,0,0.1788008,0.5416405,0.5145584,0,0,4.656499,0.3628397,0,0.3628397,-0.3628397,1.200002,20,0.1166021,1.399696,0.1430407,1.7,0.5416405
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.5286011,48.05291,38.19438,1.276489,1.276489,1.7,0,0.5202,1.276489,41.41053,0,0,0.5286011,0,0,0.4235105,0.4023349,5.059654,0,0.930936,0,0.930936,2.083166,34.71936,0.1170259,1.404139,0.4228809,1.7,0.5286011
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,0.9740096,58.61551,39.12785,0.2858351,0.2858351,1.7,0,0.5202,0.2858351,340.7593,0,0,0.9740096,0,0,1.414165,1.343457,4.128718,0.8378425,2.317466,0,2.317466,4.281707,71.36165,0.1173085,0.3144186,0.7792076,1.7,1.811852
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.6525971,51.89175,39.41122,0,0,1.219637,0,0.3890608,0,0,0,0,0.6525971,0,0,1.219637,1.158655,1.811252,2.923562,1.811252,0,1.811252,6.000012,100,0.1173781,0,0.5220777,1.7,3.576159
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.1377396,42.16868,39.69459,0.848711,0.848711,0,0,0,0.848711,16.22927,0,0,0.1377396,0.89338,0.848711,0,0,0,4.553689,0,0.7556404,-0.7556404,5.203497,86.72478,0.1173781,0.9335821,0.1101917,0,4.691429
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1400006,41.70184,39.19452,0.5429725,0.5429725,0,0,0,0.5429725,25.78411,0,0,0.1400006,0.57155,0.5429725,0,0,0.8396005,3.798048,0,0.4315494,-0.4315494,4.748604,79.14324,0.1173781,0.5972697,0.1120005,0,3.938049
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.0538531,38.8585,37.911,1.107178,1.107178,0,0,0,1.107178,4.863996,0,0,0.0538531,1.165451,1.107178,0,0,1.3191,3.366499,0,1.111598,-1.111598,3.576877,59.6145,0.1173781,1.217896,0.04308248,0,3.420352
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,36.66082,36.66082,0.243321,0.243321,0,0,0,0.243321,0,0,2.775558E-17,0,0.2561274,0.243321,0,0,2.554208,2.254902,0,0.2561274,-0.2561274,3.306895,55.11481,0.1173781,0.2676531,0,0,2.254902
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,35.2884,35.2884,1.029032,1.029032,0,0,0,1.029032,0,0,2.220446E-16,0,1.083191,1.029032,0,0,2.838794,1.998774,0,1.083191,-1.083191,2.165112,36.08512,0.1173781,1.131935,0,0,1.998774
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,33.75485,33.75485,0.6537578,0.6537578,0,0,0,0.6537578,0,0,1.110223E-16,0,0.6881661,0.6537578,0,0,4.04234,0.9155831,0,0.6881661,-0.6881661,1.439721,23.9953,0.1173781,0.7191336,0,0,0.9155831
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,32.19352,32.19352,0.1101349,0.1101349,0,0,0,0.1101349,0,0,1.387779E-17,0,0.1159315,0.1101349,0,0,4.806969,0.2274169,0,0.1159315,-0.1159315,1.317518,21.9586,0.1173781,0.1211484,0,0,0.2274169
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,30.94333,30.94333,0.04442668,0.04442668,0,0,0,0.04442668,0,0,6.938894E-18,0,0.04676493,0.04442668,0,0,4.935781,0.1114854,0,0.04676493,-0.04676493,1.268224,21.13702,0.1173781,0.04886935,0,0,0.1114854
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,30.04876,30.04876,0.03864649,0.03864649,0,0,0,0.03864649,0,0,6.938894E-18,0,0.04068051,0.03864649,0,0,4.987743,0.0647205,0,0.04068051,-0.04068051,1.225343,20.42234,0.1173781,0.04251114,0,0,0.0647205
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,29.1153,29.1153,0.05543613,0.05543613,1.508068,0,0.4678025,0.05543613,0,2.220446E-16,0,0,0,0,1.452632,1.38,5.032943,0.02403999,1.38,0,1.38,2.534526,42.24201,0.1177824,0.06097975,0,1.7,0.02403999
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,28.2874,28.2874,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.652943,1.26604,1.38,0,1.38,3.843709,64.06168,0.1181433,0,0,1.7,1.26604
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,27.62619,27.62619,0.05677298,0.05677298,1.509405,0,0.4681675,0.05677298,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.272943,2.50804,1.38,0,1.38,5.152892,85.88136,0.1185433,0.06245027,0,1.7,2.50804
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,26.92609,26.92609,0.01921631,0.01921631,0,0,0,0.01921631,0,0,0,0,0.02022769,0.01921631,0,0,0.8929433,3.75004,0,0.02022769,-0.02022769,5.13157,85.52599,0.1185433,0.02113794,0,0,3.75004
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,26.33156,26.33156,0.004353371,0.004353371,0,0,0,0.004353371,0,0,8.673617E-19,0,0.004582495,0.004353371,0,0,0.9154185,3.729812,0,0.004582495,-0.004582495,5.12674,85.44549,0.1185433,0.004788707,0,0,3.729812
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,25.9704,25.9704,0.07541694,0.07541694,0,0,0,0.07541694,0,0,1.387779E-17,0,0.07938625,0.07541694,0,0,0.9205102,3.72523,0,0.07938625,-0.07938625,5.043059,84.05081,0.1185433,0.08295863,0,0,3.72523
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.3197429,30.89595,25.537,0,0,0,0,0,0,0,0,0,0.3197429,0,0,0,0,1.008717,3.645844,0.3197429,0,0.3197429,5.346394,89.10638,0.1184519,0,0.2557943,0,3.965586
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5586863,36.39032,26.70939,0.4337887,0.4337887,0,0,0,0.4337887,128.7923,0,0,0.5586863,0.4566197,0.4337887,0,0,0.6889743,3.933612,0.1020666,0,0.1020666,5.443223,90.72019,0.1184228,0.4771676,0.446949,0,4.492299
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.7045098,42.36311,29.69316,0.7872205,0.7872205,0,0,0,0.7872205,89.49332,0,0,0.7045098,0.8286532,0.7872205,0,0,0.5869077,4.025472,0,0.1241433,-0.1241433,5.312364,88.53922,0.1184228,0.8659425,0.5636078,0,4.729982
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.8461767,48.38076,32.56579,0.9866001,0.9866001,0,0,0,0.9866001,85.76694,0,0,0.8461767,1.038526,0.9866001,0,0,0.7248448,3.901329,0,0.1923497,-0.1923497,5.10961,85.15999,0.1184228,1.08526,0.6769414,0,4.747506
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.211002,59.24438,34.91057,0.3074347,0.3074347,0,0,0,0.3074347,393.9054,0,0,1.211002,0.3236155,0.3074347,0,0,0.9385666,3.708979,0.8873863,0,0.8873863,5.951458,99.19077,0.1181702,0.3381782,0.9688014,0,4.919981
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.313634,63.88779,36.62749,0.1818715,0.1818715,0,0,0,0.1818715,722.2867,1.07101,0,1.313634,0.1914437,0.1818715,0,0,0.05118031,4.507627,0.05118031,0,0.05118031,6.000012,100,0.1181557,0.2000587,1.050907,0,5.82126
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,1.15281,61.87823,38.28883,0.6769332,0.6769332,0,0,0,0.6769332,170.299,0.440249,0,1.15281,0.7125612,0.6769332,0,0,0,4.553689,0,0,0,6.000012,100,0.1181557,0.7446265,0.9222482,0,5.706499
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.7981513,54.78277,39.22231,0.4007937,0.4007937,0,0,0,0.4007937,199.1427,0.3762633,0,0.7981513,0.4218881,0.4007937,0,0,0,4.553689,0,0,0,6.000012,100,0.1181557,0.4408731,0.6385211,0,5.35184
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,0.8737748,56.76989,39.50568,0.1799515,0.1799515,0,0,0,0.1799515,485.5611,0.6843521,0,0.8737748,0.1894227,0.1799515,0,0,0,4.553689,0,0,0,6.000012,100,0.1181557,0.1979467,0.6990198,0,5.427464
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.7772494,54.96003,39.78905,0.2489895,0.2489895,0,0,0,0.2489895,312.1615,0.5151552,0,0.7772494,0.2620942,0.2489895,0,0,0,4.553689,0,0,0,6.000012,100,0.1181557,0.2738884,0.6217995,0,5.330938
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1810807,42.54938,39.28898,1.529453,1.529453,0.425,0,0.172125,1.529453,11.83957,0,0,0.1810807,1.162582,1.104453,0,0,0,4.553689,0,0.9815012,-0.9815012,4.965419,82.75681,0.1181557,1.682398,0.1448646,1.7,4.73477
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.05400146,38.95614,38.00546,0.5045434,0.5045434,0,0,0,0.5045434,10.70304,0,1.110223E-16,0.05400146,0.5310982,0.5045434,0,0,1.090557,3.572188,0,0.4770968,-0.4770968,4.462515,74.3751,0.1181557,0.5549977,0.04320117,0,3.626189
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,36.78862,36.78862,0.9468808,0.9468808,0,0,0,0.9468808,0,0,1.110223E-16,0,0.9967167,0.9468808,0,0,1.620664,3.095091,0,0.9967167,-0.9967167,3.411883,56.8646,0.1181557,1.041569,0,0,3.095091
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,35.38286,35.38286,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.728127,2.098374,0,0,0,3.411883,56.8646,0.1181557,0,0,0,2.098374
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,33.84931,33.84931,0.6215721,0.6215721,0,0,0,0.6215721,0,0,1.110223E-16,0,0.6542864,0.6215721,0,0,2.728127,2.098374,0,0.6542864,-0.6542864,2.722205,45.36999,0.1181557,0.6837293,0,0,2.098374
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,32.28797,32.28797,0.2362258,0.2362258,0,0,0,0.2362258,0,0,2.775558E-17,0,0.2486587,0.2362258,0,0,3.455112,1.444088,0,0.2486587,-0.2486587,2.460095,41.00151,0.1181557,0.2598483,0,0,1.444088
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,31.04891,31.04891,0.01300171,0.01300171,0,0,0,0.01300171,0,0,1.734723E-18,0,0.01368601,0.01300171,0,0,3.7314,1.195429,0,0.01368601,-0.01368601,2.445669,40.76107,0.1181557,0.01430188,0,0,1.195429
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,30.15989,30.15989,0.2560851,0.2560851,0,0,0,0.2560851,0,0,0,0,0.2695633,0.2560851,0,0,3.746606,1.181743,0,0.2695633,-0.2695633,2.161525,36.02533,0.1181557,0.2816936,0,0,1.181743
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,29.22087,29.22087,0.05384307,0.05384307,0,0,0,0.05384307,0,0,6.938894E-18,0,0.05667692,0.05384307,0,0,4.046121,0.9121799,0,0.05667692,-0.05667692,2.101782,35.02962,0.1181557,0.05922738,0,0,0.9121799
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,28.39297,28.39297,0.152772,0.152772,0,0,0,0.152772,0,0,2.775558E-17,0,0.1608127,0.152772,0,0,4.109096,0.855503,0,0.1608127,-0.1608127,1.93227,32.20444,0.1181557,0.1680492,0,0,0.855503
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,27.75399,27.75399,0.2896421,0.2896421,0,0,0,0.2896421,0,0,5.551115E-17,0,0.3048864,0.2896421,0,0,4.287776,0.6946903,0,0.3048864,-0.3048864,1.610892,26.84814,0.1181557,0.3186063,0,0,0.6946903
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,27.04833,27.04833,0.2207869,0.2207869,0,0,0,0.2207869,0,0,2.775558E-17,0,0.2324072,0.2207869,0,0,4.626539,0.3898039,0,0.2324072,-0.2324072,1.365913,22.76517,0.1181557,0.2428656,0,0,0.3898039
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,26.45936,26.45936,0.1346886,0.1346886,0,0,0,0.1346886,0,0,0,0,0.1417774,0.1346886,0,0,4.884769,0.1573967,0,0.1417774,-0.1417774,1.216467,20.2744,0.1181557,0.1481574,0,0,0.1573967
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,26.09819,26.09819,0.1090603,0.1090603,1.561692,0,0.4824419,0.1090603,0,2.220446E-16,0,0,0,0,1.452632,1.38,5.0423,0.01561926,1.38,0,1.38,2.52565,42.09407,0.118591,0.1199664,0,1.7,0.01561926
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3824713,32.13406,25.67591,0.5473857,0.5473857,1.7,0,0.5202,0.5473857,69.87236,0,0,0.3824713,0,0,1.152614,1.094984,3.6623,1.257619,1.477455,0,1.477455,3.927286,65.45464,0.119096,0.6021243,0.305977,1.7,1.640091
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4420156,34.41569,26.8483,0,0,1.452632,0,0.4526684,0,0,0,0,0.4420156,0,0,1.452632,1.38,2.184845,2.587329,1.822016,0,1.822016,5.655802,94.26318,0.1193211,0,0.3536125,1.7,3.029344
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3744312,36.31731,29.83207,0,0,0,0,0,0,0,0.01160198,0,0.3744312,0,0,0,0,0.3628292,4.227143,0.3628292,0,0.3628292,6.000012,100,0.1192183,0,0.2995449,0,4.601574
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.199241,56.31581,32.69359,0.8066471,0.8066471,0,0,0,0.8066471,148.6698,0.3501383,0,1.199241,0.8491023,0.8066471,0,0,0,4.553689,0,0,0,6.000012,100,0.1192183,0.8873119,0.9593925,0,5.75293
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.214133,59.43339,35.00503,0.5995305,0.5995305,0,0,0,0.5995305,202.5139,0.5830481,0,1.214133,0.6310847,0.5995305,0,0,0,4.553689,0,0,0,6.000012,100,0.1192183,0.6594835,0.9713062,0,5.767822
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.367936,65.41696,36.72194,0.9858645,0.9858645,0,0,0,0.9858645,138.755,0.3301843,0,1.367936,1.037752,0.9858645,0,0,0,4.553689,0,0,0,6.000012,100,0.1192183,1.084451,1.094349,0,5.921626
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,0.9264403,56.63848,38.34996,0.5499868,0.5499868,0,0,0,0.5499868,168.4477,0.3475069,0,0.9264403,0.5789334,0.5499868,0,0,0,4.553689,0,0,0,6.000012,100,0.1192183,0.6049854,0.7411522,0,5.480129
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.4797634,48.24799,39.28898,1.116893,1.116893,0,0,0,1.116893,42.95517,0,2.220446E-16,0.4797634,1.175677,1.116893,0,0,0,4.553689,0,0.6959136,-0.6959136,5.266455,87.77407,0.1192183,1.228582,0.3838107,0,5.033453
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2564381,44.23357,39.5668,0.5629689,0.5629689,0,0,0,0.5629689,45.55103,0,1.110223E-16,0.2564381,0.5925988,0.5629689,0,0,0.7732372,3.857775,0,0.3361607,-0.3361607,4.91211,81.86834,0.1192183,0.6192657,0.2051505,0,4.114213
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.641373,52.13585,39.85017,1.029592,1.029592,0,0,0,1.029592,62.29389,0,0,0.641373,1.083781,1.029592,0,0,1.146749,3.521615,0,0.4424082,-0.4424082,4.445771,74.09604,0.1192183,1.132551,0.5130984,0,4.162988
