Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,1.056754,51.72551,31.53786,0.4798256,0.4798256,0,0,0,0.4798256,220.2372,0,0,1.056754,0.5050796,0.4798256,0,0,4.101799,0.8620697,0.5516748,0,0.5516748,2.632068,43.86772,0.1158869,0.5278081,0.8454034,0,1.918824
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.289877,59.80723,33.78819,0.2898125,0.2898125,0,0,0,0.2898125,445.0729,0,0,1.289877,0.3050658,0.2898125,0,0,3.550124,1.358577,0.9848111,0,0.9848111,3.566342,59.43892,0.1156688,0.3187937,1.031901,0,2.648454
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.4588,66.73974,35.8496,0.9857741,0.9857741,0,0,0,0.9857741,147.9852,0,0,1.4588,1.037657,0.9857741,0,0,2.565313,2.244907,0.4211431,0,0.4211431,3.965874,66.09776,0.1155758,1.084352,1.16704,0,3.703707
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.483358,69.4791,37.44427,0.538649,0.538649,0,0,0,0.538649,275.385,0,0,1.483358,0.5669989,0.538649,0,0,2.14417,2.623936,0.9163594,0,0.9163594,4.835208,80.58665,0.1153739,0.5925139,1.186687,0,4.107294
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.462687,70.97232,39.03894,1.089089,1.089089,0,0,0,1.089089,134.3036,0,0,1.462687,1.14641,1.089089,0,0,1.227811,3.448659,0.3162768,0,0.3162768,5.135255,85.58741,0.1153044,1.197998,1.170149,0,4.911346
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.287651,67.40096,40.00575,0.4825451,0.4825451,0,0,0,0.4825451,266.8457,0,0,1.287651,0.5079423,0.4825451,0,0,0.9115339,3.733308,0.7797086,0,0.7797086,5.874951,97.91566,0.1151334,0.5307996,1.030121,0,5.020959
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,1.099766,62.92443,40.25579,1.393021,1.393021,0.4734771,0,0.1853593,1.393021,78.94829,0,0,1.099766,0.967941,0.919544,0,0,0.1318253,4.435046,0.1318253,0,0.1318253,6.000012,100,0.1151325,1.532323,0.8798131,1.7,5.534812
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.7321409,54.81588,40.53916,0.7156671,0.7156671,0,0,0,0.7156671,102.3019,0,0,0.7321409,0.7533338,0.7156671,0,0,0,4.553689,0,0.02119289,-0.02119289,5.977673,99.62768,0.1151325,0.7872338,0.5857127,0,5.28583
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.3628675,46.81381,40.10021,0.006095702,0.006095702,0,0,0,0.006095702,5952.842,0.3329034,0,0.3628675,0.006416529,0.006095702,0,0,0.02354765,4.532496,0.02354765,0,0.02354765,6.000012,100,0.1151274,0.006705272,0.290294,0,4.895364
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.04141171,39.70471,38.97227,0.9926269,0.9926269,0,0,0,0.9926269,4.171931,0,2.220446E-16,0.04141171,1.04487,0.9926269,0,0,0,4.553689,0,1.003459,-1.003459,4.942274,82.37106,0.1151274,1.09189,0.03312937,0,4.595101
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,38.0388,38.0388,0.4696996,0.4696996,0,0,0,0.4696996,0,0,5.551115E-17,0,0.4944206,0.4696996,0,0,1.114954,3.55023,0,0.4944206,-0.4944206,4.421109,73.685,0.1151274,0.5166695,0,0,3.55023
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,36.78862,36.78862,0.7839462,0.7839462,0,0,0,0.7839462,0,0,0,0,0.8252065,0.7839462,0,0,1.66431,3.05581,0,0.8252065,-0.8252065,3.551265,59.18763,0.1151274,0.8623408,0,0,3.05581
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,35.31618,35.31618,0.1764605,0.1764605,0,0,0,0.1764605,0,0,2.775558E-17,0,0.1857479,0.1764605,0,0,2.581207,2.230603,0,0.1857479,-0.1857479,3.355469,55.92437,0.1151274,0.1941065,0,0,2.230603
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,33.78819,33.78819,0.1992379,0.1992379,0,0,0,0.1992379,0,0,2.775558E-17,0,0.2097241,0.1992379,0,0,2.787593,2.044855,0,0.2097241,-0.2097241,3.134401,52.2399,0.1151274,0.2191617,0,0,2.044855
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,32.59913,32.59913,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.02062,1.835131,0,0,0,3.134401,52.2399,0.1151274,0,0,0,1.835131
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,31.72123,31.72123,0.244178,0.244178,0,0,0,0.244178,0,0,2.775558E-17,0,0.2570294,0.244178,0,0,3.02062,1.835131,0,0.2570294,-0.2570294,2.863468,47.72437,0.1151274,0.2685958,0,0,1.835131
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,30.84888,30.84888,0.04115317,0.04115317,0,0,0,0.04115317,0,0,0,0,0.04331913,0.04115317,0,0,3.306208,1.578102,0,0.04331913,-0.04331913,2.817805,46.96333,0.1151274,0.04526849,0,0,1.578102
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,30.09877,30.09877,0.235045,0.235045,0,0,0,0.235045,0,0,2.775558E-17,0,0.2474158,0.235045,0,0,3.35434,1.534783,0,0.2474158,-0.2474158,2.557006,42.61668,0.1151274,0.2585495,0,0,1.534783
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,29.4709,29.4709,0.2858955,0.2858955,0,0,0,0.2858955,0,0,5.551115E-17,0,0.3009427,0.2858955,0,0,3.629247,1.287367,0,0.3009427,-0.3009427,2.239785,37.32967,0.1151274,0.3144851,0,0,1.287367
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,28.86526,28.86526,0.07988296,0.07988296,0,0,0,0.07988296,0,0,0,0,0.08408733,0.07988296,0,0,3.963628,0.9864241,0,0.08408733,-0.08408733,2.151149,35.85241,0.1151274,0.08787125,0,0,0.9864241
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,28.39297,28.39297,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.057058,0.9023368,0,0,0,2.151149,35.85241,0.1151274,0,0,0,0.9023368
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.02150329,28.59288,28.23739,0,0,0,0,0,0,0,0,0,0.02150329,0,0,0,0,4.057058,0.9023368,0.02150329,0,0.02150329,2.171549,36.19241,0.1151227,0,0.01720263,0,0.9238401
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.4033094,34.86662,27.9429,0.3682836,0.3682836,0,0,0,0.3682836,109.5106,0,0,0.4033094,0.3876669,0.3682836,0,0,4.035554,0.9216897,0.01564248,0,0.01564248,2.186388,36.43974,0.1151192,0.4051119,0.3226475,0,1.324999
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.7817166,43.00896,28.89304,0.6497389,0.6497389,0,0,0,0.6497389,120.3124,0,0,0.7817166,0.6839357,0.6497389,0,0,4.019912,0.935768,0.09778098,0,0.09778098,2.279152,37.98579,0.1150978,0.7147128,0.6253733,0,1.717485
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,1.022567,50.97627,31.53786,0,0,0,0,0,0,0,0,0,1.022567,0,0,0,0,3.922131,1.023771,1.022567,0,1.022567,3.249243,54.15395,0.1148745,0,0.8180533,0,2.046338
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.297715,60.00008,33.78819,1.08664,1.08664,0,0,0,1.08664,119.4245,0,0,1.297715,1.143832,1.08664,0,0,2.899565,1.944081,0.1538833,0,0.1538833,3.39523,56.58706,0.114841,1.195304,1.038172,0,3.241796
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.387411,64.83326,35.8496,1.217639,1.217639,0,0,0,1.217639,113.9427,0,0,1.387411,1.281725,1.217639,0,0,2.745681,2.082576,0.105686,0,0.105686,3.495493,58.25809,0.114818,1.339403,1.109929,0,3.469987
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.320451,65.03513,37.41093,0,0,0,0,0,0,0,0,0,1.320451,0,0,0,0,2.639995,2.177693,1.320451,0,1.320451,4.748183,79.13622,0.1145312,0,1.056361,0,3.498144
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.288877,66.19118,39.0056,0.4424657,0.4424657,0,0,0,0.4424657,291.2941,0,0,1.288877,0.4657534,0.4424657,0,0,1.319544,3.366099,0.8231232,0,0.8231232,5.529066,92.15092,0.1143531,0.4867123,1.031101,0,4.654976
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.153868,63.92326,39.97241,0.3405653,0.3405653,0,0,0,0.3405653,338.8097,0.2989577,0,1.153868,0.3584898,0.3405653,0,0,0.4964207,4.10691,0.4964207,0,0.4964207,6.000012,100,0.114246,0.3746218,0.9230946,0,5.260778
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,1.057964,61.86979,40.22245,0.8743353,0.8743353,0,0,0,0.8743353,121.0021,0.1376114,0,1.057964,0.9203529,0.8743353,0,0,0,4.553689,0,0,0,6.000012,100,0.114246,0.9617688,0.8463715,0,5.611653
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.7687421,55.57259,40.50582,1.016216,1.016216,0,0,0,1.016216,75.64753,0,0,0.7687421,1.069701,1.016216,0,0,0,4.553689,0,0.3009587,-0.3009587,5.682774,94.71271,0.114246,1.117837,0.6149937,0,5.322431
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.3765566,47.07899,40.10021,0.02437556,0.02437556,0,0,0,0.02437556,1544.812,0.01649952,0,0.3765566,0.02565848,0.02437556,0,0,0.3343986,4.25273,0.3343986,0,0.3343986,6.000012,100,0.114174,0.02681312,0.3012452,0,4.629287
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03696155,39.62568,38.97227,0,0,0,0,0,0,0,0.03696155,0,0.03696155,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.114174,0,0.02956924,0,4.590651
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,38.0388,38.0388,0.2340037,0.2340037,0,0,0,0.2340037,0,0,2.775558E-17,0,0.2463197,0.2340037,0,0,0,4.553689,0,0.2463197,-0.2463197,5.740368,95.67262,0.114174,0.2574041,0,0,4.553689
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,36.78862,36.78862,1.23418,1.23418,0,0,0,1.23418,0,0,2.220446E-16,0,1.299137,1.23418,0,0,0.2736885,4.307369,0,1.299137,-1.299137,4.370957,72.84914,0.114174,1.357598,0,0,4.307369
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,35.2884,35.2884,1.272316,1.272316,0.425,0,0.172125,1.272316,0,0,2.220446E-16,0,0.8919117,0.8473161,0,0,1.717174,3.008232,0,0.8919117,-0.8919117,3.4308,57.17989,0.114174,1.399548,0,1.7,3.008232
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,33.75485,33.75485,0.1997431,0.1997431,1.652375,0,0.5071983,0.1997431,0,0,0,0,0,0,1.452632,1.38,2.708187,2.11632,1.38,0,1.38,4.739983,78.99956,0.1145779,0.2197174,0,1.7,2.11632
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,32.56579,32.56579,0.1918161,0.1918161,1.589908,0,0.4901449,0.1918161,0,0,0,0,0,0,1.398092,1.328187,1.328187,3.35832,1.328187,0,1.328187,6.000012,100,0.1149553,0.2109977,0,1.7,3.35832
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,31.71011,31.71011,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1149553,0,0,0,4.553689
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,30.83221,30.83221,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1149553,0,0,0,4.553689
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,30.0821,30.0821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1149553,0,0,0,4.553689
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,29.4709,29.4709,0.1824647,0.1824647,0,0,0,0.1824647,0,0,0,0,0.1920681,0.1824647,0,0,0,4.553689,0,0.1920681,-0.1920681,5.797554,96.62572,0.1149553,0.2007111,0,0,4.553689
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,28.86526,28.86526,0.1601186,0.1601186,0,0,0,0.1601186,0,0,2.775558E-17,0,0.1685459,0.1601186,0,0,0.213409,4.361621,0,0.1685459,-0.1685459,5.619892,93.66467,0.1149553,0.1761305,0,0,4.361621
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,28.40964,28.40964,0.08432075,0.08432075,0,0,0,0.08432075,0,0,0,0,0.08875868,0.08432075,0,0,0.4006822,4.193075,0,0.08875868,-0.08875868,5.526331,92.10534,0.1149553,0.09275283,0,0,4.193075
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03838836,28.8898,28.25406,0.0003902835,0.0003902835,0,0,0,0.0003902835,9836.018,0,0,0.03838836,0.0004108248,0.0003902835,0,0,0.499303,4.104316,0.03797753,0,0.03797753,5.56236,92.70582,0.1149471,0.0004293119,0.03071068,0,4.142704
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1714012,30.81421,27.9429,0.3103748,0.3103748,0,0,0,0.3103748,55.22393,0,0,0.1714012,0.3267103,0.3103748,0,0,0.4613255,4.138496,0,0.1553091,-0.1553091,5.39865,89.97732,0.1149471,0.3414123,0.1371209,0,4.309897
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.4736949,37.15668,28.90971,0.3171817,0.3171817,0,0,0,0.3171817,149.345,0,0,0.4736949,0.3338754,0.3171817,0,0,0.6338912,3.983187,0.1398195,0,0.1398195,5.531294,92.18806,0.114917,0.3488998,0.3789559,0,4.456882
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.637041,43.02585,31.5212,0.6937729,0.6937729,0,0,0,0.6937729,91.82269,1.110223E-16,0,0.637041,0.7302873,0.6937729,0,0,0.4940717,4.109025,0,0.09324634,-0.09324634,5.433004,90.54989,0.114917,0.7631502,0.5096328,0,4.746066
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,0.8892087,50.61853,33.75485,0.3834831,0.3834831,0,0,0,0.3834831,231.8769,0,0,0.8892087,0.4036664,0.3834831,0,0,0.5976787,4.015778,0.4855423,0,0.4855423,5.89363,98.22697,0.1148124,0.4218314,0.711367,0,4.904987
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.7137996,49.20065,35.78848,0.06830145,0.06830145,0,0,0,0.06830145,1045.072,0.5297669,0,0.7137996,0.07189627,0.06830145,0,0,0.1121364,4.452766,0.1121364,0,0.1121364,6.000012,100,0.1147883,0.0751316,0.5710397,0,5.166566
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.587064,48.35337,37.38315,0.07292036,0.07292036,0,0,0,0.07292036,805.0756,0.5103057,0,0.587064,0.07675827,0.07292036,0,0,0,4.553689,0,0,0,6.000012,100,0.1147883,0.0802124,0.4696512,0,5.140753
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1640268,41.9138,38.97227,0,0,0,0,0,0,0,0.1640268,0,0.1640268,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1147883,0,0.1312214,0,4.717716
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1751711,43.0758,39.91129,0.8553725,0.8553725,0,0,0,0.8553725,20.47892,0,0,0.1751711,0.9003922,0.8553725,0,0,0,4.553689,0,0.7252211,-0.7252211,5.235562,87.25919,0.1147883,0.9409098,0.1401369,0,4.72886
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.4456723,48.53245,40.19466,0.2655138,0.2655138,0,0,0,0.2655138,167.8528,0,0,0.4456723,0.2794882,0.2655138,0,0,0.8058012,3.828468,0.1661841,0,0.1661841,5.393218,89.88679,0.1147526,0.2920652,0.3565378,0,4.27414
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.2048061,44.19881,40.47248,0.1994003,0.1994003,0,0,0,0.1994003,102.711,0,0,0.2048061,0.209895,0.1994003,0,0,0.6396171,3.978034,0,0.005088934,-0.005088934,5.387854,89.79739,0.1147526,0.2193403,0.1638449,0,4.18284
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.05171134,40.9609,40.03909,0.5280872,0.5280872,0,0,0,0.5280872,9.792196,0,0,0.05171134,0.5558813,0.5280872,0,0,0.6452715,3.972944,0,0.5041699,-0.5041699,4.856412,80.94004,0.1147526,0.5808959,0.04136907,0,4.024656
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.03069284,39.48661,38.94448,0.9142715,0.9142715,0,0,0,0.9142715,3.357081,0,1.110223E-16,0.03069284,0.9623911,0.9142715,0,0,1.20546,3.468775,0,0.9316983,-0.9316983,3.874316,64.5718,0.1147526,1.005699,0.02455427,0,3.499468
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,38.0388,38.0388,1.163577,1.163577,0,0,0,1.163577,0,0,2.220446E-16,0,1.224818,1.163577,0,0,2.24068,2.537076,0,1.224818,-1.224818,2.583245,43.05399,0.1147526,1.279934,0,0,2.537076
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,36.78862,36.78862,1.303208,1.303208,0.425,0,0.172125,1.303208,0,0,2.220446E-16,0,0.92443,0.8782085,0,0,3.601589,1.312259,0,0.92443,-0.92443,1.60881,26.81344,0.1147526,1.433529,0,1.7,1.312259
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,35.2884,35.2884,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,4.628734,0.3878288,1.38,0,1.38,2.917993,48.63312,0.1150391,0,0,1.7,0.3878288
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,33.75485,33.75485,0.1156183,0.1156183,1.56825,0,0.4842322,0.1156183,0,4.440892E-16,0,0,0,0,1.452632,1.38,3.248734,1.629829,1.38,0,1.38,4.227176,70.45279,0.1153894,0.1271802,0,1.7,1.629829
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,32.56579,32.56579,0.2005975,0.2005975,1.653229,0,0.5074315,0.2005975,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.868733,2.871829,1.38,0,1.38,5.536359,92.27246,0.1157859,0.2206572,0,1.7,2.871829
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,31.71011,31.71011,0.0748885,0.0748885,0,0,0,0.0748885,0,0,1.387779E-17,0,0.07883,0.0748885,0,0,0.4887334,4.113829,0,0.07883,-0.07883,5.453265,90.88757,0.1157859,0.08237735,0,0,4.113829
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,30.84888,30.84888,0.3068398,0.3068398,0,0,0,0.3068398,0,0,5.551115E-17,0,0.3229892,0.3068398,0,0,0.5763223,4.034999,0,0.3229892,-0.3229892,5.112804,85.21323,0.1157859,0.3375238,0,0,4.034999
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,30.11544,30.11544,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9351993,3.71201,0,0,0,5.112804,85.21323,0.1157859,0,0,0,3.71201
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,29.50424,29.50424,0.1753867,0.1753867,0,0,0,0.1753867,0,0,2.775558E-17,0,0.1846176,0.1753867,0,0,0.9351993,3.71201,0,0.1846176,-0.1846176,4.9182,81.96983,0.1157859,0.1929254,0,0,3.71201
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,28.89304,28.89304,0.07313601,0.07313601,0,0,0,0.07313601,0,0,1.387779E-17,0,0.07698527,0.07313601,0,0,1.14033,3.527392,0,0.07698527,-0.07698527,4.83705,80.61735,0.1157859,0.08044961,0,0,3.527392
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,28.44298,28.44298,0.175862,0.175862,0,0,0,0.175862,0,0,0,0,0.1851178,0.175862,0,0,1.225869,3.450407,0,0.1851178,-0.1851178,4.641919,77.36517,0.1157859,0.1934481,0,0,3.450407
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.03536904,28.87308,28.2874,0.05968095,0.05968095,0,0,0,0.05968095,59.26353,0,6.938894E-18,0.03536904,0.06282205,0.05968095,0,0,1.431556,3.265289,0,0.02745301,-0.02745301,4.612981,76.88287,0.1157859,0.06564905,0.02829523,0,3.300658
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2736654,32.62189,27.98736,0.6468278,0.6468278,0,0,0,0.6468278,42.30885,0,0,0.2736654,0.6808714,0.6468278,0,0,1.462059,3.237836,0,0.407206,-0.407206,4.183748,69.729,0.1157859,0.7115105,0.2189323,0,3.511501
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1304918,31.11634,28.92638,0,0,0,0,0,0,0,0,0,0.1304918,0,0,0,0,1.91451,2.83063,0.1304918,0,0.1304918,4.307544,71.79225,0.1157578,0,0.1043935,0,2.961122
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.2115327,35.15912,31.5212,0.9083055,0.9083055,0,0,0,0.9083055,23.28872,0,1.110223E-16,0.2115327,0.956111,0.9083055,0,0,1.784018,2.948072,0,0.7445783,-0.7445783,3.522689,58.71137,0.1157578,0.999136,0.1692262,0,3.159605
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.622887,45.12143,33.72151,0.001464792,0.001464792,0,0,0,0.001464792,42523.93,0,0,0.622887,0.001541886,0.001464792,0,0,2.611327,2.203494,0.6213452,0,0.6213452,4.112149,68.53568,0.1156243,0.001611271,0.4983096,0,2.826381
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.4621775,44.16223,35.75514,0.1409964,0.1409964,0,0,0,0.1409964,327.7938,0,0,0.4621775,0.1484173,0.1409964,0,0,1.989982,2.762705,0.3137603,0,0.3137603,4.409808,73.49666,0.115557,0.1550961,0.369742,0,3.224882
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.5828978,48.23373,37.34981,0,0,0,0,0,0,0,0,0,0.5828978,0,0,0,0,1.676222,3.045089,0.5828978,0,0.5828978,4.962793,82.71306,0.1154322,0,0.4663182,0,3.627987
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.583464,49.96231,38.94448,0.6168832,0.6168832,0,0,0,0.6168832,94.58257,0,0,0.583464,0.6493508,0.6168832,0,0,1.093324,3.569697,0,0.06588672,-0.06588672,4.893343,81.55555,0.1154322,0.6785715,0.4667712,0,4.153161
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.6057957,51.43408,39.88351,0.5316054,0.5316054,0,0,0,0.5316054,113.9559,0,0,0.6057957,0.5595846,0.5316054,0,0,1.166532,3.50381,0.04621112,0,0.04621112,4.937182,82.28621,0.1154223,0.5847659,0.4846366,0,4.109606
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.4582772,48.74688,40.16133,0.2902749,0.2902749,0,0,0,0.2902749,157.8769,0,0,0.4582772,0.3055525,0.2902749,0,0,1.120321,3.5454,0.1527246,0,0.1527246,5.08207,84.701,0.1153897,0.3193024,0.3666217,0,4.003677
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.05762661,41.47528,40.4447,0.8014885,0.8014885,0,0,0,0.8014885,7.189948,0,1.110223E-16,0.05762661,0.8436722,0.8014885,0,0,0.967596,3.682853,0,0.7860456,-0.7860456,4.253505,70.89161,0.1153897,0.8816374,0.04610129,0,3.740479
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.1864012,43.41368,40.03909,0,0,0,0,0,0,0,0,0,0.1864012,0,0,0,0,1.84098,2.896807,0.1864012,0,0.1864012,4.430341,73.83887,0.1153499,0,0.1491209,0,3.083208
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.03813251,39.58509,38.91115,0,0,0,0,0,0,0,0,0,0.03813251,0,0,0,0,1.654579,3.064568,0.03813251,0,0.03813251,4.466516,74.4418,0.1153417,0,0.03050601,0,3.1027
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,38.00546,38.00546,0.007535468,0.007535468,0,0,0,0.007535468,0,0,0,0,0.007932072,0.007535468,0,0,1.616446,3.098887,0,0.007932072,-0.007932072,4.458155,74.30244,0.1153417,0.008289015,0,0,3.098887
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,36.75528,36.75528,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.62526,3.090955,0,0,0,4.458155,74.30244,0.1153417,0,0,0,3.090955
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,35.25507,35.25507,0.1448774,0.1448774,0,0,0,0.1448774,0,0,0,0,0.1525025,0.1448774,0,0,1.62526,3.090955,0,0.1525025,-0.1525025,4.297404,71.62325,0.1153417,0.1593651,0,0,3.090955
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,33.75485,33.75485,0.2149595,0.2149595,0,0,0,0.2149595,0,0,2.775558E-17,0,0.2262732,0.2149595,0,0,1.794707,2.938453,0,0.2262732,-0.2262732,4.058891,67.64804,0.1153417,0.2364555,0,0,2.938453
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,32.56579,32.56579,0.03437466,0.03437466,0,0,0,0.03437466,0,0,0,0,0.03618385,0.03437466,0,0,2.046121,2.71218,0,0.03618385,-0.03618385,4.02075,67.01236,0.1153417,0.03781212,0,0,2.71218
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,31.71011,31.71011,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.086326,2.675996,0,0,0,4.02075,67.01236,0.1153417,0,0,0,2.675996
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,30.84888,30.84888,0.02561444,0.02561444,0,0,0,0.02561444,0,0,3.469447E-18,0,0.02696257,0.02561444,0,0,2.086326,2.675996,0,0.02696257,-0.02696257,3.992329,66.53867,0.1153417,0.02817589,0,0,2.675996
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,30.12655,30.12655,0.1049718,0.1049718,0,0,0,0.1049718,0,0,1.387779E-17,0,0.1104966,0.1049718,0,0,2.116284,2.649033,0,0.1104966,-0.1104966,3.875855,64.59745,0.1153417,0.115469,0,0,2.649033
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,29.50424,29.50424,0.1157301,0.1157301,0,0,0,0.1157301,0,0,1.387779E-17,0,0.1218211,0.1157301,0,0,2.239058,2.538537,0,0.1218211,-0.1218211,3.747444,62.45728,0.1153417,0.1273031,0,0,2.538537
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,28.89304,28.89304,0.02670377,0.02670377,0,0,0,0.02670377,0,0,3.469447E-18,0,0.02810923,0.02670377,0,0,2.374415,2.416715,0,0.02810923,-0.02810923,3.717814,61.96345,0.1153417,0.02937414,0,0,2.416715
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,28.44298,28.44298,0.06566371,0.06566371,0,0,0,0.06566371,0,0,1.387779E-17,0,0.0691197,0.06566371,0,0,2.405648,2.388606,0,0.0691197,-0.0691197,3.644956,60.74914,0.1153417,0.07223009,0,0,2.388606
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01441278,28.5367,28.29851,0.09781532,0.09781532,0,0,0,0.09781532,14.73469,0,0,0.01441278,0.1029635,0.09781532,0,0,2.482447,2.319487,0,0.08855071,-0.08855071,3.551615,59.19347,0.1153417,0.1075969,0.01153023,0,2.333899
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.307819,33.23636,28.00402,0.04722277,0.04722277,0,0,0,0.04722277,651.8445,0,0,0.307819,0.04970818,0.04722277,0,0,2.580837,2.230936,0.2581108,0,0.2581108,3.796481,63.27455,0.1152866,0.05194504,0.2462552,0,2.538755
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4399369,36.57493,28.94305,0.6242807,0.6242807,0,0,0,0.6242807,70.47102,0,1.110223E-16,0.4399369,0.6571376,0.6242807,0,0,2.322726,2.463236,0,0.2172007,-0.2172007,3.567531,59.45873,0.1152866,0.6867087,0.3519495,0,2.903172
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.6550851,43.37814,31.5212,0.9374015,0.9374015,0,0,0,0.9374015,69.88308,0,0,0.6550851,0.9867384,0.9374015,0,0,2.56406,2.246035,0,0.3316534,-0.3316534,3.217938,53.63219,0.1152866,1.031142,0.5240681,0,2.90112
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.6883434,46.39485,33.69373,0.4178087,0.4178087,0,0,0,0.4178087,164.7509,0,0,0.6883434,0.4397987,0.4178087,0,0,2.932564,1.914382,0.2485448,0,0.2485448,3.453728,57.56202,0.1152336,0.4595896,0.5506747,0,2.602725
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.8599651,52.20185,35.7218,0.04967891,0.04967891,0,0,0,0.04967891,1731.047,0,0,0.8599651,0.05229359,0.04967891,0,0,2.684019,2.138072,0.8076715,0,0.8076715,4.219953,70.3324,0.1150617,0.0546468,0.6879721,0,2.998037
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.159032,60.83448,37.28869,0.8410365,0.8410365,0,0,0,0.8410365,137.81,0,0,1.159032,0.8853016,0.8410365,0,0,1.876348,2.864976,0.2737306,0,0.2737306,4.479636,74.66045,0.1150036,0.9251401,0.9272258,0,4.024008
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,1.112526,61.59875,38.87781,0.7746047,0.7746047,0,0,0,0.7746047,143.625,0,0,1.112526,0.8153733,0.7746047,0,0,1.602617,3.111334,0.2971525,0,0.2971525,4.76154,79.35883,0.1149406,0.8520651,0.8900207,0,4.22386
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.207433,65.12628,39.85017,0.2385336,0.2385336,0,0,0,0.2385336,506.1899,0,0,1.207433,0.251088,0.2385336,0,0,1.305464,3.378771,0.956345,0,0.956345,5.668808,94.47995,0.1147381,0.2623869,0.9659464,0,4.586204
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,0.9198523,58.5201,40.12799,0.1568583,0.1568583,0,0,0,0.1568583,586.4225,0.4056189,0,0.9198523,0.165114,0.1568583,0,0,0.3491194,4.239481,0.3491194,0,0.3491194,6.000012,100,0.1146644,0.1725441,0.7358818,0,5.159334
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.6472165,52.86934,40.41136,0.2073216,0.2073216,0,0,0,0.2073216,312.1799,0.4289832,0,0.6472165,0.2182333,0.2073216,0,0,0,4.553689,0,0,0,6.000012,100,0.1146644,0.2280538,0.5177732,0,5.200905
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.3162183,45.81899,40.00575,1.072993,1.072993,0,0,0,1.072993,29.47068,0,0,0.3162183,1.129466,1.072993,0,0,0,4.553689,0,0.8132479,-0.8132479,5.142774,85.71272,0.1146644,1.180292,0.2529746,0,4.869907
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02739047,39.39466,38.91115,0,0,0,0,0,0,0,0,0,0.02739047,0,0,0,0,0.9036087,3.740441,0.02739047,0,0.02739047,5.168758,86.1458,0.1146586,0,0.02191237,0,3.767832
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,38.00546,38.00546,0.9861772,0.9861772,0,0,0,0.9861772,0,0,2.220446E-16,0,1.038081,0.9861772,0,0,0.8762183,3.765093,0,1.038081,-1.038081,4.074525,67.90861,0.1146586,1.084795,0,0,3.765093
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,36.78862,36.78862,1.599384,1.599384,0.425,0,0.172125,1.599384,0,0,0,0,1.236193,1.174384,0,0,2.029642,2.727011,0,1.236193,-1.236193,2.771462,46.19095,0.1146586,1.759322,0,1.7,2.727011
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,35.2884,35.2884,1.160208,1.160208,1.7,0,0.5202,1.160208,0,0,0,0,0,0,0.5397918,0.5128022,3.40319,1.490818,0.5128022,0,0.5128022,3.257949,54.29905,0.1148516,1.276229,0,1.7,1.490818
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,33.75485,33.75485,0.1887275,0.1887275,1.641359,0,0.504191,0.1887275,0,0,0,0,0,0,1.452632,1.38,2.890388,1.95234,1.38,0,1.38,4.567132,76.11872,0.1152375,0.2076003,0,1.7,1.95234
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,32.56579,32.56579,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.510388,3.19434,1.38,0,1.38,5.876315,97.93839,0.1155169,0,0,1.7,3.19434
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,31.72123,31.72123,0.2208616,0.2208616,0,0,0,0.2208616,0,0,0,0,0.2324858,0.2208616,0,0,0.1303879,4.43634,0,0.2324858,-0.2324858,5.631254,93.85403,0.1155169,0.2429477,0,0,4.43634
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,30.86555,30.86555,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3887056,4.203854,0,0,0,5.631254,93.85403,0.1155169,0,0,0,4.203854
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,30.14322,30.14322,0.1961672,0.1961672,0,0,0,0.1961672,0,0,0,0,0.2064918,0.1961672,0,0,0.3887056,4.203854,0,0.2064918,-0.2064918,5.413592,90.22636,0.1155169,0.2157839,0,0,4.203854
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,29.52091,29.52091,0.2645914,0.2645914,0,0,0,0.2645914,0,0,5.551115E-17,0,0.2785173,0.2645914,0,0,0.6181408,3.997362,0,0.2785173,-0.2785173,5.120009,85.33331,0.1155169,0.2910506,0,0,3.997362
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,28.90971,28.90971,0.1796793,0.1796793,0,0,0,0.1796793,0,0,0,0,0.1891361,0.1796793,0,0,0.9276044,3.718845,0,0.1891361,-0.1891361,4.920642,82.01054,0.1155169,0.1976473,0,0,3.718845
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,28.47076,28.47076,0.04873067,0.04873067,0,0,0,0.04873067,0,0,6.938894E-18,0,0.05129544,0.04873067,0,0,1.137756,3.529709,0,0.05129544,-0.05129544,4.866572,81.10937,0.1155169,0.05360373,0,0,3.529709
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.04005393,28.99559,28.33185,0.2589275,0.2589275,0,0,0,0.2589275,15.46917,0,5.551115E-17,0.04005393,0.2725553,0.2589275,0,0,1.194751,3.478413,0,0.2325014,-0.2325014,4.621494,77.02475,0.1155169,0.2848203,0.03204314,0,3.518467
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.32797,33.62538,28.03736,1.480359,1.480359,0.425,0,0.172125,1.480359,22.15476,0,0,0.32797,1.110904,1.055359,0,0,1.453086,3.245912,0,0.7829345,-0.7829345,3.796209,63.27002,0.1155169,1.628395,0.262376,1.7,3.573882
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.7587378,42.62772,28.95972,0.7504585,0.7504585,1.7,0,0.5202,0.7504585,101.1032,0,0,0.7587378,0,0,0.9495415,0.9020644,2.323013,2.462977,1.660802,0,1.660802,5.371784,89.52956,0.1158723,0.8255043,0.6069903,1.7,3.221715
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.7401951,45.04476,31.50453,0.2745893,0.2745893,0,0,0,0.2745893,269.5644,0,0,0.7401951,0.2890414,0.2745893,0,0,0.6622104,3.9577,0.4511537,0,0.4511537,5.799786,96.66291,0.1157771,0.3020482,0.5921561,0,4.697895
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.737748,47.35783,33.66039,0.4318915,0.4318915,0,0,0,0.4318915,170.8179,0.07206869,0,0.737748,0.4546226,0.4318915,0,0,0.2110567,4.363738,0.2110567,0,0.2110567,6.000012,100,0.1157326,0.4750806,0.5901984,0,5.101486
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,0.915888,53.38388,35.69402,0.3801335,0.3801335,0,0,0,0.3801335,240.9385,0.5157474,0,0.915888,0.4001406,0.3801335,0,0,0,4.553689,0,0,0,6.000012,100,0.1157326,0.4181469,0.7327104,0,5.469577
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.295402,64.19553,37.25535,0.2614964,0.2614964,0,0,0,0.2614964,495.3804,1.020143,0,1.295402,0.2752594,0.2614964,0,0,0,4.553689,0,0,0,6.000012,100,0.1157326,0.2876461,1.036322,0,5.849091
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.182012,63.27349,38.85003,0.6805948,0.6805948,0,0,0,0.6805948,173.6733,0.465596,0,1.182012,0.7164156,0.6805948,0,0,0,4.553689,0,0,0,6.000012,100,0.1157326,0.7486543,0.9456092,0,5.735701
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,0.9588817,59.02827,39.78905,0,0,0,0,0,0,0,0.9588817,0,0.9588817,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1157326,0,0.7671053,0,5.51257
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.8164082,56.1278,40.06687,0.372614,0.372614,0,0,0,0.372614,219.1029,0.4241829,0,0.8164082,0.3922252,0.372614,0,0,0,4.553689,0,0,0,6.000012,100,0.1157326,0.4098754,0.6531265,0,5.370097
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.5024566,49.85979,40.37803,0.8779604,0.8779604,0,0,0,0.8779604,57.22999,0,1.110223E-16,0.5024566,0.9241688,0.8779604,0,0,0,4.553689,0,0.4217122,-0.4217122,5.555488,92.59129,0.1157326,0.9657564,0.4019653,0,5.056146
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.2730311,44.96435,39.97241,0.8455501,0.8455501,0,0,0,0.8455501,32.29036,0,0,0.2730311,0.8900527,0.8455501,0,0,0.4685691,4.131977,0,0.6170215,-0.6170215,4.90509,81.75134,0.1157326,0.930105,0.2184249,0,4.405008
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03593375,39.5126,38.87781,0.4907656,0.4907656,0,0,0,0.4907656,7.321977,0,5.551115E-17,0.03593375,0.5165954,0.4907656,0,0,1.154149,3.514955,0,0.4806617,-0.4806617,4.398428,73.307,0.1157326,0.5398422,0.028747,0,3.550889
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,38.00546,38.00546,0.6116192,0.6116192,0,0,0,0.6116192,0,0,0,0,0.6438097,0.6116192,0,0,1.688217,3.034294,0,0.6438097,-0.6438097,3.719794,61.99644,0.1157326,0.6727811,0,0,3.034294
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,36.75528,36.75528,1.604318,1.604318,0.425,0,0.172125,1.604318,0,0,2.220446E-16,0,1.241387,1.179318,0,0,2.403561,2.390484,0,1.241387,-1.241387,2.411257,40.18753,0.1157326,1.76475,0,1.7,2.390484
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,35.25507,35.25507,0.778522,0.778522,1.7,0,0.5202,0.778522,0,0,0,0,0,0,0.921478,0.8754041,3.78288,1.149097,0.8754041,0,0.8754041,3.241738,54.02886,0.1160567,0.8563742,0,1.7,1.149097
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,33.75485,33.75485,0.05774088,0.05774088,1.510372,0,0.4684317,0.05774088,0,0,0,0,0,0,1.452632,1.38,2.907476,1.93696,1.38,0,1.38,4.550921,75.84853,0.1163634,0.06351497,0,1.7,1.93696
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,32.56579,32.56579,0.1761421,0.1761421,1.628774,0,0.5007552,0.1761421,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.527476,3.178961,1.38,0,1.38,5.860104,97.66821,0.1167336,0.1937563,0,1.7,3.178961
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,31.73789,31.73789,0.09066901,0.09066901,0,0,0,0.09066901,0,0,1.387779E-17,0,0.09544107,0.09066901,0,0,0.1474761,4.42096,0,0.09544107,-0.09544107,5.7595,95.99148,0.1167336,0.09973592,0,0,4.42096
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,30.87666,30.87666,0.02168204,0.02168204,0,0,0,0.02168204,0,0,0,0,0.02282319,0.02168204,0,0,0.2535217,4.32552,0,0.02282319,-0.02282319,5.735443,95.59052,0.1167336,0.02385024,0,0,4.32552
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,30.17656,30.17656,0.1786257,0.1786257,0,0,0,0.1786257,0,0,0,0,0.188027,0.1786257,0,0,0.2788808,4.302696,0,0.188027,-0.188027,5.537244,92.28722,0.1167336,0.1964883,0,0,4.302696
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,29.53758,29.53758,0.1259688,0.1259688,0,0,0,0.1259688,0,0,0,0,0.1325987,0.1259688,0,0,0.4877998,4.114669,0,0.1325987,-0.1325987,5.397473,89.95771,0.1167336,0.1385657,0,0,4.114669
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,28.92638,28.92638,0.09710766,0.09710766,0,0,0,0.09710766,0,0,0,0,0.1022186,0.09710766,0,0,0.6351317,3.98207,0,0.1022186,-0.1022186,5.289725,88.16191,0.1167336,0.1068184,0,0,3.98207
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,28.48743,28.48743,0.1857626,0.1857626,0,0,0,0.1857626,0,0,2.775558E-17,0,0.1955395,0.1857626,0,0,0.7487079,3.879852,0,0.1955395,-0.1955395,5.083609,84.72664,0.1167336,0.2043388,0,0,3.879852
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.04192613,29.04348,28.34852,0.1134131,0.1134131,0,0,0,0.1134131,36.96764,0,1.387779E-17,0.04192613,0.1193822,0.1134131,0,0,0.965974,3.684312,0,0.07745604,-0.07745604,5.001963,83.36588,0.1167336,0.1247544,0.0335409,0,3.726238
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3596412,34.19743,28.04848,0.4749444,0.4749444,0,0,0,0.4749444,75.72279,0,5.551115E-17,0.3596412,0.4999415,0.4749444,0,0,1.052036,3.606856,0,0.1403003,-0.1403003,4.854073,80.90106,0.1167336,0.5224389,0.287713,0,3.966497
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.6225069,39.98947,28.95972,0.6608238,0.6608238,0,0,0,0.6608238,94.20164,0,1.110223E-16,0.6225069,0.695604,0.6608238,0,0,1.207926,3.466556,0,0.07309711,-0.07309711,4.777022,79.61687,0.1167336,0.7269062,0.4980055,0,4.089063
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.7198143,44.61959,31.48786,0.5353894,0.5353894,0,0,0,0.5353894,134.4469,0,0,0.7198143,0.5635678,0.5353894,0,0,1.289145,3.393459,0.1562465,0,0.1562465,4.925251,82.08734,0.1167006,0.5889283,0.5758514,0,4.113273
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.8459697,49.55997,33.62706,0.3519078,0.3519078,0,0,0,0.3519078,240.3953,0,0,0.8459697,0.3704293,0.3519078,0,0,1.132898,3.534081,0.4755405,0,0.4755405,5.376388,89.60629,0.1166003,0.3870986,0.6767758,0,4.38005
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.8596543,52.09541,35.6329,0.7350615,0.7350615,0,0,0,0.7350615,116.95,0,0,0.8596543,0.7737489,0.7350615,0,0,0.6573576,3.962067,0.08590539,0,0.08590539,5.457885,90.96456,0.1165822,0.8085676,0.6877235,0,4.821722
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,0.9049025,54.843,37.19423,0.6525669,0.6525669,0,0,0,0.6525669,138.6682,0,0,0.9049025,0.6869125,0.6525669,0,0,0.5714522,4.039382,0.21799,0,0.21799,5.664688,94.41129,0.1165363,0.7178235,0.723922,0,4.944284
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,1.101018,61.21511,38.78891,0.7272806,0.7272806,0,0,0,0.7272806,151.3883,0,0,1.101018,0.7655585,0.7272806,0,0,0.3534622,4.235573,0.3354594,0,0.3354594,5.982933,99.71535,0.1164657,0.8000086,0.8808143,0,5.336591
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.7022887,53.3137,39.75571,0.1513071,0.1513071,0,0,0,0.1513071,464.1478,0.5250152,0,0.7022887,0.1592706,0.1513071,0,0,0.01800283,4.537487,0.01800283,0,0.01800283,6.000012,100,0.1164619,0.1664378,0.5618309,0,5.239775
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.4519213,48.49153,40.03909,0.2704224,0.2704224,0,0,0,0.2704224,167.1168,0.1672661,0,0.4519213,0.2846552,0.2704224,0,0,0,4.553689,0,0,0,6.000012,100,0.1164619,0.2974647,0.361537,0,5.00561
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.4161085,48.11382,40.35024,0.06346536,0.06346536,0,0,0,0.06346536,655.6467,0.3493029,0,0.4161085,0.06680564,0.06346536,0,0,0,4.553689,0,0,0,6.000012,100,0.1164619,0.06981189,0.3328868,0,4.969798
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2546396,44.58918,39.94463,0.5499776,0.5499776,0,0,0,0.5499776,46.29999,0,1.110223E-16,0.2546396,0.5789238,0.5499776,0,0,0,4.553689,0,0.3242842,-0.3242842,5.658186,94.30292,0.1164619,0.6049753,0.2037117,0,4.808329
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.0194417,39.19279,38.85003,0,0,0,0,0,0,0,0,0,0.0194417,0,0,0,0,0.3603158,4.229405,0.0194417,0,0.0194417,5.67663,94.61032,0.1164578,0,0.01555336,0,4.248847
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,37.97212,37.97212,0.79657,0.79657,0,0,0,0.79657,0,0,1.110223E-16,0,0.8384947,0.79657,0,0,0.3408741,4.246902,0,0.8384947,-0.8384947,4.792779,79.87949,0.1164578,0.876227,0,0,4.246902
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,36.75528,36.75528,0.6099408,0.6099408,0,0,0,0.6099408,0,0,0,0,0.6420429,0.6099408,0,0,1.272535,3.408407,0,0.6420429,-0.6420429,4.116007,68.59998,0.1164578,0.6709349,0,0,3.408407
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,35.25507,35.25507,0.04371619,0.04371619,0,0,0,0.04371619,0,0,0,0,0.04601704,0.04371619,0,0,1.985916,2.766365,0,0.04601704,-0.04601704,4.067501,67.79154,0.1164578,0.04808781,0,0,2.766365
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,33.75485,33.75485,0.3291749,0.3291749,0,0,0,0.3291749,0,0,5.551115E-17,0,0.3464999,0.3291749,0,0,2.037046,2.720348,0,0.3464999,-0.3464999,3.702258,61.70417,0.1164578,0.3620924,0,0,2.720348
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,32.56579,32.56579,0.083894,0.083894,0,0,0,0.083894,0,0,0,0,0.08830947,0.083894,0,0,2.422046,2.373848,0,0.08830947,-0.08830947,3.609171,60.15273,0.1164578,0.09228341,0,0,2.373848
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,31.72123,31.72123,0.08525826,0.08525826,0,0,0,0.08525826,0,0,0,0,0.08974554,0.08525826,0,0,2.520168,2.285538,0,0.08974554,-0.08974554,3.514571,58.57607,0.1164578,0.09378409,0,0,2.285538
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,30.87666,30.87666,0.05876134,0.05876134,0,0,0,0.05876134,0,0,6.938894E-18,0,0.06185405,0.05876134,0,0,2.619885,2.195793,0,0.06185405,-0.06185405,3.449371,57.48941,0.1164578,0.06463747,0,0,2.195793
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,30.14322,30.14322,0.04361903,0.04361903,0,0,0,0.04361903,0,0,6.938894E-18,0,0.04591477,0.04361903,0,0,2.688612,2.133939,0,0.04591477,-0.04591477,3.400973,56.68277,0.1164578,0.04798093,0,0,2.133939
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,29.52091,29.52091,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.739628,2.088024,0,0,0,3.400973,56.68277,0.1164578,0,0,0,2.088024
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,28.90971,28.90971,0.1628684,0.1628684,0,0,0,0.1628684,0,0,2.775558E-17,0,0.1714405,0.1628684,0,0,2.739628,2.088024,0,0.1714405,-0.1714405,3.220259,53.67087,0.1164578,0.1791553,0,0,2.088024
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,28.47076,28.47076,0.1487527,0.1487527,0,0,0,0.1487527,0,0,2.775558E-17,0,0.1565818,0.1487527,0,0,2.930117,1.916583,0,0.1565818,-0.1565818,3.055207,50.92001,0.1164578,0.163628,0,0,1.916583
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01234866,28.53592,28.33185,0,0,0,0,0,0,0,0,0,0.01234866,0,0,0,0,3.104097,1.760002,0.01234866,0,0.01234866,3.066922,51.11526,0.1164552,0,0.009878932,0,1.77235
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.4092546,35.08356,28.04848,0.9302676,0.9302676,0,0,0,0.9302676,43.99321,0,1.110223E-16,0.4092546,0.9792291,0.9302676,0,0,3.091748,1.771115,0,0.5699745,-0.5699745,2.466116,41.10185,0.1164552,1.023294,0.3274037,0,2.18037
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.7822985,43.09372,28.95972,1.308485,1.308485,0.425,0,0.172125,1.308485,59.78658,0,0,0.7822985,0.9299843,0.8834851,0,0,3.725053,1.201141,0,0.1476859,-0.1476859,2.310441,38.50728,0.1164552,1.439334,0.6258388,1.7,1.983439
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.09948,52.59629,31.47119,0.9610423,0.9610423,1.7,0,0.5202,0.9610423,114.4049,0,0,1.09948,0,0,0.7389577,0.7020098,3.889149,1.053455,1.801489,0,1.801489,4.019485,66.99127,0.1167736,1.057147,0.8795837,1.7,2.152935
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,1.006942,53.02988,33.62706,0,0,1.137597,0,0.3666641,0,0,0,0,1.006942,0,0,1.137597,1.080718,2.087659,2.674795,2.087659,0,2.087659,6.000012,100,0.1167241,0,0.8055535,1.7,3.681737
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.264647,61.38985,35.59956,0.3978812,0.3978812,0,0,0,0.3978812,317.8453,0.8458244,0,1.264647,0.4188223,0.3978812,0,0,0,4.553689,0,0,0,6.000012,100,0.1167241,0.4376694,1.011717,0,5.818336
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.417089,67.2849,37.1609,0.556873,0.556873,0,0,0,0.556873,254.4725,0.8309065,0,1.417089,0.5861821,0.556873,0,0,0,4.553689,0,0,0,6.000012,100,0.1167241,0.6125603,1.133671,0,5.970778
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,1.06408,60.29157,38.75557,0.2570961,0.2570961,0,0,0,0.2570961,413.8843,0.7934529,0,1.06408,0.2706274,0.2570961,0,0,0,4.553689,0,0,0,6.000012,100,0.1167241,0.2828057,0.8512643,0,5.617769
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,0.8613053,56.73635,39.72237,0,0,0,0,0,0,0,0.8613053,0,0.8613053,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1167241,0,0.6890442,0,5.414994
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,0.9393734,58.8277,40.00575,0.6634051,0.6634051,0,0,0,0.6634051,141.5988,0.2410522,0,0.9393734,0.6983212,0.6634051,0,0,0,4.553689,0,0,0,6.000012,100,0.1167241,0.7297456,0.7514988,0,5.493062
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.6134349,52.06166,40.31691,1.266116,1.266116,0.425,0,0.172125,1.266116,48.45014,0,0,0.6134349,0.885385,0.8411158,0,0,0,4.553689,0,0.2719502,-0.2719502,5.713351,95.22234,0.1167241,1.392727,0.4907479,1.7,5.167124
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.2900592,45.25785,39.94463,0.1262994,0.1262994,0,0,0,0.1262994,229.66,0,0,0.2900592,0.1329467,0.1262994,0,0,0.3021668,4.281739,0.1571125,0,0.1571125,5.862401,97.7065,0.1166912,0.1389293,0.2320474,0,4.571798
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.04222775,39.5964,38.85003,1.139835,1.139835,0,0,0,1.139835,3.704723,0,0,0.04222775,1.199827,1.139835,0,0,0.1450544,4.42314,0,1.157599,-1.157599,4.642185,77.36959,0.1166912,1.253819,0.0337822,0,4.465368
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,37.97212,37.97212,0.6528093,0.6528093,0,0,0,0.6528093,0,0,0,0,0.6871676,0.6528093,0,0,1.431275,3.265541,0,0.6871676,-0.6871676,3.917846,65.29731,0.1166912,0.7180902,0,0,3.265541
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,36.75528,36.75528,0.8570669,0.8570669,0,0,0,0.8570669,0,0,1.110223E-16,0,0.9021757,0.8570669,0,0,2.194795,2.578373,0,0.9021757,-0.9021757,2.96687,49.44773,0.1166912,0.9427736,0,0,2.578373
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,35.25507,35.25507,0.02795198,0.02795198,0,0,0,0.02795198,0,0,3.469447E-18,0,0.02942314,0.02795198,0,0,3.197212,1.676198,0,0.02942314,-0.02942314,2.935855,48.93082,0.1166912,0.03074718,0,0,1.676198
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,33.72151,33.72151,0.2272461,0.2272461,0,0,0,0.2272461,0,0,2.775558E-17,0,0.2392065,0.2272461,0,0,3.229905,1.646775,0,0.2392065,-0.2392065,2.683709,44.7284,0.1166912,0.2499707,0,0,1.646775
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,32.53801,32.53801,0.1616703,0.1616703,0,0,0,0.1616703,0,0,2.775558E-17,0,0.1701792,0.1616703,0,0,3.49569,1.407568,0,0.1701792,-0.1701792,2.504325,41.73866,0.1166912,0.1778373,0,0,1.407568
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,31.71011,31.71011,0.2681767,0.2681767,0,0,0,0.2681767,0,0,5.551115E-17,0,0.2822913,0.2681767,0,0,3.684778,1.237389,0,0.2822913,-0.2822913,2.206764,36.77932,0.1166912,0.2949944,0,0,1.237389
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,30.86555,30.86555,0.1886108,0.1886108,0,0,0,0.1886108,0,0,2.775558E-17,0,0.1985377,0.1886108,0,0,3.998435,0.9550976,0,0.1985377,-0.1985377,1.997487,33.29138,0.1166912,0.2074719,0,0,0.9550976
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,30.14322,30.14322,0.1191482,0.1191482,0,0,0,0.1191482,0,0,1.387779E-17,0,0.1254191,0.1191482,0,0,4.219032,0.7565599,0,0.1254191,-0.1254191,1.865283,31.08799,0.1166912,0.131063,0,0,0.7565599
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,29.52091,29.52091,0.03151312,0.03151312,0,0,0,0.03151312,0,0,0,0,0.03317171,0.03151312,0,0,4.358387,0.6311408,0,0.03317171,-0.03317171,1.830317,30.50523,0.1166912,0.03466443,0,0,0.6311408
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,28.90971,28.90971,0.02715729,0.02715729,0,0,0,0.02715729,0,0,3.469447E-18,0,0.02858662,0.02715729,0,0,4.395244,0.5979691,0,0.02858662,-0.02858662,1.800184,30.00301,0.1166912,0.02987302,0,0,0.5979691
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,28.48743,28.48743,0.1710979,0.1710979,0,0,0,0.1710979,0,0,2.775558E-17,0,0.180103,0.1710979,0,0,4.427007,0.5693825,0,0.180103,-0.180103,1.610339,26.83893,0.1166912,0.1882077,0,0,0.5693825
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.02157397,28.70541,28.34852,0.001875797,0.001875797,0,0,0,0.001875797,1150.123,0,0,0.02157397,0.001974523,0.001875797,0,0,4.627121,0.3892794,0.01959945,0,0.01959945,1.628933,27.14882,0.1166871,0.002063377,0.01725918,0,0.4108534
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.2403259,32.12285,28.06515,0,0,0,0,0,0,0,0,0,0.2403259,0,0,0,0,4.607522,0.4069189,0.2403259,0,0.2403259,1.856926,30.9487,0.1166369,0,0.1922607,0,0.6472449
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3436971,34.85981,28.95972,0.5091854,0.5091854,0,0,0,0.5091854,67.4994,0,0,0.3436971,0.5359846,0.5091854,0,0,4.367196,0.6232123,0,0.1922875,-0.1922875,1.654237,27.57056,0.1166369,0.560104,0.2749577,0,0.9669094
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.3790105,38.07962,31.44341,0.522409,0.522409,1.7,0,0.5202,0.522409,72.55054,0,0,0.3790105,0,0,1.177591,1.118711,4.580849,0.4309247,1.497722,0,1.497722,3.075101,51.25158,0.1170158,0.5746499,0.3032084,1.7,0.8099353
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.2812668,38.50367,33.56593,0,0,1.452632,0,0.4526684,0,0,0,0,0.2812668,0,0,1.452632,1.38,3.083127,1.778875,1.661267,0,1.661267,4.651117,77.51846,0.1172248,0,0.2250134,1.7,2.060141
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3591289,42.01048,35.56622,0.6718618,0.6718618,1.681457,0,0.5151377,0.6718618,53.45279,0,0,0.3591289,0,0,1.009595,0.9591151,1.42186,3.274015,1.318244,0,1.318244,5.901713,98.36169,0.1176274,0.7390479,0.2873031,1.7,3.633144
